time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.767384;1.0444111236574096;0.8332810409501719;0.7978349911956468;-4.2293116918533726e-07;-3.8318101863573863e-07;1.0448321162637113;9.999844674071175;0.8334924789837991;0.015562459211248353;0.01556046456667183;0.7976696187669788;0.014893344873283821;0.7978132135544307
15.777384;1.0444118116665735;0.8332809264756597;0.7978342149568873;-4.230899910490897e-07;-3.8341090580399527e-07;1.0448326444742075;9.999845877295076;0.8334933380002212;0.015562447804067705;0.015560467162014823;0.7976703219133846;0.014893341800815727;0.79781267399437
15.787384;1.0444125295496527;0.8332808021740796;0.7978334619415017;-4.2322624420000104e-07;-3.8363543939818303e-07;1.0448331596975053;9.999847441235092;0.8334941442419355;0.015562435836370786;0.015560469340153664;0.7976710374988786;0.014893338612039418;0.7978121124717378
15.797384;1.044413278238364;0.8332806703130066;0.7978327353243202;-4.2334050051972114e-07;-3.8385453570837924e-07;1.0448336658549064;9.999849361703445;0.8334948972122054;0.015562423383287324;0.015560471164514601;0.7976717695563459;0.014893335382575415;0.7978115307386167
15.807384;1.0444140595277884;0.8332805328019607;0.7978320378024089;-4.2343378802349564e-07;-3.840677790638138e-07;1.0448341669888612;9.99985163165871;0.8334955969421421;0.015562410523675279;0.015560472699171513;0.7976725224549228;0.014893332188208732;0.7978109305388954
15.817384;1.044414876231287;0.8332803914528318;0.7978313712603952;-4.2350750282049536e-07;-3.8427425947998443e-07;1.044834667410057;9.99985424414682;0.8334962438968686;0.015562397354701477;0.01556047399396681;0.7976733005415247;0.014893329097421004;0.7978103130002886
15.827384;1.0444157324539451;0.8332802479992018;0.7978307367380878;-4.235631073574669e-07;-3.844725080940225e-07;1.044835171312575;9.999857190949605;0.8334968389032358;0.015562384001412364;0.015560475088842495;0.7976741076422994;0.014893326155774697;0.7978096782790653
15.837384;1.0444166333569218;0.8332801040418096;0.7978301348364251;-4.2360161300499827e-07;-3.8466079615102447e-07;1.0448356825796954;9.999860463832514;0.833497382522528;0.015562370606573244;0.015560476030025814;0.7976749466878751;0.014893323381738663;0.7978090257898873
15.847384;1.0444175841879966;0.8332799607942736;0.7978295661883044;-4.236232687809608e-07;-3.8483774804390323e-07;1.044836205033005;9.99986405941192;0.8334978745180572;0.015562357305832495;0.015560476878439077;0.7976758195570476;0.014893320772102507;0.7978083545618033
15.857384;1.044418589277455;0.8332798189903774;0.7978290319158043;-4.2362781369976377e-07;-3.850026726960698e-07;1.0448367426976106;9.99986797662196;0.8334983138043258;0.015562344202245915;0.01556047770578611;0.7976767270772191;0.014893318300320608;0.7978076634003852
15.867384;1.0444196518881226;0.8332796796470424;0.797828533902951;-4.2361507743644824e-07;-3.851553756874497e-07;1.0448372994530837;9.999872206854114;0.8334986987400241;0.015562331360075269;0.015560478586947835;0.7976776692746835;0.01489331591285432;0.7978069511947146
15.877384;1.0444207741949838;0.8332795450837507;0.797828074368771;-4.2358540869777067e-07;-3.852958893281189e-07;1.0448378784212828;9.99987672965921;0.833499027545967;0.01556231881690341;0.015560479589589149;0.7976786458857053;0.014893313539153144;0.797806217290932
15.887384;1.0444219564746078;0.8332794191487656;0.7978276553018624;-4.235397606119132e-07;-3.854243476619758e-07;1.0448384820165764;9.999881518490968;0.8334992984896652;0.015562306598764456;0.015560480768253289;0.7976796567919633;0.0148933111090128;0.7978054617492197
15.897384;1.0444231965484163;0.8332793066864056;0.7978272783383208;-4.2347955981456026e-07;-3.8554088767140753e-07;1.044839111995523;9.999886546984275;0.833499509847866;0.015562294732498125;0.015560482168335445;0.7976807019705635;0.014893308558831966;0.7978046859465914
15.907384;1.0444244907765665;0.833279212714256;0.7978269446783626;-4.2340649176791947e-07;-3.856456026733516e-07;1.0448397685655473;9.999891790583648;0.833499659921234;0.015562283253410091;0.0155604838264807;0.7976817812065419;0.014893305827260039;0.7978038931430466
15.917384;1.0444258359595446;0.833279141365384;0.7978266550097861;-4.2332231027176583e-07;-3.8573857667438194e-07;1.0448404497345418;9.999897225258936;0.8334997475441961;0.015562272201528159;0.0155604857657953;0.7976828941752221;0.014893302855198472;0.7978030880956928
15.927384;1.0444272302364475;0.833279094983687;0.7978264096549972;-4.2322874266157244e-07;-3.8581994451784964e-07;1.0448411520131609;9.999902824748194;0.8334997730710146;0.015562261604658267;0.015560487993283098;0.7976840407525364;0.01489329959018037;0.7978022765786879
15.937384;1.0444286719839992;0.8332790742654086;0.7978262088783683;-4.231275749932866e-07;-3.858898878196178e-07;1.0448418715638768;9.999908562844913;0.8334997389497976;0.015562251464490678;0.015560490501189623;0.7976852210660235;0.014893295987383636;0.7978014654909791
15.947384;1.044430158001647;0.8332790793726398;0.7978260532186968;-4.230208238786438e-07;-3.859485230439327e-07;1.0448426050642916;9.999914423903215;0.8334996495053438;0.015562241757680883;0.015560493278901062;0.7976864353778256;0.014893292009879348;0.7978006625864585
15.957384;1.0444316835090175;0.8332791109562325;0.7978259435226404;-4.2291064977237387e-07;-3.8599584046861604e-07;1.0448433504054881;9.999920409060106;0.8334995102495735;0.015562232450157245;0.015560496328741614;0.7976876838800043;0.014893287631273167;0.7977998759627436
15.967384;1.0444332438883956;0.8332791701458998;0.7978258806723344;-4.2279900560970034e-07;-3.860318296655695e-07;1.0448441067250815;9.999926527691926;0.8334993271163519;0.015562223522075798;0.015560499667320668;0.7976889664577308;0.01489328283708766;0.7977991137276829
15.977384;1.0444348353713333;0.8332792576759487;0.797825865427764;-4.226875299820652e-07;-3.860567658337761e-07;1.0448448734015299;9.999932785447983;0.833499106152919;0.015562214985044297;0.01556050331881658;0.7976902829351518;0.014893277618444162;0.7977983832448667
15.987384;1.044436454371176;0.8332793734135143;0.7978258985084852;-4.225778053386917e-07;-3.8607144211464216e-07;1.0448456490506766;9.999939184869405;0.833498853612413;0.015562206877257111;0.015560507318370276;0.7976916335368459;0.014893271960187571;0.7977976906529693
15.997384;1.0444380974786234;0.8332795166001794;0.7978259807828315;-4.2247150555360396e-07;-3.860771137510306e-07;1.0448464316530197;9.999945734772556;0.8334985757859823;0.01556219925036055;0.01556051171674953;0.7976930187386755;0.014893265835590702;0.7977970414662703
16.007384;1.0444397622590305;0.833279686149539;0.7978261132120051;-4.223703194872421e-07;-3.860752704451047e-07;1.04484721927601;9.999952453814448;0.8334982785596857;0.015562192155821794;0.015560516570430685;0.7976944391268903;0.014893259205695114;0.7977964409412088
16.017384;1.0444414474173764;0.8332798805199334;0.7978262962272873;-4.222759820036214e-07;-3.860674063409153e-07;1.0448480103780222;9.999959367643509;0.8334979673098961;0.015562185628520697;0.015560521927260963;0.7976958959200801;0.014893252006340733;0.7977958933671389
16.027384;1.0444431520854525;0.8332800971665368;0.7978265292556156;-4.221903995613968e-07;-3.860547498063859e-07;1.0448488036570542;9.999966510698691;0.8334976467360803;0.015562179678616393;0.015560527823628746;0.7976973910459013;0.014893244134752587;0.7977954015090101
16.037384;1.044444875214175;0.8332803325159435;0.797826811162841;-4.22115528912305e-07;-3.860380433378168e-07;1.0448495979711934;9.999973932398673;0.8334973199346686;0.015562174301398697;0.015560534291616586;0.7976989262812102;0.014893235470025258;0.7977949668860587
16.047384;1.0444466149032345;0.8332805825381837;0.7978271407778752;-4.220530875555052e-07;-3.860175221402148e-07;1.0448503927584862;9.99998169934576;0.8334969879656793;0.015562169493481524;0.015560541368722739;0.7977005024159242;0.014893225914061248;0.7977945901951892
16.057384;1.0444483674967693;0.8332808428754139;0.7978275167605756;-4.2200451115390604e-07;-3.859930452309366e-07;1.0448511887827647;9.999989891380574;0.8334966508683038;0.015562165255489308;0.015560549104835024;0.7977021190531275;0.014893215409404793;0.7977942715349026
16.067384;1.0444501275143596;0.8332811088045265;0.7978279376726055;-4.2197118943326607e-07;-3.859643901767602e-07;1.044851988745167;9.999998592630762;0.8334963086037015;0.01556216158438611;0.015560557556467396;0.797703775090949;0.014893203931463457;0.7977940106454074
16.077384;1.0444518882955296;0.8332813755950065;0.7978284024815864;-4.2195457361714117e-07;-3.8593165296770235e-07;1.0448527971178718;10.000007881224064;0.8334959612110009;0.01556215847395951;0.015560566767356178;0.7977054693586583;0.014893191472453708;0.797793807237627
16.087384;1.0444536426142421;0.8332816385941453;0.7978289105252666;-4.219557910846568e-07;-3.8589532714485955e-07;1.044853618981088;10.000017826162287;0.8334956091577815;0.015562155923347984;0.015560576755150213;0.7977072007907332;0.014893178024124206;0.7977936611638692
16.097384;1.0444553835023187;0.833281892881942;0.7978294610145207;-4.219751644603456e-07;-3.858559476313997e-07;1.0448544589019328;10.000028492420657;0.8334952535641088;0.015562153942761166;0.0155605875136834;0.7977089681432142;0.01489316357045151;0.7977935723516087
16.107384;1.0444571050461433;0.8332821334278432;0.7978300527010594;-4.2201237199084324e-07;-3.858137472111063e-07;1.0448553203530802;10.000039944308675;0.8334948957361952;0.015562152553198393;0.015560599014017238;0.7977107695156852;0.014893148097557126;0.7977935407300865
16.117384;1.0444588025199713;0.8332823559477834;0.7978306835532979;-4.2206690595002407e-07;-3.8576859152633893e-07;1.0448562053615829;10.000052244382378;0.8334945369013299;0.015562151777838672;0.015560611200705834;0.7977126023563724;0.014893131610242739;0.7977935663292985
16.127384;1.0444604725113462;0.833282557357449;0.7978313504187695;-4.2213804735498113e-07;-3.857201280092886e-07;1.0448571146504797;10.00006545081685;0.833494178404419;0.015562151627886526;0.015560624004015866;0.7977144641458686;0.014893114134614346;0.7977936497559882
16.137384;1.0444621136328591;0.8332827352535689;0.7978320490077287;-4.222245606050359e-07;-3.856680702904424e-07;1.044858048078264;10.000079613807157;0.8334938216989787;0.015562152092403218;0.015560637363790743;0.7977163526296527;0.014893095702693862;0.7977937925513133
16.147384;1.0444637269806114;0.8332828873247009;0.7978327742255649;-4.2232468530253596e-07;-3.856125346494542e-07;1.0448590047348372;10.000094770547749;0.8334934680986138;0.015562153134306013;0.015560651231957354;0.7977182650929873;0.014893076339654055;0.7977939966259406
16.157384;1.0444653160104973;0.8332830115608763;0.7978335206170271;-4.22436369883967e-07;-3.8555417639602937e-07;1.0448599830217535;10.00011093817662;0.8334931183149284;0.015562154691490597;0.015560665553182956;0.7977201974336735;0.014893056064838357;0.7977942633349665
16.167384;1.044466886152015;0.8332831069503431;0.7978342827060587;-4.225573340170389e-07;-3.8549391396851854e-07;1.0448609812719762;10.000128114349055;0.833492771967155;0.01556215668501559;0.015560680260852406;0.7977221438868162;0.014893034898002889;0.7977945930332693
16.177384;1.0444684438253289;0.8332831733107496;0.7978350551635969;-4.2268501553164145e-07;-3.854325342372059e-07;1.0448619982497191;10.000146288444293;0.8334924280229373;0.01556215902739698;0.015560695299894105;0.7977240979313156;0.014893012862165522;0.7977949850545321
16.187384;1.044469994884605;0.833283209809002;0.7978358330385925;-4.228167818459816e-07;-3.8537066258356217e-07;1.044863032751716;10.000165450300425;0.8334920857044533;0.015562161619646181;0.015560710650667057;0.7977260534441288;0.014892989978726344;0.7977954380920599
16.197384;1.0444715431663631;0.8332832139065115;0.7978366119353975;-4.2295023743931255e-07;-3.853089675493198e-07;1.0448640831026796;10.000185594448093;0.8334917442492247;0.015562164351809911;0.015560726334355039;0.797728004807684;0.014892966262382018;0.797795950822733
16.207384;1.0444730896215937;0.8332831817260332;0.7978373875056486;-4.230832615926934e-07;-3.8524808318504765e-07;1.0448651472127188;10.000206721523979;0.833491401961497;0.015562167125049774;0.015560742401446203;0.7977299467557678;0.014892941724565166;0.7977965222052595
16.217384;1.0444746323595757;0.8332831088414181;0.7978381548944522;-4.232139529463645e-07;-3.851883580401977e-07;1.0448662224467498;10.000228832055123;0.833491056007219;0.015562169863784055;0.015560758914644968;0.7977318748442311;0.01489291637989455;0.7977971512380377
16.227384;1.044476167456499;0.8332829910671998;0.7978389094256559;-4.233406206611992e-07;-3.851298957561504e-07;1.0448673052361541;10.000251918378074;0.8334907030094192;0.015562172491926532;0.01556077593706063;0.7977337857895951;0.014892890254541078;0.7977978366526166
16.237384;1.0444776899400197;0.8332828253877669;0.7978396477490601;-4.234616643647895e-07;-3.8507281055214104e-07;1.0448683912404706;10.000275965705521;0.8334903397842037;0.015562174912579775;0.015560793527098915;0.7977356770107509;0.014892863396310447;0.797798577079508
16.247384;1.0444791947572956;0.8332826103928002;0.7978403680589778;-4.2357540576726287e-07;-3.850174198532018e-07;1.0448694759096;10.000300958822343;0.8334899641036103;0.015562177022148927;0.015560811736122906;0.7977375456979612;0.014892835871869547;0.7977993710564449
16.257384;1.0444806776145132;0.8332823462498162;0.7978410697784644;-4.2367999929097936e-07;-3.8496423389534287e-07;1.0448705550993274;10.000326879857145;0.833489575439226;0.015562178727882946;0.015560830610025072;0.7977393880332914;0.014892807747905672;0.7978002164426571
16.267384;1.0444821351235969;0.8332820348625846;0.7978417535054642;-4.2377350451097527e-07;-3.849137547246495e-07;1.0448716258403161;10.000353700244265;0.8334891750787009;0.015562179941011585;0.01556085019086962;0.7977411989237223;0.014892779079380232;0.7978011102580232
16.277384;1.0444835640576633;0.8332816797182586;0.7978424212750304;-4.238541704552248e-07;-3.8486631232560936e-07;1.0448726866681368;10.000381382868838;0.8334887655495994;0.015562180561374104;0.01556087050968571;0.7977429722155209;0.014892749918720461;0.7978020489623624
16.287384;1.044484960725642;0.8332812851182925;0.7978430765592025;-4.239206813037576e-07;-3.8482197596777653e-07;1.0448737373906867;10.000409891166168;0.8334883500293306;0.015562180474353725;0.015560891581499226;0.7977447013523815;0.014892720329815467;0.7978030284310571
16.297384;1.0444863213749034;0.8332808557630804;0.7978437234802056;-4.239720918458788e-07;-3.8478044943138194e-07;1.0448747787766035;10.000439196924289;0.8334879320878452;0.015562179563017422;0.015560913417767615;0.7977463805290991;0.014892690392531239;0.7978040441177965
16.307384;1.0444876429663328;0.8332803971714214;0.7978443658394391;-4.2400759025178895e-07;-3.8474104632447447e-07;1.0448758117429888;10.000469287541447;0.8334875156476736;0.015562177722977116;0.015560936039246943;0.7977480054456146;0.014892660203502099;0.7978050914823005
16.317384;1.044488923275078;0.83327991602169;0.7978450067237315;-4.2402640652987565e-07;-3.847027936843965e-07;1.0448768366377006;10.00050016242424;0.8334871046918839;0.01556217486492356;0.01556095947144392;0.7977495726128868;0.014892629876386584;0.797806165999259
16.327384;1.0444901602288654;0.8332794196807124;0.7978456487327468;-4.240277965946109e-07;-3.8466456545607827e-07;1.0448778536233327;10.000531811472866;0.8334867027675318;0.015562170911189475;0.015560983737089543;0.797751078348796;0.0148925995340088;0.7978072632151375
16.337384;1.0444913510244789;0.8332789156788505;0.797846294375141;-4.2401095152906197e-07;-3.846251953502245e-07;1.0448788629045411;10.000564196595098;0.8334863129039308;0.015562165797179613;0.015561008853047549;0.7977525192124363;0.014892569290435744;0.7978083795521218
16.347384;1.044492491545808;0.8332784119026886;0.7978469461295681;-4.2397503823769885e-07;-3.8458360012580054e-07;1.0448798636789043;10.00059725420227;0.833485937633164;0.015562159469948409;0.015561034819717875;0.7977538929910665;0.014892539234649014;0.7978095130277143
16.357384;1.044493576320961;0.8332779168139758;0.797847606277724;-4.2391932509305984e-07;-3.8453897507507276e-07;1.0448808528081779;10.000630908929864;0.8334855789459942;0.015562151882497188;0.015561061608851123;0.7977551984094331;0.014892509431168745;0.7978106628345029
16.367384;1.044494599131978;0.8332774389958145;0.7978482768038302;-4.2384316734177013e-07;-3.844910319753414e-07;1.0448818247202503;10.00066508459183;0.8334852386524826;0.015562142995364318;0.01556108916882873;0.7977564342146368;0.014892479935593545;0.7978118283801608
16.377384;1.0444955543316121;0.8332769865980817;0.7978489593944971;-4.2374598844187144e-07;-3.844401026532774e-07;1.0448827726347951;10.000699707314702;0.8334849184157759;0.015562132787262763;0.015561117445261891;0.7977575993595781;0.014892450806702606;0.797813008939545
16.387384;1.0444964381930348;0.8332765670550467;0.7978496550848377;-4.2362729868314936e-07;-3.843870602837442e-07;1.0448836897221132;10.000734706494772;0.8334846192700491;0.01556212126273821;0.015561146394043508;0.7977586940240577;0.014892422107184352;0.7978142038117229
16.397384;1.0444972492245788;0.8332761865312371;0.7978503633692078;-4.234865936778662e-07;-3.843331385560031e-07;1.0448845695036775;10.000770023772475;0.833484341986971;0.015562108442009927;0.015561175973694712;0.7977597201232265;0.014892393899991056;0.7978154127462046
16.407384;1.0444979878110554;0.8332758493069412;0.7978510817596183;-4.2332326692184554e-07;-3.842796381584222e-07;1.0448854060754478;10.00080562163539;0.8334840880212289;0.015562094341256062;0.015561206129724996;0.7977606809249226;0.014892366243204985;0.7978166367985903
16.417384;1.0444986561923735;0.8332755581027971;0.7978518060475733;-4.2313672802042875e-07;-3.842275620380099e-07;1.0448861941704324;10.000841475242513;0.8334838599473029;0.015562078970497734;0.015561236792157918;0.7977615802238804;0.014892339187876356;0.7978178784584432
16.427384;1.0444992579569898;0.8332753150194433;0.797852530568108;-4.2292658255495744e-07;-3.8417743259643417e-07;1.0448869284598352;10.000877554499409;0.8334836617339177;0.015562062349355426;0.015561267882108534;0.7977624217113286;0.014892312786808071;0.7978191402600684
16.437384;1.044499796634031;0.8332751216330245;0.7978532488312718;-4.226926484339832e-07;-3.841295182421488e-07;1.044887602668068;10.00091381390548;0.8334834984829739;0.015562044520121405;0.015561299310134795;0.7977632088698888;0.014892287099491983;0.7978204235487397
16.447384;1.0445002753404617;0.8332749782386;0.7978539550087433;-4.2243484912236653e-07;-3.840841941132017e-07;1.0448882096874323;10.000950191109693;0.8334833749475;0.015562025548156801;0.015561330972279368;0.7977639451231737;0.014892262178611308;0.7978217286240687
16.457384;1.044500697579789;0.8332748837571561;0.7978546453253599;-4.2215324006352726e-07;-3.8404193325342295e-07;1.0448887427944744;10.00098660865279;0.833483294278409;0.015562005506940535;0.015561362757333731;0.7977646340012592;0.014892238055737276;0.7978230550804117
16.467384;1.044501067174601;0.8332748365882979;0.797855318248733;-4.218482025328005e-07;-3.840030083047714e-07;1.044889197131302;10.001022980883029;0.8334832582964252;0.01556198445992895;0.015561394561035094;0.7977652794066529;0.014892214744802856;0.7978244012774666
16.477384;1.044501387867403;0.8332748351360908;0.7978559737874623;-4.215205053580736e-07;-3.8396732672498064e-07;1.0448895702006236;10.001059225214092;0.8334832682264736;0.015561962461353622;0.015561426296572686;0.7977658856837244;0.014892192253995276;0.79782576382462
16.487384;1.0445016640359759;0.8332748775939894;0.7978566126389719;-4.2117116072074656e-07;-3.839345000323671e-07;1.0448898610552382;10.0010952666332;0.8334833246762728;0.01556193957255648;0.015561457901598066;0.7977664570715698;0.014892170584862075;0.797827138126663
16.497384;1.0445019013700538;0.8332749617656123;0.7978572352865303;-4.208012393656526e-07;-3.8390391741231696e-07;1.0448900697754204;10.001131033636167;0.8334834272237935;0.015561915869319293;0.015561489340859502;0.7977669970971178;0.014892149724089117;0.7978285191739926
16.507384;1.0445021061506354;0.8332750850620669;0.7978578413315177;-4.2041174368790914e-07;-3.8387461539832923e-07;1.0448901978798792;10.001166457587093;0.8334835745593316;0.015561891434760168;0.01556152059695807;0.7977675084801418;0.014892129650888663;0.7978299014287502
16.517384;1.0445022840188025;0.8332752443006174;0.7978584294170884;-4.2000370118408634e-07;-3.8384524199020564e-07;1.0448902479035385;10.001201475052811;0.8334837652391194;0.01556186635145318;0.01556155165431743;0.7977679932205942;0.014892110350786998;0.7978312784362311
16.527384;1.0445024394344775;0.8332754356623484;0.7978589974399324;-4.1957830880461217e-07;-3.8381447209022184e-07;1.0448902219686675;10.001236026964067;0.8334839982510698;0.015561840698905201;0.015561582492731723;0.7977684527515586;0.014892091818777098;0.7978326433234065
16.537384;1.0445025758356807;0.8332756549083148;0.7978595428253045;-4.1913664802277523e-07;-3.837815400437716e-07;1.0448901214134114;10.00127005834435;0.8334842731172317;0.015561814559062345;0.015561613094783286;0.7977688881681864;0.014892074064704252;0.797833989819453
16.547384;1.0445026960933326;0.8332758975173293;0.7978600631386612;-4.186791961854244e-07;-3.8374640703091064e-07;1.0448899477561326;10.001303518770126;0.8334845897118477;0.015561788025558583;0.015561643450920164;0.7977693002455676;0.014892057120693025;0.7978353123042493
16.557384;1.0445028027933978;0.8332761592911657;0.7978605568558582;-4.182058152240629e-07;-3.8370945377718927e-07;1.044889703648307;10.00133636123478;0.8334849478184924;0.015561761204030477;0.015561673555138916;0.7977696892862648;0.01489204102976239;0.797836604738029
16.567384;1.0445028984339157;0.8332764372218047;0.797861023511672;-4.1771614896308166e-07;-3.8367102243575657e-07;1.0448893927412024;10.001368543683586;0.8334853469341023;0.015561734210261014;0.015561703400712463;0.7977700548983394;0.014892025823461419;0.7978378601923095
16.577384;1.0445029860292698;0.8332767292363469;0.7978614633578444;-4.1720987664396044e-07;-3.836313295879599e-07;1.0448890182240698;10.001400035486444;0.8334857864298936;0.01556170717493432;0.015561732975163998;0.7977703958292459;0.014892011518804281;0.7978390715702363
16.587384;1.0445030697636088;0.833277033150008;0.7978618773903431;-4.166867992283875e-07;-3.835906203929661e-07;1.0448885816362987;10.001430821022023;0.8334862652832186;0.015561680245194569;0.01556176225823175;0.7977707104115009;0.014891998137869799;0.7978402322907452
16.597384;1.0445031551373638;0.8332773461173105;0.7978622673448919;-4.161469791797015e-07;-3.8354909669025913e-07;1.0448880833142735;10.001460895304808;0.833486781747892;0.015561653579580713;0.015561791231453683;0.7977709973774195;0.014891985717416206;0.7978413366793512
16.607384;1.0445032483615528;0.8332776647543145;0.7978626350533811;-4.155907421259276e-07;-3.835067654916562e-07;1.0448875238457234;10.001490259522539;0.8334873337664611;0.015561627337171185;0.01556181988600411;0.7977712559604039;0.014891974292816905;0.7978423808096564
16.617384;1.044503355010702;0.8332779856329221;0.7978629821197692;-4.150184035411622e-07;-3.8346347162383385e-07;1.044886905841558;10.001518919927436;0.8334879194907271;0.015561601662125795;0.015561848218663417;0.7977714855063474;0.01489196388199434;0.7978433633171725
16.627384;1.0445034787324976;0.8332783056752849;0.7978633104805953;-4.1443004965952755e-07;-3.8341903219818354e-07;1.0448862346969814;10.001546885616294;0.8334885373279876;0.015561576674984067;0.015561876225738779;0.7977716852291792;0.014891954483153915;0.797844284929731
16.637384;1.0445036206872367;0.833278622248427;0.7978636229603387;-4.138255929815439e-07;-3.833734528997056e-07;1.044885516944758;10.001574165719843;0.8334891857216757;0.015561552475068291;0.015561903903051252;0.7977718537340754;0.014891946077129903;0.797845146978439
16.647384;1.0445037797019074;0.8332789333786245;0.7978639230666613;-4.132049204061421e-07;-3.8332709258449537e-07;1.0448847582374592;10.001600768331983;0.8334898630106478;0.015561529144393167;0.015561931250312102;0.7977719885252817;0.014891938632916223;0.7978459505539783
16.657384;1.0445039530285505;0.8332792383202388;0.7978642140736472;-4.125680180537285e-07;-3.832804577161914e-07;1.0448839633944724;10.001626704659984;0.8334905676173116;0.01556150674388925;0.015561958275061237;0.7977720860533783;0.014891932106218387;0.7978466965966756
16.667384;1.0445041373116817;0.8332795381065076;0.7978644981685653;-4.1191514356706474e-07;-3.832338241708409e-07;1.044883137389882;10.001651995533264;0.8334912983057943;0.015561485309707532;0.015561984996214655;0.7977721421431223;0.014891926428057537;0.7978473859588123
16.677384;1.0445043291646534;0.8332798354336873;0.7978647763955434;-4.112469408420979e-07;-3.83187167554467e-07;1.0448822858725353;10.001676668342139;0.8334920542517635;0.015561464864338717;0.015562011444100722;0.7977721525427655;0.014891921507290946;0.7978480195378277
16.687384;1.044504525413087;0.8332801340061258;0.7978650493014376;-4.1056430042553667e-07;-3.83140421625695e-07;1.0448814153279358;10.001700749259628;0.8334928351435891;0.015561445428325356;0.015562037651774323;0.7977721133842172;0.014891917248033947;0.797848598535096
16.697384;1.0445047231218687;0.8332804381120958;0.7978653175761089;-4.0986804693068297e-07;-3.8309379524910765e-07;1.0448805327652901;10.001724264196906;0.8334936411753705;0.015561427010802303;0.015562063646059686;0.7977720216069938;0.014891913561723228;0.7978491242291375
16.707384;1.044504919238373;0.8332807523955329;0.7978655820367176;-4.091587468336396e-07;-3.830478989429597e-07;1.0448796449783873;10.001747242548143;0.8334944724165604;0.015561409595261439;0.015562089446255204;0.7977718755418688;0.01489191037639301;0.7978495977116712
16.717384;1.044505110586811;0.8332810813686605;0.7978658433888983;-4.0843673509395685e-07;-3.830035895711279e-07;1.044878758110317;10.001769713984455;0.8334953279869339;0.015561393145370955;0.015562115063061766;0.7977716753202153;0.014891907650651086;0.7978500202651035
16.727384;1.0445052945608577;0.8332814287786651;0.7978661023696033;-4.0770215059688055e-07;-3.8296174846361493e-07;1.0448778778451462;10.001791700599567;0.8334962058351083;0.015561377621061264;0.015562140495202362;0.7977714223144744;0.014891905377758132;0.7978503937496367
16.737384;1.0445054694460159;0.8332817972880532;0.7978663598940962;-4.069548973951038e-07;-3.8292328855154477e-07;1.0448770098301794;10.001813211716795;0.8334971031445966;0.015561362984998703;0.0155621657310352;0.7977711176736088;0.014891903570545133;0.7978507203876849
16.747384;1.0445056340239505;0.8332821889898006;0.7978666170096076;-4.0619462918104246e-07;-3.828893080385647e-07;1.0448761600455507;10.001834243973232;0.8334980171387467;0.01556134920093711;0.015562190753120096;0.7977707616850496;0.014891902245095932;0.79785100255901
16.757384;1.0445057871982317;0.8332826065538309;0.7978668745202869;-4.054206915289308e-07;-3.82861010657543e-07;1.044875334859831;10.001854781009675;0.8334989454753116;0.01556133623109552;0.015562215542807413;0.7977703545211801;0.014891901413889552;0.7978512428308545
16.767384;1.0445059274901891;0.8332830537296331;0.7978671320800973;-4.046321381419553e-07;-3.8283938529628016e-07;1.0448745403699584;10.001874789593305;0.833499885918907;0.015561324030602237;0.01556224008581306;0.7977698966006002;0.014891901082429895;0.7978514437519416
16.777384;1.0445060518525127;0.8332835344631463;0.7978673875230997;-4.038281410792499e-07;-3.828251076182169e-07;1.044873781667377;10.00189421712145;0.8335008363492894;0.015561312540215822;0.015562264373485693;0.7977693882204263;0.014891901250760996;0.7978516077715602
16.787384;1.0445061551643098;0.833284051367017;0.7978676369590739;-4.030084811186567e-07;-3.828188268319369e-07;1.0448730626501845;10.00191299978833;0.833501795051644;0.015561301684781193;0.01556228840115774;0.7977688298381619;0.014891901917356594;0.7978517375319963
16.797384;1.0445062317901055;0.8332846046980811;0.7978678754175776;-4.021735402708183e-07;-3.8282129370331106e-07;1.0448723856416715;10.001931082375975;0.8335027606817527;0.015561291377952695;0.01556231217322694;0.7977682228459154;0.014891903077289211;0.7978518362121191
16.807384;1.044506277306979;0.8332851924411482;0.797868097844603;-4.0132401610148736e-07;-3.828330115352325e-07;1.0448717511535854;10.00194842949268;0.8335037322837057;0.015561281530996545;0.01556233571227808;0.7977675697309953;0.014891904720974052;0.7978519078197257
16.817384;1.0445062885423244;0.83328581119675;0.7978682996275488;-4.0046091028883807e-07;-3.8285403124925197e-07;1.0448711584255126;10.001965015056896;0.833504709145635;0.015561272067343649;0.015562359058343604;0.7977668736794143;0.014891906844611572;0.7978519569740844
16.827384;1.0445062632981266;0.8332864570179804;0.7978684764904944;-3.9958574471607817e-07;-3.828843036296993e-07;1.0448706051708432;10.001980809061294;0.8335056901129042;0.015561262938341857;0.015562382254718218;0.797766138048906;0.014891909464529757;0.7978519881478879
16.837384;1.0445062005236296;0.8332871258542047;0.7978686248238016;-3.9870059011535155e-07;-3.8292405228542413e-07;1.0448700863223035;10.001995780246713;0.8335066731477767;0.015561254134145386;0.015562405330203814;0.7977653658707287;0.01489191261820922;0.7978520053810568
16.847384;1.0445061002110756;0.8332878136983588;0.7978687422188173;-3.9780784292686394e-07;-3.8297382019208725e-07;1.044869594143961;10.002009904651775;0.8335076558250905;0.015561245684602442;0.015562428291211933;0.7977645596473804;0.014891916356588734;0.7978520126755808
16.857384;1.0445059638169665;0.8332885165766427;0.7978688273448988;-3.9690999634025886e-07;-3.8303448416207697e-07;1.0448691203310456;10.002023161973678;0.8335086362596522;0.015561237642754973;0.015562451130774774;0.7977637213572046;0.014891920743770047;0.7978520141630687
16.867384;1.0445057951172367;0.8332892307685743;0.797868879531098;-3.960094992235077e-07;-3.8310722484047335e-07;1.0448686581791735;10.002035525158531;0.8335096137649798;0.015561230060458208;0.01556247384514484;0.7977628526200666;0.014891925857449417;0.7978520136315019
16.877384;1.0445055995952752;0.8332899531770903;0.7978688987474821;-3.951086705989577e-07;-3.831932552546307e-07;1.0448682030338636;10.002046960309416;0.8335105891311622;0.015561222975339756;0.015562496444019771;0.7977619551678868;0.014891931773764277;0.7978520139923663
16.887384;1.0445053832983993;0.8332906812928368;0.7978688859688667;-3.9420976309753486e-07;-3.8329356267845713e-07;1.0448677511309223;10.002057433889192;0.8335115643836672;0.015561216408335026;0.015562518947441954;0.797761031014323;0.014891938544643619;0.7978520175366579
16.897384;1.0445051529203104;0.8332914127023283;0.7978688432920009;-3.9331526229484e-07;-3.8340883840627383e-07;1.044867298716858;10.002066918605637;0.8335125420725885;0.015561210362797045;0.015562541374515942;0.7977600821014184;0.014891946190092379;0.7978520268190542
16.907384;1.0445049154204635;0.83329214445212;0.7978687737113619;-3.924282173378549e-07;-3.835394870051805e-07;1.044866842648507;10.002075398198015;0.8335135249063996;0.015561204829796584;0.015562563741264863;0.7977591102865107;0.01489195470962362;0.797852045092244
16.917384;1.0445046763843406;0.8332928728163816;0.7978686809297125;-3.9155228749228906e-07;-3.8368572233067955e-07;1.0448663814221864;10.002082868135112;0.833514516032815;0.015561199803233132;0.015562586064365874;0.7977581176959966;0.01489196409692747;0.7978520760164357
16.927384;1.044504439011924;0.8332935939749407;0.7978685689313749;-3.906915101954615e-07;-3.83847728757534e-07;1.0448659153196584;10.002089330507632;0.8335155192280213;0.015561195289805062;0.015562608352680161;0.7977571067595792;0.01489197434694718;0.7978521231765083
16.937384;1.0445042042616777;0.833294305039947;0.7978684414626349;-3.898501925663431e-07;-3.840257084774785e-07;1.0448654457977276;10.00209478457967;0.8335165386757285;0.015561191299322796;0.015562630597990302;0.7977560801067171;0.014891985456810287;0.7978521898542488
16.947384;1.0445039714478772;0.833295004267171;0.7978683023279602;-3.890330376133119e-07;-3.8421974776862773e-07;1.0448649751259418;10.002099217532393;0.8335175788539377;0.015561187825808608;0.015562652784802311;0.7977550405450716;0.014891997420345618;0.7978522792731688
16.957384;1.0445037392479528;0.8332956902656474;0.7978681558899239;-3.8824500149397243e-07;-3.844296278216883e-07;1.044864506683647;10.00210260501358;0.8335186446347904;0.015561184844214333;0.015562674910315596;0.7977539907989768;0.014892010218457489;0.7978523950421458
16.967384;1.0445035071041344;0.8332963612223248;0.7978680063879934;-3.874907522830057e-07;-3.8465472843097634e-07;1.0448640450531042;10.002104920339214;0.8335197409146884;0.015561182326574012;0.015562696992878489;0.7977529332244067;0.014892023813271727;0.79785254130169
16.977384;1.044503275889286;0.8332970149126322;0.7978678570200571;-3.867742431431654e-07;-3.8489411418276826e-07;1.0448635954624657;10.002106141001336;0.8335208719637366;0.015561180248348025;0.015562719061952729;0.7977518698711124;0.014892038148576765;0.7978527224570395
16.987384;1.044503046980541;0.8332976490301057;0.7978677103724254;-3.8609857228343973e-07;-3.851466802788766e-07;1.0448631631954508;10.002106252011458;0.8335220416417838;0.015561178574075483;0.01556274114515606;0.7977508026722886;0.014892053157587397;0.7978529429407805
16.997384;1.0445028210967067;0.8332982611041436;0.7978675692063417;-3.8546586507023963e-07;-3.854111054973089e-07;1.04486275287473;10.002105250540527;0.8335232543603186;0.015561177251462764;0.01556276326680739;0.7977497335535928;0.014892068776144613;0.797853207370851
17.007384;1.044502598299824;0.8332988482263982;0.797867435841339;-3.848771702648244e-07;-3.856857567527259e-07;1.0448623674070066;10.002103144108348;0.8335245155485604;0.015561176219173106;0.015562785450156335;0.7977486641846169;0.01489208494885229;0.7978535207122942
17.017384;1.0445023784572462;0.8332994073973273;0.7978673108839467;-3.8433255572996257e-07;-3.8596890566590687e-07;1.0448620075434834;10.002099940830442;0.8335258309670975;0.015561175408584186;0.015562807720229053;0.7977475953188788;0.01489210161767535;0.7978538879637516
17.027384;1.0445021607876666;0.8332999363088495;0.7978671933390771;-3.8383139841021695e-07;-3.862590806476587e-07;1.0448616722081259;10.002095648479479;0.8335272052856618;0.01556117474374153;0.01556283010797446;0.7977465264596222;0.014892118701507272;0.7978543133779169
17.037384;1.0445019431516445;0.8333004336164757;0.7978670817810514;-3.8337266733649497e-07;-3.8655503472778535e-07;1.0448613586815683;10.002090280614404;0.8335286413368406;0.01556117414419204;0.015562852640285254;0.7977454561392072;0.014892136092763053;0.7978547995594681
17.047384;1.044501722852081;0.8333008987351688;0.7978669749535192;-3.829550612581319e-07;-3.868554824530817e-07;1.0448610626015824;10.002083852216872;0.8335301406853437;0.015561173529166672;0.015562875319492093;0.7977443821814109;0.014892153680529962;0.7978553470182168
17.057384;1.0445014983048362;0.8333013313829264;0.7978668718997097;-3.8257711782064094e-07;-3.8715915591008755e-07;1.0448607780107648;10.002076373487377;0.8335317043444639;0.015561172830874123;0.01556289811578309;0.7977433018064193;0.014892171367941524;0.7978559546045815
17.067384;1.0445012699633016;0.8333017309138694;0.7978667719142324;-3.8223734297204586e-07;-3.8746494703657277e-07;1.0448604975543245;10.002067852801407;0.8335333328348655;0.015561172007851462;0.01556292097697197;0.7977422122278601;0.014892189059115747;0.797856620612113
17.077384;1.0445010398831345;0.8333020961245168;0.7978666740528001;-3.819342955955421e-07;-3.8777185359218173e-07;1.0448602130360296;10.002058299968459;0.8335350257543024;0.015561171044764973;0.01556294384117732;0.7977411116270229;0.014892206642428983;0.7978573436165144
17.087384;1.0445008101721471;0.8333024255474945;0.7978665771165919;-3.8166665688173874e-07;-3.880790876259245e-07;1.044859916012218;10.002047728580248;0.8335367811716029;0.015561169940404265;0.015562966638765163;0.7977399996647496;0.01489222399961137;0.7978581226021584
17.097384;1.0445005821104454;0.8333027174285424;0.7978664805455062;-3.814332020271466e-07;-3.883863290886068e-07;1.0448595984812354;10.00203616140543;0.8335385954626956;0.015561168687054974;0.015562989281828588;0.797738877355032;0.014892241026611169;0.7978589567965353
17.107384;1.0445003568956461;0.83330296942294;0.7978663849248192;-3.812325999193489e-07;-3.8869372926936526e-07;1.0448592541248083;10.00202363374865;0.8335404637898826;0.015561167256641431;0.015563011653627628;0.7977377466477727;0.014892257643310942;0.7978598452290858
17.117384;1.0445001363696982;0.8333031791292717;0.7978662916914024;-3.810632117071843e-07;-3.8900168217047297e-07;1.0448588793307396;10.002010192329108;0.833542380854078;0.015561165608058735;0.015563033616864218;0.7977366100786952;0.014892273793445258;0.7978607862714718
17.127384;1.0444999225900107;0.8333033457020603;0.797866203119969;-3.8092300133858107e-07;-3.8931062556530786e-07;1.0448584728008652;10.001995894475101;0.8335443415968402;0.015561163698774621;0.015563055041773447;0.797735470240822;0.014892289435949798;0.7978617776022641
17.137384;1.0444997171549795;0.8333034707271746;0.7978661226147292;-3.8080950126928344e-07;-3.8962087333724914e-07;1.044858034028604;10.001980807225221;0.8335463413794929;0.015561161486865113;0.015563075832135256;0.79773432878406;0.014892304526178464;0.797862815937623
17.147384;1.0444995209758354;0.8333035574299271;0.7978660541754289;-3.807199701533386e-07;-3.899324615490327e-07;1.0448575621642286;10.00196500075462;0.8335483756320141;0.015561158938530955;0.015563095929926218;0.7977331859195225;0.014892319003322945;0.797863896601416
17.157384;1.044499334309412;0.8333036097304876;0.7978660012860775;-3.8065186457427436e-07;-3.9024518851401496e-07;1.0448570562257238;10.001948539043113;0.8335504396245611;0.015561156042211591;0.015563115296095532;0.7977320410555352;0.014892332797759644;0.7978650138193654
17.167384;1.0444991574884936;0.833303632026983;0.797865966740144;-3.806032165906343e-07;-3.9055870201352857e-07;1.044856515849727;10.00193147514583;0.8335525284267938;0.015561152811527854;0.015563133885791815;0.797730893658718;0.014892345845801564;0.7978661612462098
17.177384;1.0444989920228311;0.8333036290764323;0.7978659536012739;-3.805725723936588e-07;-3.9087235405721175e-07;1.0448559413288407;10.001913850369105;0.8335546368351926;0.015561149287404397;0.01556315164210426;0.7977297437557193;0.014892358095262565;0.7978673322076753
17.187384;1.0444988403005264;0.833303605888414;0.7978659656916482;-3.805588448589026e-07;-3.911850158589599e-07;1.0448553334841115;10.001895693169685;0.8335567594709681;0.015561145550131614;0.015563168509646398;0.7977285922977662;0.014892369505736946;0.7978685200968373
17.197384;1.0444987043702154;0.8333035678812792;0.7978660067224324;-3.805614126201621e-07;-3.914950713934356e-07;1.0448546943287504;10.001877018414614;0.8335588911976257;0.015561141715206853;0.015563184454567969;0.7977274412493577;0.014892380051215192;0.7978697189026264
17.207384;1.0444985858646052;0.8333035207716061;0.7978660793897778;-3.8058017028097133e-07;-3.91800566767916e-07;1.0448540274478986;10.001857831745129;0.8335610278189043;0.015561137908269459;0.015563199481040341;0.7977262931116972;0.014892389725501129;0.7978709233302371
17.217384;1.0444984864386775;0.8333034700106752;0.7978661855762139;-3.806152038609371e-07;-3.920995625008737e-07;1.0448533373128275;10.001838142210387;0.833563166564111;0.015561134250274227;0.01556321363377844;0.7977251499497027;0.014892398545292345;0.7978721282423943
17.227384;1.0444984069894647;0.8333034205779491;0.7978663269857917;-3.806664249230184e-07;-3.9239043585664875e-07;1.044852628527628;10.001817975108422;0.8335653059516714;0.015561130861767289;0.015563226983067172;0.7977240124779434;0.014892406542371844;0.7978733278345582
17.237384;1.0444983465297304;0.8333033771033788;0.7978665054755324;-3.807336288836281e-07;-3.9267178417001227e-07;1.0448519048779388;10.001797371539164;0.8335674453141526;0.015561127871069324;0.015563239604628918;0.7977228803036014;0.01489241375320342;0.7978745154209627
17.247384;1.0444983026244823;0.8333033434464712;0.7978667230024008;-3.8081668106140626e-07;-3.929422035826409e-07;1.044851167597987;10.001776378048328;0.8335695841108708;0.015561125410526146;0.01556325156632267;0.7977217533409529;0.014892420218497796;0.7978756840273562
17.257384;1.0444982727846384;0.8333033222249403;0.7978669811681408;-3.8091544125491184e-07;-3.932001266287564e-07;1.0448504145980315;10.001755039371373;0.8335717214062626;0.015561123597039516;0.01556326292304009;0.7977206325303011;0.014892425985396309;0.7978768272517284
17.267384;1.0444982548353376;0.8333033152333447;0.797867280726545;-3.8102976862910034e-07;-3.934437099750315e-07;1.0448496418715425;10.001733394517647;0.8335738558660236;0.015561122514552342;0.015563273723590334;0.7977195188560587;0.014892431105554889;0.797877939967375
17.277384;1.04449824621551;0.8333033241479337;0.7978676216235012;-3.811597918697319e-07;-3.936711186613389e-07;1.0448488451250506;10.001711474655494;0.833575985893962;0.015561122209372667;0.015563284023434919;0.7977184121659547;0.014892435629586712;0.7978790184132418
17.287384;1.0444982437395898;0.8333033504767614;0.7978680034964941;-3.813061179170392e-07;-3.938810089668669e-07;1.0448480202528885;10.001689306130311;0.8335781102797301;0.015561122690288877;0.015563293877588438;0.7977173111673663;0.014892439599893998;0.7978800597122889
17.297384;1.044498244416479;0.8333033949843665;0.7978684258870968;-3.814698766245043e-07;-3.940725971888058e-07;1.0448471638334407;10.001666913266039;0.8335802290138983;0.015561123930061989;0.015563303317160599;0.7977162139678836;0.014892443053286021;0.7978810615160373
17.307384;1.0444982465626025;0.8333034574669567;0.7978688878957303;-3.8165253064146e-07;-3.9424544402150634e-07;1.0448462737848083;10.001644317712179;0.8335823427345246;0.015561125870263174;0.015563312341271089;0.797715118319489;0.014892446029183532;0.7978820218450916
17.317384;1.0444982503219444;0.8333035370685683;0.7978693879549118;-3.818553850829565e-07;-3.9439935219767194e-07;1.0448453490642997;10.00162154144747;0.8335844515418509;0.015561128433118432;0.015563320924193026;0.7977140217653936;0.0148924485676163;0.797882938725762
17.327384;1.0444982576451962;0.8333036328037463;0.7978699238981146;-3.820792669146335e-07;-3.945343320741685e-07;1.0448443886666945;10.001598611877261;0.833586554541406;0.01556113154073448;0.01556332902350118;0.7977129221069582;0.014892450705650092;0.7978838098160844
17.337384;1.044498272234316;0.8333037437404806;0.7978704928780561;-3.8232472586741064e-07;-3.946505383266065e-07;1.0448433907186956;10.001575558586783;0.8335886495575318;0.01556113512543069;0.015563336596577016;0.7977118179759619;0.01489245248336026;0.7978846327434852
17.347384;1.0444982989722194;0.8333038687119185;0.7978710913600802;-3.825923707368503e-07;-3.947481940924529e-07;1.044842352475805;10.001552400630091;0.8335907329329391;0.015561139119832718;0.015563343618966432;0.797710708827358;0.014892453951048315;0.7978854059247019
17.357384;1.0444983424926677;0.83330400619822;0.7978717155047763;-3.828829655743652e-07;-3.948274131034271e-07;1.044841271586946;10.001529137388694;0.833592800124195;0.015561143446410635;0.015563350085224704;0.797709594591295;0.01489245516542882;0.7978861287828879
17.367384;1.0444984058357212;0.8333041546233027;0.7978723616311961;-3.8319737403371085e-07;-3.9488804570973575e-07;1.0448401471633662;10.001505757431792;0.8335948467330964;0.015561148026435852;0.015563356000463973;0.7977084758204656;0.014892456176156045;0.7978868015099766
17.377384;1.044498490252853;0.8333043125902589;0.7978730265002846;-3.835364267625711e-07;-3.9492996503297593e-07;1.0448389794669397;10.001482258011182;0.8335968694044887;0.015561152789574654;0.015563361374455582;0.7977073538034408;0.014892457018816991;0.7978874250282915
17.387384;1.044498596209191;0.8333044787938904;0.7978737072781587;-3.8390071133992303e-07;-3.949536781487706e-07;1.044837769081991;10.001458654782462;0.8335988666916138;0.015561157666120953;0.015563366209963903;0.797706230049156;0.0148924577196042;0.7978880010956354
17.397384;1.044498724138815;0.8333046521781138;0.7978744010077538;-3.8429051579870815e-07;-3.949605398494719e-07;1.0448365169191909;10.001434980156906;0.8336008393147529;0.015561162584255288;0.015563370487112552;0.7977051057847127;0.014892458299467455;0.7978885325069066
17.407384;1.044498874058874;0.8333048325324127;0.7978751041867479;-3.8470607790766893e-07;-3.9495240633772995e-07;1.0448352252810817;10.00141127978892;0.8336027891155585;0.015561167483439097;0.015563374163160759;0.7977039816547137;0.014892458778857703;0.7978890230095438
17.417384;1.0444990455156304;0.8333050205124036;0.7978758132246973;-3.851478342484015e-07;-3.9493125816264527e-07;1.044833898819165;10.001387610307777;0.833604717697078;0.015561172321576913;0.01556337719034104;0.7977028576117778;0.014892459190872308;0.7978894766129584
17.427384;1.0444992388102305;0.8333052169570698;0.7978765250851337;-3.856163385889622e-07;-3.9489902089809317e-07;1.0448325442048447;10.00136403713174;0.8336066261131173;0.015561177065866247;0.015563379530904451;0.7977017333462143;0.014892459585578123;0.7978898970037476
17.437384;1.0444994559837513;0.8333054224995565;0.7978772373469109;-3.86112042301238e-07;-3.9485751416601265e-07;1.0448311686915;10.00134062875899;0.833608515389832;0.01556118167857637;0.015563381160335149;0.7977006089446098;0.014892460015864093;0.7978902875116495
17.447384;1.0444997002139886;0.8333056375194955;0.7978779482314704;-3.8663524288397224e-07;-3.948085364384395e-07;1.044829778774124;10.00131745024348;0.8336103868324043;0.015561186110559731;0.01556338206481555;0.7976994851310868;0.01489246052020957;0.7978906513810329
17.457384;1.0444999741087848;0.8333058620385474;0.7978786566245186;-3.8718611145985465e-07;-3.947539823859932e-07;1.0448283799603966;10.001294563396781;0.8336122418556432;0.015561190309671787;0.015563382230131402;0.7976983628002083;0.014892461108729783;0.7978909923043254
17.467384;1.0445002782887483;0.8333060958634685;0.7978793613305329;-3.8776470125784104e-07;-3.946957664478956e-07;1.0448269772124714;10.001272031144115;0.8336140816371562;0.015561194236459016;0.015563381625043103;0.7976972425013686;0.014892461758466879;0.7978913148604414
17.477384;1.0445006113963697;0.833306339107316;0.797880059920133;-3.883709962408447e-07;-3.946355175023798e-07;1.0448255749245206;10.00124991767;0.8336159068181295;0.015561197871692025;0.015563380194632293;0.7976961247699215;0.014892462426684962;0.7978916244271504
17.487384;1.0445009709230915;0.8333065923660382;0.7978807483361342;-3.8900495685633526e-07;-3.9457439591488783e-07;1.0448241768524955;10.001228283710052;0.8336177175149266;0.015561201214993686;0.015563377866364917;0.7976950106123811;0.014892463069548414;0.7978919267628947
17.497384;1.044501353398699;0.8333068562801512;0.7978814214558679;-3.8966648661075113e-07;-3.9451323728839867e-07;1.0448227865592208;10.001207183749017;0.8336195135415403;0.015561204281474676;0.01556337456198823;0.7976939012363511;0.014892463656096819;0.7978922273488801
17.507384;1.0445017545975452;0.833307131345649;0.7978820742740476;-3.903552485010151e-07;-3.9445274982790155e-07;1.044821407177912;10.001186668269415;0.8336212946555176;0.015561207098748994;0.015563370210603226;0.7976927975540578;0.014892464185639446;0.7978925308452212
17.517384;1.044502170624848;0.8333074182237843;0.7978827032612482;-3.9107033986297435e-07;-3.943935034133636e-07;1.044820040305293;10.00116678515399;0.8336230607202167;0.015561209706380138;0.015563364755433353;0.7976916999327676;0.014892464696095927;0.797892841433033
17.527384;1.0445025987090604;0.8333077178883713;0.7978833066682416;-3.9181000571320304e-07;-3.94335772462244e-07;1.0448186852310446;10.001147579800858;0.8336248113610385;0.01556121215518196;0.015563358151000468;0.7976906081588689;0.014892465246569389;0.7978931635555551
