time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.537384;1.0445030371573052;0.8333080315119434;0.7978838833029257;-3.9257157462164745e-07;-3.942794642953526e-07;1.0448173388287052;10.001129100538147;0.8336265452569603;0.01556121449882597;0.015563350355243944;0.7976895219899286;0.01489246589636286;0.7978935018358216
17.547384;1.0445034847683141;0.8333083602300009;0.7978844310887143;-3.9335165448311e-07;-3.942241965882859e-07;1.0448159962003356;10.001111402058065;0.8336282599906677;0.015561216785625026;0.01556334131938327;0.7976884420435946;0.014892466703566374;0.797893860220761
17.557384;1.044503939861995;0.8333087047209257;0.7978849467245119;-3.9414646928262056e-07;-3.941695690131151e-07;1.0448146517492745;10.001094539351238;0.8336299525975657;0.015561219064157644;0.01556333097873691;0.7976873697461999;0.014892467733466625;0.7978942414096449
17.567384;1.0445043998525732;0.8333090649173208;0.7978854263656204;-3.949522419702702e-07;-3.9411549750654503e-07;1.0448132998823605;10.001078564435836;0.8336316197856447;0.015561221390368082;0.015563319246410454;0.7976863063878832;0.014892469057493272;0.797894647043238
17.577384;1.0445048615892754;0.8333094402151179;0.79788586660171;-3.957655086293502e-07;-3.9406210972546794e-07;1.0448119355327243;10.001063530852035;0.8336332575448956;0.015561223827424761;0.015563306013007282;0.7976852527520757;0.014892470739994767;0.7978950783100913
17.587384;1.044505321762281;0.8333098297638484;0.7978862652914009;-3.965832138594894e-07;-3.940092757602871e-07;1.0448105547855646;10.001049492869553;0.8336348610700735;0.0155612264473734;0.015563291162694263;0.797684209503616;0.014892472828293387;0.7978955364484811
17.597384;1.044505777599237;0.8333102323122867;0.7978866217035645;-3.974026911167256e-07;-3.939563688516612e-07;1.0448091550466367;10.001036497445115;0.8336364253824745;0.015561229327523634;0.01556327459755134;0.7976831773129992;0.014892475359440877;0.7978960225754553
17.607384;1.0445062275414794;0.8333106464493997;0.797886935892066;-3.9822156929415067e-07;-3.939023625486955e-07;1.044807734567376;10.001024578324511;0.8336379461453466;0.015561232538063838;0.015563256247763373;0.7976821564598144;0.014892478377267183;0.7978965371795383
17.617384;1.0445066709719701;0.8333110717234142;0.7978872080976027;-3.9903755138156745e-07;-3.9384606128993366e-07;1.0448062922552506;10.001013753776158;0.8336394201686514;0.015561236135178217;0.015563236066588437;0.797681146504978;0.014892481939777543;0.7978970801897162
17.627384;1.044507107804056;0.8333115091382517;0.7978874385378482;-3.998483383679267e-07;-3.937864572330281e-07;1.0448048282380713;10.001004028033435;0.8336408454425936;0.015561240158100917;0.01556321402433079;0.7976801464006134;0.014892486107995763;0.7978976513088004
17.637384;1.0445075383999711;0.8333119603134297;0.7978876273527644;-4.0065171564207035e-07;-3.9372310892408516e-07;1.044803344147492;10.000995399465252;0.8336422206098435;0.015561244622160263;0.015563190108843947;0.7976791548522864;0.014892490925896614;0.7978982501608756
17.647384;1.0445079629647203;0.8333124262740436;0.7978877745211277;-4.014454765170427e-07;-3.936561512615247e-07;1.0448018427475716;10.000987871403552;0.8336435440082154;0.015561249523978566;0.015563164325419999;0.797678170495004;0.014892496409262825;0.7978988764899695
17.657384;1.0445083808954319;0.833312906645706;0.7978878798804426;-4.0222726394713514e-07;-3.9358591549380176e-07;1.0448003279797056;10.000981457553339;0.8336448131722641;0.015561254865381126;0.015563136687519064;0.7976771913153942;0.01489250255143664;0.7978995300925747
17.667384;1.0445087908607407;0.8333133996347392;0.7978879433746165;-4.0299458132742046e-07;-3.935126645311146e-07;1.044798805353166;10.000976179825923;0.8336460253457391;0.015561260667090905;0.015563107210303172;0.79767621390963;0.01489250933467786;0.7979002104086288
17.677384;1.0445091911129114;0.833313902717609;0.7978879650560179;-4.037450376321698e-07;-3.9343666603658593e-07;1.0447972813808932;10.000972064637393;0.8336471779602926;0.015561266956331121;0.01556307592014216;0.7976752341293161;0.014892516733484367;0.7979009164205441
17.687384;1.0445095793845172;0.8333144134627839;0.7978879447603882;-4.0447667300340754e-07;-3.933583824317742e-07;1.0447957623094433;10.000969140552488;0.8336482680948788;0.015561273748836951;0.0155630428631721;0.7976742483031112;0.014892524709651123;0.7979016467896587
17.697384;1.0445099526450088;0.8333149301924798;0.7978878819733448;-4.05188044617016e-07;-3.9327853300583707e-07;1.0447942534684094;10.00096743073187;0.8336492918730871;0.015561281042734488;0.015563008097484524;0.7976732530517008;0.014892533214381623;0.7979023998009895
17.707384;1.0445103077823115;0.8333154524287981;0.7978877759399456;-4.0587809096899747e-07;-3.93197906458085e-07;1.0447927595344775;10.000966942899248;0.833650245019011;0.015561288819359004;0.015562971686463598;0.7976722441666404;0.014892542202261393;0.7979031733488609
17.717384;1.0445106430223832;0.8333159808038342;0.7978876260876244;-4.065459391839688e-07;-3.931170771460865e-07;1.044791285037437;10.000967667362788;0.8336511238809418;0.015561297048063978;0.015562933704297248;0.7976712159907705;0.014892551639148882;0.7979039652332831
17.727384;1.0445109586370176;0.8333165163414329;0.7978874328600623;-4.071906191078726e-07;-3.9303629765843216e-07;1.0447898343648305;10.000969581028732;0.8336519258123049;0.015561305698719488;0.015562894242542131;0.7976701616231471;0.014892561499025027;0.7979047733978626
17.737384;1.0445112567113843;0.8333170598870762;0.7978871982813187;-4.078109036352571e-07;-3.9295555380361346e-07;1.0447884117500472;10.000972650209086;0.833652648918089;0.015561314749545953;0.01556285341096277;0.7976690737930988;0.01489257176369924;0.7979055957705952
17.747384;1.0445115408613566;0.8333176123090231;0.7978869256644828;-4.084055286270798e-07;-3.928747156170917e-07;1.044787022047919;10.000976832133642;0.833653291389704;0.015561324179576792;0.015562811329932895;0.7976679462185369;0.014892582428305014;0.7979064300770882
17.757384;1.0445118158710742;0.8333181750091904;0.7978866189797572;-4.0897348764808263e-07;-3.927938916160259e-07;1.044785671382283;10.000982076484103;0.8336538509962482;0.015561333961895827;0.01556276812080102;0.7976667746817719;0.014892593499897687;0.7979072739005513
17.767384;1.0445120863913664;0.8333187501924306;0.7978862824999035;-4.0951403028120305e-07;-3.9271372164283953e-07;1.044784366447723;10.00098832327527;0.8336543254221429;0.015561344071856496;0.015562723908111073;0.7976655569164218;0.01489260498467571;0.7979081246949088
17.777384;1.0445123554655646;0.8333193403967444;0.7978859205054316;-4.100265770099397e-07;-3.92635123892856e-07;1.0447831127681442;10.000995496670638;0.8336547130942018;0.015561354497992059;0.015562678824788243;0.7976642917294883;0.014892616873808908;0.7979089795608685
17.787384;1.0445126245143361;0.8333199471338496;0.7978855368491207;-4.105108681873081e-07;-3.925587654098276e-07;1.0447819133133667;10.00100350774946;0.8336550136301419;0.015561365236386038;0.015562633006073188;0.7976629788229466;0.014892629136027416;0.7979098352710965
17.797384;1.0445128939944062;0.8333205699621027;0.7978851347059107;-4.1096713373440124e-07;-3.9248483027303745e-07;1.0447807683722814;10.001012270332158;0.8336552274642309;0.015561376269095043;0.015562586584189119;0.7976616196872172;0.014892641720313815;0.7979106888987187
17.807384;1.0445131635944056;0.8333212067235698;0.7978847165850408;-4.1139599432138073e-07;-3.9241304603483385e-07;1.044779676225967;10.001021709341666;0.8336553553438419;0.015561387550979593;0.015562539693878583;0.7976602180534225;0.014892654567932654;0.7979115381825624
17.817384;1.0445134328571999;0.8333218539564261;0.7978842844777785;-4.1179829084280844e-07;-3.923427970769782e-07;1.0447786341434315;10.001031756166984;0.8336553986026535;0.015561399025246038;0.015562492479570533;0.7976587788083603;0.014892667625216287;0.7979123810512281
17.827384;1.0445137018492876;0.8333225071067432;0.7978838403189814;-4.1217504518088643e-07;-3.9227329081324573e-07;1.044777639421534;10.00104234816004;0.8336553595201209;0.015561410654946617;0.01556244509806483;0.7976573067510615;0.014892680847973242;0.797913214890025
17.837384;1.0445139703989772;0.8333231608304373;0.7978833866080335;-4.1252738178029853e-07;-3.9220362467288064e-07;1.0447766897825521;10.001053430885433;0.8336552409010337;0.015561422440183725;0.015562397714590937;0.7976558067225029;0.014892694203240261;0.7979140360958793
17.847384;1.0445142370049114;0.8333238096000347;0.7978829264470446;-4.128563870699161e-07;-3.9213273754047286e-07;1.0447757833991194;10.001064953797917;0.8336550454383794;0.015561434410959864;0.015562350484977238;0.797654284301457;0.014892707677395568;0.7979148403871238
17.857384;1.044514498855558;0.8333244488696492;0.7978824626486484;-4.131631431415367e-07;-3.920593430310498e-07;1.0447749194953317;10.001076867407802;0.8336547754618598;0.015561446607590556;0.015562303534629923;0.797652745739493;0.014892721277685978;0.7979156237574764
17.867384;1.0445147516864155;0.8333250760292419;0.7978819968149824;-4.134489508672939e-07;-3.919818950826929e-07;1.0447740991827372;10.001089126068996;0.8336544328315484;0.015561459060076185;0.015562256962147232;0.79765119714008;0.014892735015631485;0.7979163831227538
17.877384;1.0445149888119674;0.8333256901510925;0.7978815295251788;-4.137153465508564e-07;-3.918987005541314e-07;1.0447733253419242;10.001101686792929;0.8336540188638742;0.01556147178003063;0.01556221086475799;0.797649643772333;0.014892748890297985;0.7979171164941299
17.887384;1.0445152013644126;0.8333262909056153;0.7978810612634271;-4.139636658564939e-07;-3.918081209261012e-07;1.0447726012478356;10.001114502454907;0.8336535347501657;0.015561484772131987;0.015562165350931937;0.7976480901831468;0.01489276288915078;0.7979178230961568
17.897384;1.0445153802218323;0.8333268775763208;0.7978805931106289;-4.141946829360133e-07;-3.917086946130376e-07;1.044771929284045;10.001127516811845;0.8336529825168181;0.015561498043261545;0.015562120524182039;0.7976465408010482;0.014892777001530005;0.7979185030437603
17.907384;1.0445155172958434;0.8333274487773789;0.7978801270628588;-4.144088471765078e-07;-3.915991070282339e-07;1.044771310962152;10.00114066425498;0.8336523656113572;0.015561511597597154;0.015562076458520162;0.7976450002341894;0.014892791229623425;0.7979191563111231
17.917384;1.0445156052807603;0.8333280028720014;0.7978796660276597;-4.146067929429135e-07;-3.9147795273603896e-07;1.0447707472441048;10.001153875797701;0.8336516883535594;0.015561525435757836;0.015562033187527635;0.7976434729389713;0.014892805583321636;0.797919781887257
17.927384;1.0445156374347857;0.8333285382130327;0.7978792134463251;-4.147895710914138e-07;-3.9134351162808873e-07;1.0447702382024702;10.00116708729041;0.8336509549915506;0.015561539561478238;0.015561990706107602;0.7976419626427892;0.014892820066592566;0.7979203780621952
17.937384;1.0445156084470255;0.8333290524452543;0.7978787728814821;-4.1495850532287385e-07;-3.9119382280604147e-07;1.0447697828685427;10.001180239683393;0.8336501696796789;0.015561553983946656;0.015561948982525107;0.7976404718101349;0.01489283467565008;0.7979209435027562
17.947384;1.0445155153184278;0.8333295414254605;0.7978783480316785;-4.151149113440504e-07;-3.910269708969479e-07;1.044769379932192;10.00119327647133;0.8336493370747287;0.015561568715052857;0.015561907976560886;0.7976390016477201;0.014892849411106945;0.7979214780548693
17.957384;1.0445153568019665;0.8333299989498906;0.7978779428204933;-4.15259880928644e-07;-3.9084133854153623e-07;1.0447690288943587;10.001206147156616;0.8336484624550203;0.015561583766038932;0.015561867649210012;0.7976375533245972;0.014892864294141495;0.7979219828484253
17.967384;1.0445151317804036;0.8333304175530077;0.7978775607625481;-4.153941605312684e-07;-3.906356639942784e-07;1.04476873051178;10.001218806561226;0.8336475513539594;0.015561599139128359;0.015561827963850304;0.7976361292855884;0.014892879375068887;0.7979224599128589
17.977384;1.044514838408709;0.8333307898716174;0.7978772041201313;-4.1551810522462484e-07;-3.9040891857125623e-07;1.0447684858191757;10.001231206238922;0.8336466090183053;0.015561614813715435;0.015561788889410165;0.7976347330135632;0.014892894729619813;0.7979229115431392
17.987384;1.0445144747043833;0.8333311100907418;0.7978768738387492;-4.1563175913263154e-07;-3.901600833692998e-07;1.044768294989959;10.001243291090256;0.8336456397560744;0.015561630743343309;0.015561750404288269;0.7976333677665718;0.014892910452739053;0.7979233395230543
17.997384;1.0445140392450665;0.8333313746101918;0.7978765698854253;-4.157351028256816e-07;-3.898879541757534e-07;1.0447681573454568;10.001255004752654;0.8336446467057492;0.015561646865501757;0.015561712497221826;0.7976320358330203;0.01489292665173644;0.7979237444021955
18.007384;1.0445135312687388;0.833331581592024;0.797876291589727;-4.1582830953084115e-07;-3.8959114791412115e-07;1.0447680717056247;10.001266292156545;0.8336436324566778;0.01556166311310965;0.015561675167362985;0.7976307386127316;0.014892943438063178;0.7979241253352246
18.017384;1.0445129505821351;0.833331730388374;0.7978760383430532;-4.1591190977814123e-07;-3.892682366129799e-07;1.0447680360817024;10.001277094986584;0.833642599866501;0.015561679426694857;0.015561638419912016;0.7976294770326281;0.014892960930712877;0.7979244804675831
18.027384;1.0445122973972285;0.833331821369859;0.7978758101452103;-4.1598693962360855e-07;-3.8891788405568275e-07;1.0447680474672918;10.001287351665127;0.8336415521397286;0.01556169575694449;0.015561602257719362;0.7976282521607424;0.01489297926198579;0.797924807165581
18.037384;1.0445115723676643;0.8333318557720951;0.7978756071632807;-4.160548645675328e-07;-3.8853898216718283e-07;1.0447681025303264;10.001297003377974;0.8336404920619146;0.015561712054588795;0.015561566680759356;0.7976270654531343;0.014892998561591405;0.7979251021449488
18.047384;1.0445107768092827;0.8333318355413195;0.7978754289572141;-4.1611715309294243e-07;-3.881307405938183e-07;1.0447681987239454;10.001305994018985;0.8336394212553058;0.015561728264070816;0.01556153169350184;0.7976259182276394;0.014893018933879967;0.7979253622159733
18.057384;1.044509912724478;0.8333317630756741;0.797875274455929;-4.1617490338701634e-07;-3.876927679884542e-07;1.0447683348739905;10.001314267487208;0.8336383404997258;0.015561744325083976;0.015561497310370731;0.7976248111763599;0.014893040459246424;0.797925585324923
18.067384;1.0445089826369254;0.8333316404704466;0.7978751423827716;-4.1622879423157514e-07;-3.872250265926625e-07;1.044768510535504;10.001321774832222;0.8336372509702569;0.015561760182014299;0.015561463553206176;0.7976237442762885;0.014893063209066937;0.7979257708348608
18.077384;1.0445079893129807;0.8333314686268107;0.7978750315518591;-4.1627923825865496e-07;-3.8672748181301636e-07;1.0447687248408644;10.001328483558812;0.8336361549893578;0.015561775794529147;0.015561430441104928;0.7976227165807843;0.014893087246489066;0.7979259191120354
18.087384;1.0445069358099015;0.8333312468375214;0.7978749413309731;-4.1632664985388506e-07;-3.8619985860586654e-07;1.044768976215443;10.00133437348372;0.8336350553488187;0.015561791131947621;0.015561397980766082;0.7976217260191499;0.014893112617563152;0.7979260311795886
18.097384;1.044505825795625;0.8333309729402036;0.7978748721664652;-4.1637175141917227e-07;-3.856418851345079e-07;1.044769262768516;10.001339424081147;0.8336339540763555;0.015561806162422871;0.015561366164954389;0.7976207696735194;0.014893139348194123;0.7979261084678155
18.107384;1.044504662798869;0.8333306440430944;0.7978748256913549;-4.1641567480782225e-07;-3.850535038113399e-07;1.04476958298533;10.00134360719478;0.8336328520552947;0.015561820859483402;0.01556133498010047;0.7976198440982714;0.01489316744878475;0.7979261521592946
18.117384;1.044503448757976;0.8333302574108374;0.7978748044076207;-4.164597715235464e-07;-3.8443455107646913e-07;1.0447699368453105;10.001346888177071;0.8336317495068712;0.015561835214699163;0.015561304410914828;0.7976189452795539;0.01489319691910609;0.7979261622380709
18.127384;1.044502183867631;0.8333298107107768;0.7978748110598538;-4.165053548590801e-07;-3.8378442226511365e-07;1.0447703263390946;10.001349234783827;0.833630646600052;0.01556184923523263;0.015561274433702477;0.7976180690222044;0.014893227746456555;0.7979261372746725
18.137384;1.0445008675431697;0.8333293017049407;0.7978748479843033;-4.1655355492755146e-07;-3.831023036943884e-07;1.044770754634624;10.001350631062323;0.8336295439097092;0.015561862930567438;0.015561245014888384;0.7976172118597448;0.01489325989804835;0.7979260750906544
18.147384;1.0444994993023091;0.8333287280367283;0.7978749168149935;-4.166052719044229e-07;-3.8238772711320806e-07;1.04477122464226;10.001351082119138;0.833628442568303;0.015561876303518551;0.015561216127047816;0.7976163713224717;0.014893293311812961;0.7979259733521177
18.157384;1.0444980795520717;0.8333280873479002;0.7978750184996515;-4.1666116597843017e-07;-3.816409768509968e-07;1.0447717379403811;10.001350602170412;0.8336273441406554;0.015561889350062101;0.01556118776854527;0.7976155455868341;0.014893327897616281;0.7979258298838307
18.167384;1.0444966098778783;0.8333273778596728;0.7978751531214474;-4.167217197222845e-07;-3.808631848488956e-07;1.0447722947117082;10.0013492016973;0.8336262505422879;0.01556190206074509;0.015561159966910987;0.7976147334395952;0.014893363554382739;0.7979256430504867
18.177384;1.0444950921556873;0.83332659899919;0.7978753195878733;-4.1678738130044877e-07;-3.800561447090626e-07;1.0447728946279113;10.00134688553977;0.8336251639560869;0.01556191442321957;0.015561132769945531;0.7976139344948957;0.014893400187964773;0.7979254122992082
18.187384;1.0444935273036882;0.8333257510904004;0.797875515928051;-4.1685863160161743e-07;-3.7922192907099056e-07;1.0447735380851093;10.001343657376829;0.8336240867394997;0.015561926435604874;0.015561106247570422;0.7976131489613777;0.014893437720195038;0.7979251385044361
18.197384;1.044491915118979;0.8333248342346422;0.7978757399283036;-4.169359048324027e-07;-3.78362571768063e-07;1.0447742272452591;10.001339522831476;0.8336230214311751;0.01556193811810821;0.015561080501518495;0.7976123770093124;0.014893476092020212;0.7979248239530173
18.207384;1.044490255353759;0.8333238476720528;0.7978759888767192;-4.17019421489016e-07;-3.7748013504713736e-07;1.044774965960569;10.001334481800376;0.8336219707974469;0.01556194950574446;0.015561055657585069;0.7976116187059022;0.01489351526576122;0.7979244722720215
18.217384;1.0444885486657511;0.8333227904153672;0.7978762585352775;-4.171089872557414e-07;-3.7657700568781637e-07;1.0447757582762256;10.00132851702336;0.8336209378741821;0.015561960638236338;0.015561031837296898;0.7976108747452663;0.014893555229624681;0.797924087902645
18.227384;1.044486796479354;0.8333216624885499;0.7978765431796757;-4.1720396983168106e-07;-3.7565604588117723e-07;1.0447766068693143;10.001321596587085;0.8336199256578527;0.01556197155836501;0.015561009128267416;0.7976101469151429;0.01489359599538979;0.7979236751662416
18.237384;1.0444850002465382;0.8333204657128653;0.7978768371195929;-4.173035287607075e-07;-3.747204932824469e-07;1.044777512738813;10.001313684754273;0.8336189365539308;0.015561982306189132;0.015560987573036606;0.7976094376286421;0.014893637577083604;0.7979232379116188
18.247384;1.0444831608265868;0.8333192041296993;0.7978771356710214;-4.174067421650218e-07;-3.7377363659258525e-07;1.044778476202322;10.001304750026739;0.8336179722653421;0.015561992912573264;0.015560967185180482;0.7976087492713716;0.014893679961037453;0.7979227794045562
18.257384;1.0444812787392874;0.8333178840097188;0.7978774346751997;-4.1751251065079737e-07;-3.7281859483096315e-07;1.044779498248777;10.00129477151356;0.8336170339663707;0.015562003399048155;0.015560947975516725;0.7976080842703617;0.014893723098745398;0.7979223017034975
18.267384;1.044479355219926;0.8333165126548882;0.7978777299146418;-4.176195317703849e-07;-3.718584555826203e-07;1.0447805807195254;10.001283740927711;0.8336161221719987;0.01556201377327115;0.015560929958970257;0.7976074452505304;0.01489376692584578;0.7979218053184893
18.277384;1.0444773925810134;0.8333150967255618;0.7978780171120594;-4.177264152830448e-07;-3.708963164644832e-07;1.0447817251332356;10.001271658599842;0.8336152363391975;0.01556202402104737;0.01556091314440217;0.7976068344632861;0.014893811373764327;0.7979212897708536
18.287384;1.0444753938975457;0.8333136415144236;0.7978782918269441;-4.1783177892475586e-07;-3.699349392192615e-07;1.0447829318250172;10.001258526230385;0.833614374589653;0.015562034105323112;0.015560897530202133;0.7976062532061231;0.014893856367880124;0.7979207542530359
18.297384;1.0444733633289365;0.8333121510897705;0.797878549271421;-4.179342301561761e-07;-3.6897649274761107e-07;1.0447842002483014;10.001244340830427;0.8336135339994408;0.015562043973634995;0.01556088310955457;0.7976057018519591;0.014893901830212303;0.7979201978847927
18.307384;1.0444713066027884;0.8333106287171572;0.7978787846404671;-4.18032291454185e-07;-3.680227247509484e-07;1.0447855298588418;10.001229093495246;0.8336127114916989;0.015562053570663965;0.015560869873297465;0.7976051801646261;0.014893947682390725;0.7979196197346036
18.317384;1.04446923062931;0.83330907727423;0.7978789936532508;-4.181244215291821e-07;-3.670753225140179e-07;1.044786920811082;10.001212768997293;0.8336119045562714;0.015562062849339083;0.015560857805506001;0.7976046877414992;0.014893993842457194;0.7979190187199544
18.327384;1.0444671423361114;0.8333074998618314;0.797879172792296;-4.182091444125932e-07;-3.6613614646766353e-07;1.0447883737024384;10.001195346405673;0.8336111113499745;0.015562071778480801;0.015560846884907484;0.7976042245233192;0.01489404022031128;0.7979183938057595
18.337384;1.0444650474447137;0.8333059006879089;0.7978793191738353;-4.182851320286719e-07;-3.6520721730189524e-07;1.0447898884677744;10.001176801621796;0.8336103306771627;0.015562080346756877;0.015560837089427428;0.7976037910851718;0.014894086716420642;0.7979177444061003
18.347384;1.0444629503605272;0.8333042850797403;0.7978794303341157;-4.1835112613435175e-07;-3.642905615532433e-07;1.0447914634284001;10.001157106973677;0.8336095621580435;0.015562088562151473;0.015560828385345987;0.7976033885855388;0.014894133225870684;0.7979170700775906
18.357384;1.0444608549853964;0.83330265838955;0.7978795044759146;-4.1840573477235835e-07;-3.633882268056495e-07;1.044793095240157;10.001136231226326;0.8336088063435353;0.015562096455883011;0.015560820716415154;0.7976030188366598;0.0148941796442008;0.7979163695285227
18.367384;1.0444587645873742;0.8333010252556086;0.7978795408092487;-4.184472196789641e-07;-3.6250249828891895e-07;1.0447947793816972;10.001114142108852;0.8336080647322484;0.015562104088836154;0.015560814012238968;0.7976026848909608;0.014894225873427416;0.7979156398492162
18.377384;1.0444566808272695;0.8332993896077794;0.7978795392908705;-4.184735200184708e-07;-3.6163587645808084e-07;1.044796509795943;10.001090810162134;0.833607339722566;0.015562111544435691;0.015560808198574125;0.7976023913561858;0.01489427182575188;0.7979148767390525
18.387384;1.044454603623657;0.8332977546596836;0.7978795003619737;-4.184826987587922e-07;-3.6079071768258753e-07;1.044798277976493;10.001066215361755;0.8336066341347067;0.015562118913777552;0.01556080320041523;0.7976021436957159;0.014894317427696572;0.7979140761348031
18.397384;1.0444525317694866;0.8332961230361139;0.7978794251204112;-4.1847348481419163e-07;-3.59968961810027e-07;1.0448000733914977;10.001040348481535;0.833605950122926;0.015562126288253935;0.01556079895139015;0.797601947389466;0.01489436263796784;0.7979132361349286
18.407384;1.0444504633921796;0.8332944975276534;0.7978793153734586;-4.184454249912448e-07;-3.5917203833194675e-07;1.0448018849393204;10.00101320422481;0.8336052883413106;0.015562133754360885;0.015560795404249272;0.7976018076755218;0.01489440746833222;0.7979123576089185
18.417384;1.0444483962053923;0.8332928813877825;0.7978791736096356;-4.183986606269133e-07;-3.5840080467971147e-07;1.0448037015022722;10.000984776975118;0.8336046484416387;0.015562141387439698;0.015560792530057014;0.7976017291613854;0.014894451981363065;0.7979114435901183
18.427384;1.0444463279344471;0.8332912773972885;0.7978790031878096;-4.1833363111198226e-07;-3.5765564387618265e-07;1.0448055115616233;10.000955062389178;0.8336040303060778;0.01556214925429964;0.015560790310268824;0.797601715072329;0.01489449626638872;0.7979104981898518
18.437384;1.0444442568973733;0.833289687330611;0.7978788081961501;-4.182508570953763e-07;-3.5693672362457863e-07;1.0448073035602334;10.000924059788424;0.8336034345003557;0.015562157423816858;0.015560788728380615;0.7976017669393906;0.014894540407462352;0.7979095254617053
18.447384;1.0444421822128729;0.8332881126703947;0.7978785926115358;-4.1815090271687703e-07;-3.5624416804080285e-07;1.0448090668482397;10.000891773551102;0.833602861775239;0.01556216597226865;0.01556078777115031;0.7976018851982778;0.014894584451423937;0.797908528739801
18.457384;1.044440103831091;0.8332865550052614;0.7978783596402995;-4.1803456493654525e-07;-3.555780468442883e-07;1.0448107919250853;10.000858214508673;0.8336023125055804;0.015562174976294153;0.01556078744223445;0.7976020700261641;0.014894628391657162;0.7979075105501098
18.467384;1.0444380230937316;0.8332850153055069;0.7978781121545258;-4.1790309731396506e-07;-3.549383200191445e-07;1.0448124708222855;10.000823401533909;0.8336017867450436;0.015562184499376215;0.015560787769139998;0.7976023215322425;0.014894672174391464;0.7979064727312212
18.477384;1.0444359432657504;0.8332834932942997;0.7978778535698946;-4.1775826515297945e-07;-3.543248488972541e-07;1.0448140979534708;10.000787363189707;0.8336012848420356;0.015562194579584484;0.015560788791345374;0.7976026396514087;0.014894715712664828;0.7979054164510748
18.487384;1.0444338690188093;0.8332819876914681;0.797877587786989;-4.1760219397750074e-07;-3.537374015540647e-07;1.0448156700303415;10.00075014010973;0.8336008077741838;0.015562205222250864;0.015560790542946993;0.797603024199464;0.014894758900526916;0.7979043419424868
18.497384;1.0444318053504567;0.8332804966828482;0.7978773178700661;-4.1743707213765077e-07;-3.5317565801400645e-07;1.0448171851692152;10.000711786456279;0.8336003568080639;0.01556221639891008;0.015560793046328996;0.7976034747838636;0.014894801633289727;0.7979032482550633
18.507384;1.0444297569754704;0.8332790183716082;0.7978770449694668;-4.172649472577141e-07;-3.5263929779150327e-07;1.0448186423937258;10.000672367899416;0.8335999331045292;0.015562228051643128;0.015560796317895724;0.7976039906270133;0.014894843827612053;0.7979021333823005
18.517384;1.0444277280943783;0.8332775513921982;0.7978767688642371;-4.170876374095456e-07;-3.5212806033665475e-07;1.0448200417144897;10.000631955493601;0.8335995377922654;0.015562240102511882;0.01556080037401683;0.7976045708125377;0.01489488542833763;0.7979009944030612
18.527384;1.044425722234524;0.8332760953021989;0.7978764890141368;-4.169064754152449e-07;-3.516415889487083e-07;1.0448213842960776;10.000590614826539;0.8335991721824385;0.015562252457869491;0.015560805226832725;0.7976052149246114;0.014894926404269105;0.7978998273461343
18.537384;1.0444237424474223;0.833274650539064;0.7978762049916572;-4.167220730416101e-07;-3.5117920514163103e-07;1.044822672419984;10.000548398449997;0.8335988373815326;0.015562265003754853;0.015560810874880303;0.7976059235162897;0.014894966742112013;0.7978986271180798
18.547384;1.0444217914866476;0.8332732181982857;0.7978759165977444;-4.165344520570121e-07;-3.507400282163154e-07;1.044823908972995;10.000505354606949;0.833598533645426;0.01556227761243484;0.015560817297376905;0.7976066980641644;0.014895006441373657;0.7978973879835316
18.557384;1.0444198715508872;0.833271799916389;0.7978756237793054;-4.1634338533712756e-07;-3.5032325369337887e-07;1.04482509645588;10.000461541851761;0.8335982603422845;0.015562290159377806;0.015560824452793503;0.7976075404199044;0.014895045509299902;0.797896104627418
18.567384;1.0444179844338162;0.8332703979265246;0.797875326685081;-4.161487047662615e-07;-3.4992809419658574e-07;1.044826236579078;10.000417028262369;0.8335980163082642;0.015562302526194659;0.015560832283153145;0.7976084520491972;0.014895083953777314;0.7978947729759136
18.577384;1.0444161321626009;0.8332690152107708;0.7978750259863825;-4.1595059490597003e-07;-3.495536014584295e-07;1.0448273311554477;10.000371880441177;0.8335978002724737;0.015562314587835796;0.015560840721355346;0.7976094333425886;0.014895121776357734;0.7978933900715456
18.587384;1.0444143169769653;0.8332676556733197;0.797874722966935;-4.1574984461390065e-07;-3.491987277303928e-07;1.0448283829083453;10.000326156199726;0.8335976111774004;0.015562326195595647;0.01556084969786708;0.7976104835376462;0.014895158970300134;0.7978919534676374
18.597384;1.0444125408865594;0.8332663239632895;0.7978744193635141;-4.155477868711274e-07;-3.4886255608853386e-07;1.044829394872997;10.000279901642674;0.8335974480560727;0.015562337167334779;0.015560859152667639;0.7976116017089998;0.014895195522217497;0.7978904609287572
18.607384;1.0444108057315469;0.8332650249157384;0.7978741171015407;-4.153460047159162e-07;-3.485444451938207e-07;1.0448303695463923;10.000233155322416;0.8335973095577907;0.01556234730161436;0.015560869044344687;0.7976127876332819;0.014895231413340475;0.797888910600127
18.617384;1.0444091134252458;0.8332637630817933;0.7978738178377541;-4.1514620611253617e-07;-3.4824385532358846e-07;1.0448313091512937;10.0001859570196;0.8335971935673144;0.015562356411216125;0.015560879341977923;0.7976140416247641;0.014895266620589891;0.7978873014352811
18.627384;1.0444074656782623;0.8332625423745527;0.7978735223844361;-4.1495019986257815e-07;-3.4796014747907554e-07;1.0448322162389556;10.000138348960304;0.8335970974612721;0.015562364352662172;0.015560890013366961;0.7976153645131567;0.014895301120957789;0.7978856334456232
18.637384;1.044405863024856;0.8332613658497967;0.7978732304442534;-4.147597877795968e-07;-3.4769271952000774e-07;1.0448330936328127;10.000090372933657;0.8335970185484415;0.015562371034476667;0.015560901024309967;0.7976167582648469;0.014895334900815325;0.7978839075710886
18.647384;1.0444043041062059;0.833260235680253;0.7978729407557119;-4.145766921591984e-07;-3.474411811036432e-07;1.0448339439968946;10.000042073792436;0.8335969538426854;0.01556237640212941;0.015560912338678165;0.797618226159094;0.0148953679630228;0.7978821254927041
18.657384;1.04440278638151;0.8332591531619888;0.7978726514057908;-4.14402577548021e-07;-3.4720531746726107e-07;1.044834769656941;9.999993501735176;0.8335968997263871;0.015562380422384971;0.015560923915588089;0.7976197719425413;0.01489540032423024;0.7978802894877935
18.667384;1.044401307512768;0.8332581188530572;0.79787236044669;-4.14239108081872e-07;-3.46984936939861e-07;1.044835572972324;9.999944704155677;0.833596852072711;0.015562383078697648;0.015560935719479306;0.7976213986607692;0.01489543200640699;0.7978784023461291
18.677384;1.0443998659243139;0.8332571328026388;0.7978720663888922;-4.1408792235961906e-07;-3.467797320061062e-07;1.0448363567474304;9.999895716227448;0.8335968063829645;0.015562384366101436;0.015560947741108382;0.7976231081146787;0.014895463031239444;0.797876467334998
18.687384;1.0443984607320584;0.8332561943999739;0.7978717680236631;-4.1395048096047053e-07;-3.465893952619591e-07;1.0448371242162968;9.999846566265441;0.8335967577383716;0.015562384288534152;0.015560960004249006;0.7976249012292003;0.014895493424927865;0.7978744878459472
18.697384;1.0443970917964016;0.8332553016465489;0.7978714641806227;-4.138279139815119e-07;-3.464139601210594e-07;1.0448378792460087;9.99979729398534;0.8335967012155078;0.015562382858182316;0.015560972554399682;0.797626778728262;0.014895523232880795;0.7978724669862881
18.707384;1.0443957594292874;0.8332544506068491;0.7978711537774232;-4.1372100551714683e-07;-3.4625395406940897e-07;1.0448386265694052;9.99974796028558;0.8335966330328861;0.015562380085391845;0.015560985450860898;0.7976287413827884;0.014895552524690167;0.797870407869585
18.717384;1.044394463832518;0.8332536357804522;0.7978708359663739;-4.1363033404100177e-07;-3.461102321076107e-07;1.0448393710148582;9.99969864346918;0.8335965511501442;0.015562375971254648;0.01556099876690843;0.7976307898908184;0.01489558137882415;0.7978683143063598
18.727384;1.044393205519817;0.8332528508958041;0.7978705104965821;-4.1355638620462455e-07;-3.4598373607118113e-07;1.0448401162041487;9.99964943577167;0.8335964545742391;0.015562370518875311;0.01556101257737529;0.7976329249232075;0.014895609866513766;0.797866191013155
18.737384;1.0443919864758677;0.8332520896146324;0.7978701780873493;-4.1349948492270213e-07;-3.4587535700292763e-07;1.0448408637154547;9.999600439614966;0.8335963425023204;0.01556236375039671;0.015561026929004674;0.7976351475725296;0.014895638044362664;0.7978640434146524
18.747384;1.0443908103511539;0.8332513462725396;0.7978698405620194;-4.1345961844449826e-07;-3.4578588311485986e-07;1.044841613067986;9.999551757434007;0.8335962140844342;0.015562355712931896;0.015561041824486744;0.7976374595557437;0.014895665946255358;0.7978618773361772
18.757384;1.0443896814733111;0.8332506163238032;0.7978695009041401;-4.1343630089193e-07;-3.4571599993604424e-07;1.0448423624395884;9.999503478618953;0.833596068678734;0.01556234647344926;0.015561057237409191;0.7976398626903413;0.01489569357651745;0.7978596984637103
18.767384;1.044388604180801;0.833249896292573;0.7978691629195397;-4.1342854908775907e-07;-3.4566622418765894e-07;1.0448431092296901;9.999455671565006;0.833595906403753;0.01556233611032864;0.015561073134957219;0.797642358094804;0.01489572091104575;0.7978575120261594
18.777384;1.0443875828041154;0.833249183532559;0.7978688303060119;-4.1343508629426225e-07;-3.4563659294729215e-07;1.0448438499691752;9.999408390012494;0.8335957285833115;0.015562324708747532;0.01556108948757318;0.797644945476931;0.014895747910973417;0.7978553229686733
18.787384;1.0443866211384176;0.8332484759318557;0.797868505986747;-4.134546549621461e-07;-3.456263826182546e-07;1.0448445803260955;9.999361688296764;0.8335955378243811;0.01556231235910778;0.015561106270136106;0.7976476229300694;0.01489577454738666;0.7978531361882056
18.797384;1.0443857215977295;0.8332477718442042;0.7978681923908519;-4.134861440955877e-07;-3.456343169609543e-07;1.0448452956229701;9.999315630964759;0.8335953376796796;0.015562299157442425;0.015561123461878412;0.7976503874359651;0.014895800816305151;0.7978509567042167
18.807384;1.0443848849199209;0.8332470701584783;0.7978678922106869;-4.135286056983077e-07;-3.45659136701068e-07;1.0448459916284065;9.999270294192032;0.8335951319423016;0.01556228520594059;0.015561141044734335;0.7976532352719348;0.01489582673197875;0.797848789552458
18.817384;1.044384109832479;0.8332463699792373;0.7978676087037272;-4.1358128110982027e-07;-3.4569994640475315e-07;1.044846665421666;9.999225760957343;0.8335949239240846;0.015562270603993298;0.015561158998989674;0.7976561618910205;0.014895852311923021;0.7978466392126735
18.827384;1.0443833926607873;0.8332456701999557;0.7978673454291421;-4.136435347882128e-07;-3.457560856584739e-07;1.0448473158636733;9.999182111348622;0.8335947160596472;0.01556225543423879;0.015561177295751748;0.7976591618547866;0.014895877566858364;0.7978445093392805
18.837384;1.0443827283033613;0.8332449694580404;0.7978671061520193;-4.1371486371495444e-07;-3.458269976252453e-07;1.0448479433336295;9.99913941259325;0.8335945097663716;0.015562239759941717;0.01556119589313255;0.7976622291213836;0.014895902497518902;0.7978424033662496
18.847384;1.0443821121243242;0.8332442662054647;0.7978668948852312;-4.1379502294071115e-07;-3.459124327674938e-07;1.0448485490614439;9.999097714884696;0.8335943052097563;0.015562223632072606;0.015561214740468938;0.7976653576911003;0.014895927089169926;0.7978403251540728
18.857384;1.044381540716682;0.833243558725036;0.797866715431608;-4.138839780711172e-07;-3.4601257863247124e-07;1.0448491347292979;9.999057055562282;0.83359410103221;0.015562207092827057;0.015561233782852835;0.7976685423342983;0.01489595130172438;0.7978382789517017
18.867384;1.0443810115533265;0.8332428454044241;0.7978665708120092;-4.1398175045956937e-07;-3.4612787834600975e-07;1.0448497024893308;9.999017465870615;0.8335938943970306;0.015562190177108757;0.015561252966988737;0.7976717786084359;0.01489597507047407;0.7978362690060344
18.877384;1.044380522620371;0.8332421252325778;0.7978664630236808;-4.1408839370043904e-07;-3.4625889651388054e-07;1.0448502549699203;9.998978974020693;0.8335936813562953;0.015562172920825932;0.015561272252708314;0.7976750622954262;0.01489599831928625;0.7978342991940884
18.887384;1.0443800718763243;0.8332413981105515;0.7978663927206977;-4.142040167968659e-07;-3.4640628663838466e-07;1.0448507952180388;9.9989416043862;0.8335934575358677;0.01556215537189323;0.015561291619953968;0.7976783888769545;0.014896020972543623;0.7978323729724414
18.897384;1.044379656422576;0.8332406647307289;0.7978663591159573;-4.1432864594399444e-07;-3.465705880009608e-07;1.0448513265825188;9.998905377276566;0.8335932190719119;0.015562137596196741;0.015561311063221303;0.7976817530142499;0.014896042958703242;0.7978304940617307
18.907384;1.044379272098035;0.8332399258741748;0.7978663604688002;-4.144619507621017e-07;-3.467520653021235e-07;1.0448518523409644;9.998870313561525;0.8335929630195215;0.015562119677023097;0.015561330585321727;0.7976851481957568;0.014896064206454292;0.7978286674036896
18.917384;1.0443789139326627;0.8332391816506893;0.7978663942637586;-4.1460314872087306e-07;-3.469507621541682e-07;1.0448523752969783;9.998836440955317;0.8335926869501977;0.01556210170959505;0.015561350202020742;0.7976885669338013;0.014896084641668465;0.7978268990441918
18.927384;1.044378577244324;0.8332384317519274;0.7978664569427824;-4.147512293774297e-07;-3.471664398909987e-07;1.0448528978284592;9.998803791804125;0.8335923888995633;0.015562083795798005;0.015561369947100627;0.7976920015014805;0.014896104187386558;0.797825195011711
18.937384;1.0443782587137667;0.8332376763395506;0.7978665441320512;-4.1490513196482857e-07;-3.473983575929498e-07;1.0448534224413677;9.998772391568552;0.8335920679477183;0.015562066041172596;0.015561389867935678;0.7976954445287547;0.01489612276345551;0.7978235608142243
18.947384;1.0443779568677267;0.8332369164829206;0.797866651188454;-4.150636076524004e-07;-3.47645217968478e-07;1.044853952060667;9.998742253516282;0.833591724477167;0.015562048549014025;0.015561410013522124;0.797698889024102;0.014896140290543546;0.7978220016174282
18.957384;1.0443776720395472;0.8332361543820491;0.7978667732621483;-4.1522510083564894e-07;-3.4790535527772366e-07;1.0448544898006875;9.998713385462432;0.833591359854371;0.01556203140944995;0.01556143041953306;0.7977023282595715;0.01489615669296616;0.7978205218488068
18.967384;1.0443774059441229;0.8332353934322326;0.7978669051113414;-4.153878662235524e-07;-3.481769444209157e-07;1.0448550387698874;9.998685796994765;0.8335909757379233;0.015562014688079169;0.015561451098652762;0.7977057555673426;0.014896171895889564;0.797819124601163
18.977384;1.0443771609927046;0.833234637775876;0.7978670416179762;-4.155500760309515e-07;-3.4845821975304277e-07;1.0448556017485502;9.998659500165214;0.8335905735719388;0.015561998423731174;0.015561472035877736;0.7977091638299348;0.014896185827003807;0.7978178116316053
18.987384;1.0443769399467406;0.8332338916292474;0.7978671789598082;-4.157100094491413e-07;-3.487478218166637e-07;1.0448561807680168;9.998634504833591;0.8335901547068367;0.015561982644466631;0.015561493185356132;0.7977125451232127;0.014896198416729142;0.7978165835131484
18.997384;1.0443767459526418;0.8332331584281676;0.7978673151671057;-4.158665222631564e-07;-3.4904502897198855e-07;1.0448567769765544;9.998610815755683;0.8335897203458864;0.015561967390168432;0.015561514476182911;0.7977158909633044;0.014896209592234852;0.7978154400206169
19.007384;1.0443765821225182;0.8332324403203051;0.7978674495206493;-4.1601931371351926e-07;-3.4934966841580583e-07;1.044857390751297;9.9985884359676;0.8335892709877228;0.01556195271593922;0.015561535824856306;0.7977191929191412;0.014896219280568904;0.7978143810786567
19.017384;1.0443764509608455;0.8332317384163801;0.7978675813978792;-4.161686553906916e-07;-3.496617840397253e-07;1.0448580219860162;9.998567368072266;0.8335888062882827;0.015561938678780562;0.015561557146454694;0.7977224431256604;0.0148962274219488;0.7978134074592351
19.027384;1.044376354642939;0.8332310526247614;0.7978677093721107;-4.163150101601365e-07;-3.4998132948985786e-07;1.044858670102335;9.99854761022053;0.8335883255279052;0.015561925337048355;0.015561578366212227;0.7977256345540279;0.014896233976520993;0.7978125203986464
19.037384;1.0443762954347366;0.8332303810872291;0.7978678311260643;-4.164587345603116e-07;-3.503082406038279e-07;1.0448593342005554;9.998529153281345;0.8335878280799845;0.015561912764785852;0.015561599422781887;0.7977287611721864;0.014896238921800233;0.7978117203542192
19.047384;1.0443762753957355;0.8332297208455205;0.7978679439305881;-4.165997219328022e-07;-3.506426855223676e-07;1.044860014076554;9.998511982047738;0.8335873135213131;0.015561901056775598;0.015561620258962783;0.7977318181288998;0.014896242255125654;0.7978110060836495
19.057384;1.0443762962158154;0.8332290693292204;0.7978680451370408;-4.16737350733137e-07;-3.509851473244423e-07;1.0448607104941021;9.998496079255675;0.8335867817259465;0.015561890319443125;0.015561640815768598;0.7977348018377645;0.014896243998934494;0.7978103750341137
19.067384;1.0443763596402877;0.8332284248012858;0.7978681325119265;-4.168710098911596e-07;-3.51336399083925e-07;1.0448614239546241;9.998481425115031;0.8335862333139918;0.01556188065683325;0.015561661030608685;0.7977377098205701;0.014896244189858757;0.7978098246747313
19.077384;1.0443764675505294;0.8332277857796445;0.7978682043006186;-4.1700061707229167e-07;-3.5169724930311294e-07;1.0448621541980379;9.99846799007554;0.8335856695887573;0.015561872160566077;0.015561680832365334;0.797740540499971;0.014896242859143406;0.7978093534898559
19.087384;1.0443766214143695;0.8332271504794827;0.7978682591550084;-4.171265297197038e-07;-3.520680933501994e-07;1.0448629013130362;9.99845573035117;0.8335850916234142;0.01556186490656955;0.015561700142094315;0.797743292945374;0.01489624002679226;0.7978089606591621
19.097384;1.044376822169638;0.8332265163279835;0.7978682962149332;-4.172490538387779e-07;-3.524487522517771e-07;1.0448636670029587;9.998444589574925;0.8335844998401807;0.015561858948187455;0.015561718878666274;0.7977459665284856;0.014896235702455587;0.7978086449527768
19.107384;1.0443770707413111;0.8332258794092877;0.7978683153342866;-4.1736816291783774e-07;-3.5283867921280454e-07;1.044864454597312;9.998434501531689;0.8335838945701134;0.015561854308176502;0.015561736961416765;0.7977485609837698;0.014896229880568716;0.7978084041811923
19.117384;1.0443773679391362;0.833225234114509;0.797868317396087;-4.174836432860656e-07;-3.5323718527115596e-07;1.0448652677271995;9.998425394537247;0.8335832764199309;0.015561850982701542;0.015561754315483192;0.797751076947437;0.014896222544710942;0.7978082355563879
19.127384;1.0443777138123418;0.8332245735933183;0.7978683045578848;-4.1759530719329086e-07;-3.536435603607749e-07;1.0448661095804357;9.99841719861878;0.8335826457773515;0.015561848948915142;0.015561770880166874;0.797753516184359;0.014896213690938012;0.7978081364024494
19.137384;1.044378107836504;0.8332238910351899;0.7978682802916596;-4.1770301977923826e-07;-3.54057133600716e-07;1.0448669835495352;9.9984098465272;0.8335820020768795;0.015561848167219531;0.015561786613623296;0.7977558811278278;0.014896203348047532;0.7978081044582298
19.147384;1.0443785498673248;0.8332231807229306;0.7978682494089526;-4.178067073985888e-07;-3.5447725425742753e-07;1.0448678935006908;9.998403267897592;0.8335813433148049;0.015561848585890131;0.015561801496505712;0.7977581742467025;0.014896191575570808;0.7978081374637038
19.157384;1.044379040709407;0.8332224383857857;0.7978682175445628;-4.179064725439633e-07;-3.5490324824362866e-07;1.044868842886483;9.998397389343207;0.8335806659506259;0.015561850147197466;0.015561815535498727;0.7977603975506238;0.014896178447239092;0.7978082326899307
19.167384;1.0443795816976131;0.833221660897042;0.7978681896516662;-4.180026968960702e-07;-3.5533439629332317e-07;1.0448698333402404;9.998392142062267;0.8335799655541625;0.015561852788008881;0.015561828763472275;0.7977625519589078;0.01489616403420506;0.797808387154889
19.177384;1.0443801736671818;0.8332208455623974;0.7978681688700039;-4.180958897416391e-07;-3.5576992495189023e-07;1.044870863823975;9.998387469068547;0.8335792378471794;0.015561856440387265;0.015561841235974596;0.7977646369205933;0.014896148400580787;0.7978085983897623
19.187384;1.0443808163014008;0.8332199898545392;0.7978681567302585;-4.1818635854570806e-07;-3.562090347075103e-07;1.0448719317740758;9.998383326778402;0.8335784792462778;0.015561861038398123;0.015561853024950122;0.797766651119995;0.014896131608590862;0.7978088651722316
19.197384;1.0443815082663037;0.8332190917274244;0.7978681541971506;-4.1827421066204045e-07;-3.5665089069300483e-07;1.0448730351239803;9.998379679163023;0.8335776867928832;0.015561866526075524;0.01556186421810227;0.797768593754238;0.014896113714977836;0.7978091876771168
19.207384;1.0443822470794681;0.8332181502455492;0.7978681629615332;-4.1835969137073884e-07;-3.570945540422356e-07;1.0448741724434367;9.998376490140233;0.8335768579780178;0.015561872858448181;0.015561874924888221;0.7977704652529148;0.014896094762767974;0.7978095666652403
19.217384;1.0443830279266324;0.8332171661486969;0.7978681860994188;-4.184433831455311e-07;-3.575390836896342e-07;1.04487534174007;9.998373720678494;0.8335759909106429;0.015561879993303216;0.015561885274169346;0.7977722671984153;0.014896074784363786;0.7978100022350216
19.227384;1.044383843097639;0.8332161416484667;0.7978682276942146;-4.185261948850469e-07;-3.579838431081303e-07;1.0448765400413909;9.998371328562596;0.8335750849044707;0.015561887882845233;0.015561895401999338;0.7977740017370167;0.014896053811311077;0.7978104932778934
19.237384;1.0443846834278092;0.8332150797787294;0.7978682919519188;-4.186091797944959e-07;-3.584286032407982e-07;1.0448777637131497;9.998369267258091;0.8335741408416196;0.015561896472406795;0.015561905440079996;0.797775671032376;0.014896031875918455;0.7978110379181895
19.247384;1.0443855401546958;0.8332139838534185;0.797868382121899;-4.186932318345511e-07;-3.5887328331363246e-07;1.0448790086640602;9.998367487820106;0.8335731605290467;0.015561905697257551;0.015561915510973004;0.7977772769382202;0.01489600900030282;0.7978116340746063
19.257384;1.044386405582764;0.8332128570479288;0.7978684996915462;-4.187790158079084e-07;-3.5931779189122435e-07;1.0448802703272826;9.99836594604765;0.8335721457955091;0.015561915476618789;0.015561925728478122;0.7977788206363328;0.014895985184955508;0.797812279327966
19.267384;1.0443872730585884;0.8332117025143447;0.7978686445640593;-4.1886711491839405e-07;-3.5976217429920696e-07;1.0448815436499472;9.998364605420928;0.8335710985982385;0.015561925718783853;0.015561936195265469;0.7977803027220359;0.014895960410836335;0.7978129707823307
19.277384;1.0443881373805708;0.8332105238662658;0.7978688159228131;-4.189579548644103e-07;-3.6020658985259603e-07;1.044882823014345;9.99836343139305;0.8335700215518499;0.015561936330882525;0.01556194699844526;0.7977817239620483;0.01489593465328896;0.7978137058550191
19.287384;1.0443889958378567;0.8332093250985332;0.7978690127726432;-4.1905157098490356e-07;-3.606510562860304e-07;1.0448841021049524;9.998362386494401;0.8335689179245821;0.015561947217612301;0.015561958208192929;0.7977830859008895;0.014895907893398903;0.7978144830425337
19.297384;1.0443898485529846;0.8332081100714996;0.7978692339662247;-4.191476239884844e-07;-3.6109551213218515e-07;1.0448853742498543;9.998361431112265;0.8335677911966801;0.01556195827902894;0.015561969876654482;0.7977843909147553;0.014895880118856345;0.7978153018258743
19.307384;1.044390696995605;0.8332068823303098;0.7978694785211191;-4.1924561604499506e-07;-3.615401460849542e-07;1.0448866330607636;9.998360526919662;0.8335666444416486;0.015561969418459337;0.015561982031091019;0.7977856416680692;0.014895851322503076;0.7978161624727589
