time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.317384;1.0443915420059642;0.8332056453399005;0.7978697459221478;-4.19345054225622e-07;-3.619854563646135e-07;1.044887872463854;9.99835964196525;0.833565479633904;0.015561980557608235;0.015561994666194318;0.7977868399629913;0.014895821509019743;0.7978170659284243
19.327384;1.0443923834523599;0.8332044025931706;0.7978700350941819;-4.194455019025858e-07;-3.624319988178828e-07;1.0448890864767986;9.998358755722972;0.8335642969297429;0.015561991651977676;0.015562007747422557;0.797787985962665;0.014895790706568778;0.7978180132276894
19.337384;1.0443932213987295;0.8332031572374798;0.7978703429570798;-4.1954648832264505e-07;-3.6288012742713496e-07;1.0448902696426066;9.998357856975225;0.8335630947838333;0.015562002688928949;0.01556202122253685;0.7977890787712851;0.0148957589680466;0.7978190046885193
19.347384;1.044394057054738;0.8332019119081967;0.7978706644093044;-4.196473440137239e-07;-3.6332990229016974e-07;1.0448914171865484;9.998356934705178;0.8335618713627864;0.01556201366611756;0.015562035034948797;0.7977901178358838;0.01489572635796994;0.7978200396795443
19.357384;1.0443948928912716;0.8332006692058579;0.7978709933407111;-4.19747269004715e-07;-3.637813055488763e-07;1.0448925241800635;9.99835597693783;0.8335606255198461;0.015562024576014176;0.015562049136305043;0.7977911037257092;0.014895692943826986;0.7978211170390346
19.367384;1.0443957326279876;0.8331994321092382;0.7978713237270854;-4.198458030214814e-07;-3.642347228853133e-07;1.0448935852403978;9.998354980560814;0.8335593566689273;0.015562035406194634;0.015562063487447006;0.7977920377094435;0.014895658798069408;0.7978222355530166
19.377384;1.0443965810256899;0.8331982039927364;0.7978716506722647;-4.1994324723004934e-07;-3.646911679519858e-07;1.0448945957029665;9.998353959572805;0.8335580650182688;0.015562046142615528;0.015562078046561935;0.7977929210920889;0.014895623995013848;0.7978233943858898
19.387384;1.0443974430508234;0.8331969884347658;0.7978719706788919;-4.2004048666560046e-07;-3.6515198228825214e-07;1.0448955529466875;9.998352947269005;0.8335567518657716;0.015562056772573307;0.015562092759871556;0.7977937549014402;0.014895588602408203;0.797824593640664
19.397384;1.044398323347084;0.8331957888819954;0.797872280906724;-4.201384715869736e-07;-3.656185099586938e-07;1.0448964565892571;9.998351991190159;0.8335554190443291;0.01556206728665456;0.015562107559597109;0.7977945393720989;0.014895552678330298;0.7978258345606114
19.407384;1.0443992267232742;0.8331946086072648;0.7978725789016095;-4.2023798046806097e-07;-3.660920646607097e-07;1.04489730827829;9.998351143715238;0.8335540687955896;0.015562077673151136;0.015562122364341588;0.7977952734051448;0.014895516271382653;0.7978271188785794
19.417384;1.044400158818458;0.8331934511484224;0.7978728631419054;-4.203397615027595e-07;-3.6657400795432117e-07;1.0448981117931555;9.998350457053183;0.8335527044855796;0.015562087908433185;0.015562137087508856;0.7977959550003636;0.014895479418848738;0.7978284478174137
19.427384;1.0444011261601658;0.833192320360793;0.7978731330073443;-4.204447526542672e-07;-3.6706578413216893e-07;1.0448988723920578;9.99834998102452;0.833551330448457;0.01556209795145073;0.015562151657509451;0.7977965824805712;0.014895442146996934;0.7978298215330183
19.437384;1.0444021358064424;0.8331912197619191;0.797873388109807;-4.205541526833946e-07;-3.6756879221511944e-07;1.0448995949000073;9.998349760585558;0.833549950553072;0.015562107742571081;0.015562166032684217;0.7977971552132577;0.014895404485220884;0.7978312391955925
19.447384;1.0444031950615826;0.8331901519910988;0.797873627868219;-4.206693542075819e-07;-3.6808410370496435e-07;1.0449002818435842;9.9983498349291;0.833548567129881;0.01556211720491887;0.01556218019296144;0.7977976735971324;0.014895366490582405;0.7978326994246326
19.457384;1.0444043111104724;0.8331891187381796;0.7978738513130366;-4.2079192224208417e-07;-3.6861222305686924e-07;1.0449009331085792;9.998350233494127;0.8335471813942718;0.015562126253356633;0.01556219411888637;0.7977981389739283;0.014895328251025203;0.7978342004601019
19.467384;1.0444054902548476;0.8331881208490052;0.7978740572971542;-4.2092363829555187e-07;-3.6915299098682566e-07;1.0449015473832934;9.998350970416258;0.8335457945661386;0.015562134812209583;0.015562207781361834;0.797798553439911;0.014895289856763624;0.7978357399751748
19.477384;1.0444067371870034;0.8331871585685173;0.7978742453547967;-4.2106641884659167e-07;-3.697055399576136e-07;1.0449021241018337;9.998352048489286;0.8335444084293265;0.015562142828785439;0.015562221147660678;0.7977989193079799;0.014895251375459143;0.797837315261432
19.487384;1.044408054567611;0.8331862320084399;0.7978744163443321;-4.212221038239836e-07;-3.7026835737604373e-07;1.0449026642658077;9.998353470847329;0.8335430252472373;0.01556215027113195;0.015562234189289295;0.7977992386884313;0.01489521285393135;0.7978389238905763
19.497384;1.0444094430928306;0.8331853415077417;0.7978745724616658;-4.213922037505086e-07;-3.7083965299513895e-07;1.044903170377263;9.998355247122559;0.8335416475718598;0.015562157111254402;0.01556224688177098;0.7977995138171333;0.014895174336677901;0.7978405638675103
19.507384;1.044410902391808;0.8331844875817922;0.7978747169051986;-4.2157760828698704e-07;-3.714177143646382e-07;1.0449036465857882;9.998357390464383;0.8335402782969623;0.015562163308592792;0.015562259207376944;0.7977997475538882;0.014895135879993112;0.79784223278214
19.517384;1.0444124319320542;0.8331836707281397;0.797874853321905;-4.217784228177356e-07;-3.720008402730723e-07;1.044904098453712;9.998359913903855;0.8335389208512772;0.015562168810966398;0.015562271162429957;0.797799942992562;0.01489509754247146;0.7978439270930501
19.527384;1.0444140309264742;0.8331828916136832;0.7978749853282925;-4.219940803808572e-07;-3.72587200056198e-07;1.0449045320164794;9.998362829644915;0.8335375790708524;0.015562173565111725;0.015562282750565282;0.7978001026209932;0.014895059364039613;0.7978456425548434
19.537384;1.0444156973835128;0.8331821516854091;0.7978751160764835;-4.2222359651967435e-07;-3.7317504335294325e-07;1.0449049534094679;9.998366147821072;0.8335362565808028;0.015562177514981446;0.015562293965888608;0.7978002282662247;0.014895021362019948;0.7978473748088889
19.547384;1.0444174275210816;0.8331814533821654;0.797875247919281;-4.2246586404940217e-07;-3.737629980891551e-07;1.0449053689374033;9.99836987617965;0.8335349562940453;0.01556218059511413;0.01556230479170416;0.7978003220369148;0.01489498354627698;0.7978491191744875
19.557384;1.044419216544194;0.8331807994495093;0.7978753824121786;-4.2271984055272163e-07;-3.743499931709012e-07;1.0449057843355107;9.998374020960611;0.8335336808619277;0.015562182738025778;0.015562315213655371;0.7978003872512266;0.014894945933463969;0.7978508704293266
19.567384;1.0444210593875598;0.8331801919805811;0.7978755205714564;-4.2298447736322084e-07;-3.7493492564931863e-07;1.0449062037542676;9.998378587573882;0.8335324336351138;0.01556218388656972;0.015562325223610706;0.7978004281498554;0.014894908544700998;0.7978526229436051
19.577384;1.0444229503403684;0.8331796318851488;0.7978756633284094;-4.2325871105718857e-07;-3.755165753739202e-07;1.04490662986552;9.998383583837862;0.833531218632676;0.01556218399860848;0.015562334810141186;0.7978004486630434;0.014894871393631551;0.7978543704511015
19.587384;1.0444248828875142;0.8331791190399422;0.7978758115059108;-4.235415707538284e-07;-3.7609372478211866e-07;1.0449070649974268;9.99838902090623;0.8335300395291565;0.015562183044592998;0.01556234394887605;0.7978004519322973;0.014894834482549026;0.7978561056706438
19.597384;1.0444268502821212;0.8331786528529601;0.7978759649296304;-4.2383202663407626e-07;-3.7666509249107527e-07;1.0449075119229438;9.998394908215294;0.8335288990985509;0.015562181000848614;0.015562352598072024;0.7978004409222038;0.014894797809367866;0.7978578203529568
19.607384;1.0444288459764661;0.8331782325492663;0.7978761219890795;-4.2412875878757745e-07;-3.772291974474392e-07;1.0449079735613969;9.998401252893087;0.8335277993111763;0.015562177847621494;0.015562360697547215;0.7978004185523923;0.014894761381413357;0.7978595054988668
19.617384;1.044430863332764;0.8331778570876002;0.7978762802616287;-4.2443015407932725e-07;-3.7778438515134675e-07;1.0449084522977836;9.998408064827139;0.8335267415085839;0.015562173573565647;0.015562368168269523;0.7978003869308236;0.01489472523052839;0.7978611516645263
19.627384;1.0444328952045085;0.8331775253823498;0.7978764371149195;-4.2473439736200715e-07;-3.7832889887935774e-07;1.0449089495213373;9.998415354884923;0.8335257266491536;0.015562168185114748;0.015562374909701688;0.7978003468774912;0.014894689413672585;0.7978627493861783
19.637384;1.0444349342926873;0.833177236866298;0.7978765901126578;-4.250394924157655e-07;-3.788609507558691e-07;1.0449094652666522;9.998423125382557;0.8335247553593401;0.015562161721139585;0.01556238080423229;0.7978002982546838;0.01489465399256205;0.7978642893257337
19.647384;1.044436973955295;0.8331769914893667;0.7978767375217186;-4.2534335560945626e-07;-3.7937885395489187e-07;1.0449099980568004;9.998431359237642;0.8335238278708801;0.015562154251008745;0.015562385739595511;0.7978002406575906;0.014894619013107756;0.7978657621467841
19.657384;1.0444390087976738;0.8331767890409765;0.7978768782187774;-4.25644117418086e-07;-3.7988127182475073e-07;1.0449105451221536;9.998440010260042;0.8335229444476897;0.01556214584817598;0.01556238962858553;0.7978001739012166;0.014894584505667087;0.797867158766156
19.667384;1.044441034631782;0.8331766287290292;0.7978770111279666;-4.2594033838670783e-07;-3.8036759402535166e-07;1.044911102834274;9.998449003998068;0.8335221058969827;0.015562136569419231;0.015562392402097038;0.7978000980382272;0.014894550496223883;0.7978684712951677
19.677384;1.04444304791267;0.8331765093126876;0.7978771350982977;-4.262309773463385e-07;-3.808381054223676e-07;1.0449116670877103;9.998458256264206;0.833521313617724;0.015562126451072664;0.015562393992213966;0.7978000131835832;0.014894517007473584;0.7978696937879913
19.687384;1.0444450454036485;0.8331764294401363;0.7978772488255065;-4.265153820727217e-07;-3.812936271406923e-07;1.044912233330847;9.998467692828257;0.8335205694534448;0.015562115508829787;0.015562394329204796;0.7977999196281005;0.014894484054621833;0.7978708217065342
19.697384;1.0444470241881878;0.8331763880050348;0.7978773503744158;-4.267932049385255e-07;-3.8173494651415145e-07;1.0449127961100393;9.998477251452373;0.8335198754592844;0.015562103743107588;0.015562393349507727;0.7977998181714432;0.014894451653102945;0.7978718506662554
19.707384;1.044448981828466;0.8331763842037075;0.7978774371073893;-4.270640456563053e-07;-3.821626283369655e-07;1.0449133487427826;9.998486874671284;0.8335192334473487;0.015562091156428997;0.015562391000532373;0.7977997100979993;0.014894419830270901;0.7978727758710091
19.717384;1.0444509165759253;0.8331764174412194;0.7978775060147916;-4.273272805918607e-07;-3.825771916990736e-07;1.0449138837939502;9.998496508437675;0.8335186446867398;0.0155620777694712;0.015562387238342168;0.7977995969837978;0.014894388623226524;0.797873592642688
19.727384;1.0444528270906186;0.8331764876373216;0.7978775536701366;-4.275822650442948e-07;-3.8297911757001737e-07;1.0449143938752503;9.998506105601223;0.8335181101482646;0.0155620636182499;0.015562382029471728;0.797799480902363;0.014894358068597784;0.7978742972557048
19.737384;1.0444547116917744;0.8331765952191842;0.7978775764189768;-4.278285360054049e-07;-3.833686597253529e-07;1.0449148720509087;9.998515626605656;0.8335176310417056;0.015562048739293455;0.015562375357495257;0.797799364590569;0.014894328197937769;0.7978748870937139
19.747384;1.0444565681445066;0.8331767402798258;0.7978775711039753;-4.280659365853367e-07;-3.8374583397222257e-07;1.044915311912684;9.99852503600073;0.8335172092826594;0.015562033166832814;0.015562367220893079;0.7977992511812808;0.014894299036442274;0.7978753602796245
19.757384;1.0444583945898982;0.8331769221425315;0.7978775349432753;-4.28294692298649e-07;-3.841105164794694e-07;1.0449157073141957;9.998534301441257;0.8335168475695413;0.015562016946326005;0.015562357626864521;0.7977991438740426;0.014894270598706221;0.7978757154179879
19.767384;1.0444601908486242;0.8331771398305408;0.7978774646591382;-4.285154085919581e-07;-3.8446247244406243e-07;1.044916051809195;9.99854339955666;0.8335165488454348;0.015562000143476152;0.015562346589098339;0.7977990455625003;0.014894242884557094;0.7978759513889128
19.777384;1.0444619589781206;0.8331773923153194;0.7978773567554943;-4.287290413131586e-07;-3.8480147091471013e-07;1.0449163385909463;9.998552323725471;0.8335163151564581;0.015561982839611884;0.015562334125119946;0.7977989583467756;0.014894215876425617;0.7978760670272688
19.787384;1.0444637033083821;0.8331776781426697;0.7978772085692623;-4.289368253281276e-07;-3.851275618841497e-07;1.044916561244852;9.998561086273309;0.8335161465816373;0.015561965125552706;0.015562320253963416;0.7977988835359285;0.014894189533620822;0.7978760610984538
19.797384;1.0444654304139553;0.8331779953990954;0.7978770181744229;-4.2914016379819e-07;-3.854411857573819e-07;1.0449167149126006;9.998569714465935;0.8335160412674631;0.015561947098328446;0.01556230499258472;0.7977988222543858;0.014894163789974435;0.7978759328904768
19.807384;1.0444671483433872;0.8331783422004659;0.7978767837425311;-4.2934052505813934e-07;-3.857428992760062e-07;1.0449167974802165;9.99857824373645;0.8335159962783145;0.015561928853051531;0.015562288347815664;0.7977987757687225;0.014894138573164595;0.7978756826892139
19.817384;1.04446886537317;0.8331787166915889;0.7978765036095189;-4.2953920136876917e-07;-3.8603312663274736e-07;1.0449168101773665;9.998586710344279;0.8335160080637658;0.015561910466783804;0.015562270310533944;0.7977987452711816;0.01489411383538475;0.7978753117117856
19.827384;1.0444705894724824;0.8331791165901852;0.7978761763732973;-4.297368619360214e-07;-3.863122701514121e-07;1.0449167572828184;9.998595147875424;0.8335160721939404;0.015561891981302133;0.015562250858349218;0.7977987320087759;0.01489408956186003;0.7978748221951423
19.837384;1.0444723279728299;0.8331795390818102;0.7978758007409773;-4.2993339626465997e-07;-3.8658084595124485e-07;1.0449166452006977;9.99860358833984;0.8335161832196116;0.015561873400633187;0.015562229963140498;0.797798738239367;0.014894065762411767;0.7978742176110951
19.847384;1.044474086712245;0.8331799809532177;0.7978753758168249;-4.3012835179689654e-07;-3.8683936688316977e-07;1.0449164816099685;9.998612061624316;0.8335163354421997;0.015561854706324419;0.015562207596394144;0.7977987679593664;0.014894042467884337;0.7978735022714993
19.857384;1.0444758693507792;0.8331804388660718;0.7978749016107753;-4.303214870424569e-07;-3.8708835652740647e-07;1.0449162752427292;9.99862059138523;0.8335165240193699;0.015561835869018293;0.015562183736193247;0.797798826235466;0.01489401972690699;0.79787268060362
19.867384;1.0444776772452464;0.8331809101578485;0.7978743787536161;-4.3051290204611057e-07;-3.873287093178411e-07;1.0449160358155236;9.998629189422077;0.8335167451709634;0.01556181684581459;0.015562158379347206;0.7977989177134035;0.014893997602191894;0.7978717569779413
19.877384;1.0444795097344917;0.833181393650372;0.7978738075632656;-4.3070258800044276e-07;-3.8756179623591256e-07;1.0449157736699408;9.998637853658147;0.8335169951009826;0.015561797577507799;0.015562131548420616;0.7977990455454544;0.014893976170772018;0.7978707361205145
19.887384;1.0444813651190794;0.8331818897490201;0.7978731876287188;-4.3088984047103763e-07;-3.8778902349193896e-07;1.0449154990684748;9.99864657608817;0.8335172687512163;0.015561777998738605;0.015562103291465349;0.7977992109410448;0.014893955518011828;0.7978696234737827
19.897384;1.044483241848351;0.8331824002767524;0.797872518131404;-4.3107324966768874e-07;-3.8801146997629306e-07;1.0449152210790937;9.998655353155746;0.8335175594249378;0.015561758052774998;0.015562073677966356;0.7977994131958505;0.014893935722859276;0.7978684251918566
19.907384;1.044485138375028;0.8331829282727852;0.7978717984876141;-4.312512285630652e-07;-3.8822994072071204e-07;1.0449149469415153;9.998664187086849;0.8335178590525519;0.01556173769266708;0.015562042786599766;0.7977996504313508;0.01489391684830171;0.7978671479933523
19.917384;1.044487051716401;0.8331834773741702;0.7978710287741813;-4.314224418212442e-07;-3.884451002876537e-07;1.0449146830180138;9.99867307659268;0.8335181591134868;0.015561716873907235;0.015562010693489212;0.7977999206818711;0.01489389894103401;0.797865798947778
19.927384;1.0444889768880667;0.8331840512470358;0.7978702095144145;-4.315858998230341e-07;-3.8865759800444826e-07;1.0449144362660796;9.998682002959491;0.8335184519695168;0.015561695552200546;0.01556197747360614;0.7978002224102935;0.014893882033116798;0.7978643850158763
19.937384;1.044490908399775;0.8331846536435771;0.7978693413640937;-4.3174090018037107e-07;-3.8886827863398565e-07;1.044914213967062;9.998690927392976;0.8335187313958587;0.015561673685409337;0.015561943207672199;0.7978005541265586;0.014893866145305567;0.7978629126911994
19.947384;1.0444928421365274;0.8331852886187978;0.797868425214813;-4.318868169072401e-07;-3.8907829714691443e-07;1.0449140222723945;9.998699804128517;0.8335189922866456;0.015561651238587186;0.01556190798370288;0.7978009136337375;0.014893851291659582;0.7978613880663731
19.957384;1.0444947755814782;0.8331859605500518;0.7978674625129071;-4.32022786483033e-07;-3.8928914483308986e-07;1.0449138660240038;9.998708590891262;0.8335192305114737;0.015561628188273547;0.015561871894910324;0.7978012975339517;0.01489383748356496;0.7978598168217051
19.967384;1.0444967067989823;0.8331866743203813;0.7978664555735794;-4.3214763501246156e-07;-3.895027200017272e-07;1.0449137493520635;9.998717248137362;0.8335194429355917;0.015561604519284991;0.015561835037663006;0.797801701181697;0.014893824736523365;0.7978582039078908
19.977384;1.0444986335155488;0.8331874355930071;0.7978654076990862;-4.3226005674150606e-07;-3.8972124996787586e-07;1.0449136754390205;9.998725736918145;0.8335196271105989;0.015561580219528817;0.015561797509292782;0.7978021194768918;0.01489381307750653;0.7978565533637102
19.987384;1.044500552639177;0.8331882505613877;0.7978643228995501;-4.3235872373276404e-07;-3.89947032505053e-07;1.0449136463531516;9.99873401964735;0.8335197808748271;0.015561555280572797;0.015561759409723468;0.7978025482256338;0.014893802541474288;0.7978548684404111
19.997384;1.0445024603670383;0.8331891251181996;0.7978632052199187;-4.3244233785349007e-07;-3.9018220000443004e-07;1.0449136636838565;9.998742061300929;0.8335199022596562;0.015561529696013699;0.015561720845724117;0.797802984557165;0.014893793153494218;0.7978531519623417
20.007384;1.0445043528672484;0.8331900640027072;0.7978620580215383;-4.325097259100069e-07;-3.904285838313072e-07;1.0449137290878145;9.998749830797514;0.8335199895311843;0.015561503457060078;0.015561681927748384;0.7978034262942546;0.014893784913691276;0.7978514066158068
20.017384;1.0445062269576013;0.8331910704538487;0.7978608836807589;-4.3255990401856847e-07;-3.906878375551795e-07;1.0449138441610455;9.99875730456299;0.8335200411180846;0.015561476560496189;0.01556164276511237;0.7978038717018548;0.014893777800419202;0.7978496349725814
20.027384;1.0445080804769142;0.8331921464117965;0.7978596837981977;-4.325921342494458e-07;-3.9096167924746836e-07;1.0449140098265337;9.99876447001142;0.8335200554948896;0.015561449024360843;0.015561603470577308;0.7978043198810343;0.014893771782720078;0.7978478396462921
20.037384;1.044509912245578;0.8331932927541522;0.797858459809759;-4.3260593126260993e-07;-3.912518211300134e-07;1.0449142258860538;9.998771320445563;0.8335200313609985;0.015561420888782032;0.015561564166771236;0.7978047709518448;0.014893766832289728;0.7978460234004973
20.047384;1.04451172184853;0.8331945091448277;0.7978572134724018;-4.3260092093826633e-07;-3.915597244532745e-07;1.0449144912631383;9.998777846949956;0.8335199678674589;0.015561392198647614;0.015561524987929249;0.7978052255903064;0.014893762936307581;0.7978441887465155
20.057384;1.0445135096109186;0.833195793690769;0.7978559465336625;-4.325766609844036e-07;-3.918865278952306e-07;1.044914804553414;9.998784039586413;0.833519864430474;0.015561362993424198;0.015561486078103773;0.7978056840546608;0.014893760102741432;0.7978423375423207
20.067384;1.044515276168935;0.8331971430784867;0.7978546600040566;-4.3253253911845133e-07;-3.922331211188357e-07;1.044915164088745;9.99878988886343;0.8335197207995293;0.015561333312762651;0.015561447582530422;0.7978061453280125;0.014893758352931765;0.7978404711979824
20.077384;1.0445170215051731;0.8331985534090102;0.7978533540311439;-4.3246771411128644e-07;-3.926002513137848e-07;1.0449155677212643;9.998795380485234;0.8335195376869873;0.015561303197350922;0.015561409636940826;0.7978066070721933;0.014893757712579022;0.797838591386818
20.087384;1.0445187443172987;0.8332000206765876;0.7978520284985409;-4.323811726169376e-07;-3.9298861387282655e-07;1.0449160132177073;9.998800495031608;0.8335193171855092;0.015561272685454045;0.015561372367636587;0.7978070660883311;0.01489375820533246;0.7978367007603123
20.097384;1.0445204420428804;0.8332015401695807;0.7978506835742826;-4.322720126375947e-07;-3.933989123920466e-07;1.0449164989818223;9.998805213146143;0.8335190627446515;0.015561241817255333;0.015561335897840327;0.7978075187715202;0.014893759849038119;0.7978348031476319
20.107384;1.0445221112040874;0.8332031060422825;0.797849319811571;-4.321397295005917e-07;-3.938319556469205e-07;1.0449170238558994;9.998809515177701;0.8335187788889147;0.015561210643975362;0.015561300342921023;0.7978079615399085;0.01489376265733438;0.7978329030089092
20.117384;1.0445237478021;0.8332047120751798;0.7978479382295566;-4.3198432050900426e-07;-3.942887753497919e-07;1.0449175861353515;9.99881337575761;0.8335184707361247;0.01556117923417469;0.015561265799248181;0.7978083910013266;0.014893766642390175;0.7978310046680556
20.127384;1.0445253479368233;0.8332063525109309;0.7978465405797386;-4.3180631934987266e-07;-3.9477052744843183e-07;1.0449181832296446;9.998816763789948;0.8335181436114389;0.015561147667430338;0.015561232346079621;0.7978088037965847;0.014893771818097016;0.7978291123484351
20.137384;1.0445269083587285;0.8332080219720244;0.7978451295565854;-4.3160670028526956e-07;-3.952782414415808e-07;1.0449188122177444;9.99881965175188;0.8335178028761377;0.015561116015381134;0.01556120005802023;0.7978091964158867;0.014893778203164365;0.7978272308318599
20.147384;1.044528426532897;0.8332097151495722;0.7978437088378897;-4.313866347545139e-07;-3.958127434279295e-07;1.0449194705763283;9.998822024088918;0.8335174537512724;0.015561084320295113;0.015561169014043634;0.7978095653080791;0.014893785816650315;0.7978253654026595
20.157384;1.0445299008135471;0.8332114269231832;0.7978422828696167;-4.3114729997643305e-07;-3.9637463729991714e-07;1.044920156645841;9.99882387750218;0.8335171010921908;0.015561052585865117;0.015561139297066788;0.7978099073171118;0.014893794671030173;0.797823520906897
20.167384;1.0445313306066524;0.833213152518881;0.7978408562355233;-4.308897078898336e-07;-3.969641992712831e-07;1.044920869370554;9.998825217751328;0.8335167491290225;0.015561020793479303;0.015561110984354675;0.7978102197507675;0.0148938047736148;0.7978217009381741
20.177384;1.0445327156753286;0.833214887204945;0.7978394331331219;-4.306145514273344e-07;-3.9758129183188526e-07;1.0449216074007603;9.99882605766995;0.8335164013223422;0.015560988923870776;0.015561084136654548;0.7978104998969597;0.014893816132221497;0.7978199077193758
20.187384;1.044534055438627;0.833216626109228;0.797838017661373;-4.3032225428665774e-07;-3.9822525311355226e-07;1.0449223682638016;9.998826420065406;0.8335160603634431;0.015560956958719289;0.015561058795291384;0.7978107446439355;0.014893828753273289;0.7978181425182743
20.197384;1.044535349325365;0.8332183649833165;0.7978366143866149;-4.300131404208138e-07;-3.988948108229544e-07;1.044923147827971;9.998826344166483;0.8335157279564399;0.015560924884129811;0.015561034991106613;0.7978109501979465;0.014893842626155946;0.7978164063879112
20.207384;1.044536597205292;0.833220101081438;0.7978352284372809;-4.296874983578555e-07;-3.9958834217672094e-07;1.0449239403400623;9.998825886420773;0.8335154047458767;0.015560892713415283;0.01556101275681838;0.7978111118734519;0.014893857709073524;0.7978147012730988
20.217384;1.044537798718757;0.833221833429367;0.7978338652474349;-4.2934554533225106e-07;-4.003044242862092e-07;1.0449247392653307;9.99882511047198;0.8335150909762715;0.015560860502064683;0.015560992128322362;0.797811224367779;0.014893873937898738;0.7978130306759708
20.227384;1.0445389520581907;0.8332235628879177;0.7978325301611533;-4.2898746980108936e-07;-4.0104199736518834e-07;1.0449255378401492;9.998824070636934;0.833514787340569;0.015560828336217145;0.015560973137105964;0.7978112822373573;0.014893891245926506;0.7978113990404176
20.237384;1.0445400538642857;0.8332252914952323;0.7978312279917811;-4.286136528956972e-07;-4.0180008986873215e-07;1.0449263288642117;9.998822801532729;0.8335144952801617;0.015560796304022817;0.015560955806268095;0.7978112801228452;0.014893909566692625;0.7978098105262224
20.247384;1.044541100842416;0.8332270209959804;0.7978299628687594;-4.282249787788972e-07;-4.0257780882477386e-07;1.0449271048711612;9.998821324376307;0.8335142165635799;0.015560764472878817;0.015560940156867186;0.7978112128865997;0.014893928824128036;0.7978082682595604
20.257384;1.0445420910677263;0.8332287518602711;0.7978287385141934;-4.2782298771639957e-07;-4.033744418719625e-07;1.0449278589243294;9.998819662343184;0.8335139523398967;0.015560732893907376;0.015560926216448766;0.7978110758871892;0.014893948936731901;0.7978067745930021
20.267384;1.0445430230968316;0.8332304832743483;0.7978275579916487;-4.274096878300196e-07;-4.041891640031568e-07;1.0449285853382118;9.998817847388263;0.8335137024832833;0.015560701620117906;0.015560914014745384;0.7978108653361033;0.014893969832443442;0.7978053317462341
20.277384;1.0445438942134229;0.833232213445784;0.7978264225171947;-4.2698729022317916e-07;-4.0502068459944755e-07;1.0449292798372585;9.998815915805766;0.8335134658252609;0.015560670711265987;0.01556090357547738;0.7978105787348662;0.01489399144729942;0.7978039418577161
20.287384;1.044544700100465;0.8332339396559333;0.7978253310644927;-4.265581214612399e-07;-4.0586712238569853e-07;1.0449299391031317;9.998813904161194;0.8335132407399518;0.015560640230321618;0.015560894913202675;0.7978102154055932;0.014894013713145091;0.797802606725886
20.297384;1.0445454362931619;0.8332356581739973;0.797824281485158;-4.2612449601971354e-07;-4.0672597392840533e-07;1.0449305602671757;9.998811847981683;0.8335130255914734;0.015560610245567107;0.01556088802128289;0.7978097767314858;0.014894036555263163;0.7978013278455356
20.307384;1.044546099471249;0.8332373644784479;0.7978232716528711;-4.2568850896509503e-07;-4.0759428966244473e-07;1.0449311408937982;9.998809778712136;0.8335128190806781;0.01556058083408719;0.01556088285841443;0.7978092654881382;0.014894059889886712;0.7978001065327539
20.317384;1.0445466868726774;0.833239053751745;0.7978222997008488;-4.2525197853770525e-07;-4.0846910376549494e-07;1.0449316796736394;9.998807719247312;0.8335126203136191;0.015560552080162016;0.015560879351827062;0.7978086845252635;0.014894083613671371;0.7977989435172382
20.327384;1.0445471951249317;0.8332407212778002;0.7978213637699327;-4.248165756435432e-07;-4.093477621608398e-07;1.0449321774530254;9.99880567812033;0.8335124282762078;0.015560524068724697;0.015560877409100154;0.7978080360682384;0.014894107607654748;0.7977978383458311
20.337384;1.0445476205195325;0.8332423627409197;0.797820462049379;-4.243839783083773e-07;-4.1022805998416826e-07;1.0449326375108223;9.998803648490393;0.8335122408945096;0.01556049688116734;0.01556087692883253;0.7978073219026247;0.014894131758354698;0.7977967897050006
20.347384;1.044547960563933;0.8332439746340052;0.797819593055139;-4.239558744296201e-07;-4.111083318187592e-07;1.0449330644641084;9.99880161621533;0.8335120547007414;0.01556047060411351;0.015560877805776058;0.7978065437486882;0.014894155971972986;0.7977957962817401
20.357384;1.0445482151395755;0.8332455547027798;0.7978187554598025;-4.235337963764838e-07;-4.119872965060127e-07;1.0449334628589642;9.99879956680075;0.8335118654979681;0.015560445344398766;0.015560879925804013;0.7978057038517161;0.014894180177614395;0.797794856893189
20.367384;1.0445483862511005;0.8332471021340134;0.7978179477413351;-4.2311896023468486e-07;-4.1286357595955784e-07;1.044933836583959;9.998797485935933;0.8335116690712099;0.01556042123229401;0.015560883163055891;0.7978048058134838;0.014894204321664902;0.7977939702012683
20.377384;1.044548477245163;0.8332486173651389;0.7978171683180117;-4.227122929610282e-07;-4.1373524726747777e-07;1.044934188344546;9.998795358528586;0.8335114613259563;0.015560398405215461;0.015560887391803795;0.7978038550298587;0.014894228351248921;0.797793135193004
20.387384;1.0445484924775095;0.8332501016212422;0.797816416144531;-4.2231452327394297e-07;-4.145998095183768e-07;1.0449345190454518;9.998793169233934;0.8335112379737419;0.015560376975448308;0.015560892502172989;0.797802858358456;0.014894252200165126;0.7977923521635625
20.397384;1.0445484371213376;0.8332515565589924;0.7978156916555094;-4.2192615166991596e-07;-4.1545455070052967e-07;1.044934828199465;9.998790901299058;0.8335109944886289;0.015560357001789931;0.015560898409069353;0.7978018234016436;0.01489427578505178;0.7977916229732123
20.407384;1.0445483168038672;0.8332529843858566;0.7978149975302492;-4.215474021152461e-07;-4.162968965691562e-07;1.0449351145519532;9.998788528759132;0.8335107270273338;0.015560338493792543;0.015560905053196315;0.7978007578573372;0.014894299005994866;0.7977909505440518
20.417384;1.0445481371362715;0.8332543877384553;0.7978143384082181;-4.211782140089198e-07;-4.171245807722562e-07;1.044935375927704;9.998786011289404;0.8335104333755959;0.015560321443296407;0.015560912390330847;0.7977996690871559;0.014894321749807905;0.7977903383837064
20.427384;1.044547903169565;0.833255768713103;0.7978137198904941;-4.208182803457885e-07;-4.1793578534539855e-07;1.0449356094073199;9.998783305538009;0.8335101127471753;0.01556030583958767;0.01556092037753604;0.7977985640216468;0.014894343897983482;0.7977897899306959
20.437384;1.0445476193809646;0.8332571282592026;0.797813147603125;-4.2046719861395135e-07;-4.1872913544470715e-07;1.0449358123551127;9.998780382204263;0.8335097650666945;0.015560291658901718;0.015560928969604803;0.7977974492382683;0.014894365343305446;0.7977893075148088
20.447384;1.0445472904454174;0.8332584667403803;0.7978126263258363;-4.2012469790407423e-07;-4.1950350474342835e-07;1.0449359833208873;9.99877722787693;0.8335093908364305;0.015560278861778336;0.015560938121293376;0.7977963308517082;0.014894386011344535;0.7977888919717776
20.457384;1.0445469218565113;0.8332597845703716;0.7978121595712107;-4.19790792286791e-07;-4.202578657856489e-07;1.0449361221654132;9.998773833539145;0.8335089914736572;0.015560267404029677;0.015560947789610676;0.7977952141631358;0.014894405871404243;0.7977885431833548
20.467384;1.0445465200318167;0.8332610819443591;0.7978117499625454;-4.1946562998471276e-07;-4.209911766365198e-07;1.04493622965336;9.998770184591772;0.833508569147648;0.015560257247138963;0.015560957936749461;0.7977941034711126;0.014894424931646026;0.7977882605283143
20.477384;1.0445460921252243;0.8332623582495279;0.7978113996453888;-4.191491211977456e-07;-4.217022855799969e-07;1.0449363071599276;9.998766258023664;0.8335081259519318;0.015560248363232177;0.015560968535092066;0.7977930025262019;0.01489444323124624;0.797788042927813
20.487384;1.0445456452965556;0.8332636122355618;0.7978111103048834;-4.188408258056951e-07;-4.2239002034147385e-07;1.0449363569242014;9.998762024820119;0.8335076635376327;0.015560240726435227;0.015560979578357425;0.7977919155043622;0.014894460837158643;0.7977878887824452
20.497384;1.0445451857766936;0.8332648425944744;0.797810883123365;-4.1854022348068024e-07;-4.2305328253469194e-07;1.0449363826342575;9.99875745409338;0.8335071836948262;0.015560234297525259;0.0155609910889168;0.7977908477418741;0.014894477837166034;0.7977877957904396
20.507384;1.0445447186480241;0.8332660481509367;0.7978107189457524;-4.182470268763344e-07;-4.23691025004211e-07;1.0449363898083526;9.99875251970611;0.8335066888571588;0.015560229025248092;0.015561003102560356;0.79778980546386;0.014894494323619252;0.797787760685349
20.517384;1.0445442482539253;0.833267227956772;0.7978106184222468;-4.1796131714897116e-07;-4.2430243039637027e-07;1.0449363852855804;9.998747208071103;0.8335061815720436;0.015560224860446663;0.015561015643510877;0.7977887944972347;0.014894510375229781;0.7977877792846851
20.527384;1.0445437784007858;0.8332683814509102;0.7978105815702076;-4.176834464355845e-07;-4.248872138205807e-07;1.0449363756030667;9.998741516810533;0.8335056634872665;0.015560221761046598;0.015561028718042396;0.7977878190701203;0.014894526048024019;0.7977878469864367
20.537384;1.0445433118490526;0.8332695084944151;0.7978106072208363;-4.1741371789653775e-07;-4.2544569732830806e-07;1.0449363656569068;9.998735446988942;0.8335051349329433;0.015560219688948452;0.015561042319172777;0.797786881669818;0.014894541375556096;0.7977879594272077
20.547384;1.0445428493632751;0.8332706093434543;0.7978106931445913;-4.171520857053766e-07;-4.2597871562122694e-07;1.0449363587514415;9.998729002089535;0.8335045951444072;0.015560218605724931;0.015561056425295726;0.7977859835867231;0.014894556370394715;0.7977881130473127
20.557384;1.0445423896075074;0.8332716846114953;0.7978108365157885;-4.168982190433998e-07;-4.264874055766317e-07;1.044936357195444;9.998722190071552;0.8335040427968823;0.015560218466782906;0.01556107100133756;0.7977851253019155;0.014894571027203093;0.7977883050354373
20.567384;1.0445419303679264;0.8332727351461484;0.797811034372856;-4.1665184621031483e-07;-4.2697281100326335e-07;1.0449363625681485;9.998715023709947;0.8335034769061659;0.015560219227230195;0.015561086005925859;0.7977843065129182;0.014894585327619362;0.7977885325574804
20.577384;1.0445414696511301;0.8332737618442109;0.7978112842589485;-4.164129529363218e-07;-4.274355572269189e-07;1.0449363756304937;9.998707522180794;0.8335028980106445;0.015560220861052458;0.015561101396506674;0.7977835261435459;0.01489459924291362;0.7977887922081696
20.587384;1.044541006096624;0.8332747655932132;0.7978115847382903;-4.161817466112941e-07;-4.278759365571015e-07;1.044936396297274;9.99869970938533;0.8335023088307109;0.015560223366102091;0.015561117129906725;0.7977827826591819;0.014894612741550024;0.7977890800302669
20.597384;1.0445405394907377;0.8332757470867791;0.7978119351188102;-4.1595847600151026e-07;-4.2829423413170704e-07;1.0449364239788617;9.998691612680119;0.8335017138244403;0.015560226748354241;0.015561133159667884;0.7977820744660472;0.014894625806863465;0.7977893919261683
20.607384;1.044540070953963;0.8332767064913462;0.7978123345963263;-4.1574307441895957e-07;-4.2869086282189165e-07;1.0449364580697005;9.998683268273266;0.8335011183544389;0.015560231010858698;0.01556114943809199;0.7977813998186549;0.01489463844834621;0.7977897244506941
20.617384;1.0445396022581261;0.8332776434966552;0.7978127816949732;-4.155348788962955e-07;-4.2906626484591234e-07;1.0449364984444665;9.998674720146736;0.8335005279381943;0.015560236155022958;0.015561165921928874;0.7977807564532005;0.014894650691096457;0.7977900752746881
20.627384;1.0445391351085036;0.8332785574277503;0.797813273940399;-4.1533275502902013e-07;-4.294207492847874e-07;1.0449365456518749;9.998666005736714;0.8334999471584644;0.015560242177780842;0.015561182568341658;0.7977801418352015;0.014894662558239187;0.7977904429069345
20.637384;1.044538670768937;0.8332794470067059;0.797813807471177;-4.151355451841418e-07;-4.297544569533607e-07;1.0449366005814988;9.99865714209146;0.8334993786442985;0.015560249063552675;0.015561199329318655;0.7977795540816863;0.014894674069585648;0.7977908263471519
20.647384;1.044538209452563;0.8332803103244025;0.7978143773996891;-4.149424157328798e-07;-4.300676597895578e-07;1.0449366645571025;9.998648122631169;0.8334988229844102;0.015560256787465775;0.015561216158818591;0.797778992694991;0.014894685251525699;0.7977912251079917
20.657384;1.0445377497559623;0.8332811450724324;0.7978149788677491;-4.147526785659897e-07;-4.3036117430621815e-07;1.044936740232058;9.998638924565572;0.8334982792870568;0.015560265327849107;0.015561233020587047;0.7977784582482967;0.014894696133991362;0.7977916392131338
20.667384;1.0445372888858488;0.8332819485195297;0.7978156072912778;-4.145654425976784e-07;-4.3063641376987323e-07;1.0449368318130499;9.998629522709907;0.8334977456386857;0.015560274672091435;0.015561249883214865;0.7977779514660894;0.014894706732783487;0.7977920688443491
20.677384;1.0445368232285333;0.8332827175343842;0.7978162578165243;-4.1437983712857015e-07;-4.3089507135421694e-07;1.0449369437482579;9.998619901087372;0.8334972192813704;0.015560284813360066;0.01556126670958757;0.7977774731615753;0.014894717041441397;0.7977925139853638
20.687384;1.0445363488940516;0.8332834490241469;0.7978169254038382;-4.1419555271200923e-07;-4.3113881528896087e-07;1.044937079108734;9.998610058950295;0.8334966968817177;0.015560295740299062;0.015561283453380089;0.7977770249086945;0.014894727042242935;0.7977929742421201
20.697384;1.0445358624205285;0.8332841403780474;0.7978176053900888;-4.140129885024992e-07;-4.3136915580047513e-07;1.0449372390755367;9.998600012324673;0.8334961752554761;0.015560307423092301;0.015561300062760883;0.7977766091822798;0.014894736726870856;0.7977934488440341
20.707384;1.0445353610269896;0.8332847895707547;0.7978182935633382;-4.1383300212147154e-07;-4.315873481655348e-07;1.044937423462957;9.998589789739228;0.8334956520499541;0.01556031980561191;0.01556131648868296;0.7977762289305852;0.014894746110867692;0.7977939369501097
20.717384;1.044534842548295;0.8332853950589112;0.7978189861361707;-4.136566189883064e-07;-4.3179423679922513e-07;1.0449376315410674;9.998579425496443;0.8334951258479615;0.015560332808437822;0.015561332696544708;0.7977758870333903;0.014894755224627451;0.7977944378969231
20.727384;1.044534305881706;0.8332859556391816;0.7978196799848776;-4.1348479233220446e-07;-4.3199018459778183e-07;1.0449378626759096;9.99856895575246;0.8334945963133087;0.015560346345704022;0.015561348668734534;0.7977755857896326;0.014894764087153903;0.7977949511896512
20.737384;1.0445337513685367;0.8332864705543932;0.7978203724212772;-4.1331823781458524e-07;-4.321752534231986e-07;1.04493811654164;9.998558420703256;0.833494064674969;0.01556036035236718;0.015561364395496389;0.7977753267054838;0.014894772688418927;0.7977954765292825
20.747384;1.0445331806683007;0.8332869402545151;0.7978210604978454;-4.1315737882060715e-07;-4.323493952720973e-07;1.044938392870502;9.998547872260424;0.8334935336441446;0.015560374800268882;0.015561379868087205;0.7977751105039945;0.014894780994273785;0.797796013906793
20.757384;1.0445325967552679;0.8332873672080136;0.7978217408700118;-4.1300229659547874e-07;-4.3251238362027975e-07;1.0449386908863916;9.998537378299217;0.8334930066407531;0.015560389694167108;0.01556139508037743;0.7977749373293457;0.014894788962252105;0.7977965635397584
20.767384;1.0445320040381167;0.8332877553386365;0.7978224102654982;-4.128528146870573e-07;-4.326637113075028e-07;1.0449390088517774;9.998527017784374;0.8334924872160957;0.015560405064467146;0.01556141003674097;0.797774807378273;0.014894796545279185;0.7977971256550089
20.777384;1.0445314076047447;0.8332881083447311;0.7978230657296578;-4.1270881681088607e-07;-4.32802713402549e-07;1.0449393442099877;9.998516872010539;0.8334919788310983;0.015560420956916484;0.015561424758389822;0.7977747214741341;0.014894803683366717;0.7977977003006933
20.787384;1.0445308115292644;0.8332884286100259;0.7978237045485894;-4.1257042677653604e-07;-4.3292877057637933e-07;1.0449396942133673;9.998507015981044;0.8334914846983335;0.01556043740746351;0.015561439280626803;0.7977746810992049;0.014894810304295307;0.7977982869513689
20.797384;1.0445302178132683;0.8332887171835002;0.7978243242680113;-4.124379093685455e-07;-4.3304130424782573e-07;1.044940056570309;9.99849750963646;0.8334910078262385;0.015560454416063721;0.015561453643854476;0.797774687910619;0.014894816336402715;0.7977988839204251
20.807384;1.0445296264817456;0.8332889742543464;0.7978249230148915;-4.123115932910401e-07;-4.331396123628603e-07;1.0449404300901954;9.998488396316247;0.8334905512435835;0.015560471940312725;0.015561467886196587;0.7977747431852712;0.014894821716685797;0.79779948851177
20.817384;1.0445290361352058;0.8332891994791166;0.7978254999635603;-4.121918562977242e-07;-4.3322291974392734e-07;1.0449408152746797;9.998479712429557;0.8334901178021499;0.015560489912778325;0.015561482047762008;0.797774847911599;0.014894826389092161;0.7978000980337338
20.827384;1.0445284448782979;0.8332893918122168;0.7978260555155786;-4.120790377883329e-07;-4.332906101744292e-07;1.0449412141141161;9.99847149811165;0.8334897097416653;0.015560508269254751;0.015561496186194838;0.7977750030440147;0.014894830303039022;0.7978007102760577
20.837384;1.044527851208441;0.833289549552717;0.7978265910116641;-4.1197341216448024e-07;-4.333422485422173e-07;1.0449416290258882;9.998463801288395;0.8334893289992799;0.015560526965599845;0.015561510383753275;0.7977752092587139;0.014894833419713665;0.7978013229088355
20.847384;1.044527253968381;0.8332896711375362;0.7978271083786826;-4.1187527671763963e-07;-4.3337749956966e-07;1.0449420619661471;9.998456674685489;0.8334889777758433;0.015560545978157187;0.015561524736370154;0.7977754665869446;0.014894835722005702;0.7978019330109554
20.857384;1.0445266517113754;0.8332897555934335;0.7978276100246173;-4.117850134936732e-07;-4.3339624038722383e-07;1.044942513923224;9.998450169362549;0.8334886583327791;0.015560565298204262;0.015561539342501993;0.7977757740865318;0.014894837211156508;0.7978025374047983
20.867384;1.0445260426390914;0.8332898020203745;0.7978280983681433;-4.117030884608408e-07;-4.3339868193953454e-07;1.0449429846307776;9.998444331286937;0.8334883723149882;0.015560584921817498;0.015561554300542008;0.7977761298630597;0.014894837888617146;0.7978031332366758
20.877384;1.0445254248992482;0.8332898093942206;0.7978285749250583;-4.1162989339266417e-07;-4.33385272432771e-07;1.0449434728974114;9.998439201402444;0.8334881201861861;0.015560604840708337;0.015561569696356678;0.7977765317511193;0.014894837747143006;0.7978037183378954
20.887384;1.0445247963700524;0.8332897772858595;0.7978290400372773;-4.1156539978707e-07;-4.3335655817126023e-07;1.0449439769221085;9.998434816364968;0.8334879011208438;0.015560625043729362;0.015561585581842506;0.7977769778879547;0.014894836774779548;0.7978042914883594
20.897384;1.044524154265299;0.8332897062792984;0.7978294935311091;-4.115089373961513e-07;-4.3331319716994706e-07;1.0449444938578114;9.998431209659653;0.8334877134778504;0.015560645520435495;0.015561601977714334;0.7977774663223907;0.014894834955213451;0.7978048526455173
20.907384;1.0445234950083553;0.8332895974852386;0.7978299353463153;-4.1145927203405465e-07;-4.332560599511965e-07;1.0449450194023129;9.998428411684804;0.8334875553094937;0.015560666259215863;0.01556161890320634;0.7977779941493831;0.014894832268278263;0.7978054024472395
20.917384;1.0445228142122023;0.8332894519663182;0.7978303652626106;-4.1141474755380715e-07;-4.3318630632235763e-07;1.0449455480861694;9.998426450115302;0.8334874243295118;0.015560687246265772;0.015561636395309398;0.7977785573446641;0.014894828695671136;0.7978059410809364
20.927384;1.044522106616872;0.8332892705753282;0.797830782400053;-4.113733418227462e-07;-4.3310537607673224e-07;1.0449460742588663;9.99842535359223;0.8334873177333423;0.015560708466672683;0.015561654502504041;0.7977791510892087;0.014894824223705217;0.7978064680249471
20.937384;1.0445213660479973;0.8332890538245177;0.7978311856042569;-4.113328272448966e-07;-4.330148386657921e-07;1.0449465934034734;9.998425154349162;0.8334872324044403;0.01556072990808803;0.015561673270516886;0.7977797699383093;0.014894818841531215;0.7978069826780296
20.947384;1.044520586031005;0.8332888015309958;0.7978315742291687;-4.1129107563919823e-07;-4.3291611080246574e-07;1.044947102474642;9.99842588801217;0.8334871651044334;0.01556075156617296;0.015561692733929487;0.7977804083887077;0.014894812535633913;0.7978074843550854
20.957384;1.0445197612953503;0.8332885126719208;0.7978319484178389;-4.112462390073901e-07;-4.328102850671614e-07;1.0449475989810404;9.998427594297354;0.8334871119913779;0.01556077344440252;0.015561712912467485;0.797781061695826;0.014894805287366971;0.7978079714655465
20.967384;1.0445188889819101;0.8332881859908248;0.7978323087932642;-4.111967614156377e-07;-4.32698244661001e-07;1.0449480802833837;9.99843031594097;0.83348706805143;0.015560795551276702;0.01556173380969407;0.797781725853462;0.014894797075902227;0.7978084410480505
20.977384;1.0445179681542365;0.8332878208051651;0.7978326561232613;-4.111414241447956e-07;-4.325807489236198e-07;1.0449485435581753;9.998434093850573;0.8334870276718835;0.01556081790068864;0.01556175542151321;0.7977823969763339;0.014894787875827256;0.7978088895868543
20.987384;1.0445169981418672;0.8332874168811031;0.7978329916907346;-4.110794698374359e-07;-4.3245825919172626e-07;1.0449489859132837;9.998438960011507;0.8334869855454425;0.015560840508696935;0.015561777752681262;0.7977830710123831;0.014894777662466803;0.7978093146810535
20.997384;1.0445159776881725;0.8332869738244677;0.79783331798854;-4.1101058836156077e-07;-4.323307033455028e-07;1.0449494044750025;9.998444929348386;0.8334869365923592;0.015560863387841312;0.015561800821013452;0.7977837435989082;0.014894766438184638;0.7978097160715937
21.007384;1.0445149049935103;0.8332864913686576;0.7978336386554916;-4.1093473510912057e-07;-4.3219745074346796e-07;1.0449497962282448;9.998451997002542;0.8334868759079584;0.01556088654739051;0.015561824647026299;0.797784409881145;0.01489475425204775;0.7978100954615684
21.017384;1.0445137776392244;0.8332859701980656;0.7978339576991523;-4.108521743995433e-07;-4.3205758913517995e-07;1.0449501573773097;9.998460147273985;0.8334867995370694;0.015560909995135493;0.015561849246784555;0.7977850648202158;0.014894741186598896;0.7978104558216079
21.027384;1.0445125930140733;0.833285411904918;0.7978342788605205;-4.107637860223333e-07;-4.3191016129666356e-07;1.0449504824739548;9.998469367224407;0.8334867049134845;0.015560933736959577;0.015561874630845268;0.7977857036816913;0.014894727323677569;0.7978108005490394
21.037384;1.0445113495458467;0.8332848181288957;0.7978346055101889;-4.106711208570168e-07;-4.3175409197844826e-07;1.0449507644135403;9.998479649627045;0.8334865899648103;0.015560957774759954;0.015561900804673293;0.7977863220977937;0.014894712722153564;0.7978111326600664
21.047384;1.0445100471085997;0.8332841900754097;0.7978349407710938;-4.105759949098581e-07;-4.3158808526730047e-07;1.0449509956509753;9.998490984759547;0.8334864516807543;0.015560982099895808;0.015561927768059172;0.7977869162790721;0.014894697421897175;0.7978114547324217
21.057384;1.0445086858334818;0.8332835286574191;0.7978352873736106;-4.104799983535948e-07;-4.314107207640959e-07;1.044951169468895;9.998503352220778;0.8334862857507432;0.015561006687908552;0.01556195551106852;0.7977874837804931;0.014894681457850523;0.7978117696693398
21.067384;1.0445072647712468;0.8332828347998947;0.7978356472651301;-4.103842621213684e-07;-4.3122058183826574e-07;1.0449512809211345;9.998516715981008;0.8334860871709723;0.015561031502172393;0.015561984015811835;0.7977880238674688;0.014894664864796249;0.7978120811751619
21.077384;1.044505781368244;0.8332821098656952;0.7978360214039704;-4.1028938060029625e-07;-4.3101620046698725e-07;1.0449513275721374;9.998531024700648;0.8334858505032106;0.015561056505149594;0.015562013269767094;0.7977885368494172;0.014894647668923762;0.7978123934157844
21.087384;1.0445042315968074;0.8332813555990414;0.7978364097540207;-4.101954681584393e-07;-4.3079598077525696e-07;1.0449513092953573;9.998546218262653;0.8334855698653801;0.015561081671198764;0.015562043273574746;0.7977890232240171;0.014894629879291991;0.7978127107817993
