time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.097384;1.0445026109161852;0.8332805731464329;0.7978368111953693;-4.101024952483144e-07;-4.305584046396268e-07;1.0449512274679487;9.998562236058694;0.8334852394495704;0.015561106988535712;0.015562074035865743;0.7977894833953224;0.014894611489398616;0.7978130383990041
21.107384;1.044500915805933;0.833279762471821;0.7978372236618726;-4.1001063061360767e-07;-4.3030240289536757e-07;1.044951084575169;9.998579022154246;0.8334848542725145;0.015561132446782014;0.015562105573085874;0.7977899175810836;0.0148945924846372;0.7978133824284004
21.117384;1.0444991448065755;0.8332789230883539;0.797837644787428;-4.099202565231561e-07;-4.300275430868082e-07;1.0449508838347044;9.99859651962202;0.8334844104692317;0.015561158021987822;0.015562137917727321;0.7977903253727526;0.014894572856364327;0.7978137491715288
21.127384;1.0444972984724237;0.8332780550285461;0.7978380726194909;-4.098318612593581e-07;-4.297338856806115e-07;1.0449506288750245;9.998614658184254;0.833483905314443;0.015561183667868687;0.015562171118006713;0.797790705176945;0.014894552621552391;0.7978141439558017
21.137384;1.0444953785402011;0.8332771590834769;0.7978385060475626;-4.097460413654109e-07;-4.2942169908854555e-07;1.0449503242449047;9.998633354869172;0.8334833374278906;0.015561209316891679;0.015562205219699806;0.7977910543142893;0.014894531832919057;0.7978145711303124
21.147384;1.0444933869574728;0.833276236731999;0.79783894481941;-4.096634340324515e-07;-4.2909129311691973e-07;1.044949975812589;9.998652528657175;0.8334827068395501;0.01556123488987001;0.015562240240975545;0.797791370064401;0.014894510573329993;0.797815034515165
21.157384;1.044491325244859;0.833275290499812;0.7978393890853565;-4.0958459086688054e-07;-4.2874292695746464e-07;1.044949589861876;9.998672110023985;0.8334820146039628;0.01556126031124754;0.015562276168549426;0.7977916507752436;0.014894488944504946;0.7978155373676606
21.167384;1.044489194429757;0.8332743245702399;0.7978398387728335;-4.0950994359358917e-07;-4.28376749396807e-07;1.0449491720385962;9.998692038295868;0.8334812624208234;0.015561285526868305;0.015562312980933678;0.7977918959853645;0.01489446705554575;0.7978160822802826
21.177384;1.044486995626241;0.8332733448768374;0.7978402932624338;-4.0943967349029605e-07;-4.279928625698987e-07;1.0449487271021716;9.998712253737002;0.8334804525802515;0.015561310509025681;0.015562350665861447;0.79779210592806;0.014894445008995732;0.7978166712010138
21.187384;1.044484730850538;0.8332723586437252;0.797840751853296;-4.093735253727059e-07;-4.275914023454527e-07;1.0449482583441443;9.998732696413054;0.8334795878929683;0.015561335239088956;0.015562389212805035;0.7977922814058623;0.014894422887072167;0.7978173051253751
21.197384;1.0444824030377062;0.8332713736324433;0.7978412148742917;-4.09310886692419e-07;-4.2717258712262935e-07;1.0449477667866884;9.998753316879816;0.8334786714710728;0.015561359687731365;0.015562428597020056;0.7977924237255737;0.014894400744381529;0.797817983539101
21.207384;1.044480015057732;0.8332703971834455;0.7978416840837945;-4.0925111881349454e-07;-4.2673680732922226e-07;1.0449472514088944;9.998774083418834;0.8334777065740527;0.015561383820332219;0.015562468776876863;0.7977925341171116;0.014894378606851465;0.7978187042694371
21.217384;1.044477569306922;0.8332694356857808;0.7978421617641644;-4.091938934127251e-07;-4.262846929425015e-07;1.0449467100621377;9.998794974537716;0.8334766966456456;0.015561407618262009;0.015562509702766965;0.7977926134116512;0.014894356475795205;0.7978194642266618
21.227384;1.0444750684466715;0.833268494527385;0.7978426498467319;-4.091393691500555e-07;-4.258171618086391e-07;1.0449461402573452;9.998815967883166;0.8334756454985579;0.015561431082556539;0.015562551319836027;0.7977926625312364;0.014894334341920366;0.7978202604624886
21.237384;1.044472515675916;0.8332675778927467;0.797843149939539;-4.0908815003878826e-07;-4.2533541244250325e-07;1.0449455394738716;9.998837036627163;0.833474557147126;0.015561454216151382;0.015562593567258037;0.797792683054132;0.014894312200921779;0.7978210904511864
21.247384;1.0444699140649567;0.8332666888346704;0.7978436638719228;-4.0904112122976383e-07;-4.248407573892783e-07;1.0449449054481803;9.998858152908232;0.8334734352374336;0.015561477011864123;0.015562636384959944;0.7977926774591536;0.01489429005217433;0.797821951732019
21.257384;1.044467266139017;0.8332658298632835;0.7978441943196818;-4.0899931486909066e-07;-4.243344005599426e-07;1.0449442365725712;9.998879293802831;0.8334722828754012;0.015561499460333184;0.015562679718646086;0.7977926490569667;0.014894267884329477;0.7978228417010172
21.267384;1.0444645743242;0.8332650033208827;0.797844744577581;-4.0896378243565894e-07;-4.238172942943001e-07;1.0449435317061047;9.998900444864484;0.8334711029875372;0.015561521562114045;0.01556272351619041;0.7977926014078947;0.01489424566892929;0.7978237577062525
21.277384;1.0444618417426095;0.8332642113940174;0.7978453171065868;-4.089354332388836e-07;-4.2329016913220374e-07;1.0449427905199264;9.998921599020978;0.8334698984755877;0.015561543327831771;0.01556276772189106;0.7977925375722488;0.014894223369083585;0.7978246972371341
21.287384;1.0444590722598655;0.83326345591602;0.7978459125798678;-4.089148057917168e-07;-4.2275366216107945e-07;1.0449420146889286;9.998942751647617;0.8334686717877252;0.015561564769615758;0.01556281227237046;0.7977924597464449;0.014894200953397009;0.7978256578729765
21.297384;1.0444562698039654;0.8332627380223728;0.7978465304556546;-4.089018061662287e-07;-4.222082947507251e-07;1.0449412076954665;9.99896389589597;0.8334674242586853;0.015561585894594308;0.015562857095417026;0.7977923695923416;0.014894178409642482;0.7978266372342141
21.307384;1.0444534382162374;0.8332620578968801;0.7978471698446921;-4.088957214663675e-07;-4.2165438520707885e-07;1.044940373461406;9.998985020961122;0.8334661555955931;0.015561606706871787;0.01556290210869245;0.7977922690838792;0.014894155758993026;0.7978276334246802
21.317384;1.044450581746915;0.8332614146736395;0.7978478298079826;-4.0889557710999e-07;-4.210921554638698e-07;1.044939515803422;9.999006111261556;0.8334648635717133;0.015561627212611845;0.015562947214357937;0.7977921608396104;0.014894133064143606;0.797828645449651
21.327384;1.0444477052041654;0.8332608067860118;0.7978485093025011;-4.089004990999055e-07;-4.205219376068014e-07;1.0449386385443693;9.999027145423966;0.8334635441745138;0.0155616474177492;0.015562992301357466;0.7977920474321057;0.014894110417870332;0.7978296730734615
21.337384;1.0444448134064601;0.8332602328324673;0.7978492068426458;-4.089097990961974e-07;-4.1994425015178253e-07;1.0449377453548572;9.999048093600932;0.8334621924509612;0.015561667318275282;0.015563037260647467;0.797791930618534;0.014894087915167945;0.797830716385531
21.347384;1.0444419102774545;0.8332596920313212;0.7978499199709937;-4.0892275197310857e-07;-4.193598324838124e-07;1.0449368396544276;9.999068915301295;0.8334608035736881;0.015561686892213;0.015563081992899318;0.7977918115480922;0.01489406563621343;0.7978317752380432
21.357384;1.044438998146508;0.8332591838860639;0.7978506449285604;-4.0893829698823103e-07;-4.1876976750151427e-07;1.0449359252000596;9.999089564205663;0.8334593735031446;0.015561706100188373;0.015563126400152718;0.7977916916569584;0.014894043649519479;0.7978328487408568
21.367384;1.0444360779180895;0.8332587079082902;0.7978513767272928;-4.089549635844267e-07;-4.1817553926166295e-07;1.0449350067054646;9.99910999835726;0.833457899306567;0.01556172489548599;0.015563170383120028;0.7977915729224498;0.014894022014943874;0.7978339350674742
21.377384;1.0444331502382103;0.8332582640308913;0.7978521096200689;-4.089711262543493e-07;-4.1757896952822296e-07;1.0449340894914196;9.999130188832405;0.8334563794247054;0.01556174323193899;0.015563213852313254;0.7977914570761623;0.014894000778358323;0.7978350313319896
21.387384;1.044430216314942;0.8332578532424103;0.797852837924656;-4.08985330846334e-07;-4.1698205809039273e-07;1.044933178598384;9.99915012077037;0.8334548137472825;0.015561761055544543;0.015563256732966269;0.7977913450541115;0.014893979966761225;0.797836133820878
21.397384;1.0444272773349714;0.8332574774295861;0.7978535566143377;-4.08996448540247e-07;-4.1638668898936713e-07;1.0449322781811088;9.999169787621307;0.8334532033948333;0.015561778296288055;0.01556329895994606;0.797791237724191;0.014893959588329689;0.7978372389158392
21.407384;1.044424333681299;0.8332571384672764;0.797854261238433;-4.0900374940193584e-07;-4.1579430200007616e-07;1.0449313910540632;9.999189187772163;0.8334515505172619;0.015561794880780709;0.015563340479214264;0.7977911370414161;0.01489393963870357;0.7978383438208236
21.417384;1.044421384817692;0.8332568376445221;0.7978549481592161;-4.090068099197932e-07;-4.15205717346262e-07;1.0449305183821163;9.999208321405797;0.8334498582051065;0.015561810742794821;0.015563381253493967;0.7977910461361919;0.014893920110152978;0.797839446791259
21.427384;1.0444184293031888;0.8332565758244664;0.7978556153507272;-4.0900521569336496e-07;-4.1462128175724934e-07;1.044929660381516;9.999227183205592;0.8334481304892312;0.015561825814912002;0.015563421260015262;0.7977909683997156;0.014893900993647414;0.7978405474349554
21.437384;1.0444154650353468;0.8332563539963894;0.797856262283914;-4.089984512542815e-07;-4.1404117623701925e-07;1.044928818102851;9.99924575892061;0.8334463724776401;0.015561840025339257;0.015563460486777557;0.7977909066833884;0.014893882272774666;0.7978416466456332
21.447384;1.0444124899345513;0.8332561740719433;0.7978568889275706;-4.0898597856002804e-07;-4.134655168957816e-07;1.0449279946463288;9.99926402306529;0.8334445904167824;0.015561853305428997;0.01556349893098224;0.7977908630176903;0.014893863921293443;0.7978427457630238
21.457384;1.044409502548841;0.8332560397053433;0.797857495181222;-4.089672188540068e-07;-4.1289427246339756e-07;1.0449271948249994;9.999281932512394;0.8334427915207917;0.015561865593979828;0.015563536587027686;0.7977908386333051;0.01489384590666875;0.7978438456651957
21.467384;1.044406502041793;0.8332559566464042;0.7978580807561371;-4.089415554436419e-07;-4.123272335013301e-07;1.0449264241819656;9.99929942797439;0.8334409832837228;0.015561876843096248;0.015563573427838307;0.797790833890547;0.01489382819128727;0.7978449464842452
21.477384;1.0444034878549713;0.8332559323246064;0.7978586449823464;-4.089084176090684e-07;-4.117641095454835e-07;1.0449256881554103;9.999316448474778;0.8334391721613373;0.015561887023156667;0.01556360940018621;0.7977908478670835;0.014893810735698862;0.7978460479614432
21.487384;1.0444004600014118;0.8332559746583577;0.7978591865121152;-4.088672782574421e-07;-4.1120468429798876e-07;1.044924991373894;9.999332946346605;0.8334373628071379;0.01556189611608256;0.015563644431757012;0.7977908783018184;0.014893793509199404;0.7978471497188762
21.497384;1.044397419963964;0.8332560904806741;0.7978597030508163;-4.0881752193267077e-07;-4.106489048361469e-07;1.0449243369307206;9.999348893205045;0.8334355586502755;0.015561904109000813;0.015563678435821444;0.7977909225511814;0.014893776497298334;0.7978482508376809
21.507384;1.044394371155572;0.8332562842554788;0.7978601913559966;-4.087583267465613e-07;-4.10096902384138e-07;1.044923725675065;9.99936427924894;0.8334337626681578;0.015561910997175354;0.015563711314653934;0.797790978686463;0.014893759702732406;0.7978493492880554
21.517384;1.04439131821941;0.8332565573844538;0.7978606475842938;-4.086887148413526e-07;-4.095490954777761e-07;1.0449231559177201;9.999379108269972;0.8334319776675063;0.015561916782524488;0.015563742962677752;0.797791045717495;0.014893743151968303;0.7978504419834134
21.527384;1.0443882655567032;0.8332569083922416;0.7978610678423878;-4.086076633827229e-07;-4.0900648934632647e-07;1.0449226238397467;9.999393388315434;0.8334302066070983;0.015561921467450283;0.015563773273963669;0.7977911232385808;0.014893726905845082;0.797851525226425
21.537384;1.0443852166605978;0.8332573342207875;0.7978614487605173;-4.08514147260794e-07;-4.084709602199348e-07;1.044922124351495;9.999407125722389;0.8334284526772718;0.015561925057054065;0.015563802157601331;0.7977912109058922;0.014893711056755464;0.7978525950892226
21.547384;1.0443821746392181;0.8332578317047558;0.7978617878704816;-4.084071727604203e-07;-4.079451635919207e-07;1.0449216518335431;9.99942032944894;0.8334267188879705;0.015561927565557505;0.015563829544416754;0.7977913077697267;0.014893695709359044;0.7978536478913921
21.557384;1.044379142406076;0.8332583983206353;0.7978620838430901;-4.082857708914107e-07;-4.0743213241362386e-07;1.0449212004460242;9.999433017406169;0.8334250082859429;0.015561929013119861;0.015563855379050043;0.7977914118615622;0.014893680961108977;0.7978546808419923
21.567384;1.0443761220751233;0.8332590325154685;0.7978623364454838;-4.0814890710553884e-07;-4.0693493760898055e-07;1.044920764195463;9.999445210658;0.8334233250733518;0.01556192941423722;0.015563879614091414;0.7977915203442777;0.014893666891564674;0.7978556924331718
21.577384;1.0443731148385993;0.8332597338495469;0.7978625461407224;-4.0799538409095385e-07;-4.064565449446532e-07;1.0449203370332567;9.999456920611403;0.8334216750772674;0.015561928774804164;0.015563902216739424;0.7977916300904042;0.0148936535584142;0.7978566822220912
21.587384;1.044370121894866;0.8332605027702211;0.7978627140335517;-4.0782384343197984e-07;-4.0599984689977227e-07;1.0449199127190814;9.999468146274198;0.833420064794833;0.015561927103963279;0.015563923180780448;0.7977917383502652;0.014893641005192571;0.7978576501111427
21.597384;1.0443671452533307;0.8332613401486376;0.7978628421762767;-4.0763298890487777e-07;-4.0556785495657744e-07;1.0449194844152485;9.999478880606642;0.8334185000463491;0.015561924423545159;0.015563942529480332;0.7977918427429791;0.014893629275813301;0.797858595781617
21.607384;1.044364187631886;0.8332622469425199;0.7978629335425153;-4.0742195968430864e-07;-4.0516377696599147e-07;1.04491904492983;9.999489112900504;0.8334169852115934;0.01556192076464393;0.01556396030580004;0.7977919403254108;0.014893618414310066;0.7978595187987714
21.617384;1.044361252264042;0.833263224155316;0.7978629916840919;-4.0719058191596007e-07;-4.0479076807073503e-07;1.0449185875777929;9.999498823187285;0.8334155231461957;0.01556191616591313;0.015563976560818166;0.7977920271759188;0.014893608455531806;0.7978604191422813
21.627384;1.044358343082582;0.8332642729618648;0.7978630202667125;-4.069393076236311e-07;-4.0445165361421976e-07;1.0449181066100293;9.999507978051541;0.8334141153381012;0.015561910680992516;0.015563991346380425;0.797792099518882;0.014893599429389417;0.7978612975717949
21.637384;1.0443554641932287;0.8332653949876752;0.7978630227666459;-4.0666888464524466e-07;-4.0414892185419247e-07;1.0449175972637508;9.999516535399664;0.833412761901259;0.015561904382580847;0.015564004706190057;0.7977921550978003;0.014893591366654826;0.7978621553583506
21.647384;1.0443526185168304;0.8332665924781769;0.7978630027479023;-4.0638008199806463e-07;-4.038848858179e-07;1.044917055944973;9.999524450125232;0.8334114615896558;0.015561897357120947;0.01556401666622804;0.7977921932178457;0.01489358429539973;0.7978629934441679
21.657384;1.0443498074988615;0.8332678675309312;0.7978629641360453;-4.060737156855987e-07;-4.0366172090119726e-07;1.0449164804429536;9.999531673594113;0.8334102118295607;0.015561889694615636;0.015564027234655829;0.7977922137876478;0.014893578244840824;0.7978638119717852
21.667384;1.044347032278897;0.8332692207404883;0.7978629107178637;-4.05750878702651e-07;-4.03481262650869e-07;1.0449158699330285;9.999538155437724;0.8334090089268171;0.01556188148272114;0.015564036412138643;0.7977922166781797;0.014893573251288506;0.7978646107975307
21.677384;1.0443442947178152;0.833270650729441;0.7978628453524829;-4.0541313906404986e-07;-4.0334482602534793e-07;1.0449152246509528;9.999543852060354;0.8334078493120107;0.01556187280569587;0.015564044202264019;0.7977922016570606;0.014893569349419161;0.7978653901067847
21.687384;1.0443415977748693;0.8332721548702271;0.797862769526734;-4.050625479475358e-07;-4.0325323007175526e-07;1.0449145455005184;9.999548730489376;0.8334067312771098;0.015561863734419585;0.015564050618758494;0.7977921684076985;0.014893566557961868;0.7978661502750021
21.697384;1.0443389458193928;0.8332737303890239;0.797862683423329;-4.0470155238885105e-07;-4.0320677137031715e-07;1.0449138340619981;9.999552764753362;0.8334056553402032;0.01556185431573389;0.015564055692593693;0.7977921165900247;0.014893564880885765;0.7978668915402615
21.707384;1.044336344589161;0.8332753749172462;0.7978625865779986;-4.0433288651258597e-07;-4.0320504203501103e-07;1.0449130930675503;9.999555935692147;0.833404623090488;0.015561844583350068;0.015564059474767024;0.7977920460309806;0.01489356433102583;0.7978676142909239
21.717384;1.0443338000756412;0.8332770860743082;0.7978624784706754;-4.039593365094665e-07;-4.032469636300493e-07;1.0449123265651428;9.999558235191623;0.8334036359797261;0.01556183457775743;0.015564062034668402;0.7977919571754495;0.014893564949983255;0.7978683195328795
21.727384;1.0443313169220907;0.8332788606598435;0.7978623581606906;-4.035835249661548e-07;-4.033310226464533e-07;1.0449115387171768;9.999559666993683;0.8334026946805819;0.015561824350233705;0.015564063458339905;0.797791851735841;0.014893566803446697;0.797869008585018
21.737384;1.0443288978157483;0.8332806941325234;0.7978622235104538;-4.0320780378955175e-07;-4.034552771526933e-07;1.0449107322545326;9.999560243835628;0.8334017986993968;0.015561813952481992;0.015564063846052417;0.7977917326946898;0.014893569969374524;0.7978696825223295
21.747384;1.04432654473313;0.8332825806299103;0.797862071268173;-4.0283406449659005e-07;-4.0361729730996525e-07;1.0449099087792726;9.999559985725016;0.8334009462985839;0.015561803423354927;0.015564063312836492;0.7977916034373721;0.014893574523163693;0.7978703421720613
21.757384;1.0443242607826915;0.8332845134734811;0.797861897652176;-4.024636377265566e-07;-4.03814348032622e-07;1.0449090698186285;9.999558922505292;0.8334001349496515;0.015561792780862293;0.015564061991601371;0.797791466946841;0.014893580511282277;0.7978709881723476
21.767384;1.044322050372264;0.8332864856145189;0.7978616985243976;-4.0209741717043757e-07;-4.040435874521473e-07;1.044908216402509;9.999557099755473;0.8333993622402461;0.015561782025885337;0.015564060031754217;0.7977913254716303;0.014893587935694912;0.7978716210977187
21.777384;1.0443199180400733;0.8332884894694579;0.7978614695636371;-4.0173598725177207e-07;-4.0430216418762595e-07;1.0449073488354015;9.999554579496774;0.8333986269064925;0.015561771150586858;0.01556405758869151;0.7977911805617733;0.014893596760872149;0.7978722421220321
21.787384;1.0443178676195224;0.8332905165637886;0.7978612066649081;-4.0137985746086154e-07;-4.045872276722989e-07;1.0449064683315687;9.999551430935675;0.8333979293311943;0.01556176014076149;0.015564054806742054;0.7977910333351985;0.014893606922744034;0.7978728536575774
21.797384;1.0443159021163801;0.8332925580795247;0.7978609062194695;-4.0102974656130117e-07;-4.048957586991776e-07;1.0449055782122088;9.999547720134322;0.8333972711661211;0.015561748978111524;0.015564051809419544;0.7977908847201634;0.01489361833215443;0.7978734591491058
21.807384;1.044314024387686;0.8332946062840454;0.7978605653810029;-4.0068654813242094e-07;-4.0522452567847686e-07;1.0449046831648563;9.999543508986843;0.8333966544913883;0.015561737645845806;0.01556404869918062;0.7977907355183381;0.01489363087568825;0.7978740621177904
21.817384;1.0443122382115335;0.833296655611615;0.7978601825256576;-4.003512179230589e-07;-4.055704316762205e-07;1.04490378853177;9.99953886038448;0.8333960811106513;0.015561726124280698;0.0155640455594179;0.7977905860159984;0.014893644409177346;0.797874665206312
21.827384;1.0443105484931008;0.8332987028301502;0.7978597576554947;-4.000249023801467e-07;-4.0593081633081817e-07;1.0449029006101542;9.999533843057888;0.8333955521453466;0.015561714375538997;0.015564042463845372;0.7977904351361242;0.014893658756192451;0.7978752696982648
21.837384;1.044308960184124;0.833300746595496;0.7978592920514316;-3.9970901404448865e-07;-4.063033396811826e-07;1.0449020264444249;9.999528536671194;0.8333950679400404;0.015561702337582502;0.015564039492472695;0.7977902799308222;0.014893673726095943;0.797875875688642
21.847384;1.044307477049523;0.833302786721521;0.7978587872458011;-3.9940506481342045e-07;-4.066857228393233e-07;1.0449011725421684;9.999523028387822;0.8333946286571473;0.015561689935449234;0.015564036740854591;0.7977901160961155;0.014893689139606368;0.7978764827319375
21.857384;1.0443061011023553;0.8333048234839832;0.7978582444555684;-3.991144915773488e-07;-4.070756181365387e-07;1.0449003435954898;9.999517395527587;0.8333942353655147;0.015561677097717167;0.01556403431190629;0.79778993886532;0.014893704846376699;0.7978770902321376
21.867384;1.0443048323629875;0.8333068571622263;0.7978576649835919;-3.9883853370948953e-07;-4.074705908305919e-07;1.0448995422091367;9.99951169139643;0.8333938904514917;0.015561663770248648;0.01556403229373429;0.7977897437931589;0.014893720726775235;0.7978776973356096
21.877384;1.0443036687426142;0.8333088876796186;0.7978570510400608;-3.9857807425009835e-07;-4.078682952571866e-07;1.0448987696328316;9.999505947125071;0.8333935966047001;0.015561649923122088;0.015564030746674073;0.7977895279363371;0.014893736676101804;0.797878302849843
21.887384;1.04430260614538;0.8333109142435057;0.7978564062203943;-3.983335960501902e-07;-4.082668130738663e-07;1.0448980266609578;9.999500185618116;0.8333933555677323;0.015561635548613959;0.01556402971393937;0.7977892904201318;0.014893752590502846;0.7978789055465735
21.897384;1.0443016388368953;0.8333129354128073;0.7978557351495597;-3.9810530587155955e-07;-4.0866481253935357e-07;1.0448973140252396;9.999494435788122;0.8333931683052846;0.015561620652742072;0.015564029237259884;0.7977890313505656;0.014893768370129346;0.7978795043706024
21.907384;1.0443007600788528;0.8333149494896471;0.7978550426875274;-3.9789331320043116e-07;-4.090613319499851e-07;1.0448966322779967;9.999488733456316;0.8333930356628659;0.015561605241596483;0.01556402935878892;0.7977887505994274;0.01489378392638827;0.7978800978484645
21.917384;1.0442999629582042;0.833316954532188;0.7978543334760537;-3.976978054372261e-07;-4.0945539111692964e-07;1.0448959819073123;9.999483109748798;0.8333929584988888;0.015561589309572027;0.015564030113911236;0.7977884475490287;0.014893799186728167;0.7978806834293088
21.927384;1.0442992411018355;0.8333189483479078;0.7978536117934675;-3.9751906083961633e-07;-4.098457275132179e-07;1.044895364041781;9.999477582469243;0.8333929379699708;0.015561572833954464;0.015564031525069503;0.7977881211620382;0.014893814105605363;0.7978812577643153
21.937384;1.044298588814799;0.8333209287427221;0.7978528816680854;-3.973573048166849e-07;-4.102307737775964e-07;1.0448947807203912;9.99947215886288;0.8333929754724789;0.015561555776051604;0.015564033603873996;0.7977877702538386;0.014893828675553025;0.7978818174470442
21.947384;1.0442980009882123;0.8333228934151535;0.7978521474108585;-3.9721263090195663e-07;-4.1060893363230786e-07;1.044894234059066;9.999466842107287;0.8333930718712738;0.015561538095204695;0.015564036356031008;0.7977873940887056;0.014893842923180944;0.7978823595864836
21.957384;1.0442974733737966;0.833324839755244;0.7978514138048002;-3.970849669746992e-07;-4.109789868865144e-07;1.0448937253007893;9.999461631662054;0.8333932267878138;0.015561519768403555;0.015564039775220499;0.7977869925533526;0.01489385688904277;0.7978828820875643
21.967384;1.044297002479448;0.8333267650789304;0.7978506856394518;-3.969741494587796e-07;-4.113402786270948e-07;1.044893254652577;9.99945652054501;0.8333934382290865;0.015561500800564232;0.01556404383215334;0.7977865657679336;0.014893870605552292;0.7978833833231653
21.977384;1.0442965843490133;0.8333286669229991;0.7978499672408972;-3.9688017045013234e-07;-4.116926714060988e-07;1.0448928214088156;9.99945149417188;0.8333937029301994;0.015561481222714295;0.015564048472350043;0.7977861138941342;0.014893884087834366;0.7978838613682196
21.987384;1.0442962135069072;0.8333305432394419;0.7978492621964433;-3.968032000847359e-07;-4.120364407882327e-07;1.0448924240424564;9.999446526641547;0.8333940172937373;0.015561461084433318;0.015564053620392558;0.7977856371961629;0.014893897340414188;0.7978843138769767
21.997384;1.0442958834321694;0.8333323925758892;0.7978485735337677;-3.9674339655181674e-07;-4.1237222587887546e-07;1.0448920609434829;9.999441578815338;0.8333943778769605;0.015561440451552193;0.015564059183248612;0.7977851362617189;0.014893910365580356;0.7978847387399097
22.007384;1.044295587716757;0.8333342138368127;0.7978479040826896;-3.967009422589049e-07;-4.1270105227840754e-07;1.044891731279534;9.999436605554946;0.8333947814340531;0.015561419404770878;0.015564065054469443;0.7977846123227748;0.01489392316240897;0.7978851343227128
22.017384;1.0442953204840644;0.83333600575286;0.7978472561210969;-3.9667613073148105e-07;-4.1302428955238806e-07;1.044891434583801;9.999431564119869;0.8333952253861225;0.015561398028440126;0.015564071126234594;0.7977840671231098;0.014893935724571138;0.7978854990000859
22.027384;1.0442950759127265;0.8333377668915561;0.7978466309422481;-3.9666925466312225e-07;-4.133433442255427e-07;1.0448911698509595;9.999426416442496;0.8333957082163039;0.015561376401943522;0.015564077301620812;0.7977835025413512;0.014893948046551942;0.7978858308278332
22.037384;1.0442948475885387;0.8333394963806672;0.7978460290843881;-3.966805078939877e-07;-4.136591630093991e-07;1.0448909358658087;9.999421126312157;0.8333962288067153;0.015561354607069257;0.01556408349816461;0.7977829205794882;0.014893960136824992;0.7978861278539959
22.047384;1.0442946285948387;0.8333411946866319;0.7978454504549908;-3.967100142698887e-07;-4.1397201851578923e-07;1.0448907323593044;9.999415650375328;0.8333967855878781;0.015561332740955095;0.015564089645825336;0.797782323480342;0.014893972029186997;0.7978863886857449
22.057384;1.044294412312331;0.8333428638914941;0.7978448941915035;-3.9675793531515877e-07;-4.142817283772611e-07;1.0448905601808696;9.99940992955002;0.8333973769065669;0.015561310915902534;0.015564095676047255;0.7977817135820799;0.0148939837860558;0.7978866125802387
22.067384;1.0442941929475742;0.8333445073872137;0.7978443591523232;-3.9682452956936336e-07;-4.145878540817625e-07;1.0448904202123581;9.99940389707405;0.8333980020875891;0.015561289244257287;0.015564101510009537;0.7977810928425733;0.014893995490507225;0.7978867990662506
22.077384;1.044293965820034;0.8333461289220505;0.797843844996129;-3.9691002618708074e-07;-4.1488972980037906e-07;1.0448903125404965;9.999397498816675;0.8333986616395317;0.015561267829679336;0.015564107065973902;0.7977804626114231;0.01489400722790746;0.7978869476199625
22.087384;1.044293728055104;0.8333477314411717;0.7978433525453513;-3.9701445236511957e-07;-4.151865956285141e-07;1.0448902364310613;9.999390697612014;0.8333993565220841;0.015561246775824133;0.015564112273767573;0.797779824409983;0.01489401907343332;0.7978870576233327
22.097384;1.0442934792459653;0.8333493168758418;0.7978428830148822;-3.9713758165372725e-07;-4.154778083315218e-07;1.0448901906810095;9.999383457352895;0.8334000875782573;0.015561226193604637;0.015564117073552005;0.7977791807615854;0.014894031096583965;0.7978871284203417
22.107384;1.0442932214637262;0.8333508866929649;0.7978424373118623;-3.972789641985598e-07;-4.157628659581826e-07;1.044890174318622;9.999375735429451;0.8334008554876416;0.015561206199106534;0.01556412141113869;0.7977785347761067;0.01489404336644799;0.7978871590980507
22.117384;1.044292958632308;0.8333524421391656;0.7978420161043034;-3.974379755957457e-07;-4.160412777432197e-07;1.0448901869699805;9.999367495167338;0.833401660763862;0.015561186912252688;0.015564125243763157;0.797777889247888;0.014894055945268901;0.7978871483877253
22.127384;1.0442926953340204;0.833353984379378;0.7978416201467081;-3.976139013471352e-07;-4.163125755980157e-07;1.0448902283819141;9.999358718122705;0.833402503713853;0.015561168450211013;0.01556412854034157;0.79777724632351;0.014894068879612797;0.7978870951873005
22.137384;1.0442924355996328;0.8333555146508107;0.7978412503719691;-3.9780603854965033e-07;-4.165764672737613e-07;1.0448902982235433;9.999349399129493;0.8334033847951863;0.0155611509153608;0.015564131270752686;0.7977766076521969;0.014894082193939107;0.7978869991387565
22.147384;1.0442921828594096;0.8333570339732315;0.7978409075479137;-3.98013658801405e-07;-4.168327843401805e-07;1.044890396557669;9.999339532312668;0.833404305085775;0.015561134392698395;0.015564133400272262;0.797775974645879;0.014894095888154551;0.7978868609498738
22.157384;1.0442919408107791;0.8333585427990037;0.7978405916836573;-3.9823583590372833e-07;-4.170812325856565e-07;1.044890523887361;9.999329105799866;0.8334052661165986;0.015561118948101256;0.015564134897466154;0.7977753486851668;0.014894109942883016;0.7978866826416311
22.167384;1.044291713518954;0.8333600412719478;0.7978403020922756;-3.984713751283551e-07;-4.173213846347271e-07;1.0448906808456089;9.999318108687978;0.8334062690431201;0.015561104619574096;0.015564135751456975;0.7977747313539838;0.014894124322877102;0.797886467436892
22.177384;1.0442915050733237;0.8333615298896272;0.797840038395538;-3.987189138918736e-07;-4.175529615568377e-07;1.0448908679930986;9.999306541457871;0.833407313771714;0.015561091422354217;0.01556413597785019;0.7977741245413031;0.014894138972947366;0.7978862191780405
22.187384;1.044291320133498;0.8333630097005778;0.7978398011813462;-3.98977016548967e-07;-4.1777592652347273e-07;1.0448910854472886;9.999294421077629;0.8334083989266211;0.015561079367411029;0.015564135599306146;0.7977735301294797;0.014894153818428357;0.7978859416771007
22.197384;1.0442911643766164;0.8333644819891407;0.7978395914620463;-3.9924418326151756e-07;-4.1799020599631393e-07;1.0448913330065457;9.999281776902665;0.8334095226741789;0.015561068466983222;0.015564134623622914;0.79777294963697;0.014894168777291052;0.7978856383423264
22.207384;1.044291044077308;0.8333659481788419;0.7978394099127114;-3.995189627113658e-07;-4.1819539765002516e-07;1.0448916108823854;9.99926864230613;0.8334106832226853;0.015561058728481679;0.015564133039422149;0.7977723843070673;0.014894183773973101;0.7978853121816712
22.217384;1.0442909653627908;0.833367409960446;0.7978392570647467;-3.998001126906378e-07;-4.1839067666195227e-07;1.044891919753291;9.999255052573957;0.8334118786898138;0.015561050152400443;0.015564130819172269;0.7977718355489589;0.01489419874198195;0.7978849660123118
22.227384;1.0442909334734283;0.8333688692875463;0.7978391340735493;-4.0008649596422284e-07;-4.185747833619591e-07;1.0448922600459576;9.999241050991563;0.8334131072476549;0.015561042729269912;0.015564127922058114;0.7977713050621442;0.014894213616137233;0.7978846029262014
22.237384;1.0442909530206226;0.8333703282342453;0.7978390428637703;-4.003768698713227e-07;-4.1874620843293974e-07;1.044892631381582;9.999226692134638;0.8334143676920147;0.015561036435017479;0.015564124299773495;0.7977707944528206;0.014894228325109688;0.7978842271389032
22.247384;1.0442910289536107;0.8333717889431596;0.7978389853203336;-4.0066988035218946e-07;-4.189036165163462e-07;1.0448930326221977;9.999212035498415;0.8334156594402414;0.015561031236006958;0.015564119901730417;0.7977703051909026;0.014894242788814493;0.7978838441965262
22.257384;1.0442911664797556;0.833373253846777;0.7978389620857061;-4.0096420930602547e-07;-4.1904612252497874e-07;1.0448934621702466;9.999197136260285;0.8334169816009097;0.015561027095771564;0.015564114681404105;0.7977698388134243;0.014894256920319806;0.7978834598748374
22.267384;1.0442913704804033;0.8333747257988027;0.7978389717689663;-4.0125874186400867e-07;-4.1917332960145355e-07;1.0448939179958334;9.999182037481463;0.8334183322664441;0.015561023967391804;0.01556410860162816;0.7977693965782161;0.0148942706323127;0.7978830791919336
22.277384;1.044291645577649;0.8333762076206125;0.7978390110849835;-4.0155266668330204e-07;-4.192853245877436e-07;1.0448943974093527;9.999166764018922;0.8334197087159423;0.01556102178560186;0.01556410162282984;0.7977689790214694;0.014894283843925866;0.7978827065049554
22.287384;1.0442919960823658;0.8333777015455928;0.7978390758070748;-4.01845488936282e-07;-4.19382601382531e-07;1.0448948965563993;9.99915132390388;0.8334211078638827;0.015561020481102776;0.015564093686522437;0.7977685859383417;0.014894296486884397;0.7978823457142318
22.297384;1.0442924257432344;0.8333792093367375;0.7978391620266668;-4.021369738164327e-07;-4.194659410630412e-07;1.044895409887706;9.999135714626345;0.8334225266362594;0.015561019999382692;0.015564084720073966;0.7977682168740142;0.014894308512335553;0.7978820000678079
22.307384;1.0442929382019337;0.8333807323467665;0.7978392668795864;-4.0242701204843414e-07;-4.1953626620767026e-07;1.0448959306671801;9.99911992902626;0.8334239621404761;0.015561020302400247;0.015564074650945623;0.7977678720245017;0.014894319887513559;0.7978816722420533
22.317384;1.0442935373138147;0.8333822709234695;0.7978393883150842;-4.0271551609466634e-07;-4.195943899174811e-07;1.0448964522823174;9.999103964641344;0.8334254115652386;0.015561021365442846;0.015564063416496677;0.7977675525743874;0.014894330577678059;0.7978813648095081
22.327384;1.0442942263600348;0.8333838245534109;0.7978395244850796;-4.030024315309948e-07;-4.196408956467867e-07;1.0448969684554972;9.999087831633684;0.8334268725792127;0.015561023178578088;0.015564050978193598;0.7977672601358885;0.014894340530884674;0.797881080636887
22.337384;1.0442950076186204;0.8333853931297488;0.7978396731690253;-4.032877263949258e-07;-4.1967627398930647e-07;1.044897472312649;9.999071549901101;0.833428343925143;0.01556102574633494;0.015564037327504528;0.797766996090988;0.014894349678756831;0.7978808227467163
22.347384;1.0442958831761642;0.833386977622706;0.7978398314080899;-4.035712550652092e-07;-4.1970104729667675e-07;1.0448979564990104;9.99905513839371;0.833429825263478;0.015561029077461456;0.015564022467898503;0.7977667610913383;0.014894357952335879;0.7978805933131573
22.357384;1.0442968552929346;0.8333885793377869;0.7978399957163276;-4.0385266439087874e-07;-4.197157437920895e-07;1.0448984146772045;9.999038607427781;0.8334313167375098;0.015561033165991826;0.015564006395645804;0.7977665547638456;0.014894365302658127;0.797880392726811
22.367384;1.044297925669253;0.8333901986657314;0.7978401626511984;-4.041315039608049e-07;-4.1972081783098967e-07;1.0448988423138252;9.999021964224577;0.833432818469863;0.015561037984447997;0.015563989100174253;0.7977663757975234;0.014894371706051802;0.7978802197263596
22.377384;1.0442990947902278;0.8333918346455559;0.7978403293367275;-4.0440735542252163e-07;-4.197167262906256e-07;1.0448992361676526;9.999005228526116;0.8334343297761477;0.015561043501036822;0.015563970578057687;0.7977662218680851;0.014894377156382765;0.7978800716889107
22.387384;1.0443003617685973;0.8333934854667377;0.7978404937808007;-4.0467971504003694e-07;-4.1970416242451104e-07;1.0448995941405814;9.998988442363311;0.8334358487986409;0.015561049696847433;0.015563950846296104;0.7977660891888457;0.014894381664016557;0.7978799447341319
22.397384;1.0443017246085553;0.833395148729474;0.7978406547261764;-4.049477562681087e-07;-4.196841064159994e-07;1.0448999162701278;9.998971669990615;0.8334373728724709;0.015561056565139678;0.015563929941945772;0.7977659725506387;0.014894385255540602;0.797879834521048
22.407384;1.0443031807607015;0.8333968213070407;0.7978408112907137;-4.052104062711823e-07;-4.196576270130673e-07;1.0449002057049293;9.998954992240419;0.8334388988580588;0.015561064105416713;0.01556390791136587;0.7977658660253315;0.014894387966498735;0.7978797371132208
22.417384;1.0443047275832387;0.8333984996189342;0.7978409630303526;-4.0546675549128496e-07;-4.1962562247501063e-07;1.0449004681631875;9.99893849371883;0.8334404231195324;0.015561072314908733;0.015563884805115492;0.7977657637197557;0.014894389839927583;0.7978796490828244
22.427384;1.0443063627095905;0.8334001802327033;0.7978411102766751;-4.057161448034546e-07;-4.1958863737588844e-07;1.0449007100177363;9.998922250921265;0.833441941702101;0.01556108117488613;0.015563860682564915;0.7977656604069064;0.014894390930978725;0.7978795673170667
22.437384;1.0443080841213352;0.8334018600794315;0.7978412541604639;-4.059577137056783e-07;-4.1954698116621595e-07;1.0449009368417488;9.998906327519999;0.8334434506569034;0.01556109064885112;0.015563835614065822;0.797765551790336;0.014894391304223042;0.7978794890242571
22.447384;1.0443098896581509;0.8334035360356443;0.7978413962443263;-4.0619025851462466e-07;-4.1950098393851725e-07;1.0449011531926329;9.998890770737667;0.8334449459897418;0.015561100695756093;0.015563809672501676;0.7977654345820823;0.01489439102507165;0.797879411981302
22.457384;1.0443117766704646;0.8334052046095014;0.79784153794309;-4.06412687899772e-07;-4.194509750529012e-07;1.044901362441376;9.998875612975612;0.833446423654285;0.015561111276622288;0.015563782919951714;0.7977653070667154;0.01489439015528786;0.7978793345809843
22.467384;1.0443137421414999;0.8334068620457421;0.7978416801660866;-4.0662416017126554e-07;-4.1939721494975074e-07;1.0449015663900003;9.998860878673865;0.8334478801328119;0.015561122345630523;0.015563755397988049;0.7977651696192214;0.0148943887557903;0.7978792554240367
22.477384;1.044315782567421;0.8334085042005368;0.7978418238427907;-4.068237466315933e-07;-4.1934003260958976e-07;1.044901765675268;9.998846583241209;0.8334493130320887;0.015561133839752486;0.015563727129367839;0.7977650243609047;0.0148943868972383;0.7978791728672984
22.487384;1.044317893692601;0.8334101264528341;0.797841970961427;-4.070103674506206e-07;-4.1927983141119215e-07;1.0449019605514633;9.998832728700759;0.8334507210327566;0.015561145682484312;0.015563698129210702;0.7977648744727601;0.014894384664910842;0.7978790848021278
22.497384;1.0443200708512632;0.8334117242396408;0.7978421247975798;-4.071829330664039e-07;-4.19216863218917e-07;1.0449021513291241;9.998819311287136;0.833452103245035;0.015561157800082992;0.015563668407989959;0.7977647238896345;0.014894382143744599;0.7978789886335246
22.507384;1.0443223094417358;0.8334132937103333;0.7978422889415877;-4.073402742173021e-07;-4.191510246479312e-07;1.0449023385849876;9.998806337503948;0.83345345860606;0.01556117013697755;0.01556363796377333;0.797764577076702;0.014894379403577627;0.7978788815677013
22.517384;1.0443246047853314;0.8334148319858508;0.7978424662474756;-4.0748115000598845e-07;-4.190818235650453e-07;1.0449025228264832;9.998793832140555;0.8334547860697682;0.015561182666905139;0.01556360677899525;0.7977644384192462;0.014894376501419972;0.7978787611487297
22.527384;1.0443269520370813;0.8334163371194683;0.7978426586852082;-4.076045162458504e-07;-4.190086285698532e-07;1.044902703777584;9.998781830751104;0.8334560848714999;0.015561195394906444;0.015563574822895807;0.7977643113484796;0.01489437348610194;0.7978786257035697
22.537384;1.0443293464782424;0.8334178078569369;0.7978428677046583;-4.0770981825172487e-07;-4.189310010274859e-07;1.0449028802795817;9.998770367612343;0.8334573540510424;0.015561208337570395;0.015563542054498196;0.7977641976645381;0.014894370399776499;0.7978784746224882
22.547384;1.0443317835551091;0.8334192434860437;0.7978430944855489;-4.0779717391941334e-07;-4.188486695900834e-07;1.0449030511187032;9.998759471234004;0.8334585924151233;0.01556122149965191;0.015563508425033413;0.7977640976123187;0.014894367281182552;0.7978783084650924
22.557384;1.0443342585580528;0.8334206440798722;0.797843340174938;-4.078672572442688e-07;-4.187613289857998e-07;1.044903216131935;9.9987491611557;0.8334597990298014;0.01556123487614223;0.015563473878057607;0.7977640103689166;0.014894364167411052;0.7978781284229317
22.567384;1.044336766042057;0.833422010554442;0.797843606218661;-4.07920929559131e-07;-4.1866872043453996e-07;1.0449033768995377;9.998739440424453;0.8334609727898272;0.015561248463329158;0.015563438353801737;0.7977639342692264;0.014894361094170408;0.7978779351949081
22.577384;1.0443392995884804;0.8334233440880123;0.797843894617808;-4.0795894024780264e-07;-4.185707399146271e-07;1.044903536932887;9.998730295355577;0.8334621117883626;0.015561262250181986;0.01556340179958182;0.7977638672330714;0.014894358093799699;0.7978777283930962
22.587384;1.0443418524936465;0.8334246456193559;0.7978442078330891;-4.079818275531477e-07;-4.184673471586136e-07;1.0449037014493823;9.998721706407617;0.8334632138613447;0.015561276203082976;0.015563364173596448;0.7977638072415174;0.014894355186929133;0.7978775068419264
22.597384;1.0443444186983446;0.8334259161077614;0.7978445482452236;-4.0799013108372755e-07;-4.1835865603847233e-07;1.044903876727962;9.998713654925561;0.8334642771747683;0.015561290268385848;0.015563325441048758;0.7977637520594042;0.014894352378696348;0.7978772692905245
22.607384;1.0443469935417766;0.8334271572356022;0.7978449175209349;-4.0798470575951184e-07;-4.182451079946895e-07;1.0449040691464997;9.998706120651592;0.833465299705824;0.015561304380426707;0.015563285573950928;0.7977636989552236;0.014894349669784283;0.7978770155027131
22.617384;1.0443495744005358;0.8334283717526203;0.7978453160235769;-4.079666411493946e-07;-4.181273150326214e-07;1.044904284324454;9.998699082591562;0.8334662789037421;0.015561318457300645;0.015563244555425185;0.7977636450656433;0.014894347062960141;0.7978767470993368
22.627384;1.044352160785787;0.833429563194173;0.7978457425535816;-4.0793694394290026e-07;-4.18005858475181e-07;1.0449045271013502;9.998692525906854;0.8334672122830312;0.01556133239843536;0.015563202385086615;0.7977635876692214;0.014894344552444738;0.7978764672262743
22.637384;1.0443547537738975;0.8334307356281655;0.7978461952251279;-4.078964452304843e-07;-4.178813879257663e-07;1.0449048023243304;9.998686444834826;0.8334680975027954;0.015561346095993578;0.015563159080175921;0.7977635241683906;0.01489434211673331;0.7978761795503663
22.647384;1.044357355117208;0.8334318939048851;0.7978466729747875;-4.0784587791030294e-07;-4.177547719498607e-07;1.044905115378714;9.998680837753819;0.833468931607982;0.015561359452394008;0.01556311466716189;0.7977634521331725;0.01489433972429333;0.7978758875308254
22.657384;1.044359966227251;0.8334330437042226;0.7978471758959652;-4.0778600344042186e-07;-4.176270943698949e-07;1.044905471903417;9.998675699479666;0.8334697109793684;0.015561372389699993;0.01556306917519799;0.7977633692259205;0.014894337340041926;0.7978755941833005
22.667384;1.044362587452458;0.8334341908090226;0.7978477043912209;-4.0771772582242797e-07;-4.17499593838288e-07;1.0449058770608335;9.998671018320204;0.8334704321159767;0.015561384840846366;0.015563022638366694;0.7977632731148664;0.014894334930948591;0.7978753023964625
22.677384;1.0443652183340777;0.8334353403247703;0.7978482587335662;-4.076419362945621e-07;-4.173735059711871e-07;1.044906334959635;9.998666781855198;0.8334710918856115;0.015561396735669206;0.015562975098345467;0.7977631616484485;0.01489433247471164;0.7978750154041885
22.687384;1.0443678582666487;0.8334364964149276;0.7978488392904319;-4.07559348706382e-07;-4.1724982778887494e-07;1.0449068485312294;9.998662988262904;0.8334716871579161;0.015561408000514344;0.015562926607624377;0.7977630330581112;0.014894329964475862;0.7978747364396743
22.697384;1.0443705064052968;0.8334376621055035;0.797849446958303;-4.07470799158346e-07;-4.1712925026954437e-07;1.044907418955991;9.998659655041596;0.8334722149654261;0.01556141856718557;0.015562877234170894;0.7977628863328972;0.014894327401431416;0.7978744677573556
22.707384;1.0443731609762694;0.8334388387859559;0.7978500835321761;-4.073775224071655e-07;-4.170122226622187e-07;1.0449080438299267;9.998656819002974;0.8334726734586272;0.015561428381546663;0.015562827055563003;0.7977627216669436;0.014894324779062471;0.7978742101993798
22.717384;1.0443758189824064;0.8334400258381823;0.797850751463408;-4.0728089951580115e-07;-4.168989543321542e-07;1.0449087160783326;9.998654526198171;0.8334730625157075;0.015561437407636346;0.01556277613923268;0.7977625401860056;0.014894322073354477;0.7978739635516743
22.727384;1.0443784769274076;0.8334412211246999;0.7978514532967845;-4.0718212757506963e-07;-4.16789502028014e-07;1.044909425762724;9.998652816547828;0.8334733832179309;0.015561445622260786;0.015562724528611965;0.7977623431298411;0.014894319251986565;0.7978737272973098
22.737384;1.044381131509141;0.8334424219663337;0.7978521912346793;-4.07082086587511e-07;-4.166840335563169e-07;1.044910162918863;9.99865171652564;0.8334736370121226;0.015561453001092941;0.015562672250445393;0.7977621314071341;0.014894316298917486;0.7978735011408925
22.747384;1.0443837792392514;0.8334436253864931;0.7978529666410683;-4.0698127900893735e-07;-4.165829220353918e-07;1.0449109187933443;9.998651245670612;0.8334738253669834;0.015561459505360545;0.015562619331389204;0.797761905845421;0.014894313230693719;0.7978732846246411
22.757384;1.0443864163553322;0.8334448275648088;0.7978537798468194;-4.0687998490677873e-07;-4.1648660023543333e-07;1.0449116856686436;9.998651422503896;0.8334739496237206;0.015561465084606001;0.015562565805150372;0.7977616678530696;0.014894310087390072;0.7978730765927766
22.767384;1.044389039537053;0.8334460236160731;0.7978546303065498;-4.0677855166448107e-07;-4.163955616951977e-07;1.0449124562930472;9.998652259473516;0.83347401115862;0.015561469698699431;0.01556251170313091;0.7977614196332757;0.014894306917791878;0.7978728755132919
22.777384;1.0443916460939042;0.8334472084508693;0.7978555167796344;-4.0667747928048834e-07;-4.163104625666088e-07;1.0449132235450493;9.998653757534893;0.8334740118245317;0.015561473332029282;0.015562457037070052;0.7977611635720537;0.014894303781518573;0.7978726798789723
22.787384;1.044394233721363;0.8334483783255863;0.7978564379625142;-4.065772819062997e-07;-4.162319224062548e-07;1.0449139806546772;9.998655910575899;0.8334739533272659;0.015561475986241134;0.015562401794887382;0.7977609019194501;0.014894300753528784;0.7978724878390018
22.797384;1.0443968004232644;0.8334495319292642;0.7978573931948534;-4.0647824584047925e-07;-4.1616016590150395e-07;1.0449147216781751;9.998658712724547;0.8334738358613513;0.01556147767497847;0.01556234595358719;0.7977606372058925;0.014894297918121585;0.7978722965928441
22.807384;1.0443993441916715;0.8334506701411744;0.7978583820883788;-4.06380229634304e-07;-4.160950045973348e-07;1.0449154417600872;9.998662161293046;0.8334736580964719;0.015561478426282723;0.015562289485308209;0.7977603723141274;0.014894295365168978;0.797872102501499
22.817384;1.044401862461628;0.8334517946764373;0.7978594032033546;-4.062827262024886e-07;-4.160361739276828e-07;1.0449161368204534;9.998666259972225;0.8334734182468315;0.015561478274275765;0.015562232351773822;0.797760109957872;0.014894293192777866;0.797871902222803
22.827384;1.0444043521807524;0.8334529068497102;0.7978604531063551;-4.061851789812907e-07;-4.159836997302008e-07;1.0449168029183622;9.998671020224172;0.8334731147838005;0.015561477245707203;0.01556217451606472;0.7977598522451411;0.014894291505921517;0.7978716940312512
22.837384;1.0444068104376842;0.8334540074495111;0.7978615267043999;-4.0608722587971486e-07;-4.1593805750917744e-07;1.0449174357191493;9.998676453355028;0.8334727468168633;0.01556147536250805;0.015562115969691532;0.7977596004571227;0.014894290407862085;0.7978714782641587
22.847384;1.0444092344695577;0.8334550975501701;0.7978626182000644;-4.05988594213886e-07;-4.158999701264479e-07;1.0449180299093832;9.998682559935014;0.833472314405891;0.01556147265683103;0.015562056735423083;0.7977593548897797;0.014894289993017241;0.7978712568489231
22.857384;1.0444116210056409;0.8334561790225546;0.7978637219636064;-4.0588884510150407e-07;-4.158700785348388e-07;1.0449185791001623;9.99868932635612;0.8334718186943572;0.015561469174321956;0.015561996849574275;0.7977591149805598;0.014894290346419587;0.7978710327152394
22.867384;1.0444139659430085;0.8334572539176256;0.7978648332861915;-4.0578728816310524e-07;-4.158488273339807e-07;1.0449190770708676;9.998696728268303;0.833471261611725;0.015561464961306556;0.015561936361028754;0.7977588798244041;0.014894291540791756;0.7978708097713199
