time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.877384;1.0444162646200148;0.8334583235894495;0.7978659483095191;-4.056830626756858e-07;-4.158364297357159e-07;1.0449195195657366;9.998704737101468;0.833470645283749;0.015561460057800118;0.01556187533969218;0.7977586486716204;0.014894293625302568;0.797870593099023
22.887384;1.0444185124359224;0.8334593885384444;0.7978670632523457;-4.055753163396274e-07;-4.158327792224125e-07;1.0449199050765179;9.998713325548973;0.8334699716880319;0.015561454503920666;0.015561813870418936;0.7977584211144457;0.014894296617049205;0.7978703884300841
22.897384;1.044420705456306;0.8334604488875884;0.7978681743428075;-4.0546327196757615e-07;-4.158373621622971e-07;1.0449202340719175;9.998722469042367;0.8334692424604401;0.015561448340438867;0.015561752044859791;0.797758197184642;0.014894300503929429;0.7978702009388777
22.907384;1.0444228402960078;0.8334615049839698;0.7978692783111471;-4.0534616090072357e-07;-4.1584916630785174e-07;1.0449205073935206;9.998732143320463;0.8334684586157375;0.015561441599402644;0.015561689960125032;0.7977579775861882;0.014894305250298327;0.7978700347737765
22.917384;1.0444249133678196;0.8334625576299329;0.7978703723911226;-4.052234618716973e-07;-4.158667024375089e-07;1.044920725510055;9.998742320116442;0.8334676205944911;0.01556143430539033;0.015561627714384752;0.7977577637794587;0.014894310799585656;0.7978698939285889
22.927384;1.044426920545015;0.8334636078595786;0.7978714541388416;-4.050952389733524e-07;-4.1588823431925884e-07;1.04492088939089;9.998752966500748;0.83346672887508;0.015561426488214377;0.015561565408016165;0.7977575577318488;0.014894317082022384;0.7978697826705413
22.937384;1.0444288575392047;0.8334646563437679;0.7978725214253852;-4.049620625032581e-07;-4.159121046745989e-07;1.0449210012896064;9.998764052101079;0.8334657845068292;0.015561418188119427;0.0155615031551298;0.7977573616517434;0.014894324025223815;0.7978697045203325
22.947384;1.044430720831936;0.833465702582501;0.79787357220121;-4.0482484372419013e-07;-4.1593693263626504e-07;1.0449210643491547;9.998775558001192;0.8334647890856893;0.01556140945135076;0.015561441082325104;0.7977571777153226;0.014894331553348624;0.7978696616228523
22.957384;1.044432508459845;0.8334667447141776;0.7978746040916926;-4.0468481659848e-07;-4.15961525889835e-07;1.0449210818468904;9.998787478783175;0.8334637444580247;0.015561400329468688;0.015561379307531556;0.7977570075640924;0.014894339581941222;0.7978696554338036
22.967384;1.0444342198511798;0.8334677803753151;0.7978756140868639;-4.045434294820861e-07;-4.1598465230050705e-07;1.0449210561327023;9.998799820282617;0.8334626524108567;0.015561390885933656;0.015561317923541667;0.797756852055254;0.014894348023347846;0.7978696872527155
22.977384;1.0444358554904285;0.8334688076906327;0.7978765985454265;-4.0440228808922823e-07;-4.160049096267281e-07;1.0449209876620018;9.998812596752519;0.8334615146950215;0.01556138119998402;0.015561257006605043;0.7977567119121799;0.01489435678645745;0.7978697580238925
22.987384;1.0444374168226893;0.8334698255719979;0.7978775537624168;-4.042631700880259e-07;-4.160208120598091e-07;1.0449208752445882;9.998825821498516;0.8334603335411588;0.015561371358955006;0.015561196637035967;0.7977565886216342;0.014894365765800914;0.7978698684101885
22.997384;1.0444389057037655;0.8334708333245929;0.7978784767939864;-4.041277647501409e-07;-4.160310607407402e-07;1.0449207166210928;9.998839496675664;0.8334591123197539;0.01556136144301362;0.015561136901796219;0.7977564843453351;0.014894374846464196;0.7978700195954141
23.007384;1.0444403236619857;0.8334718298689229;0.7978793658251891;-4.039973126481443e-07;-4.160347902542309e-07;1.044920508430879;9.998853619481535;0.8334578562246925;0.015561351515820014;0.01556107788057009;0.7977564010330577;0.014894383920100496;0.7978702140035285
23.017384;1.044441671680458;0.8334728133793897;0.797880219621855;-4.038725525410012e-07;-4.160315839358621e-07;1.0449202460686196;9.998868194407233;0.8334565723641391;0.015561341626330924;0.015561019636694595;0.7977563396297676;0.014894392892071515;0.7978704549013609
23.027384;1.0444429506651802;0.8334737819951489;0.7978810367541971;-4.037539319853273e-07;-4.1602120331470854e-07;1.0449199235624442;9.998883228504221;0.8334552684689905;0.015561331813898346;0.015560962218174074;0.7977562996317598;0.014894401682320344;0.7978707451000812
23.037384;1.0444441622383933;0.8334747350706678;0.7978818154449081;-4.0364194996653554e-07;-4.16003323184361e-07;1.0449195340235666;9.998898720381332;0.8334539511090179;0.015561322108486065;0.01556090566626332;0.7977562790836731;0.01489441022235722;0.7978710862191257
23.047384;1.044445308791973;0.8334756737864132;0.7978825537642097;-4.0353742002141266e-07;-4.1597758075565504e-07;1.0449190708954852;9.99891466260405;0.8334526250040525;0.015561312531044815;0.015560850024562619;0.7977562747529654;0.014894418454312408;0.7978714792446592
23.057384;1.0444463925542935;0.8334766004458621;0.7978832499005996;-4.034413763713282e-07;-4.159437493025663e-07;1.0449185287993108;9.998931047274457;0.8334512937254415;0.015561303100014317;0.015560795337112894;0.797756282170477;0.014894426339773914;0.7978719252744774
23.067384;1.0444474146372678;0.8334775167721549;0.7978839022928648;-4.0335478231295946e-07;-4.1590181678735305e-07;1.0449179035759748;9.998947863184883;0.8334499607637603;0.015561293833154027;0.015560741635389246;0.7977562959600323;0.01489443386766777;0.7978724253807291
23.077384;1.0444483746094568;0.8334784224057816;0.7978845093292376;-4.0327832074985613e-07;-4.1585201416498863e-07;1.0449171917934257;9.998965095804788;0.8334486300693795;0.015561284744971874;0.015560688927562356;0.7977563103842582;0.014894441046183652;0.7978729800902271
23.087384;1.044449271227653;0.8334793148863098;0.7978850693441127;-4.0321237343173656e-07;-4.1579477876653386e-07;1.044916389835945;9.9989827314478;0.8334473060056609;0.015561275858692613;0.01556063719765889;0.7977563195751685;0.014894447882062234;0.7978735892971791
23.097384;1.04445010417061;0.8334801907906466;0.797885581449013;-4.0315716589192506e-07;-4.157305744539824e-07;1.0449154936919003;9.999000752002667;0.833445992961909;0.015561267227157284;0.015560586411578719;0.7977563176472553;0.014894454366887848;0.7978742526222117
23.107384;1.0444508747471124;0.8334810464472808;0.7978860460689781;-4.031129298954475e-07;-4.156596016756613e-07;1.0449145000221993;9.99901912586743;0.8334446952304235;0.015561258938143658;0.01556053652932717;0.7977562989535334;0.014894460483317449;0.7978749698026006
23.117384;1.0444515850479201;0.8334818780252703;0.7978864645334843;-4.0308017628634895e-07;-4.155816556117249e-07;1.0449134070838326;9.9990378079238;0.8334434173179773;0.015561251102074274;0.015560487518946245;0.7977562583843945;0.014894466216292463;0.7978757407827836
23.127384;1.0444522373016238;0.8334826818262558;0.7978868387411213;-4.030600223147109e-07;-4.154962167161534e-07;1.044912214739087;9.99905674480023;0.8334421638279108;0.015561243839445607;0.015560439357790216;0.797756191594962;0.014894471545690171;0.797876565078518
23.137384;1.0444528339180892;0.8334834547797746;0.7978871712429394;-4.030540853457113e-07;-4.1540253251364544e-07;1.0449109241703658;9.99907587881988;0.8334409390162455;0.015561237277427488;0.01556039202320843;0.797756095264438;0.014894476431556222;0.7978774406539393
23.147384;1.0444533773821887;0.8334841946851113;0.7978874651224295;-4.030640035682025e-07;-4.1529980113148025e-07;1.044909537275237;9.999095149466028;0.8334397471353484;0.015561231544016296;0.015560345491674444;0.7977559676310055;0.014894480817086685;0.7978783638650079
23.157384;1.044453870153331;0.8334849000547268;0.7978877236298499;-4.030912231875502e-07;-4.1518757957784763e-07;1.044908055972531;9.99911449223985;0.8334385929991219;0.015561226753118065;0.015560299742245135;0.7977558088958814;0.014894484637294437;0.797879330772329
23.167384;1.0444543146984169;0.833485569933583;0.7978879496491796;-4.031371826798587e-07;-4.1506594173703446e-07;1.0449064823382668;9.999133840170554;0.8334374816948544;0.01556122299869814;0.01556025475484866;0.797755620907078;0.014894487814809978;0.7978803381658192
23.177384;1.044454713291298;0.8334862036677215;0.7978881450621872;-4.0320347143976214e-07;-4.149351997746087e-07;1.044904819582405;9.999153134429923;0.8334364181097668;0.015561220364636657;0.015560210519294721;0.7977554063541823;0.014894490256053336;0.7978813835856342
23.187384;1.0444550682849154;0.8334868002493795;0.7978883105797674;-4.0329172104474055e-07;-4.147956726805677e-07;1.0449030729227078;9.999172334720932;0.8334354065705986;0.015561218933944831;0.015560167056408464;0.7977551679918525;0.01489449185584304;0.7978824648185089
23.197384;1.044455382953115;0.8334873579712874;0.7978884461461692;-4.0340331487018805e-07;-4.146476578270351e-07;1.0449012493896062;9.999191417331131;0.8334344502936912;0.015561218788574749;0.015560124425937544;0.7977549081470302;0.01489449249919541;0.7978835792667652
23.207384;1.0444556613871716;0.8334878749767941;0.7978885513698485;-4.035391251411298e-07;-4.1449138713109153e-07;1.0448993569663476;9.999210367449606;0.8334335515699506;0.01556122000294586;0.015560082709908456;0.7977546284054085;0.014894492060570192;0.797884723698518
23.217384;1.0444559073941413;0.8334883499003484;0.7978886257290148;-4.036995141084591e-07;-4.143270185383644e-07;1.044897404191376;9.99922917577536;0.8334327127424034;0.015561222634180435;0.0155600419908053;0.7977543295781913;0.014894490411428787;0.7978858945719712
23.227384;1.044456124183232;0.8334887817943752;0.797888668686787;-4.038845943313165e-07;-4.1415465823755245e-07;1.0448953999991255;9.999247838816549;0.8334319365428197;0.015561226712080916;0.015560002349607732;0.7977540122264347;0.014894487436343352;0.7978870883201417
23.237384;1.0444563153350417;0.8334891698003055;0.7978886798205767;-4.040944145818285e-07;-4.1397426543274686e-07;1.044893353338648;9.999266356365997;0.8334312258852656;0.015561232232136893;0.015559963876931359;0.7977536769733967;0.014894483044727113;0.7978883011296719
23.247384;1.04445648571233;0.8334895134644724;0.797888658892216;-4.043288630744441e-07;-4.137855486919025e-07;1.0448912731408222;9.999284725555956;0.8334305840241276;0.015561239151031287;0.015559926670585011;0.7977533240467005;0.014894477171224316;0.797889528541821
23.257384;1.0444566412343623;0.8334898132611454;0.7978886061751325;-4.0458749645935843e-07;-4.1358806120260906e-07;1.044889168748327;9.999302937357541;0.8334300145132387;0.01556124738496106;0.015559890822235845;0.7977529530172502;0.01489446977119869;0.7978907652659448
23.267384;1.0444567877398518;0.8334900704740247;0.7978885230693861;-4.0486951772260883e-07;-4.133814099876308e-07;1.0448870500153673;9.999320975792982;0.8334295205730967;0.015561256812933093;0.015559856416101771;0.7977525632374021;0.01489446081536379;0.7978920053559556
23.277384;1.0444569298639799;0.8334902865012142;0.7978884120387597;-4.0517385339167663e-07;-4.1316529809219575e-07;1.0448849267725295;9.999338821668909;0.833429104410249;0.015561267286035184;0.01555982353368693;0.7977521543781394;0.014894450288245861;0.7978932428095165
23.287384;1.0444570706086131;0.8334904619231545;0.7978882758438547;-4.0549931582859233e-07;-4.1293937258734735e-07;1.0448828081077073;9.99935646288528;0.8334287666965531;0.015561278645075486;0.01555979224501302;0.7977517266000077;0.014894438193259904;0.797894472318351
23.297384;1.0444572117146902;0.8334905961920351;0.7978881172132688;-4.058447695781086e-07;-4.12703097859683e-07;1.0448807017723358;9.99937390162544;0.8334285065242083;0.015561290740960625;0.015559762594902162;0.797751280226454;0.014894424556450563;0.797895689836901
23.307384;1.0444573543960272;0.8334906883425388;0.7978879391752154;-4.0620911011666204e-07;-4.1245581167171293e-07;1.044878613605452;9.999391152453697;0.8334283220657297;0.015561303444085977;0.015559734600366932;0.7977508151891922;0.014894409427998034;0.7978968926419948
23.317384;1.044457499949626;0.8334907376545432;0.7978877451500866;-4.0659122491480557e-07;-4.1219687405240274e-07;1.0448765471523234;9.99940823767184;0.833428211101475;0.015561316638032582;0.015559708257906268;0.7977503307186156;0.014894392878477011;0.7978980788008015
23.327384;1.0444576500765785;0.8334907439839061;0.7978875382948423;-4.069900514198798e-07;-4.119257452192202e-07;1.0448745040173009;9.99942518370494;0.833428170610238;0.015561330209612288;0.015559683552598206;0.797749825407657;0.014894374982427934;0.7978992466057035
23.337384;1.0444578066461245;0.8334907082742797;0.7978873209866044;-4.074044830005177e-07;-4.116421088869238e-07;1.0448724847923594;9.999442016928436;0.8334281958944684;0.01556134405739021;0.01555966046187461;0.7977492974231579;0.014894355805548466;0.7979003943075209
23.347384;1.0444579711433444;0.8334906327875273;0.7978870952939042;-4.078332323236666e-07;-4.113461427439516e-07;1.0448704897187355;9.999458760725911;0.833428280376474;0.015561358113963648;0.01555963895639274;0.797748744554988;0.014894335409435843;0.7979015200170622
23.357384;1.0444581446568548;0.8334905206351989;0.7978868636230311;-4.0827489276259133e-07;-4.1103865597969075e-07;1.0448685187947129;9.999475435102037;0.8334284161822385;0.015561372344768227;0.015559619008072354;0.7977481641941174;0.0148943138605408;0.7979026217096096
23.367384;1.0444583280750908;0.8334903749671252;0.7978866288943808;-4.087279210065357e-07;-4.1072090442028156e-07;1.0448665714829526;9.999492053457992;0.8334285945727496;0.015561386718513774;0.015559600602567376;0.7977475536727759;0.014894291232040693;0.7979036970190494
23.377384;1.0444585216157265;0.8334901984688418;0.7978863949005317;-4.091903500125588e-07;-4.103944162782978e-07;1.0448646458793336;9.99950861835357;0.8334288060319062;0.015561401188863695;0.015559583737296823;0.797746910877471;0.014894267599907971;0.7979047424916315
23.387384;1.0444587244561616;0.8334899937164068;0.7978861669429054;-4.096595536693746e-07;-4.1006116353080933e-07;1.0448627380121431;9.999525126088468;0.8334290404514456;0.015561415703716235;0.015559568399877632;0.7977462345602315;0.014894243040855737;0.797905752908969
23.397384;1.0444589351279814;0.8334897639717838;0.7978859520636421;-4.1013230179628436e-07;-4.0972377058557485e-07;1.0448608425585661;9.999541573948266;0.8334292875272009;0.015561430214064392;0.0155595545483017;0.7977455242947495;0.01489421763696792;0.7979067218842621
23.407384;1.0444591515271333;0.8334895133841204;0.7978857585327908;-4.106049904089928e-07;-4.0938525936406333e-07;1.0448589546835267;9.999557958133169;0.833429537319263;0.015561444665733386;0.015559542111209468;0.7977447805196348;0.014894191478129521;0.7979076436195413
23.417384;1.0444593700965075;0.8334892467124427;0.7978855947898912;-4.110739758480901e-07;-4.0904853201312313e-07;1.044857071535055;9.999574270192838;0.8334297806772415;0.015561458992238687;0.015559531001310602;0.7977440045236912;0.014894164655220239;0.797908513998258
23.427384;1.0444595854803205;0.833488969295945;0.7978854681836065;-4.115359355200669e-07;-4.0871612920586734e-07;1.0448551925895682;9.999590504313206;0.8334300095894954;0.015561473120755344;0.015559521123245353;0.7977431981067415;0.014894137248981601;0.7979093297685917
23.437384;1.0444597912876792;0.8334886869313982;0.7978853839519666;-4.119879595280072e-07;-4.0839030730765107e-07;1.0448533191018015;9.999606670430397;0.8334302178738426;0.015561486982548533;0.015559512371813895;0.7977423633656933;0.014894109328589778;0.7979100869200599
23.447384;1.044459980987509;0.8334884053743802;0.7978853451703026;-4.1242730578154916e-07;-4.0807315948595625e-07;1.0448514534811553;9.999622797535489;0.8334304016686791;0.015561500520349351;0.015559504627880862;0.7977415025911349;0.014894080964671642;0.7979107802984243
23.457384;1.0444601477661195;0.83348812990601;0.797885353676769;-4.1285109420252906e-07;-4.077666004727757e-07;1.0448495989893851;9.999638921728682;0.8334305592712319;0.015561513690355541;0.015559497756585924;0.7977406179828633;0.014894052240472688;0.7979114043485714
23.467384;1.0444602839876835;0.8334878648904158;0.7978854108867189;-4.132561923571529e-07;-4.0747228835812105e-07;1.0448477593358467;9.99965507110292;0.8334306906473165;0.015561526461000555;0.015559491615075177;0.7977397116289725;0.014894023254168637;0.7979119535721477
23.477384;1.0444603823388494;0.8334876133190531;0.7978855177546126;-4.136393696886832e-07;-4.0719161818645395e-07;1.0448459379186579;9.999671257517553;0.8334307964661365;0.01556153881443291;0.015559486074229155;0.7977387856792457;0.014893994113917904;0.7979124228258807
23.487384;1.044460438262664;0.8334873769123615;0.7978856744749114;-4.1399757386793175e-07;-4.0692571926857497e-07;1.0448441371990356;9.999687475700744;0.8334308770096485;0.015561550748568178;0.015559481041670452;0.7977378420926612;0.014893964926984898;0.7979128077534954
23.497384;1.044460450664287;0.8334871564057625;0.7978858807329571;-4.1432814829960395e-07;-4.06675455089641e-07;1.0448423586168674;9.999703709934456;0.8334309319952162;0.015561562272020452;0.015559476468183321;0.7977368824346204;0.014893935791948355;0.797913104863374
23.507384;1.044460420166547;0.8334869513861928;0.7978861362378613;-4.146289034081023e-07;-4.0644153219087726e-07;1.0448406029633701;9.99971994161711;0.8334309611401679;0.015561573395320851;0.015559472336558659;0.7977359082727207;0.01489390679287242;0.7979133112242626
23.517384;1.044460347345503;0.8334867602730931;0.7978864412407729;-4.148980347614393e-07;-4.0622464777959236e-07;1.0448388709520744;9.999736151958293;0.83343096463317;0.015561584134986232;0.015559468641703997;0.7977349212129493;0.014893877998332092;0.7979134240366961
23.527384;1.0444602324764347;0.8334865807893503;0.79788679685389;-4.151341179444244e-07;-4.060254980928608e-07;1.0448371641855603;9.999752325376912;0.8334309434597461;0.015561594532163532;0.01555946537457344;0.7977339221377009;0.014893849475693373;0.7979134405835279
23.537384;1.0444600758284912;0.833486410501158;0.797887204227712;-4.153362860251721e-07;-4.058446822546764e-07;1.0448354866140381;9.999768453419469;0.8334308995446241;0.01556160465893398;0.015559462526897506;0.7977329108352872;0.01489382130315203;0.7979133587483295
23.547384;1.04445987752388;0.8334862471767406;0.7978876629872139;-4.1550423035505273e-07;-4.056826997310483e-07;1.0448338450775443;9.99978453547318;0.8334308353065585;0.01556161460116932;0.015559460109517902;0.7977318865413757;0.014893793558709617;0.797913177373159
23.557384;1.0444596373359982;0.8334860886598721;0.7978881707099861;-4.1563793591860724e-07;-4.0553999855359703e-07;1.0448322482767587;9.99980058037584;0.8334307528991213;0.015561624437813911;0.01555945815671766;0.7977308486738529;0.01489376630097769;0.7979128961521992
23.567384;1.0444593547504395;0.8334859324810872;0.7978887235347168;-4.157375506652595e-07;-4.054170074768757e-07;1.0448307053821861;9.99981660780023;0.8334306539844908;0.01556163422622069;0.015559456715951051;0.7977297971634988;0.014893739565444753;0.797912515457782
23.577384;1.0444590290480826;0.8334857758940031;0.7978893169985086;-4.158034477964928e-07;-4.053142739521728e-07;1.044829224515993;9.999832640924415;0.8334305403957346;0.01556164399485714;0.015559455836737705;0.7977287323086516;0.014893713378462299;0.7979120363431623
23.587384;1.0444586593392322;0.8334856159886049;0.7978899470257903;-4.1583617841102814e-07;-4.0523264586593655e-07;1.0448278113080824;9.99984869315103;0.8334304148701924;0.015561653751531205;0.015559455555338744;0.7977276544671327;0.014893687776871261;0.7979114606488981
23.597384;1.044458244609689;0.8334854494559627;0.7978906108070618;-4.1583624945639543e-07;-4.051733055973203e-07;1.044826468723817;9.999864759747807;0.8334302809581694;0.01556166349842067;0.015559455881788115;0.797726563974396;0.014893662815964355;0.797910791041852
23.607384;1.044457784299954;0.8334852724352494;0.7978913067543999;-4.1580395920481544e-07;-4.051375314607938e-07;1.044825197774832;9.999880813796594;0.8334301425966869;0.015561673237115308;0.01555945680663047;0.797725461409344;0.014893638554870614;0.7979100309657715
23.617384;1.0444572791582218;0.8334850806108661;0.797892033559938;-4.1573941422253274e-07;-4.051262321023908e-07;1.0448239977978355;9.999896806028023;0.8334300038862097;0.015561682967697445;0.015559458317833494;0.7977243481155943;0.014893615037020408;0.7979091843038004
23.627384;1.0444567307230783;0.8334848696160309;0.7978927894966434;-4.156426350889906e-07;-4.051396691398861e-07;1.0448228666503698;9.999912678991942;0.8334298687109708;0.015561692690412573;0.015559460404997477;0.7977232265138858;0.014893592294993986;0.7979082547856319
23.637384;1.0444561399261514;0.833484635787213;0.7978935725593176;-4.155137003078938e-07;-4.0517761637949116e-07;1.0448218015697686;9.999928388252954;0.8334297401263621;0.015561702404470109;0.01555946305451067;0.7977220995078291;0.014893570368194022;0.797907245662539
23.647384;1.044455506675692;0.8334843767676854;0.7978943809118656;-4.1535286810706433e-07;-4.0523962192197455e-07;1.044820799642763;9.999943909395439;0.8334296198314312;0.015561712100654882;0.01555946625080129;0.7977209694355492;0.014893549301421068;0.7979061598025011
23.657384;1.044454830287702;0.8334840915797396;0.7978952130268859;-4.1516060794500025e-07;-4.053250743272293e-07;1.0448198569995744;9.999959232624018;0.8334295078744727;0.015561721758713105;0.015559469975722275;0.7977198378036704;0.014893529131678662;0.7979050001658099
23.667384;1.0444541098775493;0.8334837801863686;0.7978960672774542;-4.149374771553739e-07;-4.054330637187686e-07;1.0448189681802968;9.999974360352146;0.8334294029294831;0.015561731350154855;0.015559474196491625;0.7977187056343091;0.014893509885781399;0.7979037702909889
23.677384;1.0444533442135517;0.8334834426838151;0.7978969413986046;-4.146838000810467e-07;-4.0556218455061453e-07;1.0448181272392862;9.9999893094721;0.8334293034380581;0.015561740837383053;0.015559478855282352;0.7977175734406626;0.01489349158634453;0.7979024741493116
23.687384;1.044452530898345;0.8334830783777014;0.7978978324278185;-4.143994739965062e-07;-4.0571060834462317e-07;1.0448173297361099;10.000004107758263;0.8334292088378489;0.015561750177894336;0.015559483873240616;0.7977164409304901;0.014893474255507536;0.7979011156348107
23.697384;1.0444516656870304;0.8334826851860582;0.797898736805461;-4.1408425045793393e-07;-4.0587651820658064e-07;1.0448165733747774;10.000018781354312;0.8334291200504415;0.015561759332582175;0.015559489164714706;0.797715307224539;0.01489345791840146;0.7978996982269558
23.707384;1.0444507430489587;0.8334822598463695;0.7978996501627379;-4.1373828978104536e-07;-4.0605847482446576e-07;1.044815856951848;10.000033342458794;0.8334290394521549;0.015561768263143094;0.015559494647791338;0.7977141714622477;0.014893442615069842;0.7978982251173042
23.717384;1.0444497576792988;0.8334817985979017;0.7979005674303677;-4.133625247411408e-07;-4.0625539129543545e-07;1.0448151797459169;10.000047786854788;0.8334289704559641;0.015561776923515104;0.01555950024687448;0.7977130329787631;0.014893428415847827;0.797896699964222
23.727384;1.0444487055064404;0.8334812976003282;0.7979014839237717;-4.129586012318538e-07;-4.064664260053396e-07;1.0448145419862016;10.000062105345254;0.8334289168957111;0.015561785261665228;0.015559505899114034;0.797711891382094;0.01489341541986923;0.7978951274365311
23.737384;1.0444475838903473;0.8334807529599639;0.7979023964184399;-4.125286048077734e-07;-4.066910299919784e-07;1.0448139446414022;10.00007629798408;0.83342888279375;0.015561793238437996;0.015559511564498047;0.7977107471926939;0.014893403731993509;0.7978935131399524
23.747384;1.044446391913846;0.8334801604228974;0.797903303140763;-4.120748726239443e-07;-4.069288678949698e-07;1.044813388306983;10.000090375745758;0.8334288723901437;0.01556180084263569;0.015559517223488556;0.7977096022292467;0.01489339343737877;0.797891863824519
23.757384;1.0444451307682794;0.8334795149446019;0.7979042034077;-4.115999007713941e-07;-4.0717954946454207e-07;1.044812872538363;10.00010435351467;0.8334288900657602;0.015561808077426898;0.015559522866059598;0.797708459174171;0.014893384585928024;0.797890187548688
23.767384;1.044443803406097;0.8334788107565623;0.7979050975311243;-4.1110638749930946e-07;-4.0744246860853653e-07;1.0448123958927968;10.000118248401142;0.8334289400647908;0.015561814936813164;0.015559528493777973;0.7977073212618256;0.014893377184563994;0.7978884928804597
23.777384;1.04444241321062;0.8334780418438072;0.7979059861633133;-4.1059736072089464e-07;-4.0771689749490406e-07;1.0448119562210103;10.000132085609938;0.8334290261560344;0.015561821404219417;0.015559534132234012;0.7977061924476244;0.014893371196865145;0.7978867878423741
23.787384;1.0444409625336832;0.8334772020468288;0.7979068688872906;-4.100761207123345e-07;-4.08002104566207e-07;1.0448115508968288;10.000145901543018;0.8334291516624612;0.01556182746846431;0.01555953983328579;0.797705077428205;0.014893366551583756;0.79788507931781
23.797384;1.0444394524878022;0.8334762848925781;0.7979077433048738;-4.09546099678533e-07;-4.0829721761626643e-07;1.0448111768441235;10.000159736739798;0.833429319632137;0.015561833134122278;0.015559545665630793;0.7977039816150749;0.01489336316017868;0.7978833726933885
23.807384;1.044437884088829;0.8334752836632577;0.7979086053690637;-4.0901088225078396e-07;-4.086011415276033e-07;1.044810830409339;10.000173622898982;0.8334295329400768;0.015561838416475947;0.015559551704964624;0.7977029114721343;0.014893360937092587;0.7978816715718462
23.817384;1.0444362594063867;0.8334741918866956;0.79790945035959;-4.084742242416717e-07;-4.0891280921285154e-07;1.0448105074483152;10.000187577763956;0.8334297946426683;0.015561843329658364;0.015559558028778833;0.7977018746457454;0.014893359810382504;0.7978799776428259
23.827384;1.044434581989749;0.8334730045158909;0.7979102736660062;-4.079397809464056e-07;-4.0923135395199775e-07;1.0448102040997063;10.000201614134573;0.8334301081050883;0.015561847883727175;0.01555956471187674;0.7977008790840426;0.0148933597218986;0.7978782912459866
23.837384;1.044432856805607;0.8334717192229413;0.7979110709951459;-4.074107088651747e-07;-4.095560580914359e-07;1.044809917849841;10.000215748997295;0.8334304765812768;0.015561852091063592;0.015559571818093023;0.7976999316589513;0.01489336062296382;0.7978766128120313
23.847384;1.0444310898724383;0.8334703364736694;0.7979118380377138;-4.0688962790329333e-07;-4.098863603501441e-07;1.0448096478292754;10.000230000229884;0.833430902830344;0.01556185596841122;0.015559579390019333;0.7976990376424152;0.014893362464521191;0.7978749439430165
23.857384;1.0444292878411439;0.8334688585635492;0.7979125697980103;-4.0637890047211705e-07;-4.102218485885376e-07;1.0448093941362695;10.000244378229468;0.8334313890568196;0.015561859533832947;0.015559587441677621;0.7976982012380819;0.014893365188773268;0.7978732870088904
23.867384;1.0444274577641564;0.8334672889433542;0.7979132602078995;-4.0588079110761775e-07;-4.105620905676961e-07;1.0448091569759623;10.000258884106717;0.8334319371222668;0.015561862809089442;0.015559595964953755;0.797697426363314;0.014893368727253853;0.7978716439893265
23.877384;1.0444256066451676;0.8334656318980449;0.7979139029733474;-4.0539742264522045e-07;-4.109064098247841e-07;1.0448089362409232;10.000273516542224;0.833432548680242;0.015561865822355863;0.015559604954780572;0.7976967171334824;0.01489337299584629;0.7978700159284718
23.887384;1.0444237405829535;0.8334638921463529;0.7979144929482245;-4.049305539779726e-07;-4.1125375285813494e-07;1.0448087316470407;10.000288282451889;0.8334332248212902;0.01556186860316985;0.015559614432100492;0.7976960776181353;0.0148933778893869;0.7978684031703566
23.897384;1.0444218643430803;0.8334620743123172;0.797915026379269;-4.0448121347121463e-07;-4.116027588084334e-07;1.0448085432300473;10.000303199757465;0.8334339656295933;0.015561871176551455;0.015559624442705018;0.797695511036837;0.014893383286767137;0.7978668061120537
23.907384;1.0444199817791868;0.8334601823459667;0.797915500657113;-4.04049491015601e-07;-4.119519566083813e-07;1.0448083718142662;10.000318288492739;0.8334347700064755;0.01556187355829012;0.015559635043580503;0.7976950192352644;0.014893389063228808;0.7978652263399384
23.917384;1.044418096603674;0.8334582196069228;0.7979159147402831;-4.036346237789518e-07;-4.1229985503288617e-07;1.0448082188424805;10.000333562566764;0.8334356354456595;0.015561875748658284;0.015559646297732516;0.7976946025885847;0.014893395099683057;0.7978636670445834
23.927384;1.0444162129315968;0.8334561895469788;0.7979162693267876;-4.032352296188653e-07;-4.126448568155972e-07;1.0448080856779527;10.00034902583289;0.8334365581000133;0.015561877729438827;0.015559658274412516;0.7976942600674133;0.014893401286453506;0.7978621322297939
23.937384;1.0444143351054012;0.8334540960912618;0.7979165661953568;-4.028495754846509e-07;-4.1298509890706953e-07;1.0448079735700428;10.000364670301908;0.8334375338074199;0.015561879461446031;0.015559671043488044;0.7976939895981071;0.014893407527903734;0.7978606260356744
23.947384;1.044412467392521;0.833451943816893;0.797916807786405;-4.024757482860184e-07;-4.133183816997977e-07;1.0448078840842039;10.000380481823008;0.8334385594226607;0.015561880876188395;0.01555968466318844;0.797693788754397;0.014893413749166287;0.7978591528309921
23.957384;1.04441061449004;0.833449738045938;0.7979169976192686;-4.0211171742996115e-07;-4.136423208340878e-07;1.0448078188759913;10.000396448630925;0.833439633269955;0.015561881872696477;0.015559699167437147;0.7976936552800755;0.014893419896621442;0.7978577172978712
23.967384;1.0444087822887185;0.8334474844530328;0.7979171405697487;-4.017555104256651e-07;-4.1395461309117783e-07;1.0448077793160133;10.000412561502653;0.8334407549512494;0.015561882330459667;0.015559714560726001;0.7976935869090074;0.014893425935734212;0.7978563238673462
23.977384;1.0444069778785698;0.8334451883370756;0.7979172419421253;-4.0140554452729715e-07;-4.142532195801882e-07;1.0448077665689393;10.000428806965466;0.8334419252716495;0.015561882130476849;0.015559730818287145;0.7976935808378969;0.014893431855759618;0.7978549759935916
23.987384;1.0444052085959423;0.8334428539920284;0.7979173061476309;-4.010608166904643e-07;-4.1453643645469273e-07;1.044807781545366;10.000445163256101;0.8334431457924486;0.015561881169804616;0.015559747885052023;0.7976936335829837;0.01489343767027488;0.7978536762972301
23.997384;1.0444034809854383;0.8334404845288427;0.7979173361704425;-4.007208231997022e-07;-4.148028906513045e-07;1.0448078245668928;10.000461601391759;0.8334444178020367;0.015561879366221535;0.01555976568104296;0.7976937413153157;0.014893443404085004;0.7978524275642462
24.007384;1.044401800833327;0.8334380822244738;0.7979173335571996;-4.003853692093899e-07;-4.1505145144633784e-07;1.0448078954027447;10.000478087657026;0.8334457415206056;0.015561876659627907;0.015559784118681681;0.7976939003062067;0.014893449077259377;0.7978512334613478
24.017384;1.0444001741283477;0.8334356489789742;0.7979172986463927;-4.000543806142142e-07;-4.152810964137536e-07;1.0448079936707275;10.00049458968656;0.8334471157009407;0.015561873011013399;0.01555980311908994;0.7976941069448946;0.014893454693514996;0.7978500982287341
24.027384;1.0443986072168712;0.8334331866050619;0.7979172309991962;-3.9972786250141086e-07;-4.1549095631608686e-07;1.0448081190661123;10.000511082124213;0.8334485376093501;0.015561868399893075;0.015559822612934454;0.7976943572790077;0.01489346023585726;0.797849026012472
24.037384;1.044397105346921;0.8334306968689453;0.797917129728352;-3.9940594737906526e-07;-4.1568060421627154e-07;1.044808271414293;10.000527539444132;0.8334500036360706;0.015561862823686766;0.015559842529088075;0.7976946468338252;0.01489346567354357;0.7978480207427391
24.047384;1.0443956714023255;0.8334281812024428;0.7979169935094874;-3.990887719206126e-07;-4.158501829316921e-07;1.0448084507408564;10.000543921847546;0.8334515098655573;0.015561856292721082;0.015559862791752104;0.7976949709291401;0.014893470971191695;0.7978470861829783
24.057384;1.0443943059095644;0.8334256405679796;0.7979168205332217;-3.9877632959811066e-07;-4.160001150474169e-07;1.0448086575200155;10.000560168415461;0.8334530518827018;0.01556184881488204;0.015559883334815717;0.7976953247080745;0.014893476091688519;0.797846225580343
24.067384;1.0443930070580707;0.8334230758189463;0.7979166090612619;-3.984685155260885e-07;-4.1613071154823815e-07;1.0448088927035906;10.000576201121794;0.8334546245487553;0.015561840384573864;0.01555990411544307;0.7976957026818313;0.01489348099820488;0.797845441429373
24.077384;1.044391770466058;0.8334204883716928;0.7979163582797071;-3.9816527525670835e-07;-4.1624208762163253e-07;1.0448091569847342;10.000591938737578;0.8334562226033455;0.015561830994997082;0.015559925114533453;0.7976960987015943;0.014893485654888005;0.7978447359394526
24.087384;1.044390589864929;0.8334178809384825;0.7979160687871091;-3.978666754389218e-07;-4.163344235304106e-07;1.0448094501370206;10.00060730946194;0.8334578415535672;0.015561820653213444;0.015559946330282345;0.7976965065422401;0.014893490025755084;0.7978441116117448
24.097384;1.0443894586668778;0.8334152576729279;0.7979157427195988;-3.9757272594569134e-07;-4.1640819153141345e-07;1.0448097713615028;10.00062225242743;0.833459478188317;0.015561809368665835;0.01555996777220565;0.7976969201364532;0.01489349408306425;0.7978435710517219
24.107384;1.044388371292134;0.8334126235777642;0.7979153832739054;-3.9728320034082063e-07;-4.1646410010285734e-07;1.044810120131431;10.000636715447673;0.8334611308044382;0.015561797134073711;0.01555998945417821;0.7976973333611166;0.01489349781929321;0.7978431164160414
24.117384;1.044387323689552;0.8334099837627545;0.7979149939452731;-3.969977599630566e-07;-4.1650296697504685e-07;1.04481049652386;10.000650655624344;0.8334627990984969;0.015561783926438923;0.015560011378460576;0.7976977402524945;0.014893501242345224;0.7978427490850332
24.127384;1.0443863132190114;0.8334073430279851;0.7979145782956233;-3.967160808765445e-07;-4.1652562388730914e-07;1.0448109008197513;10.000664040839665;0.8334644836499892;0.01556176972078362;0.015560033519994831;0.7976981354526606;0.014893504361241983;0.797842469264193
24.137384;1.0443853383221493;0.833404706187094;0.7979141399108917;-3.9643784166961917e-07;-4.165327912621193e-07;1.0448113328800235;10.000676850889587;0.833466185053384;0.015561754496258096;0.01556005583058623;0.7976985139354894;0.014893507184548379;0.7978422755539144
24.147384;1.044384398173764;0.8334020786954595;0.7979136819407311;-3.961627447648468e-07;-4.1652501461518685e-07;1.0448117914802797;10.000689072290301;0.8334679028179581;0.015561738231295174;0.015560078257324634;0.7976988703781474;0.014893509733158162;0.7978421650417724
24.157384;1.0443834921718889;0.8333994666569069;0.7979132068386146;-3.9589042310296197e-07;-4.1650269654237435e-07;1.0448122741969446;10.000700681210793;0.8334696346307707;0.015561720901995665;0.01556010075849269;0.797699199026722;0.01489351205614066;0.7978421336228925
24.167384;1.0443826195601362;0.8333968764307229;0.7979127169499867;-3.956203319298954e-07;-4.1646621516483505e-07;1.0448127784071153;10.000711626654395;0.8334713764171761;0.01556170249267048;0.015560123312615729;0.7976994938334625;0.014893514237284725;0.7978421761532307
24.177384;1.0443817799228101;0.8333943144358139;0.7979122151378248;-3.9535193144516067e-07;-4.1641613218355253e-07;1.0448133019639074;10.000721831496811;0.833473123093934;0.015561683010488448;0.015560145921793129;0.7976997485932225;0.014893516379971541;0.7978422870493106
24.187384;1.0443809742161083;0.8333917870991334;0.7979117044818319;-3.950849826262669e-07;-4.1635331246571294e-07;1.0448138424980205;10.000731209107485;0.8334748695887949;0.01556166249320698;0.015560168606754222;0.7976999572233299;0.014893518574217373;0.7978424613586678
24.197384;1.0443802049081654;0.8333893006618321;0.7979111874633334;-3.9481964700197896e-07;-4.1627879513263926e-07;1.044814396642586;10.000739677160063;0.8334766115233828;0.015561641006874745;0.015560191388960216;0.7977001140788589;0.01489352087268673;0.7978426955292596
24.207384;1.0443794752730209;0.8333868606086;0.7979106656620123;-3.945562144323343e-07;-4.1619356322742705e-07;1.044814960539345;10.00074716169991;0.8334783451306363;0.0155616186315288;0.015560214275542673;0.7977002142466734;0.014893523296584778;0.7978429874142469
24.217384;1.044378789538052;0.8333844711337666;0.7979101399647757;-3.9429464780456233e-07;-4.1609841205689815e-07;1.044815531311827;10.000753596390684;0.8334800665484692;0.015561595444534516;0.01556023727032209;0.7977002539355207;0.014893525860230673;0.7978433355476601
24.227384;1.0443781539395969;0.833382135284681;0.7979096105934766;-3.9403453799908577e-07;-4.1599388218180107e-07;1.0448161080282843;10.000758916710968;0.8334817716313708;0.01556157152176293;0.01556026039505786;0.7977002308157495;0.014893528588203064;0.797843738543262
24.237384;1.0443775767946926;0.8333798552685245;0.7979090772067692;-3.937755361729828e-07;-4.158801835308766e-07;1.0448166914841859;10.000763053920323;0.8334834568552675;0.015561546954736334;0.015560283689276226;0.7977001441989976;0.014893531511297228;0.7978441951393085
24.247384;1.0443770668803982;0.8333776322226196;0.7979085391859768;-3.935177079130469e-07;-4.1575730775624535e-07;1.0448172832716036;10.00076593645525;0.8334851200950386;0.015561521863351972;0.0155603071884184;0.7976999952715174;0.014893534648836061;0.7978447041725273
24.257384;1.0443766312912193;0.8333754662546339;0.7979079953180964;-3.932615885348722e-07;-4.1562542089016263e-07;1.0448178844951677;10.000767494078982;0.8334867603853505;0.01556149639035076;0.015560330904268314;0.7976997872560203;0.01489353799813535;0.79784526396568
24.267384;1.0443762741673277;0.8333733574122115;0.7979074432748168;-3.9300817510772686e-07;-4.154851213476003e-07;1.0448184946877088;10.000767661707684;0.83348837732378;0.0155614706815049;0.015560354823508642;0.7976995249108116;0.014893541535520046;0.7978458718770072
24.277384;1.0443759966315305;0.8333713062702603;0.7979068798520581;-3.927588948408406e-07;-4.1533736223977996e-07;1.0448191118996528;10.000766382242903;0.8334899707589725;0.015561444871287099;0.01556037891594027;0.7976992131919702;0.014893545215313383;0.797846524770629
24.287384;1.0443757976746728;0.8333693133896377;0.7979063014028416;-3.9251531335548916e-07;-4.151832581319701e-07;1.0448197341298462;10.000763602041143;0.83349154048858;0.015561419082239007;0.015560403141827632;0.7976988559499737;0.014893548967854216;0.7978472197366517
24.297384;1.0443756756049676;0.8333673790668704;0.7979057036286751;-3.9227867833855577e-07;-4.150239109707995e-07;1.0448203608585955;10.00075926514277;0.8334930860001466;0.015561393426358417;0.01556042746215639;0.7976984559519918;0.014893552710683525;0.7978479542098119
24.307384;1.0443756287830466;0.8333655041883794;0.7979050814390437;-3.920497040259646e-07;-4.148604403113206e-07;1.0448209934536845;10.000753316492972;0.8334946068661482;0.015561368003273063;0.01556045185351738;0.7976980160195266;0.014893556369820786;0.7978487257644802
24.317384;1.0443756553528611;0.8333636909585688;0.7979044300058261;-3.918286942555076e-07;-4.14694211513486e-07;1.0448216343477044;10.00074571015349;0.833496103649309;0.015561342898990884;0.015560476314282286;0.7976975396500681;0.014893559893325935;0.797849531751168
24.327384;1.0443757534721272;0.8333619425016741;0.7979037461546264;-3.916158157097168e-07;-4.145268878371266e-07;1.0448222859142555;10.000736418504596;0.8334975784031781;0.015561318184418981;0.015560500854520997;0.7976970305767705;0.014893563250001365;0.7978503685599129
24.337384;1.0443759222157465;0.8333602622459404;0.7979030283302958;-3.914114003336193e-07;-4.143602140232692e-07;1.044822950087464;10.000725438372276;0.8334990340753178;0.015561293914211644;0.015560525485461276;0.7976964922832726;0.014893566416739112;0.7978512312374397
24.347384;1.0443761620148486;0.833358653783037;0.7979022756347572;-3.9121619524626275e-07;-4.141957555016662e-07;1.0448236283816579;10.000712787033258;0.8335004729705372;0.01556127013122868;0.015560550212203091;0.7976959281436389;0.014893569364787152;0.7978521140420288
24.357384;1.0443764745601838;0.8333571205498467;0.7979014874162191;-3.910314353192399e-07;-4.1403476382635865e-07;1.044824321776506;10.000698492685594;0.8335018952451282;0.015561246876993408;0.015560575016096938;0.7976953418636289;0.014893572058070088;0.7978530111787514
24.367384;1.0443768626355925;0.8333556655003774;0.7979006632544801;-3.9085879216844807e-07;-4.138782964190145e-07;1.0448250307641889;10.000682587089441;0.8335032984399643;0.015561224197610678;0.015560599839785067;0.7976947378003761;0.014893574458974681;0.7978539171067441
24.377384;1.0443773298281667;0.8333542911979231;0.7978998028154363;-3.9070030553980316e-07;-4.137274480609207e-07;1.0448257556023246;10.000665101980854;0.8335046781993911;0.015561202135489647;0.015560624601062837;0.7976941208913427;0.014893576531129157;0.7978548262628344
24.387384;1.04437787987815;0.8333529999759391;0.7978989058032703;-3.905581705017475e-07;-4.1358330390673537e-07;1.0448264969962429;10.00064607044566;0.8335060294092561;0.01556118072083521;0.01556064922704448;0.7976934963354616;0.014893578245290516;0.7978557324657193
24.397384;1.044378515487982;0.8333517942655455;0.7978979719800467;-3.904344555539343e-07;-4.1344668819177497e-07;1.0448272568264962;10.000625529133757;0.8335073470872411;0.0155611599832948;0.015560673672270172;0.7976928692720324;0.01489357958985712;0.7978566291238327
24.407384;1.0443792373528116;0.8333506768192045;0.7978970013470602;-3.903309709432466e-07;-4.133181441397109e-07;1.044828037534314;10.000603517828111;0.8335086271174309;0.015561139967619281;0.015560697907718662;0.7976922442676542;0.014893580576003805;0.7978575101583119
24.417384;1.0443800445834852;0.8333496502239806;0.7978959948357439;-3.9024918647185426e-07;-4.131981194298353e-07;1.0448288404291621;10.000580082357615;0.8335098668849906;0.01556112072701291;0.015560721903602191;0.7976916247727307;0.014893581234153803;0.7978583704952634
24.427384;1.0443809358237481;0.8333487161639676;0.797894954650399;-3.901901866380992e-07;-4.1308712666847433e-07;1.0448296649610156;10.000555282402331;0.8335110653122371;0.015561102305647175;0.015560745621875212;0.7976910127621787;0.014893581601633881;0.7978592062670298
24.437384;1.0443819095806532;0.8333478749007018;0.7978938838344435;-3.9015483999953473e-07;-4.129858024545893e-07;1.0448305098773991;10.000529196256156;0.8335122224476532;0.015561084734125017;0.015560769015805182;0.7976904085715795;0.014893581704982924;0.7978600151440086
24.447384;1.0443829637008057;0.8333471248375993;0.7978927860889358;-3.9014406998383863e-07;-4.1289468362824326e-07;1.0448313749598674;10.000501918934548;0.8335133394976154;0.015561068038696328;0.015560792034377243;0.7976898114106717;0.014893581547850367;0.7978607963794979
24.457384;1.044384094789313;0.8333464623328719;0.7978916659681243;-3.90158920202173e-07;-4.1281389882864345e-07;1.0448322615637713;10.000473555266382;0.8335144190364333;0.01556105224710299;0.015560814626616518;0.7976892203698698;0.01489358111098441;0.7978615501472012
24.467384;1.0443852984098574;0.833345882122382;0.7978905290150047;-3.902004440573133e-07;-4.127432575238539e-07;1.0448331715840564;10.00044421026131;0.8335154645791475;0.01556103737853489;0.015560836744066359;0.7976886349065613;0.014893580360825524;0.7978622767802779
24.477384;1.0443865700781136;0.8333453779703847;0.7978893819162666;-3.902696541717217e-07;-4.126824957778966e-07;1.0448341061643858;10.00041398275558;0.8335164799314045;0.015561023431967141;0.015560858344373733;0.7976880548348463;0.014893579253747822;0.7978629769362043
24.487384;1.0443879058742036;0.8333449429537743;0.7978882324867738;-3.9036745080827334e-07;-4.126312244895996e-07;1.044835065415228;10.000382965442311;0.8335174687637237;0.015561010393579293;0.015560879392439907;0.7976874804728373;0.014893577731214075;0.7978636521644713
24.497384;1.0443893022721455;0.8333445696008488;0.7978870891381051;-3.9049450595714996e-07;-4.1258880650226166e-07;1.0448360486428203;10.000351247670949;0.833518434196486;0.015560998249522302;0.015560899858557697;0.7976869126932312;0.014893575723974787;0.7978643047654752
24.507384;1.0443907557534782;0.8333442502068397;0.7978859600150837;-3.906511598263033e-07;-4.125543908242304e-07;1.0448370544157624;10.000318919384936;0.8335193783300329;0.015560986983573598;0.015560919718192751;0.7976863525504199;0.014893573171334957;0.7978649373387955
24.517384;1.0443922622454933;0.8333439773821912;0.7978848523643526;-3.90837133654229e-07;-4.125268626921183e-07;1.044838080587444;10.000286075708102;0.8335203018688513;0.01556097657320229;0.015560938953279181;0.7976858010069625;0.014893570033215326;0.7978655529117745
24.527384;1.0443938167649118;0.83334374459121;0.7978837723658982;-3.9105125209791355e-07;-4.125046909698625e-07;1.0448391242851198;10.000252820118984;0.8335212040187584;0.015560966994455985;0.015560957552161834;0.7976852593052925;0.0148935662876037;0.7978661552999821
24.537384;1.0443954137340425;0.8333435460651483;0.797882725518661;-3.9129150505846837e-07;-4.1248591956477995e-07;1.044840182087988;10.00021926565151;0.8335220827740356;0.01556095822136438;0.015560975507512594;0.7976847297251307;0.01489356192624025;0.7978667489886443
24.547384;1.044397047569336;0.8333433763332817;0.7978817177908134;-3.915552595070174e-07;-4.1246831121339576e-07;1.0448412502322182;10.000185530068224;0.8335229359154573;0.015560950217742668;0.015560992812044929;0.7976842156239249;0.014893556946022232;0.7978673387244059
24.557384;1.0443987134715647;0.8333432304019611;0.7978807566113596;-3.918394499982989e-07;-4.124496108923224e-07;1.0448423248858605;10.000151724032406;0.833523762148777;0.015560942934189767;0.015561009452215646;0.7976837205125034;0.014893551332393722;0.797867929163916
24.567384;1.0444004081989842;0.8333431044181319;0.7978798499747881;-3.921407697032654e-07;-4.1242779146484774e-07;1.0448434034955942;10.000117943449789;0.8335245609998856;0.015560936312808278;0.01556102539887387;0.7976832473508411;0.014893545048749443;0.7978685248861106
24.577384;1.0444021297758592;0.8333429955082665;0.7978790042877175;-3.9245583398161736e-07;-4.124010277641042e-07;1.0448444862803679;10.000084269440741;0.8335253320995811;0.015560930291886915;0.01556104060102297;0.7976827983745868;0.014893538038711789;0.7978691308305405
24.587384;1.0444038761813104;0.833342900673349;0.7978782235557745;-3.927813662128008e-07;-4.123676123930516e-07;1.0448455756546937;10.000050768283824;0.8335260751998377;0.015560924807005756;0.015561055000967702;0.7976823750924735;0.014893530238147375;0.7978697522820709
24.597384;1.044405644402593;0.8333428161447921;0.79787751017923;-3.9311443757825156e-07;-4.12326007529418e-07;1.0448466742397262;10.000017493624568;0.8335267903367362;0.015560919793143285;0.015561068559231103;0.7976819787179689;0.014893521593564423;0.7978703940559866
24.607384;1.0444074306068645;0.8333427379668595;0.7978768655258857;-3.9345261079376496e-07;-4.1227470135888503e-07;1.0448477837662347;9.999984490971412;0.8335274775241756;0.015560915190945046;0.015561081254244748;0.7976816107555935;0.014893512074869022;0.7978710598932504
24.617384;1.044409231018428;0.8333426631890605;0.7978762899684193;-3.937939396339881e-07;-4.1221185984254344e-07;1.0448489049942464;9.999951797772686;0.8335281362812073;0.015560910951467641;0.015561093065707425;0.7976812729611997;0.014893501673589838;0.7978717526783116
24.627384;1.044411042633343;0.833342590836842;0.7978757835043689;-3.9413691317524347e-07;-4.1213528013901665e-07;1.0448500378096528;9.999919445754594;0.8335287652043767;0.015560907032169648;0.015561103968370144;0.7976809667964891;0.014893490393018061;0.7978724749840423
24.637384;1.044412863182236;0.833342522205135;0.7978753468172426;-3.944803074664924e-07;-4.1204270674436705e-07;1.0448511816286108;9.99988746566879;0.8335293619417824;0.015560903386869917;0.015561113929781909;0.797680693177243;0.014893478240770322;0.7978732295574075
24.647384;1.0444146904730418;0.8333424604275673;0.7978749813700359;-3.9482294895403474e-07;-4.1193198813180163e-07;1.0448523359942128;9.999855883249442;0.8335299236611659;0.01556089995243211;0.015561122908348024;0.7976804527505995;0.0148934652303485;0.7978740196940822
