time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.657384;1.0444165218732353;0.8333424097258271;0.7978746884841659;-3.951635554757208e-07;-4.118009416361095e-07;1.0448535011141162;9.999824711915108;0.8335304475602574;0.015560896640202344;0.015561130871177137;0.7976802461346105;0.014893451387136967;0.7978748491132186
24.667384;1.0444183545668664;0.8333423747387857;0.797874468577921;-3.955007760043084e-07;-4.1164727266216913e-07;1.0448546781547052;9.999793951995477;0.8335309313393893;0.015560893348456768;0.01556113782134828;0.7976800736102495;0.014893436746072563;0.7978757214787592
24.677384;1.044420186196614;0.833342360197423;0.7978743210320193;-3.9583330975887895e-07;-4.1146866524999224e-07;1.0448558688647764;9.999763594980825;0.8335313737257559;0.015560889982204954;0.015561143793126323;0.797679934601432;0.014893421343989872;0.7978766401823622
24.687384;1.044422015148583;0.8333423710070121;0.7978742445094039;-3.9615988021980093e-07;-4.112629743255975e-07;1.0448570749590744;9.999733630672562;0.8335317748132028;0.015560886458931404;0.015561148822057362;0.7976798276339151;0.014893405218117033;0.7978776079990832
24.697384;1.0444238403922317;0.8333424121049806;0.7978742373962124;-3.9647915701022827e-07;-4.1102841716115656e-07;1.044858298067834;9.999704053713524;0.833532135835885;0.0155608827102639;0.015561152931536489;0.7976797507189786;0.01489338840745205;0.7978786264040565
24.707384;1.044425661193456;0.833342487619139;0.7978742984120741;-3.967897975558932e-07;-4.1076357667801695e-07;1.0448595401812235;9.999674864477791;0.8335324581513874;0.015560878684694357;0.015561156137866008;0.7976797017441677;0.01489337095340769;0.7978796954864739
24.717384;1.0444274770175643;0.8333425999760739;0.7978744273409195;-3.9709044312291055e-07;-4.1046721969433336e-07;1.0448608041777667;9.999646068147129;0.8335327418493458;0.015560874346530416;0.015561158457471315;0.7976796786239814;0.014893352901897729;0.7978808144581871
24.727384;1.044429287642188;0.8333427497258025;0.7978746249599422;-3.9737964881815635e-07;-4.101382785357694e-07;1.0448620939562565;9.999617674310693;0.8335329852057323;0.015560869675178567;0.015561159915112355;0.7976796792940204;0.014893334307928987;0.7978819813178275
24.737384;1.0444310930527754;0.8333429360788315;0.7978748920690264;-3.9765607799351616e-07;-4.097761065903333e-07;1.0448634138720698;9.999589690384257;0.8335331857570992;0.015560864661199344;0.015561160548912486;0.7976797020777253;0.014893315238875084;0.797883191840671
24.747384;1.0444328927650461;0.8333431578744226;0.797875228689717;-3.9791895727080277e-07;-4.093806611192092e-07;1.0448647680221208;9.999562113463371;0.8335333419577067;0.015560859297705476;0.015561160406049844;0.7976797460085407;0.014893295765246891;0.7978844399838552
24.757384;1.0444346852031237;0.8333434143446948;0.7978756336601008;-3.981682406040461e-07;-4.089525168055867e-07;1.0448661597918372;9.999534931399735;0.8335334541231881;0.015560853576105017;0.015561159537645128;0.7976798103865268;0.014893275950105462;0.7978857196865361
24.767384;1.0444364681481642;0.8333437047973283;0.7978761042578709;-3.984042022896475e-07;-4.084927494651322e-07;1.0448675917074552;9.999508125072536;0.8335335243288826;0.015560847489678365;0.01556115800069928;0.7976798944389591;0.014893255856957194;0.7978870260110813
24.777384;1.0444382401835237;0.8333440277103434;0.7978766361265239;-3.9862695548291655e-07;-4.080026336322813e-07;1.0448690654478505;9.99948166493857;0.833533555488616;0.01556084104453138;0.015561155862696652;0.7976799974207652;0.01489323555840621;0.7978883550436923
24.787384;1.0444400018276805;0.833344380421307;0.7978772235980777;-3.98836351775274e-07;-4.0748344610091963e-07;1.044870581520539;9.999455517001978;0.8335335506952586;0.015560834268651444;0.015561153207692779;0.7976801182728015;0.014893215131838678;0.7978897032578144
24.797384;1.04444175530449;0.8333447591671191;0.7978778599156936;-3.990320983174359e-07;-4.069365699779775e-07;1.0448721390077078;9.999429661758038;0.8335335133102202;0.015560827206613873;0.01556115014162433;0.7976802551770501;0.014893194658921048;0.7978910670533669
24.807384;1.0444435036183624;0.8333451589559732;0.797878537418747;-3.992138526373521e-07;-4.063636114908673e-07;1.0448737358734559;9.999404103036726;0.8335334471567806;0.015560819907654467;0.015561146795171612;0.797680405848872;0.01489317423120987;0.7978924428585407
24.817384;1.0444452501031618;0.8333455735074596;0.7978792481770759;-3.993813019575931e-07;-4.057663615948824e-07;1.0448753693511021;9.999378857988052;0.8335333566137414;0.015560812420462112;0.015561143329087918;0.7976805682770318;0.014893153950440604;0.7978938271629968
24.827384;1.044446998470277;0.8333459953117254;0.7978799847786738;-3.9953425050285084e-07;-4.0514671626483094e-07;1.0448770361645108;9.999353948306776;0.8335332465060294;0.015560804789603727;0.015561139931023142;0.7976807411610306;0.014893133919969093;0.7978952161298287
24.837384;1.0444487527677233;0.8333464157098521;0.7978807405835385;-3.9967266049735725e-07;-4.0450661486964403e-07;1.0448787327173634;9.999329403651368;0.8335331215025477;0.015560797049323354;0.015561136794923191;0.7976809239223263;0.01489311423364553;0.7978966055845412
24.847384;1.0444505171968113;0.8333468251136046;0.7978815093479722;-3.997967395440567e-07;-4.0384797513088085e-07;1.044880455221613;9.999305264095103;0.8335329852844073;0.015560789226295448;0.015561134096915384;0.7976811164768126;0.01489309497606864;0.7978979913476874
24.857384;1.0444522960780107;0.8333472136535979;0.797882284737199;-3.999071833043535e-07;-4.031727605550966e-07;1.0448821995605275;9.999281573843488;0.8335328402597758;0.015560781351781777;0.0155611319780158;0.7976813186093403;0.014893076230425753;0.7978993690015007
24.867384;1.0444540939030131;0.833347572184718;0.7978830602201159;-4.000053923972201e-07;-4.024832519331273e-07;1.0448839609643932;9.999258377224818;0.8335326880475536;0.01556077347027501;0.015561130538705486;0.7976815291496655;0.014893058076696872;0.7979007333613783
24.877384;1.0444559151965953;0.8333478931298118;0.7978838291239854;-4.000934692681133e-07;-4.0178209819746924e-07;1.0448857339016624;9.999235723193573;0.8335325296648912;0.015560765638364244;0.01556112984832903;0.7976817456334876;0.014893040584721202;0.7979020787435359
24.887384;1.0444577638513002;0.8333481708794152;0.7978845846549735;-4.001739853829194e-07;-4.010719676574458e-07;1.0448875121725305;9.99921366654095;0.8335323648993472;0.015560757914564485;0.015561129959493457;0.797681965097237;0.014893023812680276;0.7979033997236035
24.897384;1.0444596424676447;0.8333484016449146;0.797885320154824;-4.0024957485681887e-07;-4.003552723684944e-07;1.0448892890097596;9.999192260296098;0.8335321921165428;0.015560750350185797;0.015561130914137355;0.7976821857038113;0.014893007806752503;0.7979046912217085
24.907384;1.044461552632033;0.8333485828901238;0.797886029395333;-4.00322456876423e-07;-3.9963421549056636e-07;1.0448910573970598;9.999171551340076;0.8335320090419922;0.015560742984780374;0.015561132737071829;0.7976824074290739;0.014892992602351943;0.7979059481228781
24.917384;1.0444634952926346;0.833348712634595;0.7978867065765369;-4.003941420170371e-07;-3.9891097955661343e-07;1.0448928104030275;9.9991515824844;0.8335318134506265;0.015560735842323446;0.01556113543160737;0.7976826313050903;0.01489297822954609;0.797907165319359
24.927384;1.0444654701977791;0.8333487889299114;0.7978873462481123;-4.004655277920352e-07;-3.981878427905717e-07;1.0448945411895476;9.999132393762858;0.8335316033401844;0.015560728936988875;0.015561138994976893;0.7976828587605301;0.014892964714225293;0.7979083383412761
24.937384;1.0444674755038628;0.833348809946465;0.7978879434826931;-4.005370775288523e-07;-3.9746723589397625e-07;1.0448962433338296;9.999114023043248;0.833531376885205;0.015560722285610066;0.015561143438193262;0.797683091495778;0.014892952071617512;0.7979094640393247
24.947384;1.0444695087016718;0.8333487746052939;0.7978884945863913;-4.006087968861092e-07;-3.967518545092719e-07;1.044897911579615;9.999096504240555;0.8335311323134752;0.015560715906005102;0.015561148784549006;0.7976833314268948;0.01489294029901815;0.797910540523746
24.957384;1.0444715677379608;0.833348683199473;0.797888998189809;-4.0068023403850523e-07;-3.960447697774989e-07;1.0448995422388487;9.999079859561963;0.8335308681801118;0.015560709803323766;0.015561155055808525;0.7976835807188426;0.01489292937475686;0.7979115663097618
24.967384;1.044473650990695;0.8333485374114097;0.7978894556209187;-4.0075060298918853e-07;-3.953493640411605e-07;1.0449011334514822;9.999064096010393;0.8335305842023372;0.015560703971911482;0.015561162267873897;0.7976838415300297;0.014892919262931825;0.7979125395644112
24.977384;1.0444757567637908;0.8333483394541954;0.7978898699505702;-4.0081889110673765e-07;-3.946690030851479e-07;1.0449026858927035;9.999049217163794;0.8335302818095062;0.01556069841377768;0.0155611704370871;0.7976841156495456;0.014892909915254361;0.7979134582268178
24.987384;1.044477882977762;0.8333480911287385;0.7978902445303734;-4.0088390572891966e-07;-3.940066792651825e-07;1.044904203280961;9.999035238721852;0.8335299636764696;0.01556069314176102;0.01556117959017309;0.7976844048292401;0.01489290127232606;0.7979143205823258
24.997384;1.0444800267246173;0.8333477937050435;0.7978905822191931;-4.009443526730598e-07;-3.9336500828011923e-07;1.0449056917408082;9.999022185325678;0.8335296330543841;0.015560688162898965;0.015561189770249196;0.7976847112251518;0.014892893270891206;0.7979151253092082
25.007384;1.0444821840525036;0.8333474485078955;0.7978908857744834;-4.0099902804097604e-07;-3.9274654460190736e-07;1.0449071581590472;9.99901006897459;0.8335292940314469;0.015560683469800728;0.01556120103111809;0.7976850371819703;0.014892885846182228;0.797915871033233
25.017384;1.0444843502002825;0.8333470574669414;0.7978911585629476;-4.010469046507952e-07;-3.9215388706109923e-07;1.0449086081497179;9.998998877489973;0.8335289517145242;0.015560679050697161;0.015561213427130864;0.7976853847742639;0.014892878928960764;0.7979165560599809
25.027384;1.0444865196351099;0.8333466231332745;0.797891404664699;-4.0108697712797455e-07;-3.9158936203532894e-07;1.0449100446815784;9.998988585467005;0.8335286110115877;0.01556067490492581;0.015561227005633595;0.7976857554868474;0.014892872453911738;0.7979171785313441
25.037384;1.0444886858813025;0.8333461483961393;0.7978916285848335;-4.011181916169399e-07;-3.910547692315213e-07;1.0449114685252816;9.998979164697005;0.8335282750647395;0.015560671048270464;0.015561241800539725;0.7976861500242749;0.014892866371430368;0.7979177365507504
25.047384;1.044490841342405;0.8333456360515352;0.7978918347773897;-4.011395985998135e-07;-3.9055150471677645e-07;1.0449128795723308;9.99897058178635;0.8335279450958575;0.015560667503535488;0.015561257837205737;0.7976865682068868;0.014892860645528265;0.7979182277349443
25.057384;1.044492977308541;0.8333450884110997;0.7978920271344663;-4.011504489547812e-07;-3.9008083927816624e-07;1.0449142772815605;9.998962794651378;0.833527621482465;0.015560664286742364;0.015561275147725932;0.7976870090954128;0.014892855249841543;0.7979186488080866
25.067384;1.044495084493807;0.8333445072396457;0.7978922088690504;-4.0115020568583656e-07;-3.8964405702041226e-07;1.0449156606549417;9.998955755526964;0.833527304522335;0.015560661402445851;0.015561293772126006;0.7976874714687803;0.014892850171968623;0.7979189962515468
25.077384;1.0444971538804422;0.833343893536418;0.7978923825584565;-4.011386249023532e-07;-3.892423533672045e-07;1.044917028611231;9.99894941658806;0.8335269945449352;0.01556065885092776;0.015561313739148323;0.7976879542348451;0.014892845409826022;0.7979192678135995
25.087384;1.044499177686374;0.8333432473444948;0.7978925501062547;-4.011158234614266e-07;-3.8887667084330845e-07;1.0449183802893613;9.998943729623115;0.8335266918399354;0.015560656636512663;0.015561335051140365;0.7976884565315171;0.014892840956508209;0.7979194637151702
25.097384;1.0445011497792225;0.8333425682878244;0.7978927127172495;-4.010823028736384e-07;-3.8854763850035504e-07;1.0449197151177159;9.99893864257;0.8335263963305322;0.015560654760399929;0.01556135768824194;0.7976889777586759;0.014892836795246453;0.7979195865308677
25.107384;1.044503064857535;0.8333418562100713;0.7978928706632549;-4.0103896737348304e-07;-3.882555298365537e-07;1.0449210330811898;9.998934098586005;0.8335261071915278;0.015560653202064921;0.01556138162175819;0.7976895174650461;0.014892832911039421;0.7979196400263768
25.117384;1.0445049174450804;0.8333411113026639;0.7978930231174592;-4.00986972479664e-07;-3.880001800032728e-07;1.0449223346316787;9.998930033091515;0.833525822854419;0.015560651917565026;0.015561406827673924;0.7976900750439774;0.014892829300589648;0.7979196283451448
25.127384;1.0445067014911715;0.833340333783268;0.7978931685841508;-4.009273522778667e-07;-3.8778095945502274e-07;1.0449236200324477;9.99892637371305;0.8335255413424595;0.015560650857761038;0.015561433294314864;0.7976906494636858;0.014892825967028388;0.7979195560531807
25.137384;1.0445084103870546;0.8333395232088138;0.7978933053785858;-4.008607792647889e-07;-3.8759690931316694e-07;1.0449248893307426;9.998923051102006;0.833525260907099;0.015560649973396096;0.015561461014283448;0.7976912391690805;0.01489282290979689;0.797919428211548
25.147384;1.0445100379893277;0.8333386778888772;0.7978934315872586;-4.007876869904847e-07;-3.8744705534360183e-07;1.044926142982596;9.998920011851549;0.8335249808530819;0.01556064920087022;0.015561489967843237;0.7976918423606292;0.01489282012402201;0.7979192500749921
25.157384;1.0445115807822105;0.8333377947123871;0.7978935450782517;-4.0070840343540233e-07;-3.8733070698802003e-07;1.0449273818506963;9.998917223702234;0.833524701547316;0.015560648456308187;0.015561520118351026;0.7976924573897851;0.014892817609695462;0.7979190267695676
25.167384;1.0445130392122641;0.8333368697028585;0.7978936438813546;-4.006230204642313e-07;-3.872474689271371e-07;1.0449286062805068;9.998914675205679;0.833524423470708;0.015560647640655135;0.015561551422118814;0.7976930827074966;0.014892815387316509;0.7979187631083757
25.177384;1.0445144170595473;0.833335899409217;0.7978937263786618;-4.0053116755284337e-07;-3.871969707998947e-07;1.044929815128494;9.998912372751736;0.8335241466490125;0.015560646638570734;0.015561583834841184;0.7976937166667094;0.014892813505983949;0.7979184638968391
25.187384;1.0445157206522537;0.8333348817626071;0.7978937912798636;-4.0043175324543383e-07;-3.871785340191367e-07;1.0449310056330114;9.998910329435123;0.8335238708270071;0.015560645314037296;0.015561617306761578;0.7976943575480052;0.014892812031345877;0.7979181346187696
25.197384;1.0445169587772536;0.8333338158838972;0.7978938378760356;-4.0032284816519555e-07;-3.8719103942577744e-07;1.0449321740940791;9.998908548125941;0.8335235957620392;0.015560643516736465;0.01556165177362644;0.7976950035209127;0.014892811028332278;0.7979177815094449
25.207384;1.0445181421360266;0.8333327019310021;0.7978938662471023;-4.002020442222444e-07;-3.872330776498294e-07;1.044933316777606;9.998907016798391;0.8335233211226166;0.015560641096230392;0.01556168714492136;0.7976956525398586;0.014892810551508595;0.7979174111600652
25.217384;1.0445192824181868;0.8333315406038758;0.7978938767690958;-4.0006699042772564e-07;-3.8730308044234415e-07;1.04493443063627;9.998905718227265;0.8335230460748656;0.015560637910499001;0.015561723297492953;0.7976963024145854;0.014892810637792143;0.7979170301974288
25.227384;1.0445203915933081;0.8333303319661982;0.7978938694642207;-3.9991568142773364e-07;-3.873993456045498e-07;1.0449355137931418;9.998904638891641;0.8335227692696829;0.015560633833453338;0.015561760088877045;0.7976969511415312;0.01489281130697987;0.7979166446831157
25.237384;1.0445214810857275;0.8333290748732425;0.7978938439250043;-3.9974658876667125e-07;-3.8752028639225074e-07;1.0449365655839633;9.998903773674444;0.8335224892707754;0.01556062876684554;0.015561797380258929;0.7976975976092889;0.014892812575616289;0.7979162594262589
25.247384;1.0445225609978663;0.8333277675067956;0.797893799489394;-3.995586531731694e-07;-3.876647980794355e-07;1.0449375855041856;9.998903123998346;0.8335222050002666;0.015560622639619662;0.015561835047095175;0.797698242308627;0.014892814468605232;0.7979158776604044
25.257384;1.0445236400619282;0.8333264082363454;0.7978937354035084;-3.993511421698848e-07;-3.8783232027703774e-07;1.0449385718389141;9.998902686457896;0.8335219159383953;0.015560615392374492;0.015561872976637862;0.7976988872924526;0.014892817019770814;0.7979155009562308
25.267384;1.0445247258788852;0.8333249956971001;0.7978936509365362;-3.9912355249213293e-07;-3.8802261645884375e-07;1.0449395219974187;9.9989024440591;0.8335216215073693;0.015560606966239473;0.015561911068339538;0.7976995354775344;0.014892820266476828;0.7979151293918338
25.277384;1.0445258249192186;0.8333235281359168;0.7978935451917086;-3.9887551537387777e-07;-3.8823540211666363e-07;1.0449404341276523;9.99890236688752;0.8335213200012628;0.015560597300230312;0.015561949238317014;0.7977001902457146;0.01489282423971479;0.7979147621332485
25.287384;1.0445269426109982;0.8333220034903717;0.79789341675357;-3.986066366975591e-07;-3.884699969523848e-07;1.0449413074112004;9.998902415069814;0.8335210085113817;0.01556058633319533;0.015561987414601396;0.797700855556822;0.01489282895612554;0.797914398157313
25.297384;1.0445280833839277;0.8333204205121318;0.7978932635736692;-3.983164041597417e-07;-3.8872533520458655e-07;1.044942140744486;9.998902541613408;0.8335206836776574;0.015560574011235196;0.015562025525225152;0.7977015356957466;0.014892834416996218;0.7979140367959985
25.307384;1.0445292506280792;0.8333187796844511;0.7978930831258942;-3.9800421141370955e-07;-3.890002059707178e-07;1.0449429318331058;9.998902698374142;0.8335203420525938;0.015560560292415863;0.015562063490711613;0.7977022345863014;0.014892840611103816;0.7979136779625271
25.317384;1.0445304472350496;0.8333170832974534;0.7978928729709382;-3.9766951911222116e-07;-3.8929338799127145e-07;1.0449436773070928;9.998902844116797;0.8335199802393887;0.01556054514215547;0.015562101227240653;0.7977029555095563;0.01489284752269433;0.7979133217702608
25.327384;1.0445316763036194;0.8333153351753303;0.7978926316959455;-3.973121780561043e-07;-3.896036984871373e-07;1.0449443732235044;9.998902950763052;0.8335195950472545;0.015560528531684978;0.015562138661331368;0.7977037012134811;0.014892855138144019;0.7979129676796735
25.337384;1.0445329410047237;0.8333135403531651;0.7978923595914584;-3.9693260283548186e-07;-3.899300129029025e-07;1.0449450158419582;9.998903006447502;0.8335191833595571;0.015560510450381341;0.01556217574233451;0.7977044739754603;0.014892863440978949;0.7979126140958632
25.347384;1.044534244466109;0.8333117044824478;0.7978920589361786;-3.9653149970166743e-07;-3.902712826290149e-07;1.0449456024135328;9.998903015003066;0.8335187421069634;0.015560490916377989;0.015562212439187931;0.7977052757533274;0.014892872407013473;0.7979122586765095
25.357384;1.044535590472956;0.8333098333235364;0.7978917335546717;-3.961094235447436e-07;-3.9062664871581856e-07;1.0449461311150712;9.998902994506984;0.8335182687215253;0.015560469971431849;0.015562248724999712;0.7977061084237123;0.014892882014115835;0.797911898617302
25.367384;1.0445369837995726;0.8333079327862982;0.7978913872442132;-3.956665319951542e-07;-3.9099553189814136e-07;1.0449465999757117;9.99890297839496;0.8335177616404483;0.01556044767319414;0.015562284560180033;0.7977069737445439;0.014892892251876634;0.7979115309019988
25.377384;1.0445384296992446;0.8333060090138119;0.797891022783725;-3.9520254783479244e-07;-3.9137749742296244e-07;1.0449470060027932;9.998903012873274;0.8335172202154998;0.015560424093936839;0.015562319890074859;0.7977078733406759;0.014892903112136476;0.7979111529757253
25.387384;1.0445399335373855;0.833304068027731;0.7978906427508068;-3.9471691588406307e-07;-3.91772073405078e-07;1.0449473454336735;9.998903145381496;0.8335166440500087;0.015560399319284164;0.01556235466262256;0.797708809131345;0.014892914572806597;0.7979107634935906
25.397384;1.04454150063121;0.8333021152654357;0.7978902503490519;-3.9420917948468953e-07;-3.9217877705608324e-07;1.0449476147191994;9.998903413442145;0.8335160325258326;0.015560373437938747;0.015562388840909663;0.7977097835074843;0.014892926597744225;0.7979103624451275
25.407384;1.044543135519656;0.8333001555672344;0.7978898490199107;-3.9367929734971196e-07;-3.9259716244483024e-07;1.044947811029184;9.99890384259456;0.833515384931052;0.015560346524056478;0.015562422392862506;0.7977107987271229;0.014892939153021444;0.7979099502805079
25.417384;1.0445448412740777;0.8332981935515726;0.7978894417831383;-3.9312756802365593e-07;-3.9302671698359246e-07;1.0449479315808625;9.998904449957934;0.8335147008543576;0.015560318634616144;0.015562455282624028;0.7977118562556672;0.01489295222131439;0.7979095264269399
25.427384;1.0445466199507967;0.8332962337597002;0.7978890308244433;-3.9255429107828893e-07;-3.93466877016938e-07;1.0449479727250544;9.998905249382256;0.8335139803285311;0.015560289824972614;0.015562487480995327;0.7977129568975726;0.014892965807496203;0.797909088362484
25.437384;1.044548473385607;0.8332942805396882;0.7978886172280366;-3.9195953985434146e-07;-3.939172088274415e-07;1.0449479298595867;9.998906257625137;0.8335132236110743;0.015560260158753798;0.015562518974267317;0.797714101408756;0.014892979943334824;0.7979086321739425
25.447384;1.0445504030604016;0.8332923378815287;0.7978882011425114;-3.913432640889869e-07;-3.943773904965218e-07;1.0449477981146995;9.998907495677797;0.8335124312947118;0.01556022970740616;0.01556254976196333;0.7977152902365198;0.014892994687587346;0.7979081538893994
25.457384;1.0445524094663243;0.8332904090731358;0.7978877822895999;-3.9070559319381626e-07;-3.948470563575847e-07;1.0449475731838973;9.998908982426006;0.8335116048623545;0.015560198551312486;0.015562579855387415;0.7977165225068307;0.014893010113606555;0.7979076499485891
25.467384;1.0445544918564174;0.8332884967165514;0.7978873603479123;-3.9004692131018794e-07;-3.953258169072335e-07;1.044947251454816;9.998910729726813;0.8335107466630682;0.015560166782976583;0.015562609273715092;0.797717796114461;0.014893026290326093;0.797907116725606
25.477384;1.044556648085226;0.8332866033849703;0.7978869351583029;-3.8936778361064945e-07;-3.958133798081994e-07;1.0449468292879862;9.998912743664091;0.8335098594456656;0.015560134503924745;0.015562638033332195;0.7977191086599729;0.014893043268389897;0.7979065501222367
25.487384;1.0445588740896226;0.8332847320295707;0.7978865070182636;-3.88668940443836e-07;-3.963096036913531e-07;1.044946302470354;9.998915025011135;0.8335089461129438;0.015560101820148201;0.015562666144688068;0.7977204575687344;0.014893061075107312;0.7979059456814217
25.497384;1.0445611639113264;0.8332828860717717;0.797886077304362;-3.8795159184071956e-07;-3.968144278824431e-07;1.0449456666914183;9.99891756632377;0.8335080093411488;0.015560068845459367;0.015562693615346847;0.797721839599952;0.014893079715043837;0.7979052991778843
25.507384;1.0445635107993292;0.8332810697422309;0.7978856489218155;-3.872174486466409e-07;-3.9732769543890534e-07;1.0449449180094144;9.998920353654485;0.8335070510555558;0.015560035702025351;0.01556272044385033;0.7977232507390615;0.014893099175053588;0.797904607215165
25.517384;1.0445659081448166;0.8332792881985223;0.7978852256411291;-3.864686464843915e-07;-3.9784895151945353e-07;1.0449440523990094;9.998923374891293;0.8335060719053025;0.015560002510311737;0.015562746618428363;0.7977246865533458;0.014893119434409985;0.7979038673058401
25.527384;1.0445683495717264;0.8332775471122523;0.797884810925594;-3.857074463288765e-07;-3.9837734840787634e-07;1.0449430659502834;9.998926625236003;0.8335050709955437;0.015559969382055745;0.015562772130484315;0.7977261423974598;0.01489314047645943;0.7979030776357768
25.537384;1.0445708289386275;0.8332758521422123;0.797884407709645;-3.849359096304706e-07;-3.98911828948083e-07;1.0449419560207334;9.998930106426755;0.8335040464482955;0.0155599364232918;0.015562796980559549;0.7977276134298499;0.014893162289853068;0.7979022371412212
25.547384;1.0445733405334654;0.8332742084354442;0.7978840188917796;-3.841559066896207e-07;-3.994514315295316e-07;1.0449407213343513;9.998933824228558;0.8335029963819164;0.015559903734493803;0.015562821180234842;0.7977290948119033;0.014893184857682516;0.7979013459460196
25.557384;1.0445758789932518;0.8332726201504554;0.7978836474659853;-3.8336933592750705e-07;-3.999953265171131e-07;1.0449393606657853;9.998937781974417;0.8335019197608974;0.01555987139467563;0.015562844764430974;0.7977305819095534;0.014893208151172064;0.7979004056661998
25.567384;1.0445784387772703;0.8332710900541273;0.7978832960898093;-3.825782506724807e-07;-4.005426410380532e-07;1.0449378714818658;9.99894197060687;0.8335008170925091;0.015559839444978567;0.015562867794448095;0.7977320704568494;0.014893232134523692;0.7978994193734849
25.577384;1.0445810136633817;0.8332696193741317;0.7978829665080817;-3.817848579250087e-07;-4.0109246236579116e-07;1.0449362497332844;9.998946368766738;0.833499690770164;0.015559807906998747;0.015562890340181917;0.7977335562777772;0.014893256770309652;0.7978983914162953
25.587384;1.0445835968570665;0.8332682082821768;0.7978826596136561;-3.809914578954756e-07;-4.016441009143174e-07;1.0449344908775773;9.998950953641382;0.833498544867617;0.015559776825252425;0.015562912459567532;0.7977350343487;0.014893282019152663;0.7978973272806638
25.597384;1.0445861817146684;0.8332668567355271;0.7978823762087887;-3.802004213325705e-07;-4.0219719893350674e-07;1.0449325914055145;9.99895570582466;0.8334973844391639;0.015559746279453215;0.015562934195211186;0.7977364986941916;0.014893307839473575;0.7978962333021038
25.607384;1.0445887622361825;0.8332655645990107;0.7978821174373608;-3.794141758438898e-07;-4.027514022291704e-07;1.0449305501198702;9.998960603636318;0.8334962149023258;0.015559716361370922;0.015562955580615793;0.7977379433844489;0.014893334192412292;0.7978951159854015
25.617384;1.0445913325454046;0.8332643310417299;0.7978818849038865;-3.7863498734490613e-07;-4.0330604915414813e-07;1.0449283685534405;9.998965618237346;0.8334950418190356;0.01555968715495817;0.01556297663617243;0.7977393630354354;0.014893361048723854;0.7978939811588631
25.627384;1.0445938862906026;0.8332631546936679;0.7978816808118199;-3.7786471244650094e-07;-4.0386017829698095e-07;1.0449260507086728;9.998970720788877;0.8334938706658074;0.01555965872273985;0.015562997363507178;0.7977407527089476;0.01489338839365273;0.7978928333048513
25.637384;1.0445964170637212;0.8332620343163345;0.7978815073156909;-3.771048596964011e-07;-4.044125128799039e-07;1.044923602771771;9.998975893972338;0.8334927068097994;0.015559631091449599;0.015563017752606694;0.7977421077356937;0.014893416226623438;0.7978916754073401
25.647384;1.0445989189213098;0.8332609683361951;0.7978813654883387;-3.7635669030416553e-07;-4.0496143377996896e-07;1.0449210326726297;9.99898113306296;0.8334915559942162;0.015559604257952737;0.015563037795215024;0.7977434233504087;0.014893444555153484;0.797890509433508
25.657384;1.0446013866794561;0.8332599540759256;0.7978812551584454;-3.756211635088849e-07;-4.0550523959053085e-07;1.0449183491499858;9.99898644591693;0.8334904245533571;0.015559578216541999;0.01556305749216594;0.797744694559038;0.014893473386109902;0.7978893366872007
25.667384;1.0446038167116591;0.8332589881481437;0.7978811753409228;-3.748989956197852e-07;-4.0604258970968525e-07;1.044915561333617;9.998991855351372;0.8334893189073346;0.015559552981385848;0.01556307685195331;0.7977459163613331;0.014893502714540258;0.7978881578716764
25.677384;1.0446062070617623;0.8332580671571158;0.7978811244574252;-3.7419085695246756e-07;-4.065727197625998e-07;1.044912679232;9.998997388461849;0.8334882448861984;0.015559528597209446;0.015563095890250662;0.7977470837079235;0.014893532520562138;0.797886973748168
25.687384;1.0446085560816616;0.8332571877894306;0.7978811004036663;-3.734974660411e-07;-4.070952255970166e-07;1.0449097132390166;9.999003065572738;0.833487207105981;0.015559505143740599;0.015563114631634753;0.7977481912817478;0.014893562791566856;0.7978857859315215
25.697384;1.0446108616596674;0.8332563467891078;0.7978811007440294;-3.7281941603470725e-07;-4.0760981506242373e-07;1.0449066727039702;9.999008906572495;0.8334862085685639;0.015559482726280488;0.01556313310635218;0.7977492338830549;0.014893593548950805;0.7978845967207256
25.707384;1.0446131217975447;0.833255541168659;0.7978811228081485;-3.7215696220891714e-07;-4.081163254570752e-07;1.0449035657186327;9.999014935827166;0.8334852511352392;0.015559461450683968;0.015563151350077135;0.7977502072886937;0.014893624837276857;0.7978834082950058
25.717384;1.0446153347233937;0.833254768132038;0.7978811636588807;-3.71510143053458e-07;-4.0861478194549495e-07;1.0449003996509878;9.999021174489943;0.8334843363136409;0.01555944140186339;0.015563169411046797;0.797751108436511;0.014893656686731878;0.7978822220406568
25.727384;1.0446174980992182;0.8332540248054667;0.7978812202813671;-3.7087895697897783e-07;-4.0910546657076855e-07;1.044897180884452;9.999027637923783;0.833483465137276;0.015559422643177119;0.015563187351971467;0.7977519346928466;0.014893689089339534;0.7978810384893246
25.737384;1.0446196086518407;0.8332533086026487;0.7978812899938116;-3.702632186776182e-07;-4.095890811436735e-07;1.044893914516353;9.999034341795896;0.8334826375204616;0.0155594052280638;0.01556320523986041;0.79775268332738;0.01489372199681629;0.7978798579113618
25.747384;1.0446216627827294;0.8332526178136643;0.7978813708433079;-3.69662420353565e-07;-4.1006678253430483e-07;1.044890605112002;9.999041304324594;0.8334818521636478;0.01555938920467105;0.015563223128452935;0.7977533520299254;0.014893755337063413;0.7978786807203583
25.757384;1.0446236570739633;0.8332519517460415;0.7978814617409842;-3.6907585151102446e-07;-4.1053996405706794e-07;1.0448872577740107;9.999048547146446;0.8334811071156437;0.015559374611265553;0.015563241048589999;0.797753939847591;0.014893789038231717;0.7978775071570747
25.767384;1.0446255880743245;0.8332513107529476;0.7978815622290006;-3.6850276835130774e-07;-4.110099862108127e-07;1.0448838782845136;9.999056099201825;0.8334804002706679;0.01555936147214665;0.015563259017317442;0.7977544474029016;0.01489382303287581;0.797876336719269
25.777384;1.0446274524796053;0.8332506961174533;0.7978816722855457;-3.679426264185818e-07;-4.1147805211299706e-07;1.0448804722395433;9.999063995461901;0.8334797294127259;0.01555934980044047;0.015563277051162158;0.7977548764114243;0.014893857245164874;0.7978751678385713
25.787384;1.0446292481128114;0.8332501097995667;0.7978817926236209;-3.6739538108958077e-07;-4.119451530390699e-07;1.044877044277633;9.99907226874207;0.833479092191953;0.015559339607952591;0.015563295170860157;0.7977552288490878;0.01489389158874185;0.7978739979273208
25.797384;1.0446309746004916;0.8332495544761658;0.7978819248178418;-3.6686150318013875e-07;-4.1241191682906186e-07;1.044873598211407;9.999080940819761;0.8334784861811169;0.015559330916897953;0.015563313402112672;0.7977555058755491;0.01489392597629868;0.7978728240301903
25.807384;1.0446326329699416;0.8332490334800476;0.7978820705088079;-3.663416888400658e-07;-4.1287840518910176e-07;1.044870137448779;9.999090018029692;0.8334779087591603;0.015559323765305477;0.015563331772830596;0.7977557072590314;0.014893960327791257;0.7978716440750896
25.817384;1.0446342242868485;0.8332485503027884;0.7978822305238822;-3.658366299270663e-07;-4.133440896272826e-07;1.0448666652261744;9.999099494910686;0.8334773567606261;0.015559318202647457;0.015563350304505232;0.7977558317101476;0.014893994580034273;0.7978704573829407
25.827384;1.0446357484310445;0.8332481081223199;0.7978824047357621;-3.653470411010417e-07;-4.1380813123643323e-07;1.044863184898242;9.999109364520777;0.8334768263069445;0.015559314280307442;0.015563368999204952;0.7977558776741057;0.014894028695489564;0.7978692635437562
25.837384;1.0446372043824894;0.8332477095641859;0.7978825923212403;-3.64873817852643e-07;-4.142697303483801e-07;1.044859700064823;9.999119629654633;0.8334763134818627;0.015559312042723481;0.015563387826363588;0.7977558439840567;0.014894062656148548;0.7978680612127758
25.847384;1.0446385915392031;0.8332473569261778;0.7978827920846272;-3.6441801270453635e-07;-4.1472825801463333e-07;1.0448562146936193;9.999130307862524;0.8334758155654065;0.015559311516395327;0.01556340671861209;0.7977557299333705;0.014894096447500752;0.7978668480040622
25.857384;1.0446399103563653;0.8332470527135729;0.7978830025173834;-3.639805338212941e-07;-4.151833355916484e-07;1.0448527336690594;9.999141426647922;0.8334753316512288;0.015559312696246852;0.015563425582913822;0.7977555351191821;0.014894130050971562;0.7978656207951961
25.867384;1.0446411618685516;0.8332467994560171;0.7978832214951661;-3.6356191173505313e-07;-4.1563500892435433e-07;1.044849262691027;9.999153011601914;0.8334748621576514;0.015559315546199869;0.015563444321141168;0.7977552595664699;0.014894163447347519;0.7978643762048417
25.877384;1.044642346573045;0.8332465991080874;0.7978834463828522;-3.6316255173324473e-07;-4.160837223886166e-07;1.044845806554476;9.999165075983498;0.8334744081517663;0.01555932001681936;0.015563462846005734;0.7977549036958498;0.014894196621071444;0.7978631112755009
25.887384;1.0446434632188504;0.8332464532775985;0.7978836744658278;-3.627832907361055e-07;-4.1653005866733336e-07;1.0448423674621383;9.999177620286444;0.8334739715400666;0.015559326055977096;0.015563481081528191;0.7977544678708898;0.014894229559881095;0.7978618240273855
25.897384;1.0446445084593934;0.8332463637481758;0.7978839028665434;-3.6242564155893943e-07;-4.169745885991768e-07;1.0448389454456457;9.99919064010322;0.8334735552101046;0.015559333605430489;0.015563498952669794;0.7977539520893145;0.01489426225584242;0.7978605140915616
25.907384;1.0446454775919294;0.8332463322036812;0.797884128394204;-3.6209160730946416e-07;-4.174178450035092e-07;1.0448355402163976;9.999204133348012;0.8334731620540569;0.015559342598272208;0.015563516375163804;0.7977533559589504;0.014894294713854426;0.797859183043911
25.917384;1.04464636555191;0.8332463597551983;0.79788434755163;-3.617833384269592e-07;-4.178602617545633e-07;1.0448321526325846;9.999218103378507;0.8334727943454137;0.015559352964839492;0.015563533248948208;0.7977526785761495;0.014894326954839374;0.7978578334957351
25.927384;1.0446471677786486;0.8332464472630539;0.797884556245963;-3.615027472415386e-07;-4.1830223420989083e-07;1.0448287854139993;9.999232560944511;0.8334724542755176;0.015559364642371757;0.015563549463364442;0.7977519188294007;0.014894359000062621;0.7978564678655963
25.937384;1.0446478809393893;0.8332465959310087;0.7978847500129751;-3.612513180287272e-07;-4.18744419106446e-07;1.0448254432243618;9.999247521966264;0.833472144130511;0.015559377575997273;0.015563564916211655;0.7977510766337523;0.014894390852463305;0.7978550884872297
25.947384;1.0446485036160689;0.8332468072090811;0.7978849249292851;-3.6103025446286107e-07;-4.1918793940223374e-07;1.0448221319104738;9.999262998622909;0.8334718660562691;0.015559391704582924;0.01556357952450053;0.7977501536366447;0.014894422489593242;0.797853698667601
25.957384;1.0446490367582166;0.8332470823694214;0.7978850778352765;-3.608405776625031e-07;-4.1963409157540634e-07;1.044818857327712;9.999278997326385;0.8334716224216343;0.015559406941061447;0.01556359321341033;0.7977491524006343;0.014894453861642227;0.7978523031369509
25.967384;1.0446494828407038;0.8332474222874695;0.7978852060347561;-3.606829605015246e-07;-4.200837239267957e-07;1.0448156244478246;9.999295525731377;0.8334714160697877;0.01555942316351875;0.015563605902915187;0.7977480754078261;0.014894484901796602;0.7978509072785702
25.977384;1.0446498442680572;0.833247827093609;0.7978853075832255;-3.605576148024967e-07;-4.2053700833156346e-07;1.0448124368795824;9.99931258939666;0.8334712499588635;0.015559440225656496;0.015563617509484534;0.7977469248244823;0.014894515549280743;0.7978495159496976
25.987384;1.044650122995476;0.8332482959018357;0.7978853815676623;-3.604644650008862e-07;-4.209938436216116e-07;1.0448092968609541;9.999330183318714;0.8334711268831577;0.015559457975943968;0.015563627949058524;0.7977457026238692;0.014894545760372496;0.7978481330393059
25.997384;1.0446503212127622;0.833248827127601;0.7978854275982897;-3.6040343718788885e-07;-4.214541615517354e-07;1.04480620557649;9.999348298821102;0.8334710492944736;0.015559476264189317;0.015563637133528612;0.7977444107783296;0.014894575506314504;0.7978467620831129
26.007384;1.0446504417575435;0.8332494190751054;0.7978854454188484;-3.603745659539446e-07;-4.2191781067026697e-07;1.0448031636644657;9.99936693457316;0.8334710188780602;0.01555949493731314;0.015563644975376427;0.7977430514303844;0.014894604773094644;0.7978454071902458
26.017384;1.0446504879653005;0.833250070090212;0.7978854353924751;-3.603778575344279e-07;-4.2238444870232805e-07;1.0448001723079419;9.999386090289233;0.8334710361324856;0.01555951384722256;0.015563651405058495;0.7977416267152714;0.014894633558408095;0.797844073244739
26.027384;1.0446504635404337;0.8332507782372325;0.7978853988411132;-3.6041306181498156e-07;-4.2285346946557747e-07;1.0447972342922678;9.999405753575239;0.8334711002634969;0.015559532865157561;0.015563656388122321;0.7977401383234402;0.014894661860505766;0.7978427653904394
26.037384;1.0446503729398677;0.8332515414762297;0.7978853373879816;-3.6047961504315637e-07;-4.2332382755772664e-07;1.0447943541582403;9.999425905264939;0.8334712095369188;0.015559551878567397;0.015563659919292226;0.7977385874989713;0.014894689669001723;0.7978414886754188
26.047384;1.0446502215612408;0.8332523585753404;0.7978852523474904;-3.6057678116107167e-07;-4.237939374774948e-07;1.0447915382561972;9.999446535495702;0.8334713618029534;0.015559570777460095;0.015563661997804415;0.7977369753504217;0.014894716969370097;0.7978402484372815
26.057384;1.0446500150247777;0.8332532296835394;0.7978851450334372;-3.6070368506532876e-07;-4.242617181260118e-07;1.0447887948596284;9.99946764272631;0.8334715546007428;0.015559589452135337;0.015563662623852541;0.7977353028566715;0.014894743753898973;0.7978390510554049
26.067384;1.0446497583150574;0.8332541559089067;0.7978850169781249;-3.6085935171008735e-07;-4.2472482590055483e-07;1.044786133314498;9.99948922119117;0.8334717852697409;0.015559607803029202;0.015563661816081738;0.7977335708760034;0.014894770024120445;0.7978379040162854
26.077384;1.0446494558120614;0.8332551382508594;0.7978848693935776;-3.610429159168026e-07;-4.2518101926918076e-07;1.0447835625393478;9.99951125854041;0.8334720515541246;0.015559625748026336;0.01556365960925611;0.797731780554536;0.014894795788148703;0.7978368150345384
26.087384;1.0446491120228467;0.8332561765892929;0.7978847029912095;-3.6125366262636263e-07;-4.256282226535227e-07;1.0447810897992502;9.999533739593677;0.8334723519190878;0.015559643226728682;0.015563656033091646;0.7977299340283668;0.014894821053495187;0.7978357909533412
26.097384;1.044648731802886;0.8332572692265292;0.7978845188605662;-3.6149097679412164e-07;-4.260642786295789e-07;1.0447787201442384;9.999556646221292;0.8334726852819234;0.015559660209502875;0.015563651106289196;0.7977280349409578;0.014894845808215656;0.7978348370211504
26.107384;1.0446483196044485;0.8332584134315508;0.7978843193022972;-3.6175441077730517e-07;-4.2648686077445286e-07;1.0447764568589584;9.999579957362752;0.8334730507056876;0.015559676699554801;0.015563644848218;0.7977260879601213;0.01489487001233276;0.797833956858286
26.117384;1.0446478790139813;0.8332596066217363;0.797884107693644;-3.6204358967758356e-07;-4.2689353188421576e-07;1.044774302612408;9.999603651011066;0.8334734472035868;0.015559692719730466;0.015563637284826222;0.797724097885519;0.014894893624653151;0.7978331530200379
26.127384;1.0446474136201567;0.8332608466512512;0.7978838879640477;-3.623579771268708e-07;-4.272817233320402e-07;1.0447722603172347;9.999627703903643;0.8334738737191679;0.015559708297834863;0.015563628443554571;0.7977220696923365;0.014894916636941586;0.7978324275326977
26.137384;1.0446469281350488;0.833262130920424;0.7978836640708635;-3.62696750498013e-07;-4.2764873875983876e-07;1.0447703333113025;9.999652090241836;0.8334743292305472;0.01555972345677176;0.015563618346605735;0.7977200088678761;0.014894939072945812;0.7978317820665306
26.147384;1.0446464282379455;0.8332634557102716;0.7978834391411431;-3.6305885218857536e-07;-4.2799192445880577e-07;1.0447685250876189;9.999676785045306;0.8334748125798745;0.015559738209531325;0.01556360700551652;0.7977179211012358;0.014894960963404726;0.7978312179187024
26.157384;1.04464591941841;0.8332648163619799;0.7978832147736539;-3.6344322316992685e-07;-4.2830894105742637e-07;1.044766838566235;9.999701770371368;0.8334753221407692;0.015559752563304845;0.015563594428083104;0.7977158118772373;0.014894982330758887;0.7978307359847308
26.167384;1.0446454060316854;0.8332662078276015;0.7978829913748243;-3.638490161513376e-07;-4.285979477850699e-07;1.0447652751753356;9.999727034607854;0.8334758560302012;0.015559766524796815;0.015563580640653598;0.7977136864340042;0.01489500318652989;0.7978303367533763
26.177384;1.0446448914062472;0.8332676251559928;0.7978827691273934;-3.64275647591403e-07;-4.2885758274447966e-07;1.0447638344511951;9.999752560997754;0.8334764129966569;0.01555978009529352;0.01556356569927111;0.7977115497078999;0.014895023527988478;0.7978300199475005
26.187384;1.044644378756118;0.8332690634791752;0.797882548839325;-3.647227025697877e-07;-4.29086763780113e-07;1.044762514372819;9.999778316386957;0.8334769930880506;0.015559793261739218;0.015563549678857681;0.7977094059357699;0.014895043333222268;0.7978297837961447
26.197384;1.04464387145839;0.833270517591753;0.7978823327705676;-3.6518959081855914e-07;-4.292845311329585e-07;1.0447613120160963;9.999804252010183;0.8334775974273958;0.01555980599982009;0.015563532656225223;0.7977072585550388;0.014895062562081143;0.797829624654202
26.207384;1.0446433723736137;0.8332719820005502;0.7978821250976894;-3.6567510996851205e-07;-4.294502318936301e-07;1.044760224142977;9.999830312854883;0.833478227698195;0.01555981828768447;0.015563514701057308;0.7977051109935457;0.014895081162534882;0.797829537138488
26.217384;1.0446428835572765;0.8332734512603407;0.7978819314109098;-3.6617720729381317e-07;-4.295838434303188e-07;1.0447592480420118;9.99985644307093;0.8334788862148108;0.015559830111613113;0.015563495883842834;0.7977029673003149;0.014895099080090455;0.797829514768204
26.227384;1.0446424067291022;0.833274919618642;0.7978817578176111;-3.6669291331379213e-07;-4.296859523247491e-07;1.0447583824954885;9.999882582923517;0.8334795762086612;0.015559841454017712;0.015563476288004124;0.7977008315537361;0.01489511626784204;0.7978295509457543
26.237384;1.0446419435568102;0.8332763807044278;0.7978816102776237;-3.672185467201349e-07;-4.297575293086099e-07;1.0447576279986803;9.999908667761733;0.8334803014076511;0.015559852277508062;0.015563456008645117;0.7976987069003553;0.014895132686446684;0.7978296394016842
26.247384;1.044641495517469;0.8332778280488325;0.7978814941396154;-3.67750257680038e-07;-4.2979975579520534e-07;1.0447569861275876;9.999934635778233;0.8334810651363554;0.015559862526228986;0.015563435147541497;0.7976965952630932;0.014895148293171016;0.797829774093512
26.257384;1.044641064042643;0.8332792553545586;0.797881414012138;-3.68284394628107e-07;-4.298138728928548e-07;1.0447564584785944;9.999960435478636;0.8334818697266037;0.015559872138066342;0.015563413812903331;0.7976944976512582;0.014895163037135223;0.7978299493194764
26.267384;1.0446406512186097;0.8332806561568048;0.7978813739119502;-3.688174563134413e-07;-4.2980121798164296e-07;1.0447560461613108;9.999986030475798;0.8334827165459733;0.015559881043078075;0.015563392116960027;0.7976924149451776;0.014895176870504312;0.7978301600669309
26.277384;1.0446402602891078;0.8332820237868457;0.797881377074859;-3.6934607134471837e-07;-4.2976330118494077e-07;1.0447557503471745;10.000011408229872;0.8334836068592394;0.015559889149231584;0.015563370163712984;0.7976903487840128;0.014895189762244382;0.797830402071142
26.287384;1.0446398953995526;0.8332833519834605;0.7978814255624788;-3.6986717677793146e-07;-4.2970158674710977e-07;1.0447555724776671;10.000036580651539;0.8334845429803968;0.015559896341092503;0.015563348030241392;0.7976883016156044;0.014895201701972822;0.7978306713727015
26.297384;1.0446395612037611;0.833284635499156;0.797881520649256;-3.703780762102421e-07;-4.2961718210824636e-07;1.0447555137861035;10.000061562633961;0.8334855283754609;0.01555990250059034;0.015563325758453867;0.797686276008334;0.014895212699981371;0.7978309637345402
26.307384;1.044639262569368;0.8332858699181971;0.7978816637274583;-3.708762096279374e-07;-4.2951071421956246e-07;1.0447555757274922;10.00008634976974;0.8334865666380035;0.015559907533678209;0.015563303358414214;0.7976842746205591;0.014895222784086585;0.7978312740952254
26.317384;1.044639003665172;0.8332870513343518;0.7978818565509476;-3.7135896946963877e-07;-4.2938246039122623e-07;1.0447557606942435;10.000110919214197;0.8334876603423825;0.015559911389984256;0.0155632808153603;0.7976823007380976;0.014895231984529847;0.7978315961528267
26.327384;1.044638787031195;0.8332881766262769;0.7978821005024691;-3.718239900533555e-07;-4.292327268297963e-07;1.0447560709189658;10.000135241833382;0.8334888103212754;0.015559914070527503;0.015563258107222549;0.797680357688515;0.01489524031402371;0.7978319224970106
26.337384;1.0446386138639001;0.8332892435683763;0.7978823952143249;-3.722697082593485e-07;-4.2906223436575207e-07;1.0447565068464966;10.000159289965792;0.8334900154702269;0.015559915624130227;0.015563235226725154;0.7976784473405447;0.014895247767802178;0.7978322452905784
26.347384;1.0446384848842192;0.8332902504787114;0.7978827375800496;-3.7269555523576973e-07;-4.2887218494311913e-07;1.0447570672283923;10.000183039758259;0.8334912730022447;0.015559916137644828;0.015563212191081323;0.7976765694724323;0.014895254346955825;0.7978325571401841
26.357384;1.0446384005941096;0.83329119612211;0.7978831225212112;-3.731016360692577e-07;-4.286640596947928e-07;1.0447577500091274;10.000206468226578;0.8334925792584899;0.015559915719167636;0.015563189036802507;0.797674722455961;0.01489526006965955;0.7978328516708361
26.367384;1.0446383607754048;0.8332920800824449;0.7978835448279623;-3.734883285259782e-07;-4.284393814189278e-07;1.044758552329757;10.00022954930835;0.8334939309059841;0.015559914483220012;0.015563165808057873;0.7976729045384806;0.014895264958338915;0.7978331233983903
26.377384;1.044638363882234;0.8332929030635894;0.797884000002276;-3.738561064991696e-07;-4.28199534646047e-07;1.0447594698879976;10.000252254419541;0.8334953256450363;0.015559912547458523;0.015563142546547119;0.7976711148117809;0.014895269033150667;0.7978333673984224
26.387384;1.0446384070414303;0.8332936665017411;0.7978844839009652;-3.7420554826618996e-07;-4.2794583951340595e-07;1.0447604968376951;10.000274558621832;0.8334967618533071;0.015559910028688829;0.015563119282580072;0.7976693532931987;0.014895272320068926;0.7978335793939797
26.397384;1.0446384865701437;0.8332943717964834;0.7978849924248197;-3.745373369476549e-07;-4.276798155835144e-07;1.0447616264665134;10.000296445380132;0.8334982374673714;0.015559907032292533;0.015563096028280245;0.7976676205577865;0.014895274855036233;0.7978337559760422
26.407384;1.0446385983108455;0.8332950203386968;0.7978855216578798;-3.748521273548738e-07;-4.2740323333928974e-07;1.044762852008302;10.000317904695219;0.8334997491967235;0.01555990364444343;0.015563072777162028;0.7976659174563839;0.014895276673885207;0.7978338948493111
26.417384;1.0446387375432102;0.833295614272755;0.7978860680960385;-3.751504510109831e-07;-4.271179873042092e-07;1.0447641671441692;10.000338934431129;0.8335012927876422;0.015559899936748259;0.015563049511013873;0.7976642446034962;0.01489527779140722;0.7978339952909095
26.427384;1.0446388992837667;0.8332961565045505;0.797886628898599;-3.7543283166109526e-07;-4.268259590770349e-07;1.0447655664338045;10.000359543557103;0.8335028637342567;0.015559895982667556;0.01556302621586428;0.7976626015875645;0.014895278188201;0.797834058241705
