time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.437384;1.04463907904447;0.8332966498166297;0.7978872021148347;-3.7569983786060654e-07;-4.2652883659500397e-07;1.044767046138026;10.000379744973358;0.8335044577390975;0.015559891867036007;0.015563002897151425;0.7976609868830299;0.014895277816670438;0.7978340856316213
26.447384;1.04463927310909;0.8332970963498804;0.7978877866355489;-3.7595182918310543e-07;-4.26228112079926e-07;1.044768604579357;10.000399548339718;0.8335060706780367;0.01555988768337409;0.015562979574699222;0.7976593986172981;0.01489527661421518;0.7978340797647447
26.457384;1.044639478579546;0.8332974976692819;0.7978883819660549;-3.7618868109413476e-07;-4.259253254963495e-07;1.04477024111367;10.000418964402828;0.8335076981052707;0.015559883534451051;0.015562956263519962;0.7976578349442865;0.0148952745128969;0.7978340433714718
26.467384;1.0446396931641104;0.8332978547119603;0.7978889878339611;-3.7640980221450256e-07;-4.2562214354150357e-07;1.0447719547934766;10.000438010144666;0.8335093351291866;0.015559879534370696;0.015562932965430746;0.7976562938579341;0.014895271448548242;0.7978339795344118
26.477384;1.044639914007713;0.8332981675603579;0.7978896036698779;-3.7661430285325416e-07;-4.253202204290522e-07;1.0447737439946156;10.000456707328246;0.8335109772847042;0.015559875804035223;0.015562909673150705;0.7976547734382976;0.014895267373686783;0.7978338910166057
26.487384;1.0446401365292703;0.8332984355852651;0.7978902286285321;-3.768010885151909e-07;-4.2502126110988643e-07;1.0447756066558236;10.00047507701593;0.8335126214467702;0.015559872471196456;0.015562886369826263;0.7976532726840366;0.01489526226345692;0.7978337796526244
26.497384;1.0446403544055822;0.8332986582028579;0.7978908622084305;-3.7696893157611963e-07;-4.247271789842777e-07;1.0447775400168287;10.000493135267092;0.833514265672356;0.015559869673308982;0.015562863024062233;0.7976517922365532;0.014895256099064525;0.7978336458463203
26.507384;1.0446405604048197;0.8332988359803526;0.7978915045649688;-3.771165677292972e-07;-4.244398508415295e-07;1.0447795398547404;10.00051089690718;0.8335159084962844;0.015559867545982464;0.015562839594699854;0.7976503341778922;0.01489524884494172;0.7978334879314594
26.517384;1.044640747176097;0.8332989714033499;0.7978921563558378;-3.77242766900236e-07;-4.2416071167678117e-07;1.044781600545843;10.000528384534476;0.8335175485724938;0.015559866206157178;0.015562816043144993;0.7976489007288443;0.014895240449747745;0.7978333023735628
26.527384;1.0446409075893806;0.833299068533766;0.7978928185847697;-3.773465140061984e-07;-4.238907089785321e-07;1.0447837161543077;10.000545630332923;0.8335191843050722;0.01555986574558305;0.015562792343384863;0.7976474929078102;0.014895230859382946;0.7978330853784186
26.537384;1.0446410351149535;0.8332991317664171;0.797893492387735;-3.7742725495153823e-07;-4.2363036197455696e-07;1.0447858811997617;10.000562665911565;0.8335208129915651;0.015559866232691707;0.015562768492738945;0.7976461103364362;0.014895220020475063;0.7978328344152104
26.547384;1.044641124289779;0.8332991645804748;0.7978941787660566;-3.7748481362440966e-07;-4.2337966179085773e-07;1.0447880907087135;10.000579511861481;0.8335224302505374;0.015559867720221094;0.015562744518595455;0.7976447519678019;0.014895207890469844;0.7978325483478238
26.557384;1.0446411705817615;0.8332991689951156;0.7978948786125444;-3.7751915118826636e-07;-4.2313816391845203e-07;1.0447903402263967;10.000596176146045;0.83352403057635;0.015559870255033076;0.015562720466134522;0.7976434164169832;0.014895194454682762;0.7978322269245555
26.567384;1.0446411696988265;0.8332991462185112;0.7978955930663288;-3.7753043527157836e-07;-4.2290533314190764e-07;1.0447926254244444;10.000612652837928;0.8335256083376777;0.01555987388384527;0.015562696370857238;0.7976421016364742;0.014895179726448568;0.7978318707275562
26.577384;1.044641117270926;0.8332990977255479;0.7978963236785601;-3.775191831640837e-07;-4.226808073235926e-07;1.04479494053029;10.000628917036497;0.8335271581575755;0.015559878652439496;0.015562672241900347;0.7976408052850353;0.014895163737259697;0.7978314812427687
26.587384;1.044641009217497;0.833299025355655;0.7978970718437391;-3.774862072381954e-07;-4.224645825414869e-07;1.0447972769804466;10.00064492381283;0.8335286750138557;0.015559884601818317;0.01556264806813594;0.7976395261392858;0.014895146531964089;0.7978310603816624
26.597384;1.044640842067602;0.8332989305006623;0.7978978380615689;-3.7743247156205313e-07;-4.222570907985558e-07;1.0447996244385558;10.000660611111874;0.8335301547176222;0.0155598917714647;0.015562623825459974;0.7976382652058175;0.014895128166226854;0.7978306101527141
26.607384;1.0446406124861;0.8332988134209316;0.7978986219595826;-3.773589983721098e-07;-4.220588828085878e-07;1.0448019733134808;10.000675905821959;0.8335315942173738;0.01555990021397196;0.015562599470125978;0.7976370256033084;0.014895108705848363;0.7978301332085258
26.617384;1.0446403161996758;0.8332986736736703;0.7978994226935121;-3.772669525380918e-07;-4.218701540734172e-07;1.0448043160737872;10.000690737955825;0.8335329912123052;0.015559910005020425;0.015562574934783777;0.7976358113766829;0.014895088228209438;0.7978296334144672
26.627384;1.0446399477910164;0.8332985116315403;0.7979002393074213;-3.771576831255125e-07;-4.216906541153819e-07;1.0448066466751673;10.000705053741811;0.8335343436806323;0.01555992123343978;0.015562550143260358;0.7976346262653281;0.014895066823675245;0.7978291154268096
26.637384;1.0446395018921746;0.8332983293475191;0.7979010713442116;-3.770325369748193e-07;-4.2152002125816183e-07;1.0448089593262313;10.000718813393686;0.833535650015219;0.015559933979246024;0.01556252503245101;0.7976334734478068;0.014895044596892537;0.797828583544789
26.647384;1.0446389744042406;0.8332981300929067;0.7979019191266151;-3.7689272030572326e-07;-4.2135820124709306e-07;1.0448112474883269;10.000731981605174;0.8335369096971474;0.015559948297763916;0.015562499561383208;0.7976323558722567;0.014895021661885497;0.7978280408632593
26.657384;1.044638363110308;0.8332979177905465;0.7979027831355874;-3.7673922923985557e-07;-4.2120554032620686e-07;1.044813503776809;10.000744528680373;0.8335381237952411;0.015559964221480508;0.015562473704966776;0.7976312761552946;0.014894998130158222;0.7978274893340631
26.667384;1.0446376679717273;0.8332976966366021;0.7979036632459452;-3.765726878284997e-07;-4.2106243899208627e-07;1.0448157208963809;10.000756437317456;0.8335392946797779;0.015559981767661362;0.015562447445012477;0.797630236311415;0.01489497410114072;0.7978269304140782
26.677384;1.044636890901573;0.8332974707696555;0.7979045584743472;-3.7639332028344165e-07;-4.2092896932389795e-07;1.0448178924043452;10.000767699949042;0.8335404249302025;0.015560000930592089;0.015562420769860488;0.7976292382079375;0.01489494965555151;0.7978263658811932
26.687384;1.0446360349162838;0.8332972442889047;0.7979054671012837;-3.7620124945694217e-07;-4.20804884084165e-07;1.0448200128847187;10.000778311335983;0.8335415159969021;0.015560021666624405;0.0155623936762191;0.7976282840165074;0.014894924853605681;0.7978257985732176
26.697384;1.044635103227023;0.833297021620785;0.7979063869047913;-3.759968934557596e-07;-4.206899999234871e-07;1.0448220781578712;10.000788264813515;0.8335425675839718;0.015560043894771232;0.015562366161038801;0.7976273758469664;0.014894899740612798;0.7978252325112241
26.707384;1.0446340987834424;0.8332968079638993;0.7979073153021086;-3.757812239107235e-07;-4.2058457747270606e-07;1.0448240852211756;10.000797552056483;0.8335435781778937;0.015560067519813769;0.015562338208771165;0.7976265156103627;0.014894874352760492;0.797824672125628
26.717384;1.0446330243117827;0.8332966090599965;0.797908249462625;-3.7555593459924434e-07;-4.204893386720192e-07;1.0448260317070435;10.000806166883972;0.8335445460848416;0.015560092461003818;0.015562309787992714;0.797625705260769;0.014894848725344146;0.7978241211216994
26.727384;1.0446318826139902;0.8332964301151518;0.7979091865149225;-3.753234219319316e-07;-4.2040521269081904e-07;1.0448279153610522;10.00081410828369;0.8335454701165141;0.015560118663919573;0.015562280860805904;0.7976249464871521;0.014894822901149893;0.7978235817461841
26.737384;1.0446306764424187;0.8332962749929349;0.7979101237947837;-3.7508638601606194e-07;-4.20333153213135e-07;1.0448297335451782;10.000821377964984;0.8335463495652348;0.015560146097294688;0.0155622513923521;0.797624240333687;0.014894796924432298;0.7978230547308442
26.747384;1.044629407613689;0.8332961463748534;0.7979110592063314;-3.74847421203823e-07;-4.202740336681292e-07;1.0448314827234007;10.000827976257446;0.8335471836502387;0.015560174741145778;0.015562221348189284;0.7976235873903443;0.014894770826863274;0.7978225400979203
26.757384;1.044628076422985;0.8332960464520845;0.7979119915905432;-3.7460898032494725e-07;-4.202285273829794e-07;1.0448331585299093;10.000833899678586;0.8335479711175077;0.015560204572124226;0.015562190687350007;0.797622988018228;0.01489474462546434;0.7978220384375505
26.767384;1.0446266821627954;0.8332959777963759;0.7979129208166371;-3.743734147295252e-07;-4.2019702845546686e-07;1.044834756461479;10.000839143482539;0.8335487104919461;0.015560235565650987;0.015562159362696363;0.7976224422294252;0.014894718334499117;0.7978215516165712
26.777384;1.0446252238202762;0.8332959442107929;0.7979138474052287;-3.741428588134512e-07;-4.2017960437716756e-07;1.0448362720308204;10.000843707858301;0.8335494006487151;0.015560267707423013;0.01556212732873887;0.7976219496033381;0.014894691977077533;0.7978210828661322
26.787384;1.0446237001841818;0.8332959508342188;0.797914771684836;-3.739191985031833e-07;-4.201760300124253e-07;1.0448377003697715;10.000847597775092;0.8335500410818016;0.01556030098631704;0.01556209455542833;0.7976215092673716;0.014894665584906187;0.7978206363370998
26.797384;1.0446221098135213;0.833296003468972;0.7979156932148173;-3.737041719968108e-07;-4.201858460128815e-07;1.04483903683824;10.000850818106102;0.8335506315325927;0.015560335372752978;0.015562061041046949;0.7976211195048577;0.014894639187908563;0.7978202159302082
26.807384;1.0446204510292272;0.8332961078521796;0.7979166109227652;-3.7349944449642817e-07;-4.2020831160172674e-07;1.0448402781930188;10.00085337550915;0.833551171520407;0.01556037080530258;0.015562026812397878;0.7976207772635078;0.014894612805830636;0.7978198243604249
26.817384;1.0446187216510419;0.8332962688394817;0.7979175232598081;-3.733067209509007e-07;-4.202424755719815e-07;1.0448414226465828;10.000855283279085;0.8335516606469879;0.015560407194048451;0.015561991912154311;0.7976204783168407;0.01489458644404149;0.7978194631113198
26.827384;1.044616918861558;0.8332964896807216;0.7979184280723007;-3.7312789584159986e-07;-4.2028737110467173e-07;1.0448424692286609;10.000856559116515;0.833552099099392;0.015560444431495644;0.015561956384406774;0.7976202180200775;0.014894560087877035;0.797819132456914
26.837384;1.04461503998501;0.8332967719222771;0.7979193227074184;-3.729650095806238e-07;-4.203419730350505e-07;1.044843417324616;10.00085722193574;0.833552487416689;0.015560482399816613;0.015561920266590758;0.7976199918434241;0.014894533705260796;0.7978188310202062
26.847384;1.0446130836674181;0.8332971157626486;0.7979202044500424;-3.728199766034494e-07;-4.204050321022186e-07;1.0448442662622304;10.000857295152285;0.8335528263553909;0.015560520976798473;0.015561883591558126;0.7976197952236241;0.014894507258752795;0.7978185556154671
26.857384;1.0446110499652161;0.833297520915101;0.7979210707525813;-3.7269440396882185e-07;-4.2047508854638833e-07;1.0448450151873607;10.000856807565237;0.8335531176677856;0.015560560043329808;0.01556184639797661;0.7976196231824675;0.014894480708619168;0.7978183021174903
26.867384;1.0446089396792972;0.8332979876189348;0.7979219192618179;-3.725897130913578e-07;-4.2055064210844006e-07;1.0448456633331302;10.000855784554753;0.8335533644950732;0.015560599484348445;0.015561808735421552;0.7976194704317051;0.014894454010295963;0.7978180668236804
26.877384;1.0446067542927686;0.8332985168068464;0.7979227481243834;-3.725072826536973e-07;-4.206304028262803e-07;1.0448462101482625;10.000854240175675;0.8335535702809593;0.015560639185312848;0.015561770655704148;0.7976193318302103;0.014894427118605294;0.7978178474391511
26.887384;1.0446044963674759;0.8332991097773697;0.7979235562333149;-3.724484117987451e-07;-4.2071341735193776e-07;1.0448466554575175;10.000852178735574;0.8335537374206803;0.0155606790391728;0.015561732200196883;0.797619202485702;0.01489439998974876;0.7978176434728431
26.897384;1.044602169621413;0.833299767879414;0.7979243429994396;-3.724142865059491e-07;-4.207988962222318e-07;1.0448469997709884;10.000849598041434;0.8335538668753031;0.015560718958573864;0.015561693400078591;0.7976190774802803;0.014894372576147993;0.7978174557369806
26.907384;1.0445997782798635;0.8333004920177179;0.7979251079624723;-3.7240586797726095e-07;-4.2088599347765054e-07;1.0448472444112193;10.000846492091016;0.8335539580937026;0.015560758878883236;0.015561654294519365;0.7976189517709412;0.014894344822415754;0.7978172850942893
26.917384;1.0445973259618748;0.8333012823521682;0.7979258506729978;-3.724236864357264e-07;-4.20973813289433e-07;1.0448473915246668;10.000842856102969;0.8335540087571806;0.015560798759653221;0.015561614945383499;0.7976188205359729;0.014894316668226958;0.7978171317163992
26.927384;1.0445948152086832;0.8333021381382674;0.7979265710517898;-3.724678901844986e-07;-4.210615224003464e-07;1.0448474438701754;10.00083868835599;0.8335540153050589;0.015560838586402413;0.01556157542917877;0.797618679649212;0.014894288052008018;0.7978169952379265
26.937384;1.0445922481633507;0.8333030572289157;0.7979272697008843;-3.725384418932453e-07;-4.211483533093089e-07;1.0448474047828342;10.000833987618716;0.8335539742543902;0.015560878360824763;0.01556153582200972;0.7976185257945392;0.01489425890821343;0.7978168749952207
26.947384;1.044589627665274;0.8333040357632466;0.7979279475248772;-3.726351215671083e-07;-4.212335278780524e-07;1.044847278603115;10.000828748163164;0.8335538828495568;0.015560918081380826;0.015561496197538643;0.7976183560669626;0.014894229173433736;0.7978167700964405
26.957384;1.0445869578707971;0.8333050683485289;0.7979286051702429;-3.7275741221616603e-07;-4.2131620566076173e-07;1.0448470706622324;10.000822956753451;0.833553738734197;0.015560957724693751;0.015561456627141498;0.7976181673175209;0.014894198807610132;0.7978166793238829
26.967384;1.0445842443094633;0.8333061480060922;0.7979292429093631;-3.7290447777638113e-07;-4.2139543164771646e-07;1.0448467866353872;10.000816598867688;0.8335535394556975;0.015560997239505733;0.015561417170470538;0.7976179558539078;0.014894167802278821;0.7978166008583776
26.977384;1.044581493574142;0.8333072660810262;0.7979298607372931;-3.7307527712397166e-07;-4.214700180230527e-07;1.044846432024773;10.000809667333534;0.8335532821735555;0.015561036554391713;0.015561377871010548;0.7976177176531356;0.014894136171335014;0.7978165322672657
26.987384;1.0445787122838082;0.8333084130715004;0.797930458561754;-3.7326868491348813e-07;-4.2153848501188076e-07;1.044846012295511;10.000802159967042;0.8335529639493484;0.015561075581847168;0.015561338763769987;0.7976174486734595;0.014894103947363119;0.7978164709232752
26.997384;1.044575905906084;0.8333095798744736;0.7979310364160119;-3.734835843257037e-07;-4.2159928587297753e-07;1.0448455333736268;10.000794068858198;0.8335525825876021;0.015561114221078146;0.015561299880453721;0.7976171449614478;0.014894071178839301;0.7978164145843291
27.007384;1.044573078766752;0.8333107584209238;0.797931594202004;-3.737189977025477e-07;-4.2165115797334635e-07;1.0448450014759956;10.000785375573642;0.8335521370330007;0.015561152374291893;0.015561261250521059;0.7976168025170247;0.014894037924212802;0.797816361756266
27.017384;1.0445702347673638;0.8333119418115603;0.7979321314042954;-3.739740889118541e-07;-4.216932046365972e-07;1.0448444223175726;10.000776053854523;0.8335516270696812;0.015561189957786516;0.015561222910098342;0.7976164174518076;0.014894004256650956;0.7978163114599329
27.027384;1.0445673778163875;0.8333131240302246;0.79793264749721;-3.74247956151514e-07;-4.217246531358915e-07;1.0448438009046812;10.000766072053532;0.8335510531118164;0.015561226892533468;0.015561184911655522;0.7976159867122588;0.01489397026746334;0.7978162627554936
27.037384;1.0445645124533223;0.833314298886615;0.7979331422113319;-3.745394919665185e-07;-4.2174466173226055e-07;1.0448431420365156;10.000755396230176;0.8335504163223594;0.015561263093517116;0.015561147315965872;0.7976155086200875;0.014893936052931076;0.7978162149579259
27.047384;1.0445616446916133;0.8333154590042374;0.7979336152586753;-3.748474688630273e-07;-4.217525835790947e-07;1.0448424503398492;10.00074399626665;0.8335497187158553;0.015561298473121567;0.015561110169161554;0.7976149827010729;0.01489390169896788;0.7978161685389256
27.057384;1.0445587816973962;0.8333165961344284;0.7979340663114176;-3.7517069550284696e-07;-4.2174850629635344e-07;1.0448417296409438;10.000731853226014;0.8335489630218222;0.015561332954974612;0.01556107348850832;0.7976144090075084;0.014893867275379714;0.797816125301875
27.067384;1.0445559303043157;0.8333177022239192;0.7979344951135044;-3.7550805118462775e-07;-4.2173345197892146e-07;1.044840983118832;10.000718961885903;0.833548152250696;0.01556136648489664;0.015561037270435467;0.7976137875321585;0.014893832837244823;0.7978160871166627
27.077384;1.0445530958509184;0.8333187696827364;0.7979349013042127;-3.758583885195138e-07;-4.2170908221925987e-07;1.0448402143335207;10.000705326320341;0.8335472894129083;0.015561399029337172;0.015561001511017752;0.79761311825699;0.014893798432004968;0.7978160547970908
27.087384;1.0445502818392123;0.8333197910769214;0.7979352842856606;-3.762204874965275e-07;-4.2167729229954825e-07;1.044839427523066;10.000690960166896;0.8335463778900922;0.015561430568797822;0.015560966223989387;0.7976124013395226;0.014893764106555752;0.7978160283936558
27.097384;1.0445474903784202;0.8333207592504663;0.7979356434494569;-3.765930699828519e-07;-4.2163991780592874e-07;1.0448386271242909;10.000675894239572;0.8335454218679522;0.015561461097719786;0.015560931445217687;0.7976116367330814;0.014893729910629098;0.7978160077634969
27.107384;1.0445447231354685;0.8333216672944552;0.797935978662264;-3.769746210448164e-07;-4.215985883382323e-07;1.044837817317112;10.000660174243974;0.8335444261905531;0.015561490632631632;0.015560897218124186;0.7976108236752155;0.014893695900415688;0.7978159924966982
27.117384;1.0445419820783832;0.8333225081364408;0.7979362904071695;-3.7736314178706344e-07;-4.2155496842311306e-07;1.0448370017216768;10.000643845474157;0.8335433960306389;0.015561519217745845;0.01556086357289005;0.7976099606706771;0.014893662142034733;0.7978159819393469
27.127384;1.0445392698535987;0.833323274861096;0.7979365792592906;-3.777563630584713e-07;-4.215112310950717e-07;1.0448361835549311;10.000626945201265;0.8335423367420027;0.01556154691797254;0.01556083052035587;0.7976090455602004;0.014893628713838477;0.7978159755010437
27.137384;1.0445365899207293;0.8333239615722452;0.7979368454389698;-3.7815233761904264e-07;-4.2147001879346377e-07;1.044835366245864;10.000609510265326;0.833541253514551;0.015561573806303441;0.015560798060576997;0.7976080753315418;0.014893595709243415;0.7978159726388402
27.147384;1.0445339460468988;0.8333245636252157;0.7979370888297954;-3.78549709347161e-07;-4.214338484072147e-07;1.0448345541401474;10.000591584609158;0.8335401507216278;0.01556159995405094;0.015560766192521003;0.7976070465778645;0.014893563238185413;0.797815972677229
27.157384;1.0445313410455768;0.8333250775073777;0.7979373090351335;-3.789474970475622e-07;-4.214048165872977e-07;1.044833752913931;10.000573217979563;0.8335390319164239;0.015561625427341276;0.015560734919266342;0.7976059566949613;0.014893531424506043;0.7978159748317143
27.167384;1.044528776002319;0.8333255011151883;0.7979375054845159;-3.7934483224129985e-07;-4.213849699877144e-07;1.0448329690777842;10.000554465167335;0.8335379008334551;0.015561650287329502;0.015560704245853782;0.7976048045232192;0.014893500400833997;0.7978159783022302
27.177384;1.0445262507463764;0.833325833750579;0.7979376779423188;-3.797409849485641e-07;-4.2137678345590956e-07;1.0448322087027018;10.000535391784663;0.8335367622987602;0.015561674587691402;0.01556067417592208;0.7976035901782748;0.014893470305244415;0.7978159823901472
27.187384;1.0445237646070116;0.8333260752553177;0.7979378272534825;-3.801356600994254e-07;-4.2138314895693353e-07;1.0448314763636173;10.000516075600554;0.8335356220796473;0.015561698381901147;0.015560644719420652;0.7976023147978573;0.014893441279270116;0.7978159867010653
27.197384;1.0445213167760965;0.8333262250234601;0.7979379554246074;-3.80529167344479e-07;-4.2140695747579666e-07;1.044830774941501;10.000496598272736;0.8335344856368913;0.01556172174377923;0.015560615904897828;0.7976009804177149;0.014893413465086892;0.7978159911422024
27.207384;1.0445189064555886;0.8333262818706317;0.7979380648115264;-3.8092219521613466e-07;-4.2145075316463296e-07;1.0448301061433902;10.000477039208574;0.8335333568042461;0.015561744770650079;0.015560587782622738;0.7975995899705454;0.014893387000610011;0.7978159954110744
27.217384;1.0445165331322035;0.8333262451006764;0.7979381576357615;-3.8131551998783526e-07;-4.2151659122408225e-07;1.0448294710402033;10.000457477170112;0.8335322376542589;0.0155617675613093;0.015560560414495198;0.797598147686174;0.014893362010679829;0.7978159983783342
27.227384;1.0445141969799268;0.8333261157452138;0.7979382364698556;-3.8170986644256745e-07;-4.2160601827846937e-07;1.0448288703695967;10.00043799273175;0.8335311291789957;0.015561790201542344;0.015560533853626522;0.7975966596283961;0.014893338602988901;0.7978159979706687
27.237384;1.0445118990206492;0.8333258965330392;0.7979383045659827;-3.821057515698249e-07;-4.217202129512484e-07;1.0448283048311509;10.000418666242938;0.8335300316566776;0.01556181277122778;0.015560508133617304;0.7975951336638426;0.014893316872799656;0.7978159916422431
27.247384;1.0445096413292483;0.8333255908714509;0.797938365115696;-3.8250347641754e-07;-4.218601338343572e-07;1.044827775289387;10.000399571820594;0.8335289449198054;0.015561835353368443;0.015560483284334596;0.7975935787532389;0.014893296902536182;0.7978159771015813
27.257384;1.0445074274276176;0.833325202268568;0.7979384205594385;-3.8290337295479086e-07;-4.2202652794000056e-07;1.0448272831434593;10.000380770339648;0.8335278687460054;0.015561858033540791;0.015560459352033106;0.7975920040866374;0.0148932787492425;0.7978159525982493
27.267384;1.0445052619918411;0.8333247344548396;0.7979384730057099;-3.8330597717077923e-07;-4.222198674087184e-07;1.0448268310529145;10.000362305769418;0.8335268025798999;0.01556188089837224;0.015560436396371745;0.7975904188116221;0.014893262430722275;0.7978159165946961
27.277384;1.04450314960488;0.8333241912518236;0.7979385247771734;-3.8371210657046865e-07;-4.224401420282792e-07;1.0448264231517248;10.000344210360824;0.8335257449544959;0.015561904035062428;0.015560414466445068;0.7975888324335642;0.014893247927323564;0.7978158677058571
27.287384;1.0445010936476573;0.8333235760300354;0.797938578431326;-3.841229510906061e-07;-4.2268650438553123e-07;1.044826063917591;10.00032651461171;0.8335246938587929;0.015561927522133655;0.015560393574900702;0.7975872549384646;0.014893235198561313;0.797815805403811
27.297384;1.0444990962058167;0.83332289176857;0.7979386370782824;-3.845399506006073e-07;-4.229571426502693e-07;1.0448257564600147;10.000309249653814;0.8335236477229208;0.015561951414124791;0.01556037369494101;0.7975856959907196;0.014893224193092818;0.7978157307382668
27.307384;1.0444971584183196;0.8333221418285867;0.7979387051941472;-3.849644649378922e-07;-4.232496106196789e-07;1.0448255020101986;10.000292443327671;0.8335226061058681;0.01556197573346714;0.015560354778829449;0.7975841640340678;0.014893214847159013;0.7978156462403087
27.317384;1.044495280519644;0.8333213301477851;0.7979387889507391;-3.8539746225578696e-07;-4.23561308246756e-07;1.044825300826806;10.000276119629094;0.8335215698525557;0.015562000472830628;0.015560336771843543;0.7975826664173823;0.01489320708583434;0.7978155550714098
27.327384;1.0444934617178856;0.8333204608264111;0.7979388955009806;-3.858392032403696e-07;-4.238897785670501e-07;1.0448251529069013;10.000260302358459;0.8335205403707425;0.015562025606429462;0.015560319622437162;0.7975812100587812;0.014893200827846361;0.7978154599624366
27.337384;1.0444917002921015;0.8333195383806042;0.797939031904761;-3.862890706847189e-07;-4.2423272998299146e-07;1.044825057643021;10.000245016500076;0.8335195185439942;0.01556205110395002;0.015560303298012588;0.7975798016835114;0.014893195988181434;0.7978153628572535
27.347384;1.0444899943935606;0.8333185681196933;0.7979392045073681;-3.8674587915120816e-07;-4.245878394815082e-07;1.0448250134965453;10.000230282172438;0.8335185045533587;0.015562076933412444;0.015560287792516002;0.797578447874387;0.014893192480515478;0.7978152657596201
27.357384;1.0444883433013776;0.8333175554638933;0.7979394187327439;-3.8720846046392874e-07;-4.249525921197383e-07;1.044825018587743;10.000216112069838;0.8335174983067589;0.01556210305365474;0.01556027312054415;0.7975771550453067;0.01489319021678802;0.7978151715382653
27.367384;1.0444867477603264;0.8333165052806564;0.7979396788945393;-3.87675925466148e-07;-4.2532427632945055e-07;1.0448250712378473;10.000202520414033;0.8335164997706992;0.01556212941140006;0.015560259308034473;0.7975759289604909;0.014893189104557381;0.7978150832376679
27.377384;1.0444852090255874;0.8333154222376526;0.7979399881398825;-3.8814748073566745e-07;-4.2570004766201477e-07;1.044825169630217;10.00018952751776;0.8335155093726038;0.015562155946833295;0.015560246383872253;0.79757477428471;0.014893189049050064;0.7978150025302208
27.387384;1.0444837281024106;0.8333143110335404;0.7979403488677246;-3.8862217674122503e-07;-4.260770101428954e-07;1.0448253110654309;10.000177155374399;0.8335145281032392;0.015562182599250157;0.015560234375277593;0.7975736946444542;0.014893189960608613;0.7978149291905715
27.397384;1.0444823061525308;0.8333131760658679;0.7979407634425522;-3.890988087977959e-07;-4.2645226788731543e-07;1.0448254914604604;10.000165425060278;0.8335135571087995;0.015562209307091724;0.01556022330711905;0.7975726930826679;0.014893191768126713;0.7978148619414794
27.407384;1.0444809449036119;0.8333120216427246;0.7979412348241638;-3.8957604064581917e-07;-4.2682295309422535e-07;1.0448257054025372;10.000154351223468;0.8335125972478014;0.015562236002398986;0.015560213198166965;0.7975717727681683;0.01489319442676389;0.797814799542393
27.417384;1.044479646104953;0.8333108524214694;0.7979417667424015;-3.9005272557449206e-07;-4.2718623979214814e-07;1.044825946531753;10.000143930811488;0.833511648777085;0.015562262605637915;0.015560204059185612;0.7975709372675226;0.014893197906188493;0.7978147414264815
27.427384;1.044478410796261;0.8333096728629239;0.7979423631110188;-3.9052811522544775e-07;-4.2753933678079407e-07;1.0448262076389978;10.000134139014257;0.8335107113058084;0.015562289031939085;0.01556019590644415;0.7975701898906737;0.014893202175051882;0.7978146875581358
27.437384;1.0444772391004555;0.8333084864768594;0.7979430269144189;-3.910017024250031e-07;-4.278794988562013e-07;1.0448264806058003;10.000124935572865;0.8335097841278041;0.015562315206127268;0.015560188781987486;0.7975695330660709;0.014893207198584616;0.7978146377439416
27.447384;1.0444761302949672;0.8333072961881215;0.7979437593669862;-3.9147287744725855e-07;-4.2820396009434105e-07;1.0448267571371324;10.000116275054864;0.8335088666673791;0.015562341069997699;0.015560182757293713;0.7975689684883328;0.014893212942880724;0.7978145911451912
27.457384;1.0444750830026157;0.8333061052025313;0.7979445601329667;-3.919407707424744e-07;-4.2850976307332336e-07;1.044827030224773;10.000108120355517;0.8335079587988368;0.015562366585706814;0.01556017791581939;0.7975684970589452;0.014893219373394002;0.7978145462247166
27.467384;1.0444740961721133;0.8333049171453611;0.7979454282752045;-3.9240433404284133e-07;-4.287938058441778e-07;1.0448272953692062;10.000100453486688;0.8335070608574752;0.015562391748606215;0.015560174330102825;0.7975681180165938;0.014893226450716893;0.7978145009097182
27.477384;1.0444731702614234;0.8333037355341;0.7979463627086218;-3.928624317438717e-07;-4.2905320881986207e-07;1.0448275510295373;10.00009327492992;0.833506173188746;0.015562416590814128;0.015560172051032727;0.7975678285559703;0.014893234137862442;0.7978144527062137
27.487384;1.0444723064685497;0.8333025634712582;0.7979473620973486;-3.933138392137226e-07;-4.292855672949891e-07;1.0448277978185656;10.000086595642356;0.8335052956278778;0.015562441158049114;0.015560171113041301;0.7975676245365714;0.014893242408776734;0.7978143988222439
27.497384;1.0444715043209931;0.8333014040733173;0.7979484247954457;-3.937572751435624e-07;-4.2948881849588656e-07;1.0448280369282894;10.000080429891971;0.833504427347619;0.015562465486260942;0.01556017154171239;0.797567501026854;0.014893251238642024;0.7978143365581754
27.507384;1.0444707606253334;0.8333002609177151;0.7979495484399883;-3.9419166712616405e-07;-4.2966101044890566e-07;1.0448282695711544;10.000074786565342;0.833503567164961;0.015562489599171392;0.015560173356146968;0.7975674522599094;0.014893260589259246;0.797814263880673
27.517384;1.0444700709436665;0.8332991377666138;0.7979507295474558;-3.946164295346884e-07;-4.2980027957067866e-07;1.044828497513436;10.000069661069038;0.8335027143621478;0.01556251351177687;0.015560176574077619;0.797567471812677;0.014893270410728776;0.7978141797867027
27.527384;1.044469431463137;0.8332980383724219;0.7979519639880462;-3.950313767417989e-07;-4.299050119893955e-07;1.0448287231282116;10.00006503869397;0.8335018690543462;0.01556253723285723;0.015560181219719681;0.797567553230001;0.014893280657344849;0.7978140842944572
27.537384;1.0444688392180501;0.8332969666838206;0.7979532475733797;-3.9543654451263277e-07;-4.299740111058467e-07;1.0448289488085736;10.00006089991991;0.833501031837746;0.015562560764491995;0.015560187322422852;0.7975676905500758;0.014893291299945663;0.7978139782598291
27.547384;1.0444682910072054;0.8332959265446949;0.7979545761364589;-3.958321647378379e-07;-4.3000648409603514e-07;1.0448291765238646;10.000057215194472;0.8335002041648103;0.015562584089562317;0.015560194906578912;0.7975678781855813;0.014893302321539646;0.7978138630098451
27.557384;1.0444677826090336;0.8332949213371205;0.7979559455827566;-3.962185824033581e-07;-4.300018609227992e-07;1.0448294077581408;10.000053942983817;0.833499388515386;0.015562607162848451;0.0155602039881845;0.7975681106745568;0.014893313707385464;0.7978137397546483
27.567384;1.0444673092870147;0.833293954620333;0.7979573521550253;-3.9659621696076525e-07;-4.2995958619804303e-07;1.0448296439480218;10.000051040282923;0.8334985868605226;0.015562629920545726;0.015560214583887497;0.7975683831536511;0.014893325444594319;0.7978136092328554
27.577384;1.0444668668210022;0.8332930309049928;0.7979587929013753;-3.969656897988046e-07;-4.2987901219901844e-07;1.044829887051941;10.000048475122805;0.8334977994671453;0.015562652295909855;0.015560226720819895;0.7975686918734151;0.014893337520622179;0.797813471967828
27.587384;1.044466451718842;0.833292155184913;0.7979602661031964;-3.973278359674456e-07;-4.297596106136015e-07;1.0448301394474488;10.000046231873169;0.8334970256154348;0.015562674230737374;0.01556024043317849;0.7975690339564003;0.014893349912749114;0.7978133287201169
27.597384;1.0444660605650293;0.8332913314292072;0.7979617712377457;-3.9768352397064366e-07;-4.296013862706853e-07;1.044830403314249;10.000044306538063;0.8334962646339312;0.015562695682551888;0.015560255744491326;0.797569407064401;0.014893362580425786;0.7978131806987669
27.607384;1.0444656897429343;0.8332905614525332;0.7979633083819136;-3.980334562842507e-07;-4.294050395566502e-07;1.0448306803315546;10.00004269509182;0.8334955159197769;0.015562716626386199;0.015560272651194607;0.7975698096274388;0.014893375468615199;0.7978130298794286
27.617384;1.0444653362370286;0.8332898452760485;0.7979648775290366;-3.983780455377868e-07;-4.291717399197718e-07;1.0448309720150766;10.000041384210903;0.8334947785568516;0.015562737048972266;0.015560291120571933;0.7975702410874558;0.014893388519753394;0.7978128795110484
27.627384;1.0444649981794731;0.8332891823470614;0.7979664783398766;-3.987175047846919e-07;-4.289027730576964e-07;1.0448312804099311;10.000040349343726;0.8334940513322302;0.015562756943355007;0.015560311098017268;0.7975707014879665;0.014893401680898059;0.7978127342286633
27.637384;1.044464674062421;0.833288572213414;0.7979681101522468;-3.990520301808075e-07;-4.285994757290053e-07;1.0448316084972555;10.000039557286632;0.8334933330763058;0.015562776308673448;0.01556033251327679;0.7975711908515284;0.014893414901294269;0.7978125996409635
27.647384;1.044464361689912;0.8332880144487589;0.7979697719626421;-3.9938167038371566e-07;-4.282634724087579e-07;1.0448319599288556;10.000038969675591;0.8334926227185334;0.015562795144339848;0.015560355284074059;0.7975717089775698;0.014893428130966623;0.7978124818435871
27.657384;1.0444640577491753;0.833287508274648;0.7979714622036763;-3.9970602644974263e-07;-4.2789669875372263e-07;1.0448323384936846;10.000038543843964;0.833491918867826;0.015562813441315706;0.01556037931819547;0.7975722555329455;0.014893441318834397;0.7978123871122423
27.667384;1.0444637581618226;0.8332870521940245;0.7979731782729236;-4.0002436035501236e-07;-4.275011246294073e-07;1.0448327478267285;10.000038231561799;0.833491219762696;0.015562831183539419;0.015560404515355258;0.7975728300975432;0.014893454410317733;0.7978123215770373
27.677384;1.0444634592809756;0.8332866439695202;0.7979749166385063;-4.0033608265926747e-07;-4.2707861674146315e-07;1.0448331914670679;10.000037977865242;0.8334905239088745;0.015562848356464246;0.01556043077960428;0.797573432054658;0.01489346735302117;0.7978122905706304
27.687384;1.0444631587366098;0.8332862810896319;0.7979766733563858;-4.0064106784881254e-07;-4.266310192221443e-07;1.0448336734645398;10.000037719610997;0.8334898303051627;0.015562864950366713;0.015560458039897725;0.7975740604632771;0.014893480102118103;0.7978122979165276
27.697384;1.0444628550294894;0.8332859615272038;0.7979784437688606;-4.009396113487579e-07;-4.2616023832630654e-07;1.0448341990339036;10.000037389742705;0.8334891380124477;0.015562880954079962;0.015560486253614406;0.7975747143199495;0.01489349261036106;0.7978123459173762
27.707384;1.0444625467719801;0.8332856841868966;0.7979802221705966;-4.012321528311989e-07;-4.2566825480762034e-07;1.0448347739996928;10.000036925975063;0.8334884463424804;0.01556289634967451;0.015560515390549028;0.7975753931486462;0.014893504812408599;0.7978124358540154
27.717384;1.0444622321901504;0.8332854489557167;0.7979820026856578;-4.0151896546786015e-07;-4.2515696168188245e-07;1.0448354033443066;10.000036270616375;0.8334877558325258;0.015562911118544319;0.01556054541703544;0.7975760968698508;0.014893516631404816;0.7978125681954981
27.727384;1.0444619088062905;0.8332852565963448;0.7979837805352387;-4.018001773613413e-07;-4.246278616715021e-07;1.0448360903163285;10.000035361541721;0.8334870683844597;0.015562925248497835;0.015560576286357364;0.7975768247345459;0.01489352800701667;0.7978127425971797
27.737384;1.0444615737901004;0.833285108032969;0.7979855523400095;-4.0207608379113353e-07;-4.2408200524057233e-07;1.0448368364541112;10.000034127172045;0.8334863859991632;0.015562938729454504;0.015560607935319678;0.7975775746919109;0.014893538911028074;0.7978129579884577
27.747384;1.0444612251938077;0.8332850036874564;0.797987315416183;-4.0234725093763003e-07;-4.2352025075506373e-07;1.0448376422659083;10.000032496512276;0.8334857097891062;0.015562951552518895;0.015560640282617026;0.7975783438861614;0.014893549337303448;0.7978132125822326
27.757384;1.0444608628482956;0.8332849436946008;0.7979890669316178;-4.0261432416692356e-07;-4.229434919850606e-07;1.0448385085747787;10.000030418457548;0.8334850402872472;0.01556296372254381;0.01556067322792826;0.7975791293537091;0.014893559285436472;0.7978135036153897
27.767384;1.0444604878906254;0.8332849280577881;0.7979908032284608;-4.028778082184989e-07;-4.223527395135361e-07;1.04483943771348;10.00002786913236;0.833484378078926;0.015562975263052399;0.01556070666359172;0.797579928167147;0.014893568754847479;0.797813827266128
27.777384;1.0444601020501867;0.8332849568207952;0.7979925193808585;-4.0313787064219867e-07;-4.217491447019392e-07;1.0448404330101635;10.000024842040748;0.833483724043513;0.01556298620146219;0.015560740489749359;0.7975807375161816;0.014893577747866305;0.7978141794025981
27.787384;1.0444597079601838;0.8332850306577125;0.7979942093069454;-4.033941862419883e-07;-4.2113404615002666e-07;1.0448414967766004;10.000021333727357;0.8334830792609529;0.015562996550193943;0.015560774613196719;0.797581554881405;0.014893586270860659;0.7978145564716066
27.797384;1.0444593094361159;0.8332851505431129;0.7979958663283683;-4.0364593720384385e-07;-4.2050911026030376e-07;1.044842628885773;10.00001733474263;0.833482444469509;0.015563006298838201;0.015560808943748998;0.7975823779004225;0.014893594330404821;0.7978149552752872
27.807384;1.0444589104285487;0.8332853164517064;0.7979974838409533;-4.038920073076948e-07;-4.19876339124475e-07;1.0448438269411704;10.000012828409716;0.83348181960311;0.01556301541482231;0.015560843405516127;0.7975832041903211;0.014893601927106422;0.7978153721085496
27.817384;1.044458513812951;0.8332855269835321;0.7979990561601785;-4.041313184250315e-07;-4.192377646177801e-07;1.0448450872439659;10.000007792270193;0.8334812043813481;0.015563023846970064;0.015560877950684622;0.7975840312284848;0.014893609047829394;0.7978158025540193
27.827384;1.04445812153359;0.8332857805231827;0.7980005795189584;-4.043630974912599e-07;-4.1859517223683397e-07;1.044846405864272;10.000002199653439;0.8334805991450539;0.015563031536751313;0.015560912558543409;0.7975848562030585;0.014893615664132514;0.7978162419302222
27.837384;1.0444577353438282;0.8332860762447564;0.7980020523943151;-4.045869602750585e-07;-4.179500682399201e-07;1.0448477795375979;9.99999602633794;0.8334800042036536;0.01556303843681102;0.015560947220751778;0.7975856760767529;0.014893621740785902;0.7978166856154877
27.847384;1.0444573570627094;0.8332864137440782;0.7980034747649719;-4.048029335434459e-07;-4.1730367347564753e-07;1.0448492059911376;9.999989260582886;0.8334794183001769;0.01556304452306013;0.015560981931145407;0.7975864876669617;0.014893627246939413;0.7978171291645247
27.857384;1.0444569886664141;0.8332867924633959;0.7980048470963018;-4.0501141688493804e-07;-4.166569458647608e-07;1.0448506837280804;9.99998190795778;0.8334788381950851;0.015563049790669891;0.01556101668489951;0.7975872877390804;0.014893632164594788;0.7978175689263552
27.867384;1.0444566324966935;0.8332872118429078;0.7980061698407616;-4.052130984554597e-07;-4.160107338517378e-07;1.0448522113871634;9.999973987350458;0.8334782594204786;0.015563054246640935;0.015561051472425057;0.7975880735152445;0.014893636487264184;0.7978180030116682
27.877384;1.0444562915945894;0.8332876711677828;0.7980074438019497;-4.054088650051025e-07;-4.1536585308282673e-07;1.0448537865758436;9.9999655213006;0.8334776769940969;0.015563057916620293;0.015561086272938727;0.7975888431434378;0.014893640210568899;0.7978184312990731
27.887384;1.044455970344806;0.8332881687957384;0.7980086708485185;-4.055995688669556e-07;-4.1472302144966067e-07;1.0448554048927443;9.999956528449644;0.8334770859459182;0.015563060856838434;0.015561121055124971;0.797589595696882;0.014893643333789038;0.7978188544738702
27.897384;1.044455674791731;0.8332887019483641;0.7980098538546553;-4.0578583940261623e-07;-4.140828323578995e-07;1.0448570602280836;9.999947024037283;0.8334764819784993;0.015563063152689047;0.015561155778952647;0.7975903310773221;0.01489364586917212;0.7978192732441872
27.907384;1.0444554117803957;0.8332892673407931;0.7980109960089427;-4.059682906319958e-07;-4.134457325361722e-07;1.0448587460415186;9.999937027459016;0.8334758619492888;0.0155630649027087;0.015561190406551031;0.7975910496126261;0.014893647838403646;0.7978196878580543
27.917384;1.0444551874823629;0.8332898617034764;0.798012100514546;-4.061478216491787e-07;-4.1281191034502436e-07;1.044860456404775;9.999926573163892;0.8334752238852982;0.015563066198403877;0.01556122491818542;0.7975917511132011;0.014893649262160158;0.7978200975866583
27.927384;1.0444550066420157;0.8332904816858879;0.7980131706879348;-4.063255686315147e-07;-4.1218121022914594e-07;1.0448621860619536;9.999915720863042;0.833474566694258;0.015563067114560732;0.015561259312673532;0.7975924345140086;0.014893650153796244;0.7978205003178747
27.937384;1.0444548729831578;0.8332911238137508;0.7980142098305957;-4.0650262130647396e-07;-4.115532689441166e-07;1.0448639297100673;9.999904561694066;0.8334738895822252;0.015563067707291585;0.015561293599740884;0.7975930987988707;0.014893650514335862;0.7978208927593508
27.947384;1.0444547898034178;0.8332917847696293;0.7980152210485874;-4.066798944635316e-07;-4.109278748653932e-07;1.0448656814607193;9.999893214270076;0.833473191244738;0.015563068004160244;0.015561327799572646;0.7975937437068946;0.014893650334985669;0.7978212714945722
27.957384;1.044454759895725;0.8332924614093664;0.7980162074201156;-4.0685833535360775e-07;-4.103052079563825e-07;1.0448674350044698;9.999881807014411;0.8334724694555963;0.01556306800398675;0.015561361938631148;0.7975943689973019;0.014893649610988168;0.7978216340819569
27.967384;1.044454785666738;0.8332931509197377;0.7980171723412416;-4.070390335216423e-07;-4.0968571062063657e-07;1.044869184309701;9.999870459195565;0.833471721452458;0.015563067703586128;0.015561396039615188;0.7975949736054188;0.014893648354435752;0.7978219792798816
27.977384;1.0444548700920875;0.8332938512628587;0.7980181199973455;-4.0722298111817177e-07;-4.0906979449776044e-07;1.0448709242252978;9.999859276315243;0.8334709449626476;0.01556306712196497;0.01556143012202825;0.7975955557902193;0.014893646597076125;0.7978223066952096
27.987384;1.0444550170210336;0.8332945609752843;0.7980190557497373;-4.074109234159558e-07;-4.0845765225865877e-07;1.044872650326901;9.999848357291675;0.8334701391650815;0.015563066299307513;0.01556146421154183;0.7975961134437366;0.014893644378522936;0.7978226166339478
27.997384;1.0444552300797751;0.833295278419937;0.7980199860741323;-4.0760334831453737e-07;-4.078492694776702e-07;1.0448743587940998;9.999837798608104;0.8334693044529239;0.015563065278912215;0.015561498344890559;0.797596644369668;0.014893641723041947;0.7978229098962866
28.007384;1.0444555118477332;0.8332960012537657;0.7980209181736159;-4.078004812543897e-07;-4.0724456426868973e-07;1.0448760471340512;9.999827690098442;0.8334684413593727;0.015563064084642544;0.015561532568425001;0.7975971466968763;0.014893638632565957;0.7978231870817971
28.017384;1.0444558644317827;0.83329672648573;0.798021859622066;-4.0800246724401013e-07;-4.066433840179647e-07;1.0448777143587071;9.999818109845362;0.8334675503942938;0.015563062708297942;0.015561566933424658;0.7975976184552294;0.01489363510445856;0.7978234481509049
28.027384;1.0444562904215748;0.8332974506664681;0.7980228179864594;-4.0820945273836767e-07;-4.060453787759641e-07;1.044879359799292;9.99980912240207;0.8334666326878193;0.015563061113465842;0.015561601487899441;0.7975980567848897;0.014893631142572137;0.7978236926467854
28.037384;1.0444567932915787;0.8332981694436069;0.7980238000057659;-4.0842136366782525e-07;-4.054500185955998e-07;1.0448809824799925;9.999800775525229;0.8334656898729547;0.015563059245747654;0.015561636263218957;0.7975984583045866;0.014893626749886556;0.7978239200238454
28.047384;1.044457377475397;0.8332988772804595;0.7980248111291176;-4.0863787321376565e-07;-4.048567032709129e-07;1.0448825818813647;9.9997930954825;0.8334647236404203;0.015563057039132933;0.015561671258696569;0.7975988199047076;0.014893621914785675;0.7978241296843513
28.057384;1.0444580479618837;0.8332995682471287;0.798025856223311;-4.088586471376534e-07;-4.042649107593799e-07;1.0448841579092136;9.999786088904985;0.8334637361829854;0.015563054421049771;0.015561706436782204;0.7975991387227535;0.014893616598857346;0.7978243206435727
28.067384;1.0444588095236949;0.8333002369311712;0.7980269402541003;-4.090834908288641e-07;-4.03674516884477e-07;1.044885709566182;9.999779750364358;0.8334627306733662;0.01556305132122008;0.015561741739590906;0.7975994115356163;0.014893610739262859;0.797824491323366
28.077384;1.04445966644266;0.833300878594067;0.7980280680584085;-4.09312364927632e-07;-4.0308615549652115e-07;1.0448872348392853;9.999774069130282;0.8334617109299561;0.015563047683843976;0.015561777108340556;0.7975996342639411;0.014893604269298387;0.7978246400306355
28.087384;1.0444606225526096;0.8333014891998963;0.7980292435409507;-4.0954532777220235e-07;-4.025012644600445e-07;1.0448887323715383;9.999769032623291;0.8334606808690731;0.015563043477026965;0.015561812481077979;0.7975998023716331;0.014893597133133922;0.7978247657059633
28.097384;1.0444616815601562;0.8333020656323694;0.7980304687686983;-4.0978245276707204e-07;-4.019217110042402e-07;1.0448902025863802;9.999764622982324;0.8334596444410549;0.015563038694737984;0.015561847785450505;0.7975999121424908;0.014893589278532356;0.7978248682235852
28.107384;1.0444628479864126;0.8333026055377176;0.7980317437866895;-4.10023832677795e-07;-4.0134919615696174e-07;1.0448916470261227;9.999760808600353;0.8334586060993935;0.015563033360307666;0.015561882947852506;0.7975999614249975;0.014893580644490458;0.7978249479340924
28.117384;1.0444641277536082;0.8333031070205603;0.7980330673091898;-4.1026959287967964e-07;-4.007847822561247e-07;1.0448930673202586;9.999757541470577;0.8334575708941729;0.015563027531749367;0.015561917909531535;0.7975999491472525;0.014893571158267387;0.7978250046589407
28.127384;1.044465527855334;0.833303568562612;0.7980344373248278;-4.105198622997933e-07;-4.002288476511111e-07;1.0448944653158838;9.999754763597837;0.8334565436240735;0.015563021295039428;0.015561952638031356;0.7975998748091896;0.01489356074037394;0.7978250370595947
28.137384;1.0444670555358635;0.8333039888484158;0.7980358513913361;-4.107748088788492e-07;-3.9968126140402525e-07;1.0448958439673095;9.99975241627935;0.8334555277427518;0.015563014751686696;0.015561987131573897;0.797599738555101;0.014893549315002605;0.7978250429579827
28.147384;1.0444687175259966;0.8333043666896236;0.7980373069465402;-4.110347548553568e-07;-3.9914135679546824e-07;1.044897207932353;9.999750446566635;0.8334545250442075;0.015563008011095406;0.015562021421231132;0.7975995410022151;0.014893536816264968;0.7978250200601641
28.157384;1.0444705201704718;0.8333047012869076;0.7980388013546703;-4.113002110704383e-07;-3.9860782700154583e-07;1.0448985635627506;9.999748806007222;0.8334535366498146;0.015563001183511584;0.015562055572152785;0.7975992829670341;0.014893523185859965;0.7978249664327282
28.167384;1.0444724702165562;0.8333049922695713;0.798040331699551;-4.115716226415811e-07;-3.980787756948178e-07;1.0448999182815315;9.999747444924607;0.8334525643697901;0.015562994374398365;0.01556208967381131;0.7975989655839774;0.01489350837120997;0.7978248805094564
28.177384;1.0444745751227793;0.8333052392962048;0.7980418945653143;-4.118490509767418e-07;-3.9755182983845264e-07;1.044901279678782;9.999746312429103;0.8334516109522072;0.015562987684464902;0.015562123823212561;0.7975985904291406;0.014893492324260233;0.7978247608079254
28.187384;1.0444768426721334;0.833305441781552;0.7980434859413119;-4.121323803312931e-07;-3.970242719374319e-07;1.0449026549594795;9.999745362791558;0.8334506794884434;0.015562981213094424;0.015562158122624847;0.7975981596415036;0.014893474993665817;0.7978246057007365
28.197384;1.0444792801665572;0.8333055988088145;0.798045101769995;-4.1242188674899814e-07;-3.9649326895604235e-07;1.044904050788963;9.999744561548807;0.8334497729032931;0.015562975055006194;0.01556219268899429;0.7975976760232522;0.014893456315637061;0.7978244132767747
