time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.207384;1.0444818935815812;0.8333057087295478;0.7980467390674559;-4.1271839011572253e-07;-3.9595617550482957e-07;1.0449054734838916;9.999743890439667;0.8334488934024084;0.015562969286141561;0.015562227645718617;0.7975971428567695;0.014893436217755837;0.7978241812752341
28.217384;1.0444846875664884;0.8333057686233379;0.7980483966296676;-4.130229803122915e-07;-3.954106617060695e-07;1.0449069297999558;9.999743350600248;0.8334480421586716;0.015562963954649055;0.015562263099423062;0.7975965639417756;0.014893414634109989;0.7978239071058543
28.227384;1.0444876664230431;0.8333057741335124;0.7980500747064865;-4.133368368555225e-07;-3.948546451012773e-07;1.0449084280094203;9.999742957693664;0.8334472197240346;0.01556295908643823;0.015562299132484525;0.7975959441269284;0.01489339151435394;0.7978235880114086
28.237384;1.0444908349725706;0.8333057198999029;0.7980517740998864;-4.1366116272302954e-07;-3.9428643538829695e-07;1.0449099779989064;9.99974273089532;0.8334464266539537;0.015562954694695506;0.01556233581106186;0.7975952897077119;0.014893366823388479;0.7978232213285024
28.247384;1.0444941984790381;0.8333056004029026;0.7980534955802822;-4.139970853852827e-07;-3.9370496260174834e-07;1.0449115895713772;9.999742686299214;0.8334456640632778;0.015562950787451372;0.01556237318621927;0.7975946080578975;0.014893340539778619;0.7978228044034562
28.257384;1.0444977617739635;0.8333054105887406;0.7980552396606942;-4.143456118709124e-07;-3.931096253166845e-07;1.0449132705772537;9.99974283589663;0.8334449337945017;0.015562947372889416;0.015562411285209467;0.7975939064182819;0.014893312654158582;0.7978223342331577
28.267384;1.0445015282976238;0.8333051462657239;0.7980570061454014;-4.1470758305455173e-07;-3.9249998583137226e-07;1.0449150265856286;9.999743187307507;0.8334442378347444;0.01556294445853939;0.015562450106960106;0.7975931908656059;0.014893283162809393;0.7978218072833263
28.277384;1.0445054993014686;0.8333048045625228;0.7980587935484463;-4.1508360632173576e-07;-3.9187558235155896e-07;1.0449168611141773;9.999743745638842;0.833443578152242;0.01556294205254505;0.01556248963112196;0.7975924665188754;0.014893252059049272;0.797821219441719
28.287384;1.0445096732420145;0.8333043838948047;0.7980605987331498;-4.15474209378136e-07;-3.912357968642972e-07;1.044918775469953;9.999744517718556;0.833442957660585;0.015562940178288472;0.015562529834904054;0.7975917384047241;0.014893219338774915;0.7978205661167976
28.297384;1.0445140458581814;0.8333038832598778;0.7980624169037643;-4.158801372952746e-07;-3.9057991518322165e-07;1.0449207687677746;9.999745513783402;0.8334423807895334;0.015562938887525161;0.015562570700280828;0.7975910118727282;0.01489318501580454;0.7978198422209217
28.307384;1.0445186106238578;0.833303301829468;0.7980642422955747;-4.1630242104721725e-07;-3.8990733548396783e-07;1.0449228382198679;9.9997467440324;0.8334418527808819;0.015562938252462815;0.015562612210266846;0.7975902921761668;0.014893149128383128;0.7978190418881308
28.317384;1.0445233592889112;0.8333026397039012;0.7980660690633864;-4.167421339052287e-07;-3.892176514564033e-07;1.0449249796236206;9.999748210887953;0.8334413790026723;0.015562938351275285;0.015562654352402948;0.7975895836031576;0.014893111742616306;0.7978181587717182
28.327384;1.044528282780741;0.8333018990431491;0.7980678914588926;-4.1719999116553943e-07;-3.885107394997262e-07;1.044927188113757;9.999749902790555;0.833440965063094;0.015562939267590373;0.015562697131019295;0.7975888890183831;0.014893072950024686;0.7978171868384152
28.337384;1.0445333719570633;0.8333010838789621;0.7980697038519361;-4.176760853831176e-07;-3.8778696525616787e-07;1.044929458334454;9.999751796488395;0.8334406167880262;0.015562941094386622;0.015562740576667861;0.797588209892444;0.01489303284859525;0.7978161204628016
28.347384;1.0445386181910703;0.8333001987639354;0.7980715012871622;-4.181700512536037e-07;-3.8704721657764934e-07;1.044931783983781;9.999753863438908;0.8334403395926684;0.015562943931499942;0.015562784745556066;0.7975875461816615;0.014892991526370475;0.7978149538564268
28.357384;1.044544013933056;0.833299247482481;0.7980732801355519;-4.186814979755556e-07;-3.862927122056008e-07;1.044934157849852;9.999756070914996;0.8334401379440615;0.01556294788294156;0.015562829709071035;0.7975868962050231;0.01489294906005478;0.7978136807066517
28.367384;1.0445495528793873;0.8332982321249951;0.7980750382415015;-4.1921029849018747e-07;-3.8552470703583717e-07;1.044936572088451;9.999758381792438;0.8334400152798158;0.015562953053987121;0.015562875547023913;0.7975862569676404;0.014892905514989209;0.7978122943218086
28.377384;1.04455523016804;0.833297153065373;0.798076774764031;-4.1975665471365197e-07;-3.847440905375255e-07;1.0449390179032552;9.999760763371064;0.833439974102305;0.015562959543150104;0.01556292234868475;0.7975856247759542;0.014892860939166782;0.7978107884676715
28.387384;1.0445610428970926;0.8332960097625751;0.7980784905698004;-4.203210017002627e-07;-3.8395107727289515e-07;1.0449414850999832;9.999763196719975;0.833440016076304;0.01556296743772496;0.015562970210259064;0.7975849959876862;0.01489281535841319;0.7978091586143491
28.397384;1.0445669903886432;0.8332948007443;0.7980801889675303;-4.209037803809529e-07;-3.8314509680674106e-07;1.0449439620867913;9.999765670669394;0.8334401421986;0.015562976824108404;0.01556301922745934;0.7975843674975067;0.014892768779180231;0.7978074023767193
28.407384;1.0445730738450938;0.8332935227434273;0.7980818755526164;-4.2150534762195515e-07;-3.823248529765382e-07;1.0449464361595306;9.9997681683464;0.8334403529625716;0.01556298780409552;0.015563069489038557;0.7975837365098076;0.014892721194135473;0.7978055187828944
28.417384;1.044579295676445;0.8332921707797387;0.7980835570465183;-4.221261312624318e-07;-3.814887266997948e-07;1.0449488939508313;9.999770662430649;0.8334406483122534;0.015563000496247908;0.015563121071773467;0.7975831004497747;0.014892672585519788;0.7978035072182945
28.427384;1.0445856587630813;0.8332907392180033;0.7980852401726563;-4.2276661373477214e-07;-3.8063539267113233e-07;1.0449513220226312;9.999773119779396;0.8334410276584605;0.01556301501894785;0.015563174033678805;0.7975824575167008;0.014892622932597615;0.7978013667598581
28.437384;1.0445921661585382;0.8332892225237412;0.7980869312005249;-4.2342696146445407e-07;-3.797641212460762e-07;1.0449537077494826;9.99977550570847;0.8334414905545825;0.01556303147416885;0.015563228412443165;0.797581806939894;0.014892572222988192;0.7977990961191705
28.447384;1.0445988215537862;0.8332876156764094;0.7980886360232172;-4.2410673596478966e-07;-3.788746557193639e-07;1.044956040239043;9.9997777802685;0.8334420376640225;0.015563049945771663;0.015563284236130457;0.7975811489685427;0.01489252045524708;0.7977966938144363
28.457384;1.0446056297459247;0.8332859143385579;0.798090360555584;-4.248051187221795e-07;-3.7796703886551726e-07;1.0449583104140796;9.999779894093125;0.8334426709570585;0.015563070502941896;0.015563341531579636;0.7975804848770677;0.014892467624974462;0.7977941581641612
28.467384;1.0446125965638897;0.8332841144675692;0.7980921109716234;-4.2552143621381016e-07;-3.770414950527036e-07;1.0449605105891027;9.999781793871156;0.8334433930737466;0.015563093197653746;0.015563400321995075;0.7975798163725024;0.01489241370585865;0.7977914872141425
28.477384;1.0446197282314138;0.8332822120330324;0.7980938934140043;-4.2625532207198957e-07;-3.760982230657144e-07;1.044962634245076;9.99978343349752;0.8334442064949913;0.015563118064526682;0.015563460625126287;0.7975791449663848;0.014892358650292033;0.7977886787896318
28.487384;1.0446270308615153;0.8332802033013141;0.7980957137357024;-4.2700645594198795e-07;-3.751373580678725e-07;1.0449646756447686;9.999784784006474;0.8334451127739609;0.01556314513039357;0.015563522454392431;0.7975784722663628;0.014892302407415653;0.7977857308584233
28.497384;1.0446345112471764;0.8332780851577013;0.7980975778045876;-4.277744257058453e-07;-3.7415928080515833e-07;1.0449666296108768;9.99978583817504;0.8334461120433738;0.015563174425780726;0.015563585818538093;0.7975778007401418;0.014892244932203235;0.7977826421222756
28.507384;1.0446421780455235;0.8332758550553483;0.7980994921976564;-4.2855878883681664e-07;-3.7316468644477016e-07;1.0449684918931215;9.99978660776228;0.8334472032550337;0.015563205992401664;0.01556365072441565;0.7975771340766731;0.014892186180075815;0.7977794120702432
28.517384;1.0446500417673146;0.8332735105497229;0.7981014645869121;-4.29359079704032e-07;-3.721541988211584e-07;1.0449702594900567;9.999787117369184;0.8334483850513196;0.015563239887941761;0.01556371718450671;0.797576476793341;0.014892126095966341;0.7977760400833301
28.527384;1.0446581137143438;0.8332710490131697;0.7981035032783699;-4.3017488490967027e-07;-3.7112816481849225e-07;1.0449719307457388;9.999787401494645;0.8334496563428375;0.015563276190944662;0.015563785227311264;0.7975758333567539;0.014892064608350922;0.7977725245068995
28.537384;1.044666404925083;0.8332684681929978;0.7981056162416329;-4.310060797816908e-07;-3.7008677150205097e-07;1.0449735056069498;9.999787503170449;0.833451016033006;0.015563315006635712;0.015563854907356997;0.7975752074703494;0.014892001640200414;0.797768862520855
28.547384;1.0446749259729327;0.8332657672063583;0.7981078104965156;-4.318529373777212e-07;-3.690301092360789e-07;1.044974986120403;9.99978746758668;0.833452462476534;0.015563356468430548;0.015563926298890586;0.797574601880334;0.014891937127767301;0.7977650504878958
28.557384;1.044683686614489;0.8332629472764159;0.7981100923872694;-4.327160121288265e-07;-3.6795812130371206e-07;1.0449763769337965;9.999787332610136;0.8334539934769263;0.015563400727100492;0.01556399947407681;0.797574018538976;0.014891871028759723;0.7977610843018847
28.567384;1.0446926944963193;0.8332600115725811;0.7981124682129351;-4.335960281086497e-07;-3.6687052635865456e-07;1.0449776855190396;9.99978712473521;0.8334556066383041;0.015563447930096792;0.01556407449427459;0.7975734590239525;0.014891803319875808;0.797756959264194
28.577384;1.04470195480847;0.8332569636336654;0.7981149446928008;-4.3449387641240367e-07;-3.657666504538964e-07;1.0449789218648093;9.999786863014068;0.8334572994491657;0.015563498206935701;0.015564151422144307;0.7975729252947075;0.014891733990556929;0.7977526695269237
28.587384;1.0447114716223693;0.8332538055273755;0.7981175294712498;-4.354106677468012e-07;-3.6464517482994574e-07;1.0449800973287904;9.999786564988911;0.8334590691367988;0.015563551665328506;0.0155642303341237;0.7975724203448895;0.014891663037390434;0.7977482082694722
28.597384;1.0447212489831912;0.8332505375454643;0.7981202313435133;-4.3634769251667226e-07;-3.6350403792507917e-07;1.0449812230683104;9.999786252435882;0.8334609122946203;0.015563608391397683;0.015564311315575827;0.7975719479215513;0.014891590461620256;0.7977435687018308
28.607384;1.0447312908072026;0.8332471592008415;0.7981230599221074;-4.373062084100561e-07;-3.6234062490921945e-07;1.04498230903607;9.999785956326905;0.8334628241822754;0.01556366845576032;0.01556439444662649;0.7975715114741609;0.014891516267423887;0.7977387446391305
28.617384;1.0447416006733592;0.8332436700204572;0.7981260254350087;-4.3828732949437913e-07;-3.6115215936664745e-07;1.0449833637927848;9.999785713259826;0.8334647985593562;0.01556373192189221;0.015564479804529074;0.7975711133967714;0.014891440466172218;0.7977337305358454
28.627384;1.0447521823932964;0.83324006968118;0.7981291388938377;-4.3929224614126763e-07;-3.599361205384063e-07;1.0449843951587285;9.999785555927536;0.8334668289506716;0.015563798847804042;0.01556456748041125;0.7975707550560474;0.014891363091031297;0.7977285215178919
28.637384;1.0447630407583046;0.8332363580204334;0.7981324119592421;-4.403225103828901e-07;-3.5869037836856705e-07;1.044985411197821;9.999785510279576;0.8334689106840031;0.01556386928312611;0.015564657585956872;0.7975704375518274;0.014891284205045542;0.7977231131735676
28.647384;1.0447741814932872;0.8332325350139319;0.7981358565322054;-4.413801506657974e-07;-3.5741298091823293e-07;1.0449864199869863;9.999785597779397;0.83347104191834;0.015563943271671984;0.015564750245767835;0.7975701627391852;0.014891203890745797;0.7977175010608923
28.657384;1.0447856102266064;0.8332286004384649;0.798139484672842;-4.42467708374001e-07;-3.5610193603749423e-07;1.0449874284029135;9.99978583572976;0.8334732228272095;0.015564020861487478;0.015564845584382517;0.797569933584993;0.014891122236622272;0.797711680588688
28.667384;1.0447973313224448;0.8332245533397659;0.7981433085280087;-4.435881143569713e-07;-3.547551980856139e-07;1.0449884420199855;9.999786236080782;0.8334754537481255;0.015564102105820439;0.01556494371140173;0.7975697538690005;0.0148910393315417;0.7977056475339891
28.677384;1.0448093480933758;0.8332203918429761;0.7981473401257427;-4.4474432230120746e-07;-3.5337077352172004e-07;1.0449894662033412;9.999786802041097;0.8334777335911302;0.015564187051797277;0.0155650447126739;0.7975696277788504;0.014890955253166816;0.7976993983949064
28.687384;1.044821664032229;0.833216113596754;0.7981515916547199;-4.4593902141930294e-07;-3.519468195366966e-07;1.0449905068005814;9.999787524991557;0.833480059590902;0.015564275735938906;0.015565148661419115;0.7975695594213754;0.014890870046755164;0.797692929524344
28.697384;1.044834282875466;0.833211716410306;0.7981560755652493;-4.4717478747938147e-07;-3.5048163414985177e-07;1.0449915699377212;9.999788385476696;0.8334824283447557;0.01556436818788224;0.015565255639581105;0.7975695525695861;0.014890783711572816;0.797686235634096
28.707384;1.0448472077847852;0.8332071983878321;0.798160803768331;-4.4845458830149787e-07;-3.489735183695156e-07;1.0449926608793356;9.999789352556911;0.8334848366930122;0.015564464433888509;0.015565365740178362;0.7975696106663347;0.014890696199707305;0.7976793094859175
28.717384;1.044860441639329;0.8332025575044825;0.7981657871053146;-4.4978207449224346e-07;-3.474206664894422e-07;1.0449937826432425;9.999790381675403;0.8334872817056085;0.015564564504928935;0.015565479048444459;0.7975697364863921;0.014890607423440326;0.7976721428389918
28.727384;1.0448739882735563;0.8331977912984753;0.7981710356887831;-4.5116126982977616e-07;-3.4582123928974123e-07;1.044994936291619;9.999791419130613;0.8334897605216373;0.01556466845151964;0.015565595631967178;0.7975699318415888;0.014890517268294429;0.7976647272203965
28.737384;1.04488785307347;0.8331928969106219;0.7981765591679014;-4.525960212960596e-07;-3.4417354176552183e-07;1.0449961225423492;9.999792409426238;0.8334922703456967;0.015564776355243636;0.015565715555024404;0.7975701980000709;0.014890425606322557;0.7976570543670785
28.747384;1.0449020423990818;0.8331878710034953;0.7981823667334053;-4.5408968909771107e-07;-3.424761600959215e-07;1.0449973425972068;9.999793302211682;0.8334948081836935;0.015564888323942712;0.015565838889123189;0.7975705361728991;0.014890332309435405;0.7976491168455779
28.757384;1.0449165630795407;0.8331827096260206;0.7981884675879375;-4.5564505242723974e-07;-3.4072798734229375e-07;1.044998598185485;9.99979406141757;0.8334973706813019;0.015565004472573873;0.015565965698505243;0.797570947301091;0.014890237257855352;0.7976409082168187
28.767384;1.044931422524857;0.8331774086713588;0.7981948717743905;-4.5726431881875523e-07;-3.3892812090594106e-07;1.0449998914203962;9.999794668896145;0.8334999545201537;0.01556512490875869;0.015566096026097192;0.7975714315447362;0.014890140335808174;0.7976324225060533
28.777384;1.0449466279825872;0.8331719645832817;0.7982015905621781;-4.589493124856759e-07;-3.3707577817846665e-07;1.0450012242784033;9.999795116769892;0.8335025569360812;0.01556524973153775;0.01556622990078738;0.7975719884235454;0.014890041420366413;0.7976236539445212
28.787384;1.0449621854698168;0.833166373933831;0.7982086361254805;-4.607017521114364e-07;-3.3517029567065667e-07;1.045002597986338;9.999795394826467;0.8335051757439839;0.015565379031502598;0.015566367353916222;0.7975726175699583;0.014889940376509314;0.7976145970866704
28.797384;1.0449781005678618;0.8331606319134417;0.7982160208934741;-4.6252336545884253e-07;-3.33211065882891e-07;1.0450040128073774;9.999795481605418;0.8335078088375948;0.015565512883198044;0.015566508432416918;0.7975733187683721;0.014889837060735604;0.7976052465480343
28.807384;1.044994379851345;0.8331547315076723;0.798223756959879;-4.644158930816621e-07;-3.3119744753092576e-07;1.045005468611525;9.999795343442004;0.833510453866099;0.015565651333217627;0.01556665320583907;0.7975740911012853;0.014889731318036467;0.7975955966824101
28.817384;1.0450110309788472;0.8331486640219754;0.7982318556838969;-4.66381221427296e-07;-3.2912870445529275e-07;1.0450069657372039;9.999794937952693;0.8335131084860672;0.015565794392801799;0.015566801764811166;0.7975749324827983;0.014889622974732192;0.7975856420135553
28.827384;1.045028062302153;0.8331424199216079;0.7982403276873934;-4.6842148834885005e-07;-3.2700383693214435e-07;1.045008504895825;9.999794215238746;0.8335157708885419;0.015565942043487031;0.015566954212698618;0.7975758399667806;0.014889511851217962;0.7975753781548655
28.837384;1.045045482631187;0.8331359894322173;0.7982491833594405;-4.70538896096154e-07;-3.2482145989607633e-07;1.0450100862740956;9.99979311537877;0.8335184400397321;0.01556609424974747;0.015567110659998275;0.7975768103423981;0.014889397782019006;0.7975648021572639
28.847384;1.04506330121513;0.8331293631803582;0.7982584334224463;-4.72735460256006e-07;-3.2257996955049086e-07;1.0450117089715059;9.999791564201525;0.8335211152041211;0.015566250964927038;0.015567271225983816;0.7975778404881739;0.014889280618019316;0.7975539117883766
28.857384;1.0450815284914108;0.8331225327471642;0.7982680891532391;-4.7501308811992456e-07;-3.202778101148153e-07;1.045013371124847;9.999789469774734;0.8335237955060093;0.015566412136101977;0.015567436043663415;0.7975789273496044;0.014889160219622699;0.7975427045535252
28.867384;1.0451001769769828;0.8331154906497535;0.7982781624191642;-4.773739220147828e-07;-3.179136376093273e-07;1.045015070256854;9.999786726298272;0.8335264802624652;0.015566577718038422;0.015567605264830076;0.7975800677723707;0.014889036450917409;0.7975311773313926
28.877384;1.0451192611751914;0.8331082297655504;0.7982886653254683;-4.798205077125493e-07;-3.154863480502924e-07;1.0450168034816916;9.999783224062966;0.8335291693094544;0.015566747688365596;0.01556777906166451;0.7975812581386031;0.014888909173810706;0.7975193262554856
28.887384;1.0451387967427899;0.8331007428333873;0.7982996092258113;-4.823556481940353e-07;-3.1299491097859243e-07;1.0450185677744364;9.999778852719404;0.8335318629847125;0.01556692205558173;0.015567957621219645;0.7975824939635278;0.014888778240921104;0.7975071461205137
28.897384;1.0451587997514333;0.8330930225137683;0.7983110038369193;-4.84982151313983e-07;-3.104380837237734e-07;1.0450203602746762;9.9997734976199;0.8335345621588555;0.015567100859620259;0.01556814114034909;0.7975837697617812;0.014888643488905407;0.7974946296126779
28.907384;1.0451792865520584;0.8330850617140427;0.7983228571100428;-4.877025642878196e-07;-3.078141464027196e-07;1.0450221782663038;9.999767037680265;0.8335372678617176;0.015567284163385448;0.015568329833571754;0.7975850794022551;0.01488850473646014;0.7974817672846324
28.917384;1.0452002743240096;0.8330768536750991;0.798335175867327;-4.905190164445441e-07;-3.051206952362083e-07;1.0450240189215039;9.999759344745433;0.8335399805637517;0.015567472038207289;0.015568523939716576;0.7975864169275542;0.01488836178256841;0.7974685481397825
28.927384;1.0452217811473916;0.8330683917771395;0.7983479666752199;-4.934332894242052e-07;-3.0235453722780543e-07;1.0450258791722833;9.999750285194356;0.8335426999734536;0.015567664551206433;0.015568723705964741;0.7975877769009132;0.014888214407922852;0.7974549598565851
28.937384;1.0452438251393956;0.8330596693867163;0.7983612361951045;-4.964470127514619e-07;-2.9951171134043654e-07;1.0450277559468415;9.999739724492839;0.8335454250393639;0.015567861759793432;0.015568929364004275;0.7975891537610869;0.014888062390230977;0.7974409886623818
28.947384;1.0452664243029008;0.8330506801274621;0.7983749911275254;-4.995618957988227e-07;-2.965876055531027e-07;1.0450296465442563;9.999727527627787;0.8335481537695151;0.015568063716676317;0.015569141117918598;0.7975905409038082;0.014887905518377561;0.7974266196150342
28.957384;1.0452895974541576;0.8330414184423458;0.7983892382809017;-5.027799584623506e-07;-2.9357727954698607e-07;1.0450315487551236;9.99971355668179;0.8335508835083846;0.015568270477999063;0.015569359147765714;0.7975919301613887;0.01488774358831525;0.7974118374306152
28.967384;1.0453133647591102;0.8330318798588947;0.7984039848325404;-5.061036695433372e-07;-2.904759483983935e-07;1.0450334609248828;9.999697671832385;0.8335536116504835;0.015568482102489557;0.015569583631488812;0.7975933119474085;0.014887576390811265;0.7973966271157087
28.977384;1.0453377471877099;0.833022060617638;0.7984192386624176;-5.095359303094287e-07;-2.8727907025177803e-07;1.0450353822805354;9.999679730111845;0.8335563359589909;0.015568698648049249;0.015569814759558945;0.7975946761506171;0.014887403703084388;0.7973809739541372
28.987384;1.0453627657741706;0.8330119567466715;0.7984350085372749;-5.130801031435897e-07;-2.8398189215316083e-07;1.045037313372106;9.999659581832857;0.8335590543062352;0.015568920173543487;0.015570052718230368;0.7975960129862435;0.014887225284885619;0.7973648636143781
28.997384;1.0453884420282304;0.8330015631041984;0.7984513037404141;-5.167402076667284e-07;-2.8057917263417145e-07;1.0450392560782338;9.999637076684122;0.8335617645094701;0.015569146737494067;0.015570297673232857;0.7975973127197777;0.014887040873176037;0.7973482827212338
29.007384;1.0454147989645601;0.8329908732108082;0.798468133411726;-5.205208905786406e-07;-2.77065396056773e-07;1.0450412126782422;9.999612082104221;0.8335644647160952;0.01556937839413736;0.015570549779497123;0.7975985650086181;0.014886850178427972;0.7973312192956324
29.017384;1.045441861240942;0.8329798799905673;0.7984855067751611;-5.244270745825422e-07;-2.7343507321855214e-07;1.045043184406998;9.999584499637939;0.8335671539076368;0.015569615201434697;0.015570809201245508;0.7975997593074929;0.014886652896234361;0.7973136628100405
29.027384;1.045469654497462;0.8329685763388383;0.7985034342020262;-5.284637948661791e-07;-2.696830120706741e-07;1.0450451709071475;9.999554261420919;0.8335698318379136;0.015569857235460404;0.015571076127891022;0.7976008859459447;0.014886448732850053;0.7972956032910045
29.037384;1.0454982046416588;0.8329569548928908;0.7985219276144856;-5.326363977520763e-07;-2.65804473957962e-07;1.0450471713704848;9.999521310317997;0.8335724986451034;0.015570104586851935;0.015571350774757804;0.797601936786651;0.014886237428135338;0.7972770294234245
29.047384;1.0455275376422741;0.8329450076827383;0.7985409999897506;-5.369507896763397e-07;-2.6179489041071047e-07;1.0450491862395994;9.999485585868324;0.8335751548488741;0.015570357345667266;0.015571633369376142;0.7976029050515482;0.014886018761639662;0.7972579273965509
29.057384;1.0455576801458932;0.8329327261630971;0.7985606649490075;-5.414135051961335e-07;-2.5764947444786383e-07;1.0450512180548297;9.999447021361489;0.8335778016398724;0.015570615601743316;0.015571924140496986;0.7976037844065967;0.014885792542782416;0.7972382813977474
29.067384;1.0455886603504005;0.8329201012105484;0.7985809367732731;-5.460315095039776e-07;-2.533631729355627e-07;1.0450532714692724;9.999405542578893;0.8335804412394697;0.015570879453327444;0.015572223319463575;0.7976045681147342;0.014885558594846698;0.7972180745331916
29.077384;1.045620508478114;0.8329071225996381;0.7986018305155598;-5.508117896240392e-07;-2.4893072771864825e-07;1.0450553529504252;9.999361070113736;0.8335830771114233;0.01557114900091526;0.015572531151847665;0.7976052490390478;0.014885316739475024;0.7971972891608833
29.087384;1.0456532566892156;0.8328937785277897;0.7986233619927959;-5.557611520454696e-07;-2.443466626103427e-07;1.0450574699775106;9.999313527146139;0.8335857135182029;0.015571424334084752;0.015572847904141337;0.7976058203264342;0.014885066794687138;0.7971759071828857
29.097384;1.0456869381815346;0.8328800560137528;0.7986455479385488;-5.60886545667736e-07;-2.3960525783056124e-07;1.0450596298914248;9.999262844624191;0.8335883544811749;0.015571705532292668;0.015573173854546945;0.7976062761124432;0.014884808587673043;0.7971539106271964
29.107384;1.0457215856305406;0.8328659416274853;0.7986684064135262;-5.66195488639665e-07;-2.3470058676845877e-07;1.0450618393488427;9.99920896405274;0.8335910028172193;0.015571992681399947;0.015573509280194719;0.797606611962276;0.014884541963380024;0.7971312817332212
29.117384;1.0457572305088345;0.8328514217779954;0.7986919567642118;-5.716959250372871e-07;-2.2962669360788208e-07;1.0450641041676645;9.99915184233059;0.8335936600389112;0.015572285895668937;0.015573854447513526;0.7976068252871666;0.014884266782139891;0.7971080026377482
29.127384;1.0457939038924937;0.8328364828169111;0.7987162189919534;-5.773955958751345e-07;-2.243778056361812e-07;1.04506642925797;9.999091452050905;0.8335963269097445;0.015572585332336514;0.015574209601880632;0.7976069154483647;0.014883982909163642;0.7970840551153905
29.137384;1.0458316369327405;0.8328211113360107;0.7987412133330308;-5.833017141235553e-07;-2.189483853008974e-07;1.04506881936525;9.999027771938216;0.8335990039356728;0.015572891185543652;0.015574574967286064;0.7976068828831737;0.014883690199448091;0.7970594200642779
29.147384;1.0458704601861315;0.8328052944191484;0.7987669601448871;-5.894212209243363e-07;-2.1333295356162743e-07;1.0450712799300073;9.998960773891843;0.8336016917750565;0.015573203669918585;0.015574950761331962;0.797606728056893;0.01488338849093025;0.7970340772640075
29.157384;1.0459104028249144;0.8327890192275686;0.7987934796363735;-5.957610327127077e-07;-2.0752585668199258e-07;1.0450738171146992;9.998890417905063;0.8336043910902926;0.015573523019749649;0.015575337211022621;0.7976064514152628;0.01488307760998138;0.7970080058730391
29.167384;1.0459514920957869;0.8327722721713361;0.7988207915432995;-6.023279801925715e-07;-2.0152120230654362e-07;1.0450764377932333;9.998816658876562;0.8336071020690224;0.015573849494252945;0.015575734561353683;0.7976060536927856;0.014882757382457259;0.7969811849087365
29.177384;1.0459937531786392;0.8327550384830774;0.7988489152085;-6.091288011663273e-07;-1.9531292266893578e-07;1.0450791498853536;9.998739459152102;0.833609824955409;0.015574183361394267;0.015576143078233184;0.7976055357109425;0.014882427646010615;0.796953593449048
29.187384;1.0460372099858959;0.8327373021388539;0.798877870144741;-6.161703666261779e-07;-1.888948192455473e-07;1.045081962442187;9.99865880070881;0.8336125608798984;0.015574524872984103;0.01557656304153538;0.7976048976850132;0.014882088254195973;0.7969252109335911
29.197384;1.046081886812381;0.8327190462274685;0.7989076767821538;-6.234598980758449e-07;-1.822604695466335e-07;1.0450848855584658;9.998574689339481;0.8336153117163315;0.015574874260325744;0.01557699473262908;0.7976041384121123;0.014881739066298631;0.7968960174969683
29.207384;1.0461278101414202;0.8327002538166938;0.7989383570175542;-6.310048635519181e-07;-1.7540307125887364e-07;1.0450879304846488;9.998487144572922;0.8336180795938204;0.01557523174755123;0.015577438432697835;0.7976032551616666;0.014881379935007709;0.7968659939272732
29.217384;1.0461750094878066;0.8326809085596798;0.7989699342385179;-6.3881251581486e-07;-1.6831556750677698e-07;1.0450911095355297;9.998396183264148;0.8336208666993357;0.015575597564987543;0.015577894427953744;0.7976022443775341;0.014881010709073179;0.796835121095905
29.227384;1.0462235165616458;0.8326609946678288;0.7990024331713012;-6.468894322090527e-07;-1.6099114053832196e-07;1.045094435329785;9.998301807341036;0.8336236754372798;0.015575971958190897;0.015578363002736325;0.7976011024998519;0.014880631246081535;0.7968033793410659
29.237384;1.0462733639175263;0.8326404962479801;0.7990358800678837;-6.552414165938335e-07;-1.5342379590169797e-07;1.0450979199252393;9.998203998444671;0.8336265087813385;0.01557635518825115;0.015578844427313084;0.797599826445714;0.014880241410029253;0.796770748228753
29.247384;1.0463245842185438;0.8326193966202892;0.7990703028860856;-6.638738226044995e-07;-1.4560861587232164e-07;1.0451015749055408;9.99810271995723;0.8336293700964114;0.015576747519527312;0.015579338957169248;0.7975984136298528;0.01487984105265119;0.7967372062643775
29.257384;1.046377209471094;0.8325976784888508;0.799105730986828;-6.727920711766069e-07;-1.3754138588363975e-07;1.045105412217478;9.997997926166843;0.8336322621901925;0.015577149210866066;0.015579846838090964;0.7975968618464144;0.014879430003762933;0.7967027302221291
29.267384;1.0464312707002459;0.8325753245094001;0.7991421944067204;-6.820019708447081e-07;-1.292179362037593e-07;1.0451094446195153;9.99788957308498;0.8336351864011735;0.015577560518718761;0.015580368314020068;0.7975951690333495;0.014879008072593906;0.796667294738112
29.277384;1.0464867991537987;0.8325523175384606;0.7991797230651114;-6.915096352173862e-07;-1.2063378440525932e-07;1.0451136855834033;9.99777762159899;0.833638142686291;0.015577981694768829;0.015580903639799562;0.7975933327182082;0.014878575048469279;0.7966308726439415
29.287384;1.0465438274127803;0.8325286407901167;0.7992183463096101;-7.013210969637157e-07;-1.1178421759404004e-07;1.045118149229469;9.997662034954564;0.8336411306019252;0.015578412974967747;0.015581453084242993;0.7975913494949793;0.014878130708074333;0.79659343557424
29.297384;1.0466023890213296;0.8325042778821727;0.7992580928735872;-7.11441916765984e-07;-1.0266463194054211e-07;1.0451228506995303;9.99754277833497;0.8336441501056077;0.015578854582960525;0.015582016921487935;0.7975892150075191;0.014877674832632784;0.7965549544536032
29.307384;1.0466625177058342;0.8324792121788676;0.7992989912634993;-7.218771394872255e-07;-9.327073207816134e-08;1.0451278065150915;9.99741982072153;0.83364720178697;0.015579306756043212;0.0155825954294383;0.7975869242959912;0.014877207222980329;0.7965153999701442
29.317384;1.0467242470350298;0.8324534260071778;0.7993410703600913;-7.326315170951159e-07;-8.359837743345505e-08;1.0451330339762848;9.997293138216474;0.8336502869329082;0.015579769765966974;0.015583188895572898;0.797584471689342;0.014876727703649987;0.7964747430783249
29.327384;1.0467876100734623;0.8324269012285084;0.7993843595206845;-7.437096781210001e-07;-7.364336456974956e-08;1.045138550398612;9.997162717237751;0.8336534077851115;0.0155802439129386;0.015583797620112265;0.7975818503574879;0.01487623611461509;0.7964329552930102
29.337384;1.0468526382793706;0.8323996206625176;0.7994288883386792;-7.551161867218756e-07;-6.340131522044716e-08;1.0451443735313406;9.99702855338664;0.8336565679370705;0.015580729511795064;0.015584421919156613;0.797579052837982;0.014875732297168372;0.7963900085125067
29.347384;1.0469193604225244;0.8323715685791441;0.7994746865795321;-7.668554345583429e-07;-5.2867652917680606e-08;1.0451505222959878;9.996890641711104;0.833659771968386;0.015581226891522096;0.01558506211850165;0.7975760725411215;0.014875216085365336;0.7963458744270927
29.357384;1.0469878031923145;0.8323427300943862;0.7995217839746956;-7.789316046159274e-07;-4.203771907035282e-08;1.0451570166317123;9.996748961332216;0.8336630240726159;0.01558173640396381;0.015585718529992377;0.7975729045251638;0.014874687310514736;0.7963005240710446
29.367384;1.0470579930076636;0.8323130904921878;0.7995702097742768;-7.913491155768503e-07;-3.090686334398173e-08;1.0451638768275795;9.996603468464972;0.8336663269910768;0.015582258429997421;0.015586391435922733;0.7975695448260077;0.014874145812718466;0.7962539282641371
29.377384;1.0471299570680823;0.8322826351925449;0.7996199922247409;-8.041130356923769e-07;-1.9470269515629372e-08;1.0451711234413594;9.996454104854134;0.8336696822487166;0.01558279337392111;0.015587081098214953;0.7975659892780967;0.014873591441133375;0.7962060586147873
29.387384;1.0472037231277591;0.8322513499930081;0.7996711581754954;-8.172288401661842e-07;-7.722599387993735e-09;1.0451787783808586;9.996300809694405;0.833673091486429;0.015583341646874941;0.015587787768311961;0.7975622328478913;0.014873024043752198;0.7961568876370589
29.397384;1.0472793192179053;0.8322192208540777;0.7997237333360367;-8.307020420757929e-07;4.342175146712565e-09;1.0451868659802988;9.99614352260276;0.8336765574672633;0.015583903648922046;0.015588511680776887;0.7975582699011802;0.014872443466654011;0.7961063878704439
29.407384;1.0473567742076846;0.8321862336188092;0.7997777431013108;-8.445382622817242e-07;1.6730583777694422e-08;1.0451954126657177;9.995982181808369;0.833680083805707;0.015584479758252803;0.015589253051094397;0.7975540947933102;0.014871849559281608;0.796054531472948
29.417384;1.0474361180896734;0.8321523739523178;0.7998332131162046;-8.587434217823098e-07;2.944927298910059e-08;1.0452044460359;9.995816722343196;0.8336836744982039;0.015585070330367578;0.015590012087531618;0.797549701917405;0.014871242179012627;0.7960012905972771
29.427384;1.0475173810909872;0.8321176273149551;0.7998901690589157;-8.733237893633475e-07;4.250466425087665e-08;1.0452139945180856;9.99564706979115;0.8336873338857628;0.015585675700595093;0.0155907889936571;0.7975450853372338;0.014870621204172567;0.7959466376384922
29.437384;1.0476005928368948;0.8320819795579968;0.799948636012916;-8.882860159299937e-07;5.590299797044039e-08;1.0452240871455662;9.995473135801141;0.8336910667688086;0.015586296182565754;0.015591583958556546;0.7975402387632389;0.014869986539973125;0.7958905454328207
29.447384;1.0476857820484775;0.8320454180327049;0.8000086382229639;-9.036372224783198e-07;6.965070612499656e-08;1.0452347530426593;9.995294825314156;0.8336948789102141;0.015586932061536567;0.015592397156127792;0.7975351564572194;0.014869338106955203;0.7958329880046353
29.457384;1.047772975904549;0.8320079318192034;0.8000701996007974;-9.193851891944745e-07;8.375453864975388e-08;1.045246021205596;9.995112047047101;0.833698777356276;0.01558758358958227;0.015593228751852987;0.7975298344720351;0.01486867584017138;0.7957739410928288
29.467384;1.047862199319288;0.8319695108625013;0.8001333446319281;-9.355385223776695e-07;9.82213038183746e-08;1.0452579211061241;9.994924714134841;0.83370276991869;0.015588250993342889;0.01559407890223027;0.7975242708733675;0.014867999700097143;0.7957133817608576
29.477384;1.0479534748440293;0.8319301451946232;0.8001980987110245;-9.521064485000258e-07;1.1305762353310098e-07;1.0452704833569877;9.994732736742476;0.8337068646335714;0.015588934484288748;0.015594947744008552;0.7975184648274419;0.014867309665444127;0.7956512881129504
29.487384;1.0480468228845445;0.8318898244278808;0.8002644875402142;-9.690984396129646e-07;1.282699165874032e-07;1.0452837392837286;9.994536019454504;0.8337110693807241;0.01558963425456879;0.015595835379630631;0.7975124155897785;0.014866605720786807;0.7955876395510921
29.497384;1.0481422617307166;0.8318485370433599;0.800332536731626;-9.865242015779151e-07;1.438644483926957e-07;1.0452977201790943;9.994334469104922;0.833715391261343;0.015590350473375605;0.015596741871496782;0.7975061219932639;0.014865887866822674;0.795522416510227
29.507384;1.048239807372849;0.8318062700256755;0.8004022720798626;-1.0043939061658196e-06;1.598473282150897e-07;1.0453124575711397;9.994128003942004;0.8337198366714889;0.01559108330214836;0.015597667249320851;0.79749958240542;0.014865156131410569;0.7954555997674138
29.517384;1.0483394729181048;0.8317630091153775;0.8004737192272979;-1.022718229571442e-06;1.7622457621919413e-07;1.0453279839782688;9.993916552984187;0.8337244119374883;0.015591832911171758;0.015598611520944907;0.7974927948608599;0.014864410555692924;0.7953871706073439
29.527384;1.0484412675818804;0.8317187389520355;0.8005469025219436;-1.041508052354272e-06;1.9300235069238214e-07;1.0453443333140382;9.993700047982372;0.8337291230369183;0.015592599472390431;0.015599574677473041;0.7974857570101663;0.014863651173979161;0.7953171116101361
29.537384;1.048545195887416;0.8316734432112943;0.8006218447929904;-1.0607741137528758e-06;2.1018724437465232e-07;1.0453615409165533;9.993478420668419;0.8337339748577923;0.015593383132011774;0.015600556691280756;0.7974784661069219;0.014862878011939416;0.7952454069108144
29.547384;1.0486512576268836;0.8316271052267813;0.8006985683190182;-1.0805269355970928e-06;2.2778644141498496e-07;1.0453796432040479;9.993251607663296;0.8337389709972318;0.015594183986975813;0.015601557517996011;0.7974709195230155;0.014862091105311193;0.7951720420657791
29.557384;1.048759448690844;0.8315797085871993;0.8007770952449814;-1.1007767958653285e-06;2.4580752355772145e-07;1.0453986772259158;9.993019552330164;0.8337441138986843;0.01559500208270818;0.015602577105162609;0.7974631153997009;0.014861290521019236;0.7950970039593892
29.567384;1.0488697616966483;0.8315312373762073;0.800857447411149;-1.1215335985013962e-06;2.6425801421836415e-07;1.0454186807056414;9.992782197558771;0.8337494052750968;0.015595837434130275;0.015603615393960175;0.7974550525773718;0.014860476359180995;0.7950202805190852
29.577384;1.0489821854702535;0.8314816760976785;0.8009396466771718;-1.1428068620892267e-06;2.831451658099631e-07;1.0454396927690641;9.992539478488254;0.8337548465854183;0.0155966900560554;0.015604672316266568;0.7974467298559083;0.014859648747225698;0.7949418604899142
29.587384;1.0490967051318238;0.8314310090850107;0.8010237149855906;-1.1646058867867653e-06;3.0247612429781897e-07;1.0454617546795328;9.992291323416312;0.8337604393055599;0.015597559981880648;0.015605747793412453;0.7974381454548164;0.01485880784921391;0.794861733697035
29.597384;1.049213303651765;0.8313792199334711;0.8011096735526084;-1.1869399830408934e-06;3.2225794007447883e-07;1.0454849098621952;9.99203765479778;0.8337661852987427;0.015598447266168486;0.015606841728211186;0.7974292969671862;0.014857953881736101;0.7947798915302683
29.607384;1.049331962271794;0.8313262918141884;0.8011975419796525;-1.2098186529118286e-06;3.42497342067996e-07;1.0455092033895381;9.991778387724914;0.8337720867783077;0.015599351977545894;0.015607953991073892;0.7974201811622614;0.014857087119488396;0.794696327253402
29.617384;1.0494526588611701;0.8312722084301841;0.8012873379217528;-1.233251584620575e-06;3.632007042000664e-07;1.0455346811335364;9.991513436406747;0.8337781457349005;0.015600274179176607;0.015609084411091361;0.7974107935480812;0.014856207893960404;0.7946110359221872
29.627384;1.0495753662265765;0.8312169548660807;0.8013790773704459;-1.2572484145347203e-06;3.843741988315716e-07;1.0455613893754951;9.991242727223502;0.8337843638888557;0.015601213904632158;0.015610232774663684;0.79740112853644;0.01485531659279828;0.7945240142878263
29.637384;1.0497000510736874;0.8311605180865397;0.8014727748418591;-1.2818184965922274e-06;4.060238844760101e-07;1.0455893758895474;9.990966208011532;0.8337907429199827;0.015602171152245548;0.015611398826401094;0.7973911801665073;0.014854413657915998;0.7944352615155421
29.647384;1.0498266732680048;0.8311028871270547;0.8015684430271659;-1.3069709122830552e-06;4.2815565091146456e-07;1.0456186911949865;9.990683849121405;0.8337972843410936;0.015603145894277193;0.015612582266681645;0.7973809425390328;0.014853499580350196;0.7943447804089291
29.657384;1.049955186095836;0.8310440531738145;0.8016660925705034;-1.3327145888874944e-06;4.507749991368684e-07;1.045649388810087;9.990395634614428;0.8338039894980428;0.015604138077320091;0.015613782749681039;0.7973704099174164;0.014852574894501853;0.7942525779077236
29.667384;1.0500855376450127;0.8309840097491736;0.8017657322888777;-1.3590583002034107e-06;4.7388686905272805e-07;1.0456815253924867;9.990101548106733;0.8338108596920287;0.015605147613167319;0.015614999884352124;0.7973595767365035;0.014851640176421918;0.7941586643814154
29.677384;1.0502176719869993;0.8309227525830382;0.8018673692944523;-1.3860106315310681e-06;4.97495867021277e-07;1.0457151606370791;9.989801563354533;0.8338178960867837;0.015606174372405112;0.015616233229360656;0.7973484374708826;0.01485069604658985;0.7940630523800226
29.687384;1.0503515290803185;0.8308602789471173;0.8019710087104845;-1.413580014407411e-06;5.216066730724955e-07;1.0457503563160508;9.98949564043806;0.8338250995144229;0.015607218186808337;0.015617482286122959;0.7973369864626019;0.014849743168335568;0.7939657559852754
29.697384;1.0504870433293243;0.8307965872842636;0.8020766534343365;-1.4417746487095176e-06;5.462240447035606e-07;1.0457871754082215;9.989183724470992;0.8338324702476512;0.015608278857787703;0.015618746497906615;0.7973252176776626;0.014848782240199507;0.7938667909122977
29.707384;1.0506241414894544;0.8307316773974784;0.8021843042135969;-1.47060237811585e-06;5.71352440289352e-07;1.0458256821293117;9.988865751425912;0.8338400077219636;0.015609356157516357;0.01562002524566376;0.7973131244765018;0.014847813996432506;0.7937661747810121
29.717384;1.0507627410045073;0.8306655503968683;0.8022939597859959;-1.5000707975039212e-06;5.969957367945448e-07;1.0458659421477636;9.988541660095159;0.8338477103101133;0.015610449819488779;0.015621317836460645;0.7973006997313079;0.01484683922229205;0.7936639277229469
29.727384;1.0509027496406282;0.8305982083720964;0.8024056168847361;-1.5301874263046904e-06;6.231571312981946e-07;1.0459080225261679;9.988211399628959;0.8338555754110181;0.015611559530565334;0.01562262349516609;0.7972879362230545;0.014845858772614682;0.7935600731571484
29.737384;1.0510440660523515;0.8305296545727495;0.8025192698145074;-1.5609596330167195e-06;6.498391043462763e-07;1.0459519919725109;9.987874927307333;0.8338635997485547;0.015612684928015265;0.015623941367455207;0.7972748271894983;0.014844873582484862;0.7934546383073945
29.747384;1.0511865798225872;0.8304598940086856;0.8026349097418773;-1.5923942822511703e-06;6.770434177936767e-07;1.0459979212809354;9.987532201529193;0.8338717794352369;0.015613825597145732;0.01562527052374367;0.7972613669327897;0.01484388467321347;0.7933476549560362
29.757384;1.051330170251835;0.8303889336647303;0.8027525240056697;-1.6244974100112234e-06;7.047710578284712e-07;1.0460458839861697;9.987183176941615;0.8338801102437975;0.015614981064332411;0.01562660994918791;0.7972475511026366;0.014842893165890086;0.7932391603737212
29.767384;1.0514747049441715;0.8303167823067978;0.80287209525565;-1.657274230215147e-06;7.330222038140543e-07;1.0460959573144704;9.986827805688428;0.8338885885771349;0.015616150787100224;0.01562795852827266;0.79723337633855;0.014841900302538;0.7931291975732855
29.777384;1.0516200395817308;0.830243450500659;0.8029936007464665;-1.6907291884227666e-06;7.617962954398196e-07;1.0461482221265948;9.986466045904953;0.8338972123062939;0.015617334156058942;0.01562931503811255;0.7972188394673395;0.014840907455385218;0.7930178148103801
29.787384;1.051766018560646;0.8301689509601998;0.8031170123247048;-1.7248658790497928e-06;7.910920690472461e-07;1.0462027618845358;9.986097872570696;0.8339059807772211;0.015618530505784873;0.01563067814504598;0.7972039370688507;0.014839916113655396;0.7929050651595266
29.797384;1.0519124754941502;0.8300932990714734;0.803242296834417;-1.7596872253594556e-06;8.209075246639792e-07;1.046259662008109;9.985723283738848;0.8339148940691198;0.015619739116825682;0.015632046400184705;0.7971886657953184;0.014838927866198805;0.7927910069623069
29.807384;1.0520592330271208;0.8300165136363494;0.8033694162662459;-1.7951958581335451e-06;8.512397910749584e-07;1.0463190099018522;9.985342299050856;0.8339239518480582;0.015620959215941525;0.015633418237499145;0.7971730224705207;0.014837944397993807;0.7926757049319356
29.817384;1.0522061011631545;0.8299386177499618;0.8034983272761782;-1.8313942301720633e-06;8.82084910922456e-07;1.046380895660771;9.98495495267861;0.8339331527510184;0.015622189983726793;0.015634791969904454;0.7971570033411809;0.014836967492058234;0.792559230979225
29.827384;1.0523528745596948;0.8298596395281571;0.8036289804138551;-1.868284421459209e-06;9.134376616501265e-07;1.0464454130782535;9.984561288047885;0.8339424946615142;0.015623430556090437;0.01563616578223671;0.7971406038037415;0.014835999033127238;0.7924416643902003
29.837384;1.0524993306099955;0.8297796121090779;0.8037613198552074;-1.9058677902186477e-06;9.452914347975617e-07;1.046512660022981;9.984161359940057;0.833951975025445;0.015624680011176867;0.015637537727234824;0.7971238193104838;0.01483504102294988;0.7923230919252336
29.847384;1.0526452288588033;0.8296985727666495;0.803895283724617;-1.9441446474522097e-06;9.77638164932007e-07;1.0465827381449424;9.983755240777041;0.8339615908171577;0.015625937343933517;0.015638905717477124;0.7971066458887289;0.014834095596701683;0.7922036083070961
29.857384;1.0527903108356755;0.8296165622745426;0.8040308041091581;-1.9831141505265923e-06;1.0104683630419135e-06;1.0466557526497358;9.983343026258474;0.8339713382015881;0.015627201439137157;0.015640267502395788;0.7970890796637317;0.014833165030875808;0.79208331660069
29.867384;1.0529342996555948;0.8295336252567556;0.8041678066141862;-2.0227744096244705e-06;1.043771310066086e-06;1.0467318125661624;9.982924842485307;0.8339812118634226;0.01562847106022832;0.01564162064326532;0.7970711166612345;0.014832251753253766;0.7919623281728145
29.877384;1.0530768994053086;0.8294498106338027;0.8043062103600419;-2.06312259533102e-06;1.0775352642012606e-06;1.0468110314759043;9.982500854258438;0.8339912048347418;0.015629744847567205;0.01564296250862508;0.7970527533692369;0.014831358354623963;0.7918407628714239
29.887384;1.0532177943229157;0.8293651717442391;0.8044459282900703;-2.1041549580971924e-06;1.1117474685948e-06;1.0468935283003031;9.982071269415366;0.8340013094198814;0.01563102131525772;0.01564429028973014;0.7970339872291002;0.01483048759677464;0.7917187498007113
29.897384;1.053356647387224;0.8292797669910484;0.8045868666318564;-2.145866904608602e-06;1.1463939585741863e-06;1.0469794275984117;9.981636342411885;0.834011518157637;0.015632298858177855;0.01564560101144075;0.7970148162737842;0.014829642422150695;0.7915964284291416
29.907384;1.0534930979605406;0.8291936610624088;0.8047289234959949;-2.1882530786746276e-06;1.1814592677486058e-06;1.0470688595381505;9.981196381185914;0.8340218237123802;0.01563357575927312;0.015646891516360735;0.7969952382423732;0.014828825964739145;0.7914739496950433
29.917384;1.0536267591280581;0.8291069258754028;0.8048719875661338;-2.231307193403832e-06;1.2169261799166804e-06;1.0471619602255005;9.980751747346632;0.8340322181606517;0.01563485017326665;0.015648158428349185;0.7969752504326848;0.014828041560671535;0.7913514770570925
29.927384;1.0537572160541493;0.8290196409975751;0.8050159369856972;-2.2750214991148356e-06;1.2527755462138029e-06;1.047258872589585;9.980302843711376;0.8340426925275106;0.015636120102614268;0.015649398118055217;0.796954850842315;0.01482729276800715;0.7912291875206016
29.937384;1.0538840253506099;0.8289318937652327;0.8051606382199181;-2.319386133668494e-06;1.28898587709255e-06;1.0473597469069766;9.97985010308616;0.8340532363189679;0.015637383388968567;0.01565060668282639;0.7969340394403192;0.014826583396289948;0.7911072720670497
29.947384;1.0540067139593812;0.8288437795456636;0.8053059452743931;-2.3643888618658776e-06;1.325532752918484e-06;1.0474647403155573;9.979393989551633;0.834063836999443;0.015638637711714306;0.015651779943396362;0.7969128184238771;0.01482591752796641;0.7909859354267781
29.957384;1.054124777321161;0.8287554022952682;0.8054516992217434;-2.410015099435256e-06;1.3623886236321216e-06;1.0475740166332523;9.978935005384892;0.834074480225009;0.015639880582795654;0.01565291345515833;0.7968911920323735;0.014825299522349455;0.7908653965329007
29.967384;1.0542376779183247;0.8286668747113076;0.8055977273984322;-2.4562477706268698e-06;1.399523004760714e-06;1.0476877472713544;9.978473693642828;0.8340851505319697;0.015641109339743286;0.01565400251700258;0.7968691664343677;0.01482473401595275;0.7907458901169171
29.977384;1.0543448440297347;0.828578317807701;0.8057438421392424;-2.5030671194434773e-06;1.4369024043485087e-06;1.0478061122566544;9.978010635404647;0.8340958315672055;0.015642321135544274;0.015655042156139182;0.796846749381865;0.014824225930368256;0.7906276681677222
