time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.987384;1.054445668086744;0.8284898609751163;0.8058898396431852;-2.5504505997004607e-06;1.474489844751295e-06;1.0479293006654757;9.977546443858651;0.8341065061301803;0.015643512923710395;0.015656027096364742;0.7968239499889731;0.01482378048325291;0.790511000528879
29.997384;1.0545395047332227;0.8284016430693718;0.8060354994793397;-2.598372812508228e-06;1.512244551389323e-06;1.0480575105088203;9.97708175955441;0.8341171561822083;0.015644681443671905;0.01565695173136509;0.796800778877823;0.014823403201558883;0.7903961750932172
29.999994;1.0546256683685578;0.8283138136068757;0.8061805841137463;-2.6468056581873906e-06;1.5501221173812896e-06;1.048190948748277;9.97661725508496;0.8341277625294353;0.01564582320620637;0.01565781010244226;0.7967772482737367;0.014823099943874029;0.7902834983173318
29.999994;0.38767537132208135;0.29602349367128244;0.8063248376568309;-2.4557895684840604e-06;1.521822790236055e-06;0.3816228317726853;9.976153646719931;0.8341383046177067;0.0156469344772483;0.015658595874424197;0.7967533718992812;0.014822876933291549;0.7901732966005052
29.999995;0.3877431043114946;0.29592007272922294;0.8064251007130894;-7.575466427348868e-06;-1.1874498648004368e-05;0.3817663852929591;9.975691702454046;0.834148760489737;0.015648011265725986;0.015659302315507787;0.7966861646438116;0.014822740789641199;0.7900229254575013
29.999996;0.3878005335154646;0.29581704550221727;0.8065232351520181;-1.39819255075566e-05;-2.8679313658430068e-05;0.3819158432410053;9.975232247738134;0.8341591067583285;0.01564904930913943;0.01565992228417783;0.7966176421567213;0.014822698548767055;0.7898747482986548
29.999998;0.38784653717604334;0.29569822604106694;0.8065760391822805;-2.522200737061211e-05;-5.829066393037303e-05;0.38206944742641197;9.9747761737176;0.8341693190080043;0.015650044049516122;0.01566044821339222;0.7965058208482311;0.014822757673380196;0.7896871668693636
30.000002;0.3878787722503672;0.29554635153130304;0.8065399720595721;-4.7480699768754375e-05;-0.00011709744457400965;0.38222743886113425;9.974324526161723;0.8341793828490253;0.015650990830355347;0.015660872411541047;0.796306705330284;0.014823926069067857;0.7894166151267753
30.00001;0.38789474961852677;0.2953274776384784;0.8063278698495597;-9.23215709167251e-05;-0.00023574252906601603;0.3823870171219405;9.973878754480975;0.8341893142463199;0.015651885445289875;0.015661188088982654;0.7959332532474764;0.01482521193117561;0.7889764630810105
30.000026;0.3878924689601315;0.2949750881154976;0.8057658454804129;-0.0001806412117978422;-0.00046960621716342756;0.38254327583328546;9.973440666906479;0.8341991434690759;0.0156527241708915;0.015661390245640474;0.7952123650805354;0.014831622889714183;0.7881941075200865
30.000058;0.3878644047349889;0.2943549321527806;0.8045127309775015;-0.00035115497563097115;-0.0009213198170512142;0.38268816980445497;9.9730115994757;0.8342088743958656;0.015653502771975664;0.015661475641483406;0.7938019339395325;0.01485516469786091;0.7867279764345769
30.000122;0.38780744595057437;0.29320965293732193;0.8018920037438912;-0.0006700378326003024;-0.001766364564496471;0.3828115424390016;9.972591634211943;0.8342185017008609;0.01565421593775926;0.015661442734131045;0.7910258839571056;0.014945841063634505;0.7839031569600058
30.000186;0.38774708431322397;0.29208493681718806;0.7992957264649666;-0.0009588690242146798;-0.0025318725741054595;0.38295415970989716;9.972180000319003;0.8342280359662886;0.0156548580938289;0.015661291475629308;0.7882751592545107;0.015095654919617561;0.7811102060696243
30.000314;0.3876729126770428;0.2899666092833045;0.7940578144818541;-0.0014506146918454492;-0.003835372634974143;0.3830847139768226;9.97177624366087;0.8342374360179917;0.015655423829860397;0.01566102234112078;0.7828817393187172;0.015566609278399642;0.7756867402713299
30.000442;0.387625560235216;0.2879237040914646;0.7889281397630338;-0.0018304640774382843;-0.004841951340003614;0.3832678781686575;9.97138117790066;0.8342465481352771;0.015655906649277823;0.015660635466793856;0.7775926813555445;0.016258706682887532;0.7703777383165767
30.00057;0.38760350639860414;0.28595357912206965;0.7839053603544345;-0.0021010132181828855;-0.0055582144085756765;0.38350039929995916;9.970997330232832;0.8342551748616388;0.015656298147467232;0.0156601304554179;0.7724081183828343;0.01716494796304012;0.765183526191208
30.000698;0.3876041859167271;0.28405442499743705;0.7789926376288623;-0.0022676758135485335;-0.005998442183227988;0.38378307559323793;9.970628615404442;0.8342631758648743;0.01565658940465704;0.01565950664931682;0.7673272554011619;0.018278331278421427;0.7601034885720417
30.000727;0.38753490592804496;0.2835804652808745;0.7779683235288595;-0.0022918313162455157;-0.006061884851406212;0.38402566125847476;9.970279382131215;0.8342704766314561;0.01565677293570361;0.01565876321225574;0.7661534027741564;0.018561852240403912;0.7589141331917004
30.000727;0.3874295470509447;0.2835185569119189;0.7780787952509667;-0.002291883376838685;-0.006061850357422778;0.3842528475443699;9.969953857849589;0.8342770132581405;0.015656843308968542;0.01565789923786072;0.7661239851807023;0.01856350506470442;0.7588647471992145
30.000728;0.38731325395379984;0.28344426518237736;0.7781492013471496;-0.0022925948798793614;-0.006063555312128154;0.38448529354234706;9.96965615045006;0.8342826715624484;0.01565679644410907;0.015656915382597014;0.7660565227632676;0.018575283571568645;0.7587791986597927
30.000729;0.3871869119393875;0.28337283800057045;0.7782189041131138;-0.002293533896275538;-0.006065847549674015;0.3847216515481865;9.969390282035278;0.8342872515662481;0.015656628754137997;0.015655815703364134;0.7659915974666314;0.018587181565359184;0.7586967350761812
30.000731;0.38705024535989585;0.28328948855501584;0.7782501582665491;-0.0022953404848739226;-0.006070435541571876;0.38496155746720434;9.969160068860061;0.834290499255307;0.015656337333008585;0.015654607124531247;0.7658887516821337;0.018609193070806232;0.758576169567182
30.000735;0.38690591825832776;0.2831812248198722;0.7782043704855327;-0.0022974301716759938;-0.006075738425562166;0.38520757854730764;9.968968747054419;0.8342921955914063;0.015655920883262904;0.015653297891119904;0.765711381059467;0.018650312168034956;0.7583803923138882
30.000743;0.38675480182989846;0.28301859129050794;0.7780033280233442;-0.00230249361529293;-0.006088883752462616;0.38545817280581735;9.968818913212532;0.8342922080173742;0.015655380270409365;0.015651896991853785;0.7653807598110529;0.018732532518262488;0.7580307396198216
30.000745;0.3865909744019487;0.28294990921315455;0.7780536796461158;-0.0023036544924416374;-0.006091762317439377;0.38570569175345837;9.96871277241782;0.8342904698140661;0.015654718398675292;0.015650413785666572;0.7653061358038704;0.01874984754569515;0.7579333720964038
30.000745;0.3864182129114501;0.2829047755702181;0.7781626036254202;-0.0023037045266243207;-0.006091722553461893;0.38595342205143107;9.968651654189886;0.8342869770055168;0.015653939551378674;0.01564885756696286;0.7652927520949521;0.018752250992561455;0.7578945187191135
30.000746;0.3862400686819006;0.28284944491129527;0.7782345421810043;-0.002304511908663391;-0.006093666801124781;0.3862026230249067;9.9686353152592;0.8342818180783803;0.015653048075589693;0.015647237494624804;0.7652438351890446;0.018764736935535094;0.7578178031584486
30.000747;0.3860546245051483;0.282795954813423;0.7783061967775227;-0.0023048102226529907;-0.006094278392536762;0.3864505548421531;9.96866233458505;0.8342751446530855;0.015652046949409013;0.015645562100403767;0.7651986127974476;0.018777299889482183;0.7577419587552932
30.000749;0.3858644152823274;0.2827322282686378;0.778341452380595;-0.0023065963374048603;-0.006098814166261904;0.3866995288583022;9.96873094028247;0.834267099303835;0.015650937571372432;0.015643838333886603;0.7651192939694076;0.018800935820902063;0.7576293063943937
30.000753;0.3856710521935104;0.28264424792937803;0.7783011604910296;-0.0023082484143676224;-0.006102960229843105;0.38694792749480056;9.968838979516276;0.8342577919198533;0.01564972078615489;0.015642071122180624;0.7649659862092969;0.018843642777592977;0.7574401967686522
30.000761;0.3854762607993005;0.28250426717419225;0.7781096844216908;-0.0023128263407579453;-0.006114806532436075;0.3871981835094492;9.968983892235542;0.8342473218241636;0.01564839816106767;0.015640263418758432;0.7646616386267039;0.018928419672122766;0.7570984626150867
30.000777;0.38528582856508853;0.28225876004452377;0.7776149333969942;-0.002320699208244172;-0.006135248056289861;0.3874517842742976;9.969163656589327;0.8342358027014396;0.0156469731865145;0.01563841637046023;0.7640540806570674;0.019096264353878036;0.7564534912284603
30.000809;0.38510810246796734;0.28179907596982806;0.7765137321232193;-0.002330649603754271;-0.006160932632316195;0.3877193292144293;9.969377152223775;0.8342233827483757;0.015645451526956525;0.015636529738387667;0.7628360968975799;0.01943817299913415;0.7552010997872397
30.000873;0.3849670679922772;0.2809196003390086;0.7742146428905591;-0.0023331551335425776;-0.006166251877632306;0.38801859408164185;9.969623247754054;0.8342102499239146;0.015643839510026826;0.015634602364993873;0.7604104368028985;0.020156140867224392;0.7527504423407867
30.001001;0.3849160003207308;0.27923023654821005;0.7695803127375203;-0.0022667643865329073;-0.005987670292188437;0.388410490538057;9.969900132297612;0.8341966123147503;0.015642142724300034;0.0156326327761904;0.755623790071732;0.02172616298485167;0.7479640562708794
30.001129;0.38489640060459157;0.27761058385375803;0.7650615693270237;-0.0021090483759888443;-0.005567086185765012;0.3888359441092591;9.970205092475599;0.8341826691601131;0.015640366413485377;0.015630620377039068;0.75094078094418;0.023474234101455216;0.7432908220183764
30.001257;0.38490447209661843;0.2760573104183064;0.7606590673503776;-0.0018626277083783319;-0.004911970819978025;0.3892938620250379;9.97053415472764;0.8341686057906442;0.0156385161369989;0.015628566261876746;0.7463619522863442;0.02539434834715436;0.7387331050628752
30.001385;0.384941733641152;0.2745702785782195;0.7563714939560757;-0.0015303987110261538;-0.004030534540735503;0.3897842195667931;9.970882076739128;0.8341546312593343;0.015636597794949365;0.01562647241948908;0.7418847714350417;0.02747949953950009;0.7342902694854105
30.001513;0.3850052578197395;0.273146579188587;0.7521992417992552;-0.001115166160459409;-0.0029308769212031856;0.39030412289461824;9.971242780426756;0.8341409997726977;0.015634617917461666;0.015624340032684838;0.7375086822508823;0.02972168229752989;0.7299636566151425
30.001641;0.38509595500854127;0.2717853541775464;0.7481408104998918;-0.0006211921714297946;-0.001624962772989944;0.3908517407415729;9.97160945652937;0.834127943460913;0.015632583673903327;0.015622168263573709;0.7332321324719105;0.032114892430530825;0.7257536782438272
30.001769;0.38521243942709593;0.2704842229091525;0.7441953935433671;-5.0150141408968085e-05;-0.00011799355537456199;0.3914281586609456;9.971974238787954;0.8341155907950737;0.01563050208290606;0.015619954205827454;0.7290545682676582;0.03465312640812634;0.7216616901494599
30.001897;0.3853525408116297;0.26924095824650524;0.7403641549902901;0.0005944017961474683;0.001579829895926288;0.39202928271556126;9.97232872622712;0.8341039775005874;0.015628379772207386;0.015617693724795843;0.7249744632707599;0.03732838147380043;0.7176878159588166
30.002025;0.3855168410158328;0.2680537142991613;0.736643747281737;0.0013101599745643522;0.003461592184868335;0.3926548341568918;9.972665519685853;0.8340930822251202;0.015626223334705872;0.015615382169419597;0.7209903723615051;0.040135656149994196;0.7138321410479055
30.002153;0.3857053009530863;0.2669214706033408;0.7330337879876975;0.0020937885040036176;0.005517627658439978;0.39330343224629805;9.972979045968424;0.8340828023020055;0.01562403906673415;0.01561301477164678;0.7171019206796732;0.0430689500830048;0.7100955592032059
30.002281;0.38591522032821307;0.26584110394902366;0.729533116616102;0.0029440415589636008;0.007743793995563905;0.39397371225605915;9.973265398286909;0.8340729235861711;0.015621832722859661;0.015610587260252653;0.7133067534644094;0.04612126334765308;0.7064768663919077
30.002448;0.3862862253856901;0.2645067613919445;0.725081063402228;0.00414534101640477;0.010881021008953865;0.39481837988637813;9.973522040771476;0.8340631382684469;0.015619609784034844;0.01560809656712787;0.7084855761796963;0.050270595384394254;0.7019294999251919
30.002448;0.3860741688211854;0.26450290512235775;0.7252194073265505;0.004145315096889221;0.01088107210717974;0.3950051931775961;9.973747098734366;0.8340530992741758;0.015617375356954658;0.01560554153750153;0.7085042597629446;0.050273944035657665;0.7019340777315901
30.002449;0.38586827378922484;0.26448855965990714;0.7253281553795354;0.004153059262688584;0.010901369406787518;0.3951899354729304;9.973938235187159;0.8340424616161167;0.015615133665657959;0.01560292351301233;0.7084928774265565;0.05030330548112459;0.7019134362654046
30.00245;0.3856637827283991;0.26447046802351154;0.7254341548066826;0.004160577485205662;0.010921094307769745;0.3953694152828161;9.97409230543413;0.8340308611615879;0.015612887775403312;0.01560024578324932;0.7084786293483889;0.050331675361660826;0.7018927412606997
30.002452;0.3854668083324394;0.2644426590389084;0.7255101347158046;0.004175801296164511;0.010960866368472143;0.39554745327062674;9.974206111347208;0.8340178694053278;0.015610639661808623;0.015597511990705025;0.708435707642139;0.05038605034171351;0.7018481714473961
30.002456;0.385278387736531;0.2643949579508939;0.7255269763587219;0.004206242148793202;0.011040345931030452;0.39572784255987287;9.974277033789452;0.834003001326131;0.015608390505272685;0.015594725642584994;0.7083332006502063;0.05049142855996352;0.7017507839683184
30.002464;0.3851080134085097;0.2643138508248319;0.7254310475588249;0.00426726409945727;0.011199521538594819;0.3959193373117659;9.974302935181512;0.8339857816436096;0.01560614150211639;0.015591891109520821;0.7081150841760061;0.05069980884553705;0.7015486366895944
30.00248;0.3849705585605198;0.26416956784837675;0.7251163917832038;0.0043901070520249;0.01151978336897928;0.3961376766741254;9.974281991076264;0.8339658018711467;0.015603894576076274;0.015589013902081804;0.7076702732948227;0.05111618938103304;0.701138858871024
30.002512;0.3848978375608111;0.2639045097399248;0.7243731750219801;0.004642156415139651;0.012176521390971584;0.3964176758812912;9.974212945388377;0.8339427219256228;0.015601652405201265;0.015586100073975213;0.7067737138909254;0.05195856613214981;0.700313626517983
30.002576;0.3849560552245923;0.2634093310872083;0.7227933800774212;0.005170051609201854;0.013550732101278691;0.39683437477708505;9.974095359733006;0.8339162779695216;0.015599418655326427;0.015583156277280926;0.7049904435746369;0.05368893252969952;0.6986760813589664
30.002704;0.3852957562787064;0.26249747096351894;0.7196150510568317;0.006312181017518625;0.016518192419155215;0.39756008861636577;9.973929411842041;0.8338863292466725;0.015597197741877147;0.015580190111762333;0.7014875284673525;0.057340281084410256;0.6954869511715106
30.00296;0.3862771204441325;0.2609025188018155;0.7135002425709426;0.008932447826595252;0.02329790321041558;0.39900632807588354;9.973715646370179;0.8338528634782498;0.015594993717583943;0.015577210111323087;0.6947569360702085;0.06536660500031526;0.6895041567792127
30.003216;0.38740667530671413;0.259564991194554;0.7078326513208691;0.011981323569356672;0.03113880512872469;0.4006167003150205;9.973455013515618;0.8338159546707243;0.015592809834594355;0.015574225734210332;0.6883934946745469;0.0743038981904454;0.6840946991113307
30.003472;0.388670781025855;0.2584730290036349;0.7026070614736558;0.015430479896465541;0.03994945868146225;0.4023788588448994;9.973149192406932;0.8337757378932851;0.015590648108706532;0.015571247235050953;0.6823959907557389;0.08407515445160378;0.6792870539869997
30.003728;0.390057056761495;0.2576136885530755;0.697811598482352;0.019254811296593514;0.04964705289669355;0.40427849487530176;9.972801342877766;0.8337324100842101;0.015588508351988108;0.015568285147828657;0.6767582844585122;0.09460136725790612;0.6751031778524369
30.003984;0.3915536830736386;0.2569759862261795;0.6934369061873568;0.023426973632740235;0.06014373832505365;0.406302316795005;9.972416441504821;0.8336862430587663;0.015586389108197306;0.01556534964704503;0.6714772807920703;0.10580753043255045;0.6715660134612632
30.00424;0.39315001561302365;0.2565487775793985;0.6894695224203397;0.02792416735877827;0.07136436164950632;0.4084370416631701;9.972000261010626;0.833637578682831;0.01558429057601707;0.01556245017427829;0.6665488363756932;0.11762463903413865;0.668695096910879
30.00437;0.39391949068682075;0.2563829348997433;0.6876182517115795;0.030330989417640248;0.07733057079539402;0.40961742255138456;9.971558182444852;0.8335868044987893;0.015582216153572461;0.01555959580134741;0.6641637830542337;0.123857689879659;0.6675128699486835
30.00437;0.3937627413857085;0.25633138253338583;0.6876489834985143;0.03033101434346163;0.07733058701270376;0.4097262405408009;9.9710948799844;0.8335343430789741;0.015580171784099954;0.015556795621582289;0.6641489800336766;0.1238606814154215;0.6675589972633671
30.004371;0.39361404224308943;0.25627745908000277;0.6876560566057337;0.0303498655847758;0.07737729430502224;0.4098432701711963;9.97061437037587;0.833480622096871;0.015578164695715867;0.015554057529470332;0.6641132771351591;0.12391161302854105;0.6675994482530734
30.004372;0.3934672258534577;0.2562234230156357;0.6876528260685951;0.030368627392015065;0.07742357046045673;0.4099612704741716;9.97012019979039;0.8334260125627825;0.015576201789809023;0.015551386750234307;0.6640755080096764;0.12396348446329544;0.6676443382443193
30.004374;0.3933282867479932;0.25616883926033707;0.6876248678299571;0.03040612515167477;0.07751611031072494;0.410089970815455;9.969615247004205;0.8333708326474007;0.015574288345947242;0.015548786753165653;0.6640155483570435;0.12406229558410703;0.6676824471330777
30.004378;0.3932026855929318;0.25611227284221083;0.6875565334793843;0.030481846500047104;0.07770342189597539;0.41023704108642556;9.969100796193793;0.8333154435647042;0.015572428053682242;0.015546261376920507;0.6639173359882927;0.12425904633127408;0.6677073394231738
30.004386;0.3931067588269497;0.2560549026189621;0.6874211202053931;0.030632298666292055;0.07807523344124487;0.4104210592884679;9.968576006500307;0.8332603114248448;0.015570623476884845;0.015543815704300478;0.6637448619582534;0.1246497372394864;0.6677011782415959
30.004402;0.3930692005739365;0.25599413539850696;0.6871621399257443;0.03093494906768562;0.07882301271365173;0.4106754547225473;9.96803840892551;0.8332059693439672;0.015568876219383899;0.015541455688730717;0.6634271478779713;0.12542937025213968;0.6676303699065019
30.004434;0.3931483455156235;0.2559271655398054;0.686672674219825;0.03154224021897865;0.08032240464157078;0.4110674754770163;9.967485030986243;0.8331529662500742;0.015567187368331162;0.015539187570461657;0.6628261917039435;0.12699194929397029;0.6674343920112162
30.004498;0.39346385081296875;0.255852089276537;0.6857446597820883;0.03277142734203195;0.08335247754119522;0.411737259289878;9.96691358879228;0.8331018779919218;0.015565558199016234;0.015537017201889809;0.6616719561681761;0.1301364806312916;0.6670074017182205
30.004626;0.39426381389048926;0.2557827685149255;0.6839955938279375;0.035278896583751204;0.08951226992581302;0.41296695399408223;9.966322798038545;0.8330533266363639;0.015563990313441946;0.015534949070148598;0.6594534284996834;0.13651097201574755;0.6662042816010566
30.004882;0.39606580470309566;0.25581038835963305;0.6807978994551644;0.040482987786488935;0.10220813661679225;0.4153597647580649;9.965711678099003;0.8330079270245264;0.015562485140210842;0.015532985628072805;0.6552646623011592;0.14957243003938836;0.6649999901379248
30.005138;0.3979301633873985;0.2559897379407151;0.677895381439958;0.04592569554515447;0.11536146081402604;0.4178278964772834;9.965079096402128;0.832966212497523;0.015561043667853675;0.015531128051044731;0.6513457734229158;0.16301785829606052;0.6644329625288016
30.00565;0.4019473720758878;0.25679386479133154;0.6730298601248094;0.05742328348496652;0.14274653378098212;0.42279450364774585;9.964424124192838;0.8329286307416618;0.015559667104684653;0.015529378354902012;0.644332938455178;0.1907852588502978;0.6650909622004103
30.006111;0.40567946666266796;0.25793380847306485;0.6695365388500841;0.06839808708571979;0.16840393478952495;0.42743673105437613;9.963746522388693;0.8328955825092339;0.015558357931232843;0.015527740987384546;0.6388703884084797;0.21658663478626922;0.6678034932069623
30.006572;0.4094926695678832;0.2594183498920839;0.666808293126061;0.07985779717165166;0.19472193531114362;0.4321797285768375;9.963047153693827;0.832867466564145;0.015557119276007302;0.015526222302848565;0.6341723790883276;0.2428869901581789;0.6724262163264867
30.007033;0.4133540707253396;0.2612028561411064;0.6647685118907384;0.09170361181538189;0.22144574727485855;0.43698254654804425;9.962328193786336;0.8328447406967653;0.015555952518765202;0.015524828112304162;0.6301961790371226;0.2694543282885272;0.6788324586080591
30.007494;0.41722949233673107;0.2632442266885902;0.6633472942820089;0.10383999656129236;0.24834676178470028;0.4418080328042227;9.961592507603548;0.832827930821987;0.01555485636468312;0.015523561635870238;0.6269001022847323;0.296081651127005;0.6868656583363777
30.007954;0.42109146997279073;0.2655034852126373;0.6624756813181282;0.11617912621866582;0.2752273778188157;0.446622846460339;9.960842795405581;0.8328175585707028;0.015553827871701911;0.015522424056296119;0.6242425277364196;0.32258795965274994;0.6963477912188287
30.008415;0.4249161648307562;0.2679478033922083;0.6620958434290465;0.12863775747133635;0.3019123220561643;0.4513975307039353;9.960081586516154;0.8328140844031466;0.01555286335657656;0.015521415811698068;0.6221848508361296;0.34881525461514407;0.7070901012355156
30.008634;0.42664258012941275;0.2691514979591189;0.6619834932148428;0.1345625172194358;0.3144483180770513;0.4537315853652358;9.959311922084662;0.8328178728712198;0.01555195954507288;0.015520536435936342;0.6213704288875525;0.3611085368645044;0.7126142737212595
30.008634;0.4265150265768632;0.2691375005629912;0.6618179266551079;0.13456258057146994;0.3144482921354165;0.4539095226083825;9.958537972185539;0.8328291243322572;0.01555111464294553;0.015519784013104998;0.6213046082395555;0.361110807025647;0.7127140640581265
30.008635;0.4263965900656353;0.2691348625960857;0.6616488136140368;0.13459012096724432;0.31450586508521894;0.4540998184555677;9.957765017552289;0.8328478466844623;0.015550328246816871;0.015519155043149315;0.6212358042071334;0.36117006574074273;0.7128417455029963
30.008636;0.4262769245604225;0.26913722423391906;0.6614766497561302;0.13461704514400322;0.3145627075056717;0.4542918234191564;9.956998744129828;0.8328739391360658;0.01554960126693797;0.015518644753915884;0.6211674884833088;0.3612283143592787;0.7129709530631111
30.008638;0.42616579089566425;0.26915118670934346;0.6613024058603244;0.1346714499343554;0.3146771491857652;0.45449384879247534;9.956244236443876;0.8329072997106433;0.015548935803841733;0.015518247429097666;0.6210970685778738;0.3613425551119349;0.7131278374935048
30.008642;0.42607137727924815;0.2691825158986485;0.661127769575844;0.1347805580111855;0.3149067131060273;0.45471737137965157;9.95550551442768;0.8329478438629607;0.01554833376835052;0.015517955897144373;0.62102085085313;0.3615697909354475;0.7133377395701624
30.008648;0.4259982796922926;0.269234014547732;0.6609528905233101;0.13496236039630632;0.31528996220018873;0.4549671086018905;9.954786203727636;0.8329954574598584;0.015547795525250997;0.01551776092931057;0.6209391344225113;0.36194802474836324;0.7136200156778837
30.008648;0.4258684170966754;0.26925326799068966;0.6607739546423028;0.1349624251153527;0.3152899267871125;0.45515090350016113;9.954090270584883;0.8330499518241103;0.01554732044401901;0.015517651470907862;0.6208792745898726;0.3619502583442324;0.7137337152949741
30.008649;0.42574661791137863;0.2692840959821642;0.6605953576625399;0.13498951791179878;0.3153464109954555;0.45534456331447914;9.953421848602167;0.8331110286341926;0.015546908267396698;0.015517616077627187;0.6208186446856212;0.36200849238848914;0.7138759694662427
30.00865;0.42562258033396383;0.2693196048765216;0.660416411317861;0.1350169172306717;0.3154043265444469;0.4555378218587561;9.95278498909012;0.8331782761732881;0.015546559368779763;0.015517645452085931;0.6207605759344492;0.36206672759399877;0.7140214454161933
30.008652;0.42550614562181355;0.26936709609033316;0.6602388232071255;0.13507216226309685;0.31552049282576644;0.4557404015708216;9.952183352880693;0.8332512151167094;0.0155462739947216;0.015517733981692192;0.620702346066956;0.362181965570109;0.7141962876046577
30.008656;0.42540461760198994;0.26943146357413317;0.6600625669550889;0.13518051000083298;0.315748322029676;0.4559610427924266;9.951619113407643;0.8333293417672516;0.015546051329712195;0.015517878633596435;0.6206401952105411;0.36240920924971604;0.7144247977540118
30.008664;0.4253343816101476;0.26952386170525383;0.6598887207414775;0.13539877408218506;0.31620826557215065;0.4562205135917288;9.951092396145565;0.8334121457809899;0.015545889222301455;0.015518076862317539;0.6205693178153728;0.36286146342560416;0.7147597001816186
30.00868;0.4253313276577186;0.2696685950194287;0.6597197186475124;0.13583574739883994;0.31712749922462985;0.4565576117124359;9.950602232183659;0.8334991290965156;0.015545784599141375;0.015518326127055662;0.620476832755821;0.36376373468233514;0.7153035740430125
30.008712;0.4254616433737568;0.26990936983542985;0.6595575467048201;0.13671106166888342;0.31896830186459624;0.45705210393748613;9.950147640308202;0.8335898253175464;0.015545734290222634;0.01551862442460807;0.620335780480193;0.36557103080137116;0.7162645553718404
30.008776;0.4258640885967823;0.27033706315577405;0.6594046256106624;0.13846937371561277;0.32265913667404983;0.4578636771886908;9.949727739929074;0.8336838311876476;0.015545736384231285;0.015518969811768119;0.620088163451517;0.3691933603296131;0.7180614344550518
30.008904;0.42681561661015144;0.27112388318241654;0.6592443380233075;0.14201666215163983;0.33008016273081503;0.4593150081025487;9.949341096085126;0.8337808459162618;0.015545790776194049;0.015519360014064345;0.6195999885637137;0.3764787315053376;0.721555168072007
30.00916;0.42888449284653374;0.2725981801470635;0.6589849572256254;0.14922595315826467;0.345057066400911;0.46206885159916067;9.948984970206851;0.8338806514404997;0.015545897956603315;0.015519793227752168;0.6185232785579194;0.39121015031963097;0.7285446414911764
30.009416;0.4309786457805782;0.27402347518579206;0.6585633157676571;0.15658380395301372;0.3601999453296739;0.4648499736666571;9.948655011931878;0.8339830179051412;0.015546057585682517;0.015520268648852887;0.61725907170841;0.40613661892307257;0.7357155389233636
30.009672;0.4330951667315486;0.2754606669490982;0.658127175746434;0.16408960456944574;0.37550465270548167;0.46765702283366095;9.948345574205602;0.8340876257876246;0.015546268026169324;0.015520786386739932;0.6159694147966475;0.42123413551584565;0.7431958556405631
30.009825;0.4343033404685619;0.27639865687496684;0.6578867358740758;0.16863880264888642;0.3847141581014591;0.4694065476197205;9.948050803544342;0.8341941025765973;0.015546526461247464;0.015521347281766852;0.6152913210719214;0.4303096956453527;0.7479533228571494
30.009977;0.43551631922992573;0.2773747192502123;0.6577178984906492;0.17323854021856966;0.39397546941495026;0.4711600931072145;9.947765907992276;0.8343021226710821;0.015546829581057266;0.01552195211817023;0.6146967267594117;0.4394272935041802;0.7528845895339729
30.010129;0.43673268787737773;0.27838775171535884;0.657620412412342;0.17788576321274552;0.4032820770834849;0.4729152029390277;9.947487453265483;0.8344114201759645;0.015547174757907133;0.015522600666748501;0.6141844834260111;0.4485819229579485;0.7579835965435655
30.010133;0.4366106049967574;0.2785103014799414;0.6574617662900101;0.17801713846520617;0.4035439970512867;0.47310838449539294;9.947212896040885;0.8345217235890106;0.015547560892432604;0.01552329193829132;0.6141633522211917;0.44884157854562984;0.758290102137723
30.010133;0.4364473926976598;0.2786094350488266;0.6573031915424221;0.17801717878833528;0.40354395822462347;0.47325118121228404;9.946940463798253;0.8346327281306491;0.015547988358008606;0.015524025569550728;0.6141579857079374;0.4488442554487572;0.7584573252589116
30.010134;0.43629085455988736;0.2787178042331613;0.6571481316467894;0.1780478450256971;0.40360512168673046;0.4733992688247618;9.946669640218058;0.8347440954005039;0.015548458012586124;0.015524803364565437;0.6141519460846533;0.44890694829104083;0.758657989259366
30.010135;0.43613171717869753;0.2788286981797219;0.6569946305251599;0.17807792206072173;0.4036649502776946;0.47354040540642;9.946401875923042;0.8348554614048942;0.01554897022633279;0.015525629925374852;0.6141467925117042;0.4489696502503878;0.7588577750372909
30.010137;0.43597903433839624;0.27894839774261687;0.6568433492215215;0.1781398295785701;0.4037884920135349;0.4736862749629137;9.946140840055962;0.8349664798253543;0.015549524957784418;0.015526511388460427;0.6141411837132451;0.4490933533135613;0.7590911837262244
30.010141;0.4358412248743213;0.2790833303765128;0.6566961984946339;0.17826217447121115;0.4040327554709751;0.47384639006678425;9.945891772125725;0.8350768263170322;0.01555012218722307;0.015527453055002456;0.6141299110116162;0.44933604874585703;0.7593878353778605
30.010149;0.4357366244537013;0.27924520162492855;0.6565526390147547;0.1785071267773322;0.40452166858806426;0.47404112448914204;9.945660716722607;0.8351861563797085;0.015550761381371249;0.015528457514471369;0.6141068230746592;0.44981872703105735;0.7598137513289579
30.010165;0.4357010998251809;0.2794583659396189;0.6564153099428297;0.17899625686409157;0.40549737786400947;0.4743118247946339;9.945454288748778;0.8352941132821957;0.015551440603213128;0.015529524145454878;0.6140596990045055;0.45078137780512506;0.7605005722799247
30.010197;0.4358059700152274;0.2797710232191497;0.6562889158358165;0.17997402269415022;0.4074465646905096;0.4747419243098666;9.94527942628254;0.835400352316761;0.015552156777869967;0.015530650136541979;0.6139642068396319;0.4526989899814329;0.7617105323017317
30.010261;0.43619237811601574;0.28028176912200525;0.6561898067592031;0.18192320657519584;0.4113260090441237;0.4754939706472844;9.945142615012966;0.8355045073219804;0.015552906762726377;0.015531831828759462;0.6137799929817461;0.45651355174658687;0.7639758968709559
30.010389;0.4371394741206308;0.2811907964982347;0.656161755236663;0.18580169532854537;0.4190184353268965;0.47689251911072333;9.945048903897566;0.8356061446454532;0.015553687993407636;0.015533065571082574;0.6134487828496044;0.4640670510838907;0.7683754921620138
30.010397;0.43701752437474156;0.28136523494985105;0.6560308053879075;0.18604125181467715;0.4194921582945994;0.47704003867267025;9.9450015928946;0.8357047842766319;0.015554498115144961;0.015534348715617258;0.6134333992273988;0.4645344767970756;0.7687884356232112
30.010397;0.43682272610734946;0.28149197893420674;0.6558916551500394;0.18604128301687003;0.4194921339491036;0.47709498853587096;9.945002616244151;0.835799972985245;0.015555334603583815;0.015535680035892261;0.6134377399914527;0.4645368187940175;0.7689333600225715
30.010398;0.43663368939335434;0.28162575317112354;0.6557535650083042;0.18607149498485806;0.41955257988935846;0.47714897706599807;9.945052651713358;0.8358913214827255;0.015556195581173948;0.01553705853349176;0.6134397578583278;0.46459806860671676;0.7691075936502151
30.010399;0.43644399731400024;0.28176120068190025;0.6556145408071444;0.18610221508594588;0.41961303501017655;0.4771928358281318;9.94515106858246;0.8359784778150862;0.015557080562943462;0.015538482500845373;0.6134414385824863;0.46465822093950593;0.7692764056000377
30.010401;0.4362615037046454;0.28190372720630036;0.6554760649618914;0.18616254218783979;0.41973195186296713;0.47723459057009227;9.945296444879665;0.8360611209039738;0.015557990381426818;0.015539950174809558;0.6134397972489456;0.4647782739896406;0.7694738600783301
30.010405;0.4360948624157685;0.2820589448959514;0.6553390739547973;0.1862832770188243;0.4199707331698101;0.477286429132406;9.945486809219611;0.8361390260154109;0.015558926814090454;0.015541460465885715;0.6134328970016898;0.4650142279186457;0.7697317860247661
30.010413;0.43596196380058677;0.28223929636721057;0.6552066226579497;0.18652404088094918;0.42044689368681004;0.47736868449595077;9.945719087528179;0.8362120875520934;0.015559891838304502;0.015543012859671987;0.6134178343821183;0.46548408347226483;0.7701186125091793
30.010429;0.43589841884302466;0.28246893802762085;0.6550824287227232;0.18700598984168276;0.4213995784471287;0.4775227761769392;9.94598944995188;0.836280246425496;0.015560887166801747;0.015544606865861087;0.6133836799796073;0.4664198410892315;0.7707654832838986
30.010461;0.435973951369773;0.28279713033969367;0.6549769990135565;0.1879693314507804;0.42330267495719315;0.4778301525860636;9.946294690103057;0.8363434364724334;0.015561913981405032;0.015546241308050917;0.61331445025612;0.4682874996462814;0.7719423274804295
30.010525;0.4363274944024611;0.28332458374099323;0.6549157776211638;0.18989003268296556;0.42709037226222957;0.47845228768746384;9.946632594272025;0.8364015760394553;0.015562972006722698;0.015547914194065766;0.6131841257181169;0.4720010557644934;0.7741881522552804
30.010653;0.4372295823251791;0.28425380922548943;0.6549613351937845;0.1937104842342976;0.43460082891335644;0.4797046983466008;9.947001537075108;0.8364545796908163;0.015564058522331453;0.015549623277013518;0.612959680835966;0.479356504694405;0.7785957020145517
30.010873;0.438891906814673;0.2857690689126331;0.6552194078264406;0.20018956706276508;0.4472644292492441;0.48183293221164;9.947400510157813;0.8365024123505617;0.015565168274670225;0.01555136570155904;0.6126901276155867;0.49174184173494656;0.7861349255229244
30.010873;0.4386907839953331;0.2858951368690294;0.6550792928362913;0.20018959620683643;0.4472644339458704;0.48177953347035957;9.947828923175745;0.8365451260477902;0.015566294409938704;0.015553136886507023;0.6126925186284511;0.4917430632220654;0.7862151668563673
30.010874;0.43850120885981236;0.28602569623710994;0.6549415469112124;0.2002188320291607;0.44732168247844034;0.48172903276087636;9.948285910125698;0.8365828063613744;0.015567429565711843;0.015554930647545755;0.6126938794932416;0.4918001668081525;0.7863225326422079
30.010875;0.4383171368398802;0.28615564563083884;0.6548053213144608;0.20024846953789086;0.4473788570198582;0.48167193940652475;9.9487698516178;0.8366154929227793;0.01556856643752111;0.01555674076103137;0.6126951641356723;0.49185715053867823;0.7864229139460055
30.010877;0.4381458236147395;0.2862881776528132;0.6546692387412882;0.20030716512289623;0.4474936809984411;0.48161871667612904;9.949278294921676;0.8366431772396825;0.015569698052862185;0.015558563049207812;0.6126952645333522;0.49196901186918285;0.78655004601857
30.010881;0.4379990282389738;0.28643203670069517;0.6545380396393827;0.2004243828442561;0.44772124887222187;0.4815787646259516;9.949808246237149;0.8366658599061959;0.015570817629441923;0.015560396307667194;0.6126940268112362;0.4921937480167491;0.7867404199713096
30.010889;0.43789230902170123;0.2865978937070996;0.6544154250293561;0.20065885791775018;0.44817836675796724;0.4815723806149923;9.95035681138341;0.8366835962800823;0.015571917677587076;0.015562240947093775;0.6126882815417266;0.4926403563034541;0.7870601261115318
30.010905;0.4378624786128482;0.2868126988851431;0.6543105744712505;0.2011276492912897;0.4490906801725856;0.481639705971106;9.950921998341117;0.836696514980544;0.01557298931832438;0.015564097280661346;0.6126748884640512;0.4935318335854203;0.7876467762738393
30.010937;0.43797737146354365;0.28712622270328253;0.6542383595961079;0.20206475476834673;0.45091264120568614;0.481856716818016;9.951503155173752;0.8367047999764209;0.015574022600724808;0.015565965508313852;0.6126487553927804;0.4953111760710118;0.788775194492234
30.011001;0.4383691807989574;0.2876405456865331;0.6542366729194616;0.20393192973842042;0.4545375608112654;0.48237825693428615;9.952100641340142;0.8367086380499644;0.01557500662492997;0.015567846439626642;0.6126028177334986;0.498851379578828;0.7909930003877758
30.01102;0.43839878565413315;0.2878658776897435;0.6541390569237583;0.2044917436823881;0.45562325255032005;0.48245911972596867;9.952715549754659;0.836708189050923;0.015575929200379684;0.015569741038979967;0.6125879975533415;0.4999104396276906;0.7916738387549854
30.01102;0.4382816970325635;0.2879655664111383;0.6539989220076124;0.20449176574701877;0.45562328094793786;0.48234719383926483;9.953349856283529;0.8367035886325409;0.015576777159049322;0.015571649343838936;0.6125851955252376;0.49991035199913253;0.7916924389104392
30.011021;0.43818586125674125;0.2880682785197988;0.6538606533690703;0.2045201624660212;0.455678392954586;0.48223856656909825;9.9540061591688;0.8366949294442628;0.01557753736743722;0.01557357066623477;0.6125813194565117;0.4999651134695641;0.7917406118325053
30.011022;0.4381035896989237;0.2881672285826209;0.6537203758228325;0.2045497802323192;0.4557359964778586;0.4821254650756091;9.95468736741578;0.8366822727191161;0.015578197895357295;0.015575505175585242;0.6125752600818706;0.5000197218032904;0.791783110391899
30.011024;0.43804233861681596;0.2882693430692008;0.6535824611513477;0.20460752648927424;0.45584835786199135;0.4820161099823278;9.955396886653084;0.8366657632094068;0.015578748929367853;0.015577455176893433;0.612567807454525;0.5001291756192026;0.7918555213534844
30.011028;0.4380116503167675;0.28838135387138797;0.6534475563107286;0.20472440506873205;0.45607470616749957;0.48192163125186427;9.956138488994767;0.8366457332109379;0.015579183639996679;0.015579424963737995;0.6125566073847762;0.500348474879805;0.791991093653793
30.011036;0.4380269868524438;0.2885159594447638;0.6533208616549563;0.20495660421081655;0.4565243025743219;0.48186009846275357;9.956916034916349;0.8366226676411765;0.01557949855566989;0.015581419958377578;0.612542189777483;0.5007876213055329;0.7922601539244092
30.011052;0.43812086115259774;0.2886975075975513;0.6532085268513205;0.20542149076040594;0.4574249486633049;0.48187162922907073;9.957733822021224;0.8365971162602711;0.015579691952834493;0.015583445501856046;0.6125190271675522;0.5016646176142823;0.792796829843402
30.011084;0.4383594160845842;0.28897879682920846;0.653130998041733;0.20634965328185673;0.45922106638338994;0.4820314670179775;9.95859679850403;0.8365696775522337;0.01557976190627797;0.015585505236756078;0.6124855969861508;0.5034164661538656;0.7938778901459527
30.011148;0.4388706845620881;0.28946060938264473;0.6531258890069445;0.20819984931925817;0.4627973410924068;0.48249199555277983;9.959509809502284;0.836540995565044;0.015579706694347049;0.015587600251712774;0.6124374505689457;0.5069031689950513;0.7960502072534863
30.011276;0.43991028229964424;0.2903472594086211;0.6532764317808776;0.2118777687938168;0.46988416828930174;0.48355073620887495;9.96047642952384;0.8365116978792041;0.015579526308019741;0.015589729113597768;0.6123772839230758;0.5138127293685292;0.8004103900352044
30.011532;0.4419661902757455;0.2920438367192669;0.6537735578852296;0.2191458156254174;0.48380599374821903;0.4857772823239812;9.961498657848017;0.8364823542475219;0.015579223612766964;0.015591887898044469;0.612362955755411;0.5273701518711863;0.8091491115474965
30.011989;0.44551408260653563;0.2950014378790881;0.6549168336163907;0.2318192253316433;0.5078294361386477;0.4897301692423373;9.962577609867218;0.8364535008135386;0.015578805368301567;0.015594070434559128;0.6126144076621087;0.5507284408852153;0.8247175073794893
30.011989;0.44554512399610496;0.29506737779372544;0.6547490855357039;0.2318192356386278;0.5078294790118019;0.4895657655263732;9.963714002720325;0.8364256432214586;0.015578282139024688;0.015596268937454796;0.6125775436769484;0.5507265990114184;0.8246834105154115
30.01199;0.44559526947288486;0.29513845447612314;0.6545799380064546;0.23184649769992757;0.5078803007641151;0.48940721352882616;9.964908192173398;0.836399193908654;0.015577666951253797;0.015598474498301247;0.6125371703632759;0.550774627043806;0.824679557418051
30.011991;0.44565583585586777;0.29520663455708235;0.6544037504841358;0.23187465584969638;0.5079339178358884;0.48924745931771807;9.966159919691094;0.8363744202961102;0.015576974039025141;0.015600677026950715;0.6124920180006825;0.5508225257361198;0.8246718092639908
30.011993;0.44573551770366304;0.29528049693712355;0.6542268834907863;0.23192882549222857;0.5080358413305872;0.48909433662786866;9.967467256905387;0.8363514689220226;0.015576217711386958;0.0156028650106742;0.6124427879462656;0.5509192976299634;0.8246935011932097
30.011997;0.44584218195658376;0.29536456773504455;0.6540483282123832;0.23203805579539052;0.5082410906044261;0.4889555542017547;9.968825560511904;0.8363304172609706;0.015575411657080342;0.015605026154024251;0.6123901725382528;0.5511169469272129;0.8247800048844576
30.012005;0.4459897641646505;0.29547161628660057;0.6538765952517456;0.23225655222990121;0.5086528949093813;0.488848647275435;9.970228103413174;0.8363112787268948;0.015574569413236553;0.015607148863364827;0.612335860396114;0.5515134782189645;0.8249981770077582
30.012021;0.4462095969659338;0.29562779116516796;0.6537245413964622;0.23269279218046596;0.5094736675900141;0.4888090547752234;9.971667964976017;0.8362939902858662;0.015573704622091022;0.015609223441901335;0.6122835717644136;0.5523078958355506;0.8254839576564595
30.012053;0.4465608445095957;0.29588198281862066;0.653614741493335;0.23356417178747738;0.5111123110679185;0.48890424971436847;9.973139312700107;0.8362784368386145;0.015572830299944596;0.015611243163723245;0.61224108036054;0.5538962035656391;0.8265086425558764
30.012117;0.44716087217523975;0.2963324655347974;0.6535942295619894;0.23529987524451143;0.514372512457364;0.4892738018764429;9.974637292460692;0.8362644515920508;0.015571958250088835;0.015613205375199979;0.6122241789137749;0.5570594044006805;0.8286102039716355
30.012245;0.44824196130833555;0.2971730407671945;0.6537540616826631;0.23874919506282713;0.5208334126663762;0.49018436061646625;9.97615714106765;0.8362517704006834;0.015571098979280313;0.015615110917331405;0.6122646673787646;0.5633295007619197;0.8328548220836671
30.012501;0.450247391277657;0.2987742753428763;0.6542677317255896;0.24555417894521123;0.5335117395881048;0.49215561668993696;9.977693727365127;0.8362400527399189;0.015570261686503276;0.015616961857792572;0.6124264042793014;0.5756334950648875;0.8413209423806425
30.013013;0.4539873163699479;0.30180369364864634;0.6554227926256636;0.2587967043267413;0.5579365488508803;0.4961323111536662;9.979242252943845;0.8362289780129205;0.015569454336825243;0.015618760066078114;0.6128373218564653;0.5993303904274085;0.8579602706738094
30.013525;0.45756151272992107;0.3046774153610895;0.6564674368176987;0.27155010985689987;0.5811584734292508;0.4998982386096907;9.98079947446063;0.8362183073828423;0.015568684066999596;0.015620507457644607;0.6132413753981709;0.6218471914790542;0.8740803199801267
30.014549;0.4640701667464701;0.30994987522711753;0.6584990652655642;0.2956605054849305;0.6242931113185458;0.5070692150008557;9.982364242877468;0.8362078794063463;0.015567957324192477;0.015622206412589233;0.6141505063178223;0.6636389045563946;0.9048298970095489
30.015413;0.4691280550299304;0.3139962381969828;0.659918052710793;0.31458573645744287;0.6574837695912757;0.5125320645508318;9.983937067147199;0.8361975609130705;0.015567279297891586;0.01562385981198409;0.6148926143618504;0.6957575371478898;0.9290723988312998
30.015413;0.4693165417181989;0.31403987190873317;0.6596726942834781;0.3145851217954622;0.6574827953462411;0.5123025897087852;9.985519262630385;0.836187199994577;0.01556665364461581;0.015625470999345942;0.6147635693048078;0.6957540975860224;0.928979501069556
30.015414;0.46951681302622306;0.3140899063951823;0.6594295919795347;0.3146060450319798;0.6575195187138999;0.5120725419340016;9.98711221954229;0.8361766640705447;0.015566082402316042;0.015627042839287238;0.6146283421622928;0.6957865949072611;0.9289103269226915
30.015415;0.46972253522683666;0.31414081263825905;0.6591842757257016;0.3146268511882827;0.6575559919375302;0.5118356896284835;9.988717020850723;0.8361659410675071;0.015565564985561355;0.015628576333497762;0.6144861371403655;0.695818038227476;0.9288365587929347
30.015417;0.46993866818012814;0.3141989832770331;0.6589417885339681;0.3146696990615861;0.6576301802207667;0.511598925187659;9.990334449192352;0.8361551826785841;0.015565097353521603;0.015630070865395224;0.6143383580129984;0.6958854362439229;0.9287865041192196
30.015421;0.4701679930087552;0.31426731032389527;0.6587030637029407;0.31475334369782787;0.6577759135599839;0.5113673122593582;9.991965287789254;0.8361446743995133;0.015564672805296402;0.015631525438932568;0.614186470648695;0.6960237972371166;0.9287870397518325
30.015429;0.47042187502143895;0.3143561983290328;0.6584731506533278;0.31492203635276944;0.6580686373454686;0.5111541116438832;9.993610295439206;0.8361347812245982;0.015564283551906047;0.0156329392783788;0.6140329353634788;0.6963031290042964;0.9288919452704208
30.015445;0.47071967748495164;0.31448199028599894;0.6582587741671411;0.3152588656384525;0.6586541206010544;0.5109858140607425;9.995269518694471;0.8361258755506533;0.015563922069768246;0.015634312310426574;0.6138822135079568;0.6968644387423756;0.9292095330724209
30.015477;0.47110308788594313;0.31468108811964063;0.6580780445136368;0.31593008526604016;0.6598210338684672;0.5109110747675091;9.996941726647007;0.8361182974879446;0.015563582505227366;0.01563564532606761;0.6137427629593154;0.697989733200076;0.9299565154423608
30.015541;0.4716578333697701;0.3150222686355552;0.6579560136260849;0.31726883593076793;0.6621443814606418;0.5110295294341907;9.998624398886667;0.8361123638892077;0.015563261309327728;0.015636938948645717;0.6136310574256422;0.7002330189095576;0.9315595333170711
30.015669;0.47254692627950173;0.31563976809480254;0.6579475093668515;0.31992472981731834;0.6667462441388793;0.5115337044135089;10.00031404540259;0.8361083655548733;0.015562955588269005;0.01563819216514701;0.6135796199207634;0.7046793023625559;0.9348579932974826
30.015925;0.4740873059414946;0.3167922089350376;0.6581535199847953;0.32515793690964284;0.6757819855935706;0.5127941422067629;10.002006592844243;0.8361065523879143;0.0155626610410297;0.015639401590974884;0.6136529972918378;0.7134085899999661;0.9414763235113456
30.016181;0.4755925868786458;0.31791950774521194;0.6583493208801718;0.3302825595268229;0.6845910801418492;0.5140135447871841;10.003697465242814;0.8361071113443874;0.015562372163520114;0.01564056204665983;0.6137237295994752;0.7219178879438216;0.9479586062729553
30.016437;0.47706477248131207;0.3190233736554165;0.6585353603940386;0.33530192296144795;0.6931806426845565;0.5151927542469753;10.005381698561465;0.8361101343245579;0.015562083292093345;0.015641668062943502;0.6137923633331717;0.7302112014406463;0.9543053294505749
30.016693;0.4785035896543713;0.32010427722901935;0.6587128342342609;0.34021723546737254;0.701556556824243;0.5163346288045277;10.00705433772325;0.8361156401750448;0.015561788938006938;0.01564271526289082;0.613859476286759;0.7382955344553292;0.9605194940765098
30.016949;0.47990979746661383;0.3211634715229776;0.6588833125851778;0.34503031967701386;0.7097244032557897;0.517439921572769;10.008710664593295;0.8361236875074233;0.01556148399908914;0.015643700917335177;0.6139257180261158;0.7461758908380232;0.9666027084127511
30.017205;0.48128422596781123;0.32220189796736304;0.6590478600394882;0.3497419212597441;0.717687352342136;0.5185102100844159;10.0103467673511;0.8361345011804796;0.015561163669697028;0.01564462352548512;0.6139918389398984;0.7538562762350935;0.9725558651360064
30.017717;0.48374219382725364;0.3241208213226099;0.6595384616004593;0.35887499064644;0.7330340663192189;0.5208458753198841;10.011960660572177;0.8361484877592298;0.015560823171960838;0.015645482416183087;0.6143146583876549;0.7686486982028536;0.9842137433902706
