time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.800021;1.440735583111261;1.238233691788599;0.8679363503466953;1.390336694450996;0.9672570285092013;1.464475881721425;9.914130737612208;0.8348679031404123;0.015491044498456742;0.015502321824067133;0.826566479622764;1.0000493938575388;1.302376499897114
30.800023;1.4408955147437377;1.2382464975165868;0.8678811699477965;1.3903420844804022;0.9672598083685406;1.4643439340240454;9.913046195964522;0.8348849411624332;0.015490961077959551;0.01550319944830798;0.8266794837342304;1.0000529507229556;1.3023455533256438
30.800027;1.4410503596718933;1.2382541353611385;0.8678206416260439;1.390353492871173;0.967265683249546;1.4642141698609947;9.911951710051206;0.8348987878174945;0.015490857453673209;0.015504143366539172;0.8267883774408414;1.000056473853276;1.3023095690885034
30.800035;1.4412020137017183;1.2382546107809569;0.867752233396571;1.3903758487607336;0.9672767379104374;1.464088698996034;9.910852217449115;0.8349093011476568;0.01549073880287984;0.015505147743004516;0.8268919233318397;1.000059949949903;1.302267493465647
30.800051;1.4413507872054128;1.2382342932128618;0.8676663838464646;1.3904175670397805;0.9672985170487263;1.4639707115672873;9.90975398694005;0.8349163371490246;0.015490608932846324;0.01550620803988076;0.8269868741093553;1.0000633657115034;1.3022170910821718
30.800083;1.4415053722576798;1.238168058736911;0.8675405349349623;1.3905016487279707;0.9673410558153198;1.4638663947230703;9.908662272496272;0.834919796457046;0.01549047030432401;0.015507322379667668;0.8270600178337714;1.0000667072545755;1.3021498784754872
30.800147;1.4416744198570708;1.237973503257559;0.8673122562199954;1.3906541416139064;0.9674164970599217;1.463786832961711;9.907579828452665;0.8349196734654915;0.015490323620208836;0.015508490097226088;0.8270631568150496;1.0000699592708309;1.3020351830982035
30.800275;1.4418768951566723;1.2374082133943007;0.8668015036522545;1.390908292261817;0.9675349742281043;1.4637510425891167;9.906507268974279;0.8349160516834976;0.01549016820372214;0.01550971023011194;0.8268171051746243;1.0000731048752745;1.3017588220500842
30.800403;1.4420658033715021;1.2366337599664419;0.8661490488229826;1.3911000602546972;0.9676137183454862;1.4637111389052209;9.905444200578717;0.8349090757226362;0.01549000373334566;0.015510981962806574;0.8263707374682783;1.0000761267683584;1.3013524205695017
30.800531;1.4422406726692338;1.2356604528764084;0.8653623270344211;1.3912331348328868;0.9676553248030273;1.4636674408341765;9.904390071627995;0.8348989458292845;0.015489831245282745;0.015512304743422264;0.8257369830861987;1.000079008710037;1.3008246343097245
30.800659;1.4424036169642038;1.234505409585795;0.8644520511705012;1.3913116306272044;0.9676609998568809;1.4636214220892303;9.903344592062506;0.8348858963132272;0.015489653065229094;0.015513677014557673;0.8249278042795445;1.0000817359678515;1.3001834584429763
30.800787;1.4425535173450792;1.2331783083760375;0.8634258857907935;1.3913421703027886;0.9676360122055846;1.463573615018463;9.902307733372709;0.8348701490345997;0.015489472606652517;0.015515095842742724;0.8239522550153858;1.00008429474483;1.2994349402235512
30.800915;1.4426900750673455;1.2316867104716112;0.8622896935981043;1.3913250437436624;0.9675808333952337;1.4635255253562467;9.901279507591893;0.8348519477105244;0.015489293713389628;0.01551655830819372;0.8228225325988827;1.0000866718447983;1.2985870474447647
30.801043;1.4428164048700625;1.2300456880422832;0.8610525920285406;1.3912665551636099;0.9674979287815613;1.4634775201627557;9.900259669399949;0.8348316859114793;0.015489119932155905;0.015518062786285548;0.8215489391400568;1.0000888547656948;1.2976465311210679
30.801123;1.4429090729564633;1.2289599830381146;0.860219195077847;1.3912134391318756;0.9674358368294133;1.463409759421833;9.899247103271568;0.8348099604697129;0.015488954561225315;0.015519609131557536;0.8207128011436785;1.0000908309809557;1.2969831320879848
30.801123;1.4429567575438387;1.2289753376137407;0.8601761917779769;1.3912134828941225;0.9674358000355674;1.4633112665737682;9.898239294793347;0.834787468739696;0.015488800894319955;0.015521197984890269;0.8207714036559869;1.0000925870460686;1.296887014430726
30.801124;1.4429979618836868;1.2289762448689985;0.8601252363329234;1.3912130192201206;0.9674350922045482;1.463218085687051;9.897232514704372;0.8347648562164439;0.015488661994054475;0.015522829786185978;0.8208160025993434;1.0000941088456141;1.2967803674841376
30.801125;1.4430326846878305;1.2289805739579438;0.8600791581835515;1.3912119129696652;0.9674341323177156;1.4631284057250913;9.896222595472572;0.8347426475803165;0.015488540584750753;0.015524505528708954;0.8208569064994867;1.0000953824481909;1.2966698519992141
30.801127;1.4430626637337423;1.2289704786953812;0.8600247719429468;1.3912098735784915;0.9674320114889311;1.4630445631589968;9.89520598332891;0.8347212845251156;0.015488439144465032;0.01552622859753392;0.8208844764768989;1.000096395229521;1.296549475224653
30.801131;1.4430890180305955;1.2289342865656736;0.8599533733861361;1.3912072822910093;0.9674286129443441;1.4629669784862083;9.894180439950421;0.8347011758678218;0.015488359559003854;0.015528003880451351;0.8208860427988401;1.0000971368758662;1.2964113546668754
30.801139;1.4431114177910784;1.2288410611206602;0.8598435700426579;1.3911987492259164;0.9674206442615512;1.4628961426983036;9.89314492100654;0.8346826870673705;0.015488303472533797;0.015529834892840277;0.8208389112863465;1.0000975995378552;1.2962412404418961
30.801155;1.4431341786677845;1.2286335762672635;0.8596528146004876;1.391187154754563;0.967407284120696;1.4628355989482045;9.892099587481926;0.834666094508216;0.015488273587537613;0.01553172249657083;0.8206954091467432;1.0000977778179607;1.296009046255323
30.801187;1.443159343163599;1.228191132077773;0.8592957662519531;1.3911584372554888;0.9673773516547511;1.462788834814836;9.89104641815362;0.8346515798272942;0.01548827385213448;0.015533665636103778;0.8203548426691389;1.0000976693550423;1.2956511452258306
30.801251;1.4431937286466383;1.2272595405407052;0.8585914292573554;1.391093793678651;0.9673131350851955;1.4627611669449425;9.889989047324995;0.8346392750612517;0.01548830884235055;0.015535662187390045;0.8196074746956838;1.0000972757001172;1.2950348713846556
30.801379;1.443251514203965;1.225271605116084;0.8571368448337592;1.390943534289827;0.9671705548814502;1.4627667438246268;9.88893158749707;0.8346292805715224;0.015488383506301521;0.015537708036078535;0.8179805930826186;1.0000966025681013;1.293861209459037
30.801635;1.443356536731091;1.220924179077485;0.8540118988734632;1.3905614617413586;0.9668320704921652;1.4628256403207223;9.887877911976329;0.8346216614224873;0.01548850248045903;0.015539796197960839;0.8143675571299348;1.0000956590618117;1.291432221113291
30.801891;1.4434529496485131;1.2161469236364513;0.8505920621799653;1.3900856444446583;0.9664315195641499;1.462885882215294;9.886831883499045;0.8346164816367186;0.015488669059788513;0.015541919047378255;0.8103677479518192;1.0000944568585979;1.288766333927712
30.802147;1.4435438513481735;1.2109923079276448;0.8469123609485844;1.3895352993324055;0.9659805350778574;1.4629503770600514;9.885798085122156;0.8346138478115263;0.015488884765093483;0.01554407120492058;0.8060254928145917;1.000093009733469;1.2858938095444161
30.802403;1.443632048756535;1.2054986858024577;0.8429983037875971;1.3889271906819176;0.965489266961446;1.463019896425206;9.884782788559747;0.8346139174006846;0.015489149746310682;0.015546249746637507;0.8013830528744116;1.0000913325891814;1.2828434867248886
30.802915;1.4438255725268945;1.1936666876438646;0.8346175154306714;1.387616157919112;0.964437228250678;1.4631881528188895;9.883794759561257;0.8346168663330933;0.015489463346814763;0.015548453320022396;0.7913476423689005;1.0000894403526752;1.2764458741535256
30.802985;1.4438369283344066;1.192004091109011;0.8334120415661485;1.3874307382870943;0.964288550479245;1.4632098974883787;9.88284513683959;0.8346228651627892;0.015489823831770866;0.015550681567777093;0.7899534250367167;1.0000873478725854;1.275446071623282
30.802985;1.4438176276606796;1.192036763861949;0.833403157172079;1.3874323118609504;0.9642895988349228;1.4632119410536788;9.881946162620709;0.8346320894683188;0.015490228224490083;0.015552934205571313;0.7900015357867741;1.0000850705968871;1.2753443406442253
30.802986;1.4437789469217868;1.1920247553812102;0.8333754567524554;1.3873384611419908;0.9642370508817749;1.4631990730404212;9.881110028061965;0.8346446854271274;0.015490673624628384;0.015555211112540122;0.7900301444614766;1.0000316244060299;1.2751927190024965
30.802987;1.443739474591418;1.1920097348093635;0.8333475956333495;1.3872439375835022;0.9641848657302108;1.4631909943700785;9.880348865300439;0.8346606841786913;0.015491158779808886;0.015557513890727086;0.790060459724221;0.9999790235820503;1.2750451497918045
30.802989;1.443681324146225;1.1919494961837467;0.8333010636624083;1.3870552857539904;0.9640806228216359;1.46316831781782;9.87967484538308;0.8346799705770335;0.015491684411113748;0.015559846085007104;0.7900716399731351;0.9998742792319418;1.2748470889813108
30.802993;1.4435856411971004;1.1917953677663893;0.8332132920300969;1.3866767081957563;0.9638708186245772;1.4631065918971813;9.87909931700383;0.8347023286126845;0.015492252668594286;0.0155622111698075;0.7900437227591053;0.9996674006321371;1.2745469397893612
30.803001;1.4434105638546966;1.1914562869213519;0.833045479602295;1.3859160848346472;0.9634502412194622;1.4629653245162988;9.87863199110228;0.8347274986911661;0.015492866563602811;0.015564610858211876;0.7899326390196516;0.9992563970175582;1.274037476368075
30.803017;1.443077389172616;1.1907433805959557;0.8327121038251737;1.3843914610051034;0.9626061144885535;1.4626539875111437;9.878281143035329;0.8347552173909061;0.015493529573030742;0.015567045687200217;0.7896562521042338;0.998431277332796;1.2731032216514477
30.803049;1.4424171473716387;1.1892829268016702;0.8320511372006776;1.3813111927257407;0.9609003947052894;1.461994998019401;9.878054197987892;0.8347852621464376;0.015494245314218804;0.015569516823635152;0.7890443538694898;0.9967690493052207;1.2713071114149495
30.803113;1.4410822344192948;1.1862974131881456;0.8307219578572924;1.3750367516430095;0.9574219612596386;1.4606167259574632;9.877958089674335;0.8348174964123211;0.015495017120596553;0.015572026413072655;0.7877516401914878;0.9933807186091644;1.267738605556181
30.803241;1.4383146205242472;1.180162849102248;0.8280271745304709;1.362045087755386;0.9502067562755059;1.457713572572225;9.877999308510622;0.8348518795170019;0.015495847297274186;0.015574575785620211;0.7850757196436239;0.9863472882988669;1.2604607215251504
30.803497;1.4323885228130788;1.1673542099835665;0.8224799116383243;1.3344029743034345;0.9347893405527835;1.4514470589718085;9.878183748329596;0.8348884431884976;0.015496736379814045;0.015577163806259805;0.779549153105131;0.9712927596900698;1.2451492427833841
30.804009;1.4191078778499038;1.1399507635925004;0.8108274816892255;1.2733466923026395;0.9003985359434228;1.4373568505175438;9.878516871781958;0.834927245088963;0.015497682617112934;0.015579786740992457;0.7680875027074201;0.9376001340827774;1.2116677901276758
30.804521;1.4041171977624098;1.1105601317088392;0.7985163271105671;1.2057689043486335;0.8617541709813872;1.42145075445256;9.879003991269109;0.8349683123885531;0.01549868162024918;0.015582438551927393;0.7562723920041609;0.8995984131683822;1.174791290985402
30.80499;1.3891123824631724;1.082305690378675;0.7867711262641696;1.1394529366141253;0.8231940438714463;1.4055306876590485;9.879649648548316;0.8350116184895849;0.015499726932473567;0.015585110790961275;0.7452665579211499;0.8615655978615845;1.1386258110746308
30.80499;1.3891281330559604;1.0823146702197048;0.786763230384834;1.1394519678766248;0.823193484531378;1.4055775801136379;9.880456520957964;0.8350570925516337;0.015500811789344628;0.015587792616298987;0.7453268585664553;0.8615616874454651;1.1385662463816129
30.804991;1.3891141649294443;1.0822590100722842;0.7867289098135846;1.139307662672748;0.8231085290150473;1.4055893260651149;9.881425150493726;0.835104609777038;0.015501930519543954;0.015590471558992286;0.7453622592765408;0.8614726800534086;1.138429178860203
30.804992;1.3891012916313206;1.0822003598084386;0.7866949058646914;1.1391617979493192;0.8230231765239592;1.4056028628612827;9.882554233262638;0.8351539575877174;0.015503078440049283;0.015593134812922516;0.7453968211752541;0.8613845736327316;1.138295361815651
30.804994;1.389056912331064;1.082076623268439;0.78663465763035;1.1388681867805164;0.8228511150772732;1.405581266699984;9.88384077425193;0.8352048326341959;0.015504251403817271;0.015595770290217302;0.7454066536575524;0.8612113671892334;1.1380840960194192
30.804998;1.388949627683724;1.0818298005808935;0.7865237670750589;1.1382864556584875;0.822509460569986;1.405489755362453;9.88528035453479;0.8352568967765783;0.015505446215586794;0.015598367223219962;0.7453688355671292;0.8608690628463808;1.1377167836207447
30.805006;1.3887092484695112;1.0813335776755189;0.7863103894703545;1.137119741430523;0.8218250753546522;1.4052576217638326;9.886867649472006;0.8353098419859031;0.015506660935395378;0.015600916820350698;0.745235374008967;0.860188666974722;1.1370342208772701
30.805022;1.3882029027747265;1.0803429298797387;0.7858923397917889;1.1347874524143495;0.8204563365493608;1.4047431801737136;9.888596889084784;0.8353633986887657;0.015507894229193164;0.015603412680553458;0.74491020405215;0.8588321887987741;1.1357182455178774
30.805054;1.3871628697488698;1.0783646894388945;0.7850641965546122;1.1301240663186687;0.8177165233116445;1.4036627525372491;9.890462000213196;0.8354173051969139;0.015509145185828244;0.015605849933732372;0.7442022049142868;0.8561216385610017;1.1331323108748839
30.8051;1.3856439781767647;1.075503938310196;0.7838684465873668;1.1233802133666828;0.8137482299349911;1.4020756609923464;9.89245659276798;0.8354713041756081;0.015510414474911126;0.015608223875037405;0.7431522500480892;0.8521980267241489;1.1294113066796678
30.8051;1.3856727385228906;1.0754984249371549;0.7838584787932166;1.1233801984959089;0.8137482256353697;1.4021362236272805;9.89457396992889;0.8355251715735654;0.015511705468159177;0.015610529902157824;0.7432052445288473;0.8521933637316286;1.1293715992363256
30.805101;1.3851693031410217;1.074933793379197;0.7837457616996572;1.1211384280477898;0.8124373745159865;1.4016357566736313;9.896806716745722;0.835578705468582;0.015513024348459603;0.015612764087628921;0.7432330943245352;0.8508626605653272;1.1283189354857874
30.805102;1.384666386127536;1.0743700704641141;0.7836322233106126;1.1189001068516466;0.8111274489162973;1.4011395339864139;9.89914635602401;0.8356316642841654;0.015514379473875618;0.01561492313327422;0.7432596566867028;0.8495339291269195;1.1272697686854172
30.805104;1.3836337496637767;1.0732518701165255;0.7834166062294665;1.1144355360896787;0.808512187422375;1.4000857213719207;9.901584466301532;0.8356837768906877;0.01551578023410281;0.015617004611031141;0.7432607566391282;0.8468851817835519;1.1252146333305924
30.805108;1.3815466361994733;1.071025498948355;0.7829950589408324;1.105556117532341;0.8033018536733358;1.3979183831300876;9.904114343677271;0.8357348194030557;0.01551723589258869;0.0156190075288939;0.7432132645014266;0.841612431109856;1.1211647025620783
30.805116;1.3773758812453611;1.0666185952146827;0.7821721962241774;1.0879920719035792;0.7929569466146493;1.393547582482217;9.906731176577045;0.8357845936352605;0.015518754433735456;0.015620931807737055;0.7430681195417604;0.8311466894416876;1.1131869567033965
30.805132;1.369130946114838;1.0579610268187485;0.7805652855502555;1.0536325322438598;0.772569971412227;1.3848624843943664;9.909431263865692;0.8358328530863134;0.015520341208058418;0.015622776978304562;0.7427312734130526;0.8105289681520629;1.0976206370815251
30.805164;1.3530958532737212;1.0412305372155732;0.7774604109821277;0.9878713953288167;0.732979886793239;1.367924328718499;9.912211603917937;0.8358793373117354;0.015521998521222335;0.01562454185621039;0.7420096764493409;0.7704922776726257;1.0678947275268373
30.805226;1.3237508594130494;1.0108983526184352;0.7717987066318072;0.8708966373627094;0.6605784651222015;1.3368792778589769;9.915069484186514;0.8359238540960545;0.015523725996800977;0.015626225782352676;0.7405733529683799;0.6972716280967906;1.0153319306547421
30.805226;1.3237660141733194;1.0108933235650979;0.771777839697264;0.8708965944961145;0.6605784675685108;1.3369723263447915;9.918001819536302;0.8359662897610083;0.015525520364746468;0.015627830384840505;0.7406124389530959;0.6972670295125838;1.0153026818127437
30.805227;1.3233234853428093;1.0104209096605874;0.7716679234896133;0.8691178268634697;0.6594569184080616;1.336587351547512;9.92100495062182;0.8360065643747449;0.015527375685736188;0.015629360323438268;0.7406261195438077;0.696128491674099;1.0144795711873933
30.805228;1.3228795407922749;1.0099481897043714;0.771555443008459;0.8673433313115368;0.6583373584875558;1.3362072214984666;9.924075017962068;0.83604461544683;0.015529284859044628;0.015630822438156357;0.7406385814759028;0.6949920235247068;1.0136588472623695
30.80523;1.3219804111867304;1.0090114523084779;0.7713547458055254;0.8638014766237389;0.6561008237324185;1.335349898749758;9.92720873813768;0.8360804460604359;0.015531240940440718;0.015632224900811426;0.7406260088922163;0.6927256327775888;1.0120494269905258
30.805234;1.320179889163569;1.0071492931099402;0.7709767535359796;0.8567566354029488;0.6516442753727307;1.3335424653032377;9.930404435981325;0.8361141720549465;0.015533237225265591;0.01563357746030662;0.7405655469535473;0.6882153250031396;1.0088796516489025
30.805242;1.3165965314255936;1.003463506812358;0.7702540839755605;0.8428182634784092;0.6427972190395945;1.3298510269493717;9.933662399491915;0.8361460188874559;0.015535266905747252;0.01563489138057852;0.7404082758444014;0.6792641036296163;1.0026423637114654
30.805247;1.3143145746537521;1.0011159894285326;0.7697785495093874;0.8339714944125873;0.637160896244813;1.3275435587192108;9.93698401607075;0.8361762983437224;0.015537323409663047;0.015636178747053704;0.7403192427054027;0.6735599718619387;0.9986797837493093
30.805247;1.3143179805674834;1.0011108526247792;0.7697390356048551;0.8339714284975075;0.6371609028508626;1.3276638130056528;9.940370550578514;0.8362053894906983;0.01553940086379818;0.01563745235227343;0.740351464483519;0.6735559335308439;0.9986513413836585
30.805248;1.3138783639048837;1.0006552418960573;0.7696111164095291;0.8322615900805708;0.6360697587137967;1.3273174092546676;9.943822553968937;0.8362336851315919;0.015541493735639058;0.015638725948519748;0.7403588592710892;0.6724479918728309;0.9978619668836247
30.805249;1.3134395992569423;1.0002021810375548;0.7694784312920688;0.8305527368376501;0.6349781648484236;1.3269750057419074;9.947339878000658;0.8362614731275477;0.015543596351978628;0.01564001350275699;0.7403652174885015;0.6713401490242444;0.9970726902065526
30.805251;1.3125587864821984;0.9993018788934321;0.7692577844556693;0.8271434675409566;0.6327992873344446;1.326168367854903;9.950921639169295;0.8362888447727767;0.015545703093332289;0.015641327481712968;0.7403462921372974;0.6691334068525724;0.9955285678517415
30.805255;1.3108008561663644;0.9975087599954049;0.7688639801433013;0.8203641541850842;0.628459368753685;1.3244333238076638;9.954566297309752;0.8363157071633335;0.015547808979678258;0.0156426780113514;0.7402789215997863;0.6647407680741756;0.9924898719398729
30.805263;1.3073075407437378;0.993952311179267;0.7681345665123066;0.806947182875386;0.6198407461679578;1.3208616491514455;9.958272468215288;0.8363418431354832;0.015549909923222489;0.0156440730375418;0.7401140724313763;0.6560212368434004;0.9865139305286041
30.805279;1.3004209246818157;0.9869469126401936;0.7667474704430545;0.7806849195157448;0.602857351497523;1.3136949885130549;9.962039551282473;0.8363669912160636;0.01555200237269977;0.01564551790666826;0.7397578105721059;0.6388418176878642;0.9748851833871838
30.805311;1.2870442060486396;0.9733784127647087;0.7641057608137686;0.7303490520249606;0.5698736251992316;1.2996499220315434;9.96586704301424;0.8363909716459803;0.015554083402435206;0.015647015210076512;0.7390182446467979;0.6054835132058008;0.952793844794698
30.805375;1.2618052685398202;0.9479334070001217;0.7591624374418541;0.6377834852395426;0.5076432890145378;1.2730310928119777;9.969753397371457;0.8364137749121875;0.015556151575032049;0.015648566684264283;0.737516438455969;0.5425463225655097;0.9129363611171313
30.805503;1.2167844221053519;0.9030265363454844;0.7503025586938967;0.48044411308136803;0.3966202587007436;1.2254392728734764;9.973695924227792;0.836435507607949;0.015558206752074841;0.015650175559687327;0.7344983546743586;0.4302732413870057;0.8485411285117732
30.805631;1.178323644055383;0.8650887360829659;0.7425363058657591;0.3539158950754582;0.30174654121936756;1.1848033130299565;9.977691670974487;0.836456303187919;0.015560248768818865;0.01565184663527332;0.7314918898809086;0.33435626215341857;0.8015157753463301
30.805759;1.1765663985127435;0.8603079236706197;0.7394457987283781;0.3477803714328302;0.296959105547806;1.1830750474495586;9.981737955207578;0.8364763226195786;0.015562276971567717;0.01565358515693035;0.7285009287297805;0.3298843755236439;0.7968968069164458
30.805887;1.1766059334749035;0.8571566552565343;0.736592516806112;0.34735874314218745;0.2965876206867107;1.1832512991106017;9.98583204163833;0.8364957613560027;0.01556429054551799;0.015655396775503046;0.7255263748152505;0.32988557230238297;0.7941471152987106
30.805933;1.176615393596126;0.8561053297337126;0.7355405118107338;0.3472123277344865;0.29645848233188976;1.183406936263819;9.98997071986985;0.8365148263042241;0.015566288993588723;0.015657287408885376;0.7244851561428611;0.3298828438312707;0.7931594174851051
30.805933;1.1766069098061123;0.856205114263967;0.7354718841777482;0.347211871289744;0.296458214024654;1.1835498744823834;9.994150043029919;0.8365337412811923;0.015568273109345592;0.0156592615912011;0.724498178092136;0.32988018107395073;0.7931345129587968
30.805934;1.176597594923932;0.8562954976115923;0.7353851175207401;0.3472108427313987;0.29645733772420674;1.1836941001703079;9.99836477050031;0.8365527587381766;0.015570246040933102;0.01566132097774661;0.7244852885346024;0.32987957496082865;0.7930907354385216
30.805935;1.1765865857340254;0.8563987419946807;0.7353001039238944;0.34720742018065304;0.29645448855796164;1.1838387543717133;10.002608034276001;0.8365721624977842;0.015572213844317688;0.015663464091702297;0.7244713209603316;0.329877017867342;0.7930495066222824
30.805937;1.1765748221416326;0.856489612976686;0.7351952403369817;0.3472006676441318;0.29644860871816187;1.183983173042201;10.0068717451241;0.8365922639806692;0.015574185101742211;0.01566568680528653;0.7244321571982459;0.32987450427623616;0.7929900026127134
30.805941;1.1765618966544076;0.856545346382694;0.7350519773504249;0.3471876485016254;0.29643727006969267;1.1841297978317311;10.01114650044756;0.8366133977395592;0.0155761695135117;0.015667983808386073;0.7243437508059821;0.32987203047988906;0.7928904839358449
30.805949;1.1765491729354676;0.8565136643631365;0.7348254349595008;0.3471617275782787;0.2964144245097239;1.1842799991530761;10.015420792574321;0.8366359478447061;0.01557817619882482;0.015670349932766364;0.7241601244749553;0.329869594416589;0.7927092249480001
30.805965;1.1765364388936692;0.8562937140575515;0.734430280877491;0.34710967740668347;0.29636879512319764;1.1844329622209318;10.01968138848582;0.8366603449198926;0.01558021252500804;0.015672779704887303;0.723788351922716;0.3298671955624226;0.7923618266164971
30.805975;1.1765209335521631;0.8562215576982131;0.7341559516757822;0.3470765027399706;0.29633949578145447;1.184586688446424;10.023915102284318;0.836686996578214;0.015582283633545049;0.015675267084506356;0.7235395447605761;0.32986483417015683;0.7921315022122499
30.805975;1.176499115178771;0.8564283953019035;0.7341176031999641;0.34707638121756484;0.29633954053769096;1.1847390096430237;10.028110067185734;0.8367162435085714;0.015584392678520118;0.01567780746780183;0.7235358682944609;0.3298625104143254;0.792129434047083
30.805976;1.1764759763038843;0.8566223989935925;0.7340640125141469;0.347072505007541;0.29633625831985777;1.1848935856335698;10.032255411453207;0.8367483654575059;0.015586541745461212;0.015680399704628666;0.7235075279298725;0.3298602244379641;0.7921101290658338
30.805977;1.1764511140936054;0.8568271849174243;0.7340168857244443;0.34706988251965326;0.29633404923514534;1.185047932579124;10.036340556765285;0.836783586129939;0.015588732442456137;0.01568304541572998;0.7234776941980271;0.32985797683626167;0.7920945986602972
30.805979;1.176424851921635;0.8570173140394584;0.7339556967534957;0.34706397170802133;0.2963289782790308;1.1852024582162888;10.040355501406085;0.8368220776747994;0.01559096552151645;0.01568574676043136;0.723423421191592;0.32985576856968996;0.7920619480743454
30.805983;1.1763980038599833;0.857167505346965;0.733859684379281;0.34705056096083275;0.29631725734447567;1.1853584939155581;10.044291214951464;0.8368639958376509;0.015593240585094441;0.01568850485022049;0.7233205931878017;0.32985360090870003;0.7919903193617188
30.805991;1.176370021051933;0.8572243098007432;0.7336846770737079;0.34702516918728976;0.2962951896852224;1.1855133598028975;10.048139877821749;0.8369095398560047;0.015595556760457078;0.015691318807251223;0.723122924305796;0.3298514762058087;0.7918377713574396
30.806007;1.1763447311245376;0.8570907001419267;0.7333462851057176;0.3469746620087139;0.2962505726175057;1.1856694125834237;10.051895828180927;0.8369589683059031;0.01559791332587862;0.015694184524960325;0.7227380032413719;0.3298493982051045;0.7915204332290915
30.806039;1.1763236241268462;0.8565637700847287;0.7326709749041167;0.34687483562573074;0.29616235424574183;1.1858270351951854;10.055556138673568;0.8370125230898965;0.015600309194140564;0.015697093468355214;0.7219813522358998;0.3298473709013488;0.7908707045944638
30.806103;1.1763135109263982;0.8552488005677773;0.7313179160858578;0.3466768845307843;0.29598715138277787;1.185992652135824;10.059119725862821;0.8370703124469157;0.015602742422645024;0.01570003290569335;0.7204835207577975;0.3298453972857175;0.7895529234444655
30.806231;1.1763292489761812;0.8523562337027183;0.7286040783587626;0.3462951572240396;0.29564812233211407;1.186177792794683;10.062586161585923;0.8371322556236463;0.015605210678129554;0.015702987612407043;0.7175181636440615;0.32984347918142587;0.786907851895719
30.806487;1.176406333006601;0.8463514749471497;0.7231979382571408;0.34557987797798767;0.2950085583789332;1.1864120953477437;10.065955607832377;0.8371981050613065;0.015607711764309844;0.01570594208754101;0.7116650096857163;0.32984161726769357;0.781649644321866
30.806743;1.176494504353468;0.8404287239341841;0.7178586858048611;0.3449280629682551;0.29442022095545467;1.1866562111800858;10.069229426016392;0.8372674754872149;0.015610244191236881;0.0157088830630239;0.7058837835426088;0.32983981024020714;0.7764698829996353
30.806999;1.1765930545640748;0.8345895567310143;0.7125885688599316;0.3443381089056375;0.2938820266539131;1.186907729030761;10.072409890322366;0.8373398879350773;0.015612808062604011;0.015711801431590146;0.7001752092924207;0.3298380540693808;0.7713690679288217
30.807255;1.176702647730041;0.8288324459686527;0.707386472451053;0.343808250321543;0.293392443060184;1.1871661893998873;10.075499011331809;0.8374148285168842;0.015615405402754391;0.015714691711253406;0.6945410829461439;0.3298363428409043;0.7663486260049821
30.807511;1.176822536475559;0.8231583670290462;0.7022543860537588;0.34333324576428204;0.29294734068013406;1.1874311181275956;10.078498071046669;0.837491756814304;0.01561803960219637;0.015717549069548194;0.688981299162607;0.32983467055051985;0.7614082117068008
30.808023;1.1771304258563349;0.8117415535637859;0.6921175497237227;0.3425398273986587;0.2921841101632035;1.187866101513415;10.081408005867708;0.837570113155762;0.015620714326528016;0.015720366764757635;0.6781378081498528;0.3298330316149002;0.7517259086089664
30.808535;1.1774723688564679;0.8006443898628373;0.6822446969441744;0.3419447832793661;0.2915823750645827;1.1883309139425677;10.084229626662133;0.8376493714332789;0.015623431797895746;0.015723135787912224;0.6676085644534949;0.32983142013886685;0.7423600320492979
30.809047;1.1778443362217654;0.7898681911953704;0.6726404402823877;0.341530821978496;0.29112833920811076;1.1888215274078484;10.08696387308581;0.837729054473996;0.015626190774849967;0.015725845847606435;0.6573914789311944;0.32982982961386004;0.7333070869343138
30.809559;1.1782424475888036;0.7794079234776249;0.6633036206080846;0.3412798512998379;0.2908074484749034;1.1893349966015623;10.089612203506684;0.8378087085945096;0.01562898603590879;0.015728487002850906;0.6474873814260231;0.3298282527241542;0.7245663129863592
30.810583;1.1791272936074715;0.759107146848844;0.6453295651407407;0.3412019643022817;0.2905141848937297;1.1903223784223937;10.092176463075262;0.8378879195400799;0.015631809971852297;0.015731050874681168;0.6286720388928805;0.32982668158747525;0.7079552028149496
30.811607;1.1800674331090486;0.74003056644779;0.6284021989487526;0.3416033387690837;0.2906158011761675;1.1913686923247748;10.094658454205522;0.8379663488537403;0.01563465377271972;0.015733530108028446;0.6110752344649825;0.32982510944409105;0.6925285238436442
30.812188;1.1806037506273859;0.7298785612058103;0.6193091330544005;0.34200644328534474;0.29081881076896915;1.1920089115142665;10.09705999375359;0.8380437520214706;0.015637507346053462;0.015735916874975105;0.6015848407697475;0.329823531858828;0.6843046593201082
30.812188;1.1805746263930645;0.7301988532259238;0.6194307210036288;0.3420066446081878;0.29081912693368117;1.1920800079050438;10.09938353821896;0.8381200009014281;0.015640359927794348;0.015738201722971048;0.6014988210242387;0.32982194611918264;0.6843481404440152
30.812189;1.1805220071764866;0.7304795989849456;0.6195372349596729;0.3419286515912044;0.2907588588741591;1.1921189552917206;10.101632447516767;0.8381950826508279;0.015643201441094563;0.015740373492468377;0.6013912016199757;0.3297593508358169;0.6843492092371247
30.81219;1.1804702339946274;0.7307593564053567;0.6196482715617476;0.3418511210157788;0.2906987929630353;1.1921516428896368;10.103810296998423;0.8382690448820082;0.01564602310199795;0.015742420624113677;0.6012780812792239;0.3296957468904705;0.6843507517632464
30.812192;1.1803933127642017;0.731001906447957;0.6197462425369763;0.34169457386624913;0.29057767454849387;1.1921518267559008;10.105920288480329;0.8383419349635199;0.015648817174858595;0.015744332312521044;0.6011436404473176;0.32957113800122817;0.6843099518753124
30.812196;1.1802688599987765;0.7311691651305692;0.6198099250839921;0.34138241281880044;0.2903357663752216;1.1920952161572824;10.107965833717572;0.8384137622952139;0.015651576559562126;0.015746098121315888;0.6009731400722628;0.3293235297323494;0.6841840405301703
30.812204;1.1800481750684901;0.7311840464378055;0.6197987866881634;0.34075862194116796;0.2898522030157796;1.1919315939270374;10.109951615136865;0.8384844789249795;0.01565429419268128;0.015747708072661733;0.6007339396130331;0.3288289280966333;0.6838849178638303
30.81222;1.1796362573738115;0.7308958420865341;0.6196340820121887;0.33951108228648436;0.2888844534425609;1.1915578269897003;10.111883627784644;0.8385539951832525;0.01565696231311665;0.0157491547080868;0.6003644746121753;0.32784333843974134;0.6832419742825437
30.812252;1.178844917135903;0.7300044627836902;0.6191589196075248;0.3370230391914434;0.28695245561206456;1.1907758083018962;10.113767763430499;0.8386221983611302;0.015659572543624153;0.015750434381122898;0.5997381819486601;0.325876764581391;0.6819113835204804
30.812316;1.177296941645808;0.7279131642061945;0.6180622373703423;0.33207022228913385;0.2831000842917785;1.1891844588818716;10.115608069339977;0.8386889448845861;0.01566211730694285;0.015751546208000844;0.598605471790216;0.3219552092328555;0.679216859253519
30.812444;1.1742521087448028;0.7234521233461192;0.615729799056103;0.32225395676015584;0.2754377426055546;1.185997784968552;10.117406172419036;0.8387540863806816;0.01566459102622612;0.015752490876438232;0.5964757344785631;0.314153675648158;0.6738462363117834
30.8127;1.1682665261534275;0.7143679739636183;0.6109671214945039;0.30298319498659027;0.260289793494216;1.179679895434247;10.119162013996501;0.8388175072545787;0.01566698938873741;0.01575327037568228;0.5923963085864506;0.29872316830931167;0.6633364976288227
30.813212;1.1566134092314844;0.6965140951123407;0.601531328145243;0.2658849028505068;0.2307212611665156;1.1673329611352463;10.1208749586244;0.8388790837408722;0.015669308243532413;0.015753887633869947;0.5845894798298753;0.26856469201973165;0.6434167967640151
30.813724;1.1453422060526603;0.6795086645995337;0.5924472649802839;0.23068812425308685;0.2021497613993792;1.1553871691821815;10.122544541361414;0.8389386316473244;0.0156715440037763;0.015754345921399005;0.577082576286414;0.23936925133503453;0.6250564134653847
30.814236;1.1344670035621738;0.6633512239564892;0.5837271432092845;0.19735917002986833;0.17460211360386776;1.1438556819819383;10.124170465909666;0.8389959350128353;0.015673693980904638;0.015754648835701122;0.5698800464788808;0.21116685053943854;0.6082613898924207
30.814748;1.1239960114539502;0.6480331956158171;0.575379068803326;0.1658606017613338;0.14810280402603732;1.132747577796661;10.125751997306844;0.8390508062047847;0.015675755768020074;0.01575480087045368;0.5629824051938126;0.18398649273543902;0.593021458781276
30.814913;1.120673831949051;0.6434811777250871;0.5728841625277711;0.15606470849842727;0.1397656095465828;1.1292267936418146;10.127287597379224;0.8391031193615072;0.015677727177608396;0.01575480782738245;0.5607251351657035;0.17542317889942063;0.5884753828868098
30.814913;1.1206348147224727;0.6438050905447242;0.5730653241322609;0.15606469950542567;0.13976568366862516;1.1291871271927396;10.128775625384986;0.8391528352515166;0.015679606317399765;0.01575467670545686;0.5605877010298642;0.17542190819275602;0.5885533406995475
30.814913;1.1205970263684075;0.6441292251564795;0.5732482779400698;0.15606469657956162;0.13976575703768973;1.1291403192709455;10.130215709714482;0.8392000393457738;0.01568139084250434;0.01575441546761381;0.5604506332154339;0.17542067857869528;0.5886343589187432
30.814913;1.1205609264389955;0.6444532822043414;0.5734326183046344;0.15606469968152745;0.13976582944198823;1.1290861383815618;10.131609263701913;0.8392449578698951;0.015683078139446645;0.015754032774759175;0.5603145247326121;0.1754194872083859;0.5887184635057018
30.814914;1.1205075261718473;0.6447472685626235;0.5736013825979698;0.1560067547239909;0.13971643937682388;1.129003383449211;10.132958767535872;0.8392879336202275;0.015684666785834366;0.015753536863089355;0.5601669556344748;0.17536733108487249;0.5887780646809917
30.814915;1.1204740800200463;0.6450673667572591;0.5737859078129577;0.15600198694458525;0.1397124970553958;1.1289328668605634;10.134267074659459;0.8393294052857999;0.015686156714976203;0.015752934363560712;0.5600334568159282;0.17536220757640583;0.5888661710745355
30.814915;1.1204458253099148;0.6453892920901019;0.5739721441103796;0.15600200742640857;0.13971256520950082;1.1288554382655194;10.13553718557276;0.8393698682891022;0.015687547774905698;0.01575223091447328;0.5599035084513563;0.17536111434315427;0.5889594536191735
30.814916;1.1204018204478208;0.6456805808770167;0.574141989219086;0.15594345836157716;0.13966258582323088;1.128748983934805;10.136771977232979;0.8394097519132203;0.01568883906649476;0.015751432689952143;0.5597635434200171;0.1753090489547896;0.5890281751709473
30.814917;1.1203618244801938;0.6459715103431491;0.5743128984526963;0.15588458840739172;0.13961233691412245;1.128634412198948;10.137973935139009;0.8394492968425332;0.015690029414568134;0.015750546695440678;0.5596279605726844;0.17525600854190315;0.5891005162116537
30.814919;1.1203063703724239;0.6462289310336744;0.5744659337391306;0.15576750288141564;0.13951249901263418;1.128490712926051;10.139145250139174;0.8394885600359359;0.01569111730952355;0.015749580012198332;0.5594821331830447;0.17515198958537986;0.5891470778450151
30.814923;1.1202179213596903;0.6464273460917991;0.574588198806828;0.1555332398084218;0.13931253481907557;1.128297037465954;10.140288449918497;0.8395275193285648;0.01569210045416617;0.015748539087071776;0.5593154317701713;0.17494598776145726;0.5891419273235131
30.814931;1.120057237087538;0.6465052377899931;0.5746456927636389;0.1550645130786906;0.13891231255214764;1.1280126908373553;10.141406922723318;0.8395661721636741;0.015692976294278432;0.01574742868119938;0.5591032407958879;0.1745339986174174;0.5890300759247772
30.814947;1.1197463052623107;0.6463457049747124;0.574574477468013;0.15412861990836518;0.13811290406822097;1.1275530992702518;10.142504062665882;0.8396045490199308;0.01569374342790334;0.015746251146473694;0.5587938903408673;0.17371201922907667;0.5887014389937901
30.814979;1.1191302833398808;0.6457179642943577;0.5742474307858901;0.1522625270061879;0.13651757990499092;1.1267548327703254;10.143581534184031;0.8396426685338423;0.0156944020050399;0.015745007433318223;0.5582875551934039;0.17207104878161175;0.5879411706016812
30.815043;1.1178980802087597;0.6441658604785863;0.5734140973688788;0.14855092616831123;0.1333395948744627;1.1252875844403523;10.144638990146783;0.8396805198026448;0.01569495237434334;0.01574369828748772;0.5573852206840493;0.16880408772588645;0.5863302282121826
30.815171;1.1154427103819151;0.640796374161621;0.5715788518017403;0.14121006140481265;0.1270338335438586;1.1225060723365103;10.145675447923567;0.8397180662585116;0.01569539445812223;0.015742324684212182;0.5556946988285959;0.16232013757342192;0.5830673960759554
30.815334;1.112353486222736;0.636492249821682;0.5692239052668118;0.1320167979693074;0.11909867000823589;1.1190369914063696;10.146690163942498;0.83975525485666;0.015695728699240415;0.015740888844918945;0.5535996625127912;0.15415720104504718;0.5790163775950076
30.815334;1.1123987065289345;0.6367709117158608;0.569402928202327;0.13201686462870582;0.11909871576084671;1.1188860424326843;10.147682403193105;0.8397920495792546;0.01569595590649569;0.015739395087868188;0.553516703490064;0.15415628088315705;0.579121247563252
30.815335;1.112433680676887;0.6370154808192166;0.5695652923670835;0.13196210799332483;0.11905126571422875;1.1187119393769411;10.148650936649567;0.8398284389587194;0.015696075628281184;0.015737849378732925;0.5534254056461644;0.15410537799184096;0.5791981767803388
30.815336;1.1124751720012491;0.6372508119289219;0.5697250136344102;0.1319053159191604;0.11900210196113534;1.118535359835044;10.149593767272245;0.8398643703970278;0.015696085727787072;0.01573625868835594;0.553337390607814;0.15405449065452503;0.5792714339464408
30.815338;1.1125056597719996;0.6374513459760428;0.5698679234720607;0.13179370713803176;0.11890544256142802;1.1183368939822498;10.150508422417971;0.8398996478057641;0.01569598379168487;0.015734631125671767;0.5532393385918676;0.1539546153118427;0.5793149403453572
30.815342;1.11250437863839;0.6375866949092447;0.5699768564071881;0.13157196981143887;0.11871354359647435;1.118096051038312;10.151392391510399;0.8399338636360696;0.015695768178710264;0.015732976409403424;0.5531200186179129;0.15375574788105056;0.5793044497368158
30.81535;1.1124335945270485;0.6376039278140386;0.5700226762384449;0.1311269867041084;0.11832824754073352;1.1177743002954277;10.152243088086708;0.8399664499018102;0.015695437612707683;0.015731305469369773;0.5529552839217639;0.1533578845588393;0.5791900839480595
30.815366;1.112218017025116;0.6373937579040797;0.5699443619165543;0.13024143023012655;0.11756113791688268;1.1172920741507628;10.153057851931854;0.8399968525933539;0.01569499052259514;0.015729628986401883;0.5526950380346621;0.152568022380601;0.5788727423653891
30.815398;1.1117091218458772;0.6367372428965574;0.5696190342679088;0.12848561713858034;0.11603905553212712;1.1164937780964281;10.153834287500038;0.8400246835738894;0.01569442556589361;0.015727956241171813;0.5522422387734703;0.1510001597522336;0.5781588197628668
30.815462;1.11062287744911;0.6352114771495713;0.5688077559446705;0.12503689858801278;0.11304493587013566;1.1150798811146814;10.154570239956454;0.8400497126282;0.01569374296686509;0.015726295094108653;0.5514069020125955;0.1479152968253637;0.5766793132843436
30.81559;1.1084369501668416;0.6320167822539055;0.5670485770055339;0.118377680666026;0.10724579773387105;1.112494998628669;10.155263212208828;0.8400717412426639;0.01569294504397969;0.015724652493250647;0.5498130496949695;0.14193743600768738;0.5737469875104124
30.815846;1.1042557938090634;0.6257082147879702;0.5634707613021851;0.10595077091082629;0.09636136247682899;1.1077898342537904;10.155909828657252;0.8400905146666511;0.01569203566149063;0.015723034737065354;0.5467426470411476;0.13069658185922078;0.5681866035682079
30.816102;1.1004364343831068;0.6197747371995558;0.5600260130836716;0.0946326253287849;0.08637576245748795;1.10347000199104;10.15650609097208;0.8401057298869339;0.01569101931250221;0.01572144773426458;0.543749612896558;0.12035673982085902;0.563072172055667
30.816358;1.096948774453874;0.6141896028351939;0.5567093884330672;0.08432222163101676;0.07721815731676926;1.0995039327634994;10.157048655190035;0.8401170541884689;0.015689900451980467;0.01571989728780224;0.5408338921047454;0.11084691495557741;0.5583508265045878
30.816614;1.0937667227345524;0.6089271347595925;0.5535143136586783;0.07492926369237687;0.06882377678003487;1.0958649354245464;10.157536045706106;0.840124098893385;0.0156886836354995;0.01571838864367856;0.5379934742999423;0.1021001117148121;0.5539747189826872
30.81687;1.0908654080187383;0.6039646143015996;0.5504358423000116;0.06636879078328599;0.061129755171733975;1.0925262572545897;10.157968659192512;0.8401264182977193;0.015687373547631174;0.015716925863613916;0.5352293548475655;0.09405533459935315;0.5499055363412828
30.817126;1.0882205089105035;0.5992822945858807;0.5474710861705895;0.05856405311011931;0.05407822835819135;1.0894630858731464;10.158347855994247;0.8401235828769879;0.015685973703662343;0.015715512511677934;0.532538537885244;0.08665458891399881;0.5461062641161699
30.817382;1.0858106310295565;0.594858444968049;0.5446134597002493;0.05144860348762687;0.04761854748809325;1.0866544988450615;10.158675006148318;0.8401152219671486;0.015684485299749997;0.015714153354591923;0.5299220408881339;0.07984488115882744;0.5425487138679976
30.817638;1.0836162857167737;0.5906754706343952;0.5418588713001172;0.04496044748787162;0.041702320408383335;1.0840783561110467;10.15895091654023;0.8401009777890089;0.015682908522225175;0.015712854716666197;0.5273778401903274;0.07358021874433834;0.5392062271583746
30.817894;1.0816207926562822;0.586720035251374;0.5392054917157405;0.03904544699074094;0.0362868333496535;1.081717233945707;10.159175443354862;0.8400804898770866;0.015681245253625235;0.015711623333364524;0.5249038447518324;0.06781560848710028;0.5360552228523701
30.81815;1.079805363413698;0.5829737683408401;0.5366476234049826;0.03365203751731942;0.03133057707858972;1.0795524821197966;10.159347114173501;0.8400534673969003;0.015679499386817137;0.01571046579243835;0.5225009297586094;0.06251305491346199;0.5330786717376316
30.818406;1.078157308730667;0.5794250550174911;0.5341825832211543;0.02873670062849562;0.02679825723623063;1.0775683509713332;10.15946301848234;0.8400197351952323;0.015677674389909836;0.015709387904067954;0.5201659682652018;0.05763356039799404;0.5302577640466548
30.818662;1.0766620123919863;0.5760621717682392;0.5318083068595909;0.024258399706779288;0.022656075062344384;1.0757491031795932;10.159519227726273;0.8399791740261092;0.01567577230677459;0.015708393207755272;0.5178978644514309;0.05314412694102281;0.5275783331460959
30.818918;1.0753066564058487;0.5728702075979453;0.5295186936911384;0.020179031668076507;0.018872160406423456;1.0740810991569747;10.159511608830007;0.8399316428393087;0.015673795133550442;0.015707481970726994;0.5156965990382751;0.04901475734300001;0.5250291269086812
30.819174;1.0740795981263322;0.5698411322006509;0.5273134431036597;0.01646651748128343;0.01541961095105081;1.0725508499426464;10.159436399524324;0.8398769896168123;0.015671746348660164;0.0157066514218215;0.5135592267342532;0.04521645500073736;0.5225974359143828
30.81943;1.0729706098572178;0.5669631311676394;0.5251879717212602;0.013088189396467319;0.012270418359093848;1.0711489774915715;10.159290580856375;0.8398151093019981;0.015669632371704937;0.015705897230209938;0.5114857997372461;0.041723223342261646;0.5202750745799379
30.819686;1.0719690227059047;0.5642264749096964;0.5231397278012466;0.010016842106025513;0.00940124143045368;1.0698631330452433;10.159072260760974;0.8397459634897602;0.01566746258434171;0.015705215455120745;0.5094743188516979;0.0385110653140949;0.5180530914941823
30.819942;1.0710668849334142;0.5616239182907558;0.5211670602672811;0.0072272590757747855;0.006790196163118346;1.0686840120221441;10.158780292118;0.8396696005210428;0.015665246990098115;0.01570460375103609;0.5075238050079482;0.035556983064244;0.5159245200568807
30.820198;1.0702559877635864;0.5591452979714323;0.5192656338864152;0.00469541071045942;0.00441619868325222;1.0676014156621296;10.158413651516776;0.8395862000747665;0.015662994164500874;0.015704061440121552;0.5056333879253745;0.032841978060014335;0.5138834417773255
30.820454;1.0695283889855611;0.5567850566049279;0.5174352004327013;0.0024001456943211446;0.002260592905484289;1.0666102414849403;10.15797195261736;0.8394960425361095;0.015660710952563703;0.015703589333965533;0.5038022705593929;0.030346051443779696;0.5119244711315312
30.82071;1.0688792629935493;0.5545344744663294;0.5156708838949228;0.00032102029210429186;0.00030515244340772503;1.0657004363768308;10.157456176632751;0.8393994107936551;0.015658403463789914;0.015703189865319378;0.5020286531719282;0.028052204634288893;0.5100419631563535
30.820966;1.0683003393119752;0.5523882842002675;0.513972555589881;-0.0015583035867745164;-0.001464669917610796;1.0648649515472106;10.156868378203987;0.8392965466262728;0.01565607856362649;0.015702866264138603;0.5003107628509654;0.025944439513078267;0.5082308544201244
30.821222;1.0677867241719496;0.5503399516258087;0.5123371819314338;-0.0032557797363624514;-0.003065106250679366;1.0640997082525563;10.156210782440095;0.8391876730877053;0.015653744429315393;0.01570262075315054;0.4986489325889981;0.024008757243195976;0.5064886248832114
30.821478;1.067332889418929;0.5483828707578314;0.5107618991876961;-0.0047858479890039;-0.004509211383198458;1.0633966194672444;10.15548516640039;0.8390730288785946;0.015651410270823417;0.01570245401246364;0.4970425894300938;0.022230157147656686;0.5048120366716345
30.821734;1.066933716451765;0.546513193733952;0.5092461479345581;-0.006162540576038744;-0.005809766778806797;1.0627516230038132;10.154693507589197;0.8389528940126512;0.015649086489070534;0.015702366194958448;0.49549014305270933;0.020597637288296753;0.5031973406779304
30.82199;1.0665843064719749;0.5447246774933794;0.5077868601553834;-0.00739858683802395;-0.006978419403739485;1.0621586417266886;10.153839408883627;0.8388275927941816;0.015646784203311316;0.015702357630178035;0.49399087419572635;0.019098195563649948;0.5016420099611639
30.822246;1.0662809604418708;0.5430137437512547;0.5063827534969828;-0.00850718700598112;-0.008027332288784274;1.0616145480506425;10.15292870925052;0.8386974979510674;0.015644513117820478;0.01570242857860578;0.49254387132188504;0.017721830192027013;0.5001439240974731
30.822502;1.0660189559636546;0.5413747150073489;0.5050309179669277;-0.009496724159869206;-0.008964194566520936;1.0611132067442572;10.151968987296135;0.8385630868407007;0.015642280107652035;0.01570257886391526;0.49114702885423484;0.016458540309892394;0.4987001327370616
30.822758;1.0657961673814131;0.5398045426593384;0.5037296319246699;-0.010377741414637681;-0.009798766712053208;1.0606505055713473;10.150968188699851;0.8384249872887882;0.015640089789203192;0.015702808241647156;0.4897991521549717;0.015299326801781643;0.49730883770644096
