time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.823014;1.0656073360463139;0.5382972542759178;0.5024758340881867;-0.011159969814964473;-0.010540115337085187;1.060224335751707;10.149933048291588;0.838283908072904;0.015637945438598817;0.015703116939277274;0.48850011731816945;0.014236192180489486;0.49596943501369434
30.82327;1.0654503095188639;0.5368519726897264;0.5012697854010286;-0.011852254706894407;-0.011196480673833224;1.0598315995684984;10.148868509680694;0.8381405385270358;0.015635849478150447;0.01570350527037522;0.487247931039622;0.013260139650543904;0.49467949985793536
30.823526;1.0653229697288893;0.5354640224503092;0.5001081682870965;-0.012461752118372013;-0.011774535404973288;1.0594662531355814;10.147778266326585;0.8379955334677074;0.01563380347746336;0.0157039726368903;0.48604165624144163;0.012365173193422445;0.49343787248626153
30.823782;1.0652213436628737;0.53413038306481;0.4989901447697611;-0.012996096460258932;-0.012281451096312469;1.0591282885216158;10.146665300562391;0.8378495257980558;0.015631807521754224;0.015704516774321275;0.4848803411082621;0.011544298676084482;0.4922434979088563
30.824294;1.0650263370454172;0.5315842176660205;0.4967732491699075;-0.013870100326156562;-0.013110771165076486;1.0586866577892406;10.14553148455985;0.8377031295240864;0.015629859781017552;0.01570513359251902;0.48264703740567994;0.010091523715554655;0.48996444224435676
30.824754;1.0649280257831386;0.5294726145202763;0.4949264328879574;-0.014458754615318255;-0.013669390918328084;1.058344297164615;10.144377007118065;0.837556960739408;0.01562795706867238;0.015705817287541217;0.48077484057851305;0.008982855848897952;0.4880568317452072
30.825215;1.0648851867591804;0.5275140202524349;0.49320306650219564;-0.014888868876723029;-0.014077501221284032;1.0580602547739937;10.1432008782645;0.8374116323933183;0.01562609579524422;0.015706560642235967;0.47902289591948105;0.008032301293531711;0.4862747452532749
30.825676;1.0648897458080058;0.5256967661470365;0.4915962244124829;-0.015185228352142787;-0.014358546274302926;1.0578247260241878;10.142001995531587;0.8372676964336804;0.015624272397856256;0.015707355964144316;0.4773863971418122;0.007218865380391416;0.4846122884755942
30.826137;1.0649329615067684;0.5240067128854444;0.49009687105366573;-0.015369999556536108;-0.014533556007830116;1.0576269554957007;10.140779604363855;0.8371256161055831;0.01562248332051923;0.015708195926972708;0.4758605618204454;0.006520552831402157;0.4830636446233558
30.826598;1.0650099137094038;0.5224374587611951;0.48870141353693214;-0.015462144618702406;-0.01462051048171484;1.0574621461421279;10.139533542079992;0.8369858210292126;0.015620725360990509;0.015709073286108346;0.4744395565664983;0.005920367068966338;0.4816221288692523
30.827058;1.0651133111309756;0.5209772445131687;0.48740215589746794;-0.015477328843724302;-0.014634323533240855;1.057323439296838;10.138264874971064;0.8368487454105387;0.015618996717066517;0.01570997997346681;0.47311944888156654;0.005402310337411631;0.48028310345116015
30.827519;1.0652386330574308;0.5196178394752474;0.48619341937163607;-0.015430355137430345;-0.014589065865277242;1.0572049459458603;10.136975991624542;0.8367147987568212;0.015617297703205453;0.01571090643926113;0.47189422128032205;0.004955384524949703;0.4790399910237358
30.82798;1.0653817268707633;0.5183531733303761;0.48507138957211543;-0.015332314753351263;-0.014495297679313296;1.057103809120191;10.135669690827672;0.8365843553296677;0.01561563038037013;0.015711841576751942;0.47075978112130656;0.004566590281659398;0.47788816392177175
30.828441;1.0655384821223772;0.5171733060054571;0.4840285880809677;-0.01519259148891933;-0.014361965453136645;1.057014228742089;10.13434840049232;0.8364577541234107;0.01561399795673288;0.015712773147271653;0.4697129569328232;0.004226925150386254;0.4768240326540607
30.828902;1.0657079551018804;0.5160769620777178;0.4830642856864948;-0.015020267107153424;-0.014197686097975105;1.0569334237100023;10.13301460131113;0.8363352654385571;0.015612404274778245;0.01571368798712481;0.4687475164249208;0.003928383797572863;0.47584103293223606
30.829362;1.0658847158118656;0.5150534249953607;0.48217073899436164;-0.014824347665866345;-0.014011062231397376;1.0568596145626064;10.13167195602107;0.8362170799189665;0.015610852832418722;0.01571457195595319;0.46786020061626304;0.003664959865698969;0.4749356329004139
30.829823;1.0660699094152728;0.5141015263973393;0.4813461228892302;-0.014607824812754543;-0.013804918783630646;1.0567900355132003;10.130325346388014;0.8361033427162246;0.015609345651271252;0.015715410407615534;0.46704673169533106;0.0034286471002849613;0.4741033037935659
30.830284;1.0662592952903276;0.5132136263395378;0.4805846648539231;-0.014378417574620451;-0.01358661638483897;1.056723900448763;10.128979595044425;0.8359941970257161;0.015607882466116663;0.015716189338939566;0.46630278440556916;0.0032164397262452907;0.47333957153218104
30.830745;1.0664534051215258;0.5123884105653524;0.47988423660913726;-0.014140007938057673;-0.013359821089374432;1.0566593561720656;10.127638771839601;0.8358898211137374;0.01560646094218519;0.015716896890198295;0.4656259774231695;0.003022332202760152;0.47264189929146955
30.831206;1.066648746926696;0.5116203796739478;0.4792404899719037;-0.01389649194787492;-0.013128260056972783;1.0565934792699336;10.126306636171885;0.8357904550739744;0.015605078741325436;0.015717523804370467;0.46501189638536156;0.0028443181922153792;0.47200571917072176
30.832127;1.0669582945542346;0.5103243411245412;0.4780499216507728;-0.0134048412297358;-0.01266097310140523;1.0566462874873936;10.124986913293554;0.835696396289047;0.015603735730794023;0.01571806191727229;0.46385210007095096;0.002518389963318136;0.4708215275320914
30.833049;1.0672600802447543;0.509234765150592;0.47706002590347363;-0.012921343526544721;-0.01220169529686703;1.0566877628194897;10.123683173397025;0.8356079473733844;0.015602433897460279;0.01571850274319371;0.46289810880748367;0.002225538781381216;0.46984209167917373
30.83397;1.0675490584651122;0.5083278767774484;0.4762497129258969;-0.012456659450095938;-0.011760527950046772;1.0567168476684874;10.122399008003692;0.8355253291278522;0.015601175427307908;0.015718837565933765;0.46213140184224266;0.0019547555185852857;0.4690489704750987
30.834892;1.0678236074119143;0.5075846196513486;0.47560087307819815;-0.012017287359329776;-0.011343590582797679;1.0567283898664377;10.121138035999955;0.8354486125354892;0.015599960805497722;0.01571905784772173;0.46153243353092505;0.0016960310031102748;0.4684228035492442
30.835814;1.0680810720146754;0.5069866301995389;0.4750966258101259;-0.011609316377824296;-0.010956622051383848;1.0567221590790694;10.119903201896346;0.8353777225519563;0.015598788152594056;0.01571915564079138;0.46108467300686373;0.0014463555949345006;0.4679473068566031
30.836735;1.0683212693158997;0.5065181947697883;0.4747216166534932;-0.01123488541290403;-0.010601602492237275;1.0566969271428008;10.118696190987716;0.8353124674082245;0.015597653828900103;0.015719124793924098;0.4607726201920189;0.0011997185015291708;0.46760724884347327
30.837657;1.0685425592179363;0.5061639954986951;0.4744615447650248;-0.01089268368196452;-0.010277271254797396;1.0566524676274172;10.117517763477089;0.8352525457108458;0.015596553302635393;0.015718962675865682;0.46058176743824786;0.0009571086422404168;0.4673885439456195
30.8395;1.0688562384032028;0.5058679794546094;0.4742142217605181;-0.010306188438798155;-0.009721644904246426;1.0567075227544864;10.116368651955394;0.8351975882007668;0.0155954819085329;0.015718670807423903;0.46040258466942324;0.00047451626829972155;0.4671818309706712
30.841343;1.0691096712236412;0.5059201690251612;0.4743195778851389;-0.009833056047252188;-0.009273694176528872;1.0567018478905785;10.115250396682358;0.8351472443802488;0.015594435740853351;0.015718253520200773;0.4605825466769309;4.9330913036873636e-06;0.46733598515698455
30.843186;1.0693122456515838;0.5062579351116093;0.4747139810968354;-0.009458607465211646;-0.008919360068503947;1.0566452777596633;10.114165969972815;0.8351012081965793;0.015593411997515906;0.01571771607210816;0.4610561564792819;-0.000446648208284445;0.467786042156098
30.84503;1.0694694636084283;0.5068278355223274;0.4753445237286002;-0.00916680267321185;-0.008643381337722888;1.0565467269664421;10.113119672257767;0.8350591582928713;0.015592408623620529;0.015717063436002026;0.4617709942472143;-0.0008742337461497497;0.4684799904499677
30.846873;1.0695896164533838;0.5075881681463231;0.47616831063294984;-0.008937977278193019;-0.008427089165962968;1.0564121530945623;10.112115611092262;0.8350207380394827;0.0155914245186931;0.015716299616463984;0.4626817776368875;-0.0012728282480497077;0.46937277947878747
30.848716;1.069677100881642;0.5085033115772912;0.47714988436396333;-0.008762633998876983;-0.008261457945775484;1.0562495474805704;10.111155509121273;0.8349856177718614;0.015590460085209134;0.01571542812378579;0.4637513627013465;-0.0016384351104507522;0.4704273401746632
30.850559;1.0697366645271962;0.509543236365977;0.4782588531006702;-0.008624641632195671;-0.008131216964610135;1.0560649370191875;10.110238027107524;0.8349535162034936;0.015589516623430106;0.015714453505861092;0.4649516809213732;-0.0019690564517287016;0.47161563894167036
30.852402;1.0697741045839577;0.5106860352305446;0.4794719597542437;-0.008517853309704304;-0.008030513622052036;1.055863356386625;10.1093608212125;0.8349241065200941;0.015588595068959207;0.01571338224775626;0.46625867752260164;-0.002262693514531838;0.4729136820648293
30.854246;1.0697910252851892;0.511913475382445;0.4807712154065717;-0.008432139089595342;-0.007949777414319301;1.0556468434657118;10.108523020112804;0.8348969260598813;0.015587695886198365;0.015712222594972684;0.46765232041715193;-0.0025213472992752597;0.4743014909546007
30.856089;1.0697909899626183;0.5132096087615371;0.4821398655812968;-0.008364561083867895;-0.007886207652648629;1.0554185232753013;10.107725075137063;0.8348713967883097;0.015586820272357572;0.015710983810191714;0.46911661520605713;-0.002746019078636272;0.4757630657229692
30.857932;1.0697749982547906;0.5145631193902779;0.4835665522049195;-0.008308366646484594;-0.00783342572193185;1.055182716258592;10.106967035350731;0.8348468688619245;0.015585970862143105;0.015709675327338423;0.47063954531654406;-0.0029387104986262993;0.47728639795244826
30.859775;1.069743769966197;0.5159622508574523;0.485039441417811;-0.008260999234944428;-0.007789011959573019;1.054938950416027;10.106247800350634;0.8348226417849408;0.015585150982965451;0.015708306051081096;0.47221006287293005;-0.0031014229415036736;0.47886045056110743
30.861618;1.0696995878152793;0.5173998189138921;0.48655009577865155;-0.008219171937938533;-0.00774984704979297;1.0546918217737185;10.105565151743361;0.8347980415002534;0.015584363589240324;0.015706883256482226;0.47382022269606977;-0.0032371566848092537;0.48047713332189657
30.863462;1.069642565388663;0.5188705108266501;0.4880926869174745;-0.008183433605077435;-0.007716446577331445;1.0544407946132868;10.10491581387252;0.8347725323050439;0.015583610682267424;0.01570541161726454;0.47546131329568597;-0.003348911079920772;0.4821272779532899
30.865305;1.06957239427596;0.5203691887845965;0.4896618010107899;-0.008149646930462894;-0.007684910919907802;1.0541871195595955;10.104295825758763;0.834745745118979;0.015582893129652022;0.015703893691962813;0.4771298197515978;-0.00343768552681784;0.4838066496965568
30.867148;1.0694911421178632;0.5218901348813642;0.49125065293091763;-0.008118478383459353;-0.007655855496644065;1.0539328841385216;10.103700874672901;0.8347173831459194;0.01558221070349118;0.015702331771273094;0.47882025429126807;-0.0035074798655797077;0.4855090431358208
30.870834;1.0693536644364436;0.5251765924652917;0.4945241290645669;-0.008059397415603168;-0.0076008082660425;1.0536321079599702;10.103126350205144;0.834687111433197;0.015581561893417313;0.015700729320582602;0.48219706016810887;-0.0036012946161205575;0.48889852134431305
30.874152;1.0692125112177162;0.5281652656009066;0.49751244542501377;-0.008009524923229924;-0.007554405992810444;1.0533358614924755;10.102567586927442;0.8346545413802283;0.015580943372350229;0.015699090853990356;0.4852916516103817;-0.0036391318285109;0.4920053426324731
30.87747;1.069060565506022;0.5311880867457558;0.500532182545757;-0.007961024219242286;-0.007509312230979293;1.0530373337872743;10.102020252386527;0.8346192945363354;0.015580349644312376;0.015697421879404715;0.4884204180670945;-0.003640995079532931;0.49514535815433813
30.880788;1.0688980276916147;0.5342357311219741;0.5035747206695542;-0.007911984903713594;-0.007463727698419052;1.0527378092977981;10.101480363099757;0.8345810759908356;0.015579773965806867;0.01569572877650675;0.49157564180094304;-0.0036158883660997346;0.4983103017031981
30.884105;1.0687281616520021;0.5373004587234019;0.5066315911069631;-0.007862031062547766;-0.007417279865569224;1.0524376375388782;10.100944096152523;0.8345397022413846;0.015579210598840654;0.01569401636486313;0.49474944025207007;-0.003569815727966615;0.5014918312788337
30.887423;1.068551591240187;0.5403772176581966;0.5096983197895096;-0.007812884814228647;-0.007371595745928213;1.052137181534194;10.100408248664566;0.8344950582373372;0.015578656560720328;0.01569228553070841;0.497936770474786;-0.003506781230144014;0.5046845301405509
30.890741;1.0683682295459926;0.5434621261445978;0.5127721725074241;-0.007761803363672299;-0.007324094311938314;1.0518377208797105;10.099870981887618;0.8344470347471269;0.015578111396908269;0.015690533964501097;0.5011334768136566;-0.0034307881166426133;0.5078839756385543
30.894059;1.0681807485847583;0.5465509823718523;0.5158489944332265;-0.0077107896139160005;-0.007276653933053606;1.0515373676171869;10.099331683986374;0.8343955057314711;0.015577575071469701;0.015688758183339226;0.5043383608883547;-0.0033448379975108866;0.5110887830888963
30.897376;1.067989148780389;0.5496427649685915;0.5189288518281868;-0.007658528915027553;-0.007228039694780614;1.0512389848671189;10.098790371868219;0.8343403242988422;0.015577046247501123;0.015686955191560405;0.5075482518035102;-0.0032509303730206816;0.5142955801941631
30.904012;1.0676918182347883;0.5560377837529976;0.5251778208746347;-0.00755186174976482;-0.007128752211059386;1.050839174187498;10.098247335516367;0.8342813329609081;0.015576523209738331;0.01568512387814896;0.51392906213772;-0.0030520622636222633;0.5206693683924851
30.910648;1.0673865484018865;0.5624382193733942;0.5314373005816997;-0.007444508113789821;-0.007028822648351262;1.050434432517146;10.097702608888035;0.8342184190109987;0.015576005744663907;0.01568326542490112;0.5203218006788232;-0.002836229147234138;0.5270514960333906
30.917283;1.0670758641874885;0.5688410786241281;0.5377037936227717;-0.007333179183283542;-0.006925127396459727;1.0500243575282011;10.09715559245058;0.8341515594277338;0.015575495840487678;0.015681383050275548;0.5267235399732576;-0.0026104273163071686;0.5334387967333687
30.923919;1.0667584128481515;0.5752423210441064;0.5439746878695426;-0.007220975501901002;-0.006820601693122639;1.0496097439822254;10.096605134010964;0.8340807972680268;0.015574997654909422;0.015679482122570775;0.5331323793663623;-0.002376655748588455;0.5398291288405066
30.930554;1.0664342951251131;0.581641662381075;0.5502502045964601;-0.007106596358947533;-0.006714013684983298;1.0491885572178605;10.096049128050247;0.8340061860905581;0.015574517041685504;0.01567757043808;0.5395464245225503;-0.0021369164521543027;0.5462203697110176
30.940554;1.0659824690277169;0.5913947426527781;0.5597655991336006;-0.006930157725068871;-0.006549508013484886;1.0486438173502188;10.095483811821877;0.8339277290227485;0.01557406040951162;0.015675657860169945;0.5492007682998906;-0.0017682137813358602;0.5558469723473065
30.950554;1.065516319187953;0.601143435796313;0.5692921116128716;-0.006750473673805922;-0.00638190292450424;1.048085479359095;10.094904029210456;0.8338453142467575;0.015573632984568936;0.015673754972425128;0.5588684769601715;-0.001390553218601532;0.5654823637130812
30.960554;1.0650347011366534;0.6108893101335584;0.578832638492056;-0.006566418268708659;-0.006210128685292336;1.0475134082078432;10.094304543266558;0.8337586844269013;0.015573237498536781;0.015671871662652475;0.5685486219506083;-0.0010049396541901108;0.5751254390593705
30.970554;1.0645381682665478;0.6206292142475257;0.5883845990510369;-0.006378917096151632;-0.006035044612206758;1.0469274420337111;10.093681167099598;0.8336674634040259;0.015572874635549419;0.015670016382560006;0.5782423431697402;-0.0006103759391806146;0.5847771163932217
30.980554;1.0640267192651645;0.6303661046220573;0.5979513004704484;-0.006188685384764738;-0.005857315454133557;1.0463274773511893;10.093030808067223;0.8335712238655688;0.015572544586237006;0.015668196075443095;0.5879498674524195;-0.00020886294406357778;0.5944373382354565
30.990554;1.063498147812538;0.6400989578135765;0.6075333805680432;-0.0059948900107639844;-0.005676152129399482;1.0457125154279474;10.092350974366687;0.8334695627760893;0.015572248291424942;0.015666416731731355;0.5976734383890228;0.0001995997682934436;0.6041080722569562
31.000554;1.0629516815971094;0.6498253795875735;0.6171292617578569;-0.005798662441712827;-0.005492616335796201;1.0450826057255378;10.091639456533525;0.8333621321161735;0.015571987540703618;0.015664683743956912;0.6074112083623947;0.0006170140817064822;0.6137872867761689
31.010554;1.062389672804787;0.6595498651349379;0.6267418721455694;-0.005598569034675379;-0.00530532412670363;1.0444377067302244;10.090894334038358;0.8332486215458369;0.0155717637585575;0.01566300169378696;0.617166221093445;0.001040383004496957;0.6234778687565887
31.020554;1.0618086582033461;0.6692690795761768;0.6363699519663525;-0.005397575906694985;-0.005117092379192189;1.0437776352596697;10.090114683041813;0.833128773168448;0.01557157691702155;0.015661373859716894;0.6269375111604156;0.0014717089967553258;0.6331786016992896
31.030554;1.0612087421619865;0.6789855630109868;0.6460157416579274;-0.005193376108977865;-0.004925721937557095;1.0431021847700581;10.089301521563357;0.8330024462878929;0.015571425608892827;0.015659800991401258;0.6367261840171046;0.0019099929643199918;0.6428902419040625
31.040554;1.0605922445637512;0.6887004708416522;0.655678759240797;-0.004986447395522928;-0.004731642898622706;1.0424102300784333;10.08845759492709;0.8328696271577182;0.015571307962721118;0.015658279842983035;0.6465334107324462;0.002355235123803385;0.6526136883228568
31.050554;1.059956304062673;0.698412006670873;0.6653587870277925;-0.004778196281310538;-0.0045361915801678185;1.0417016908616208;10.087586223660141;0.83273035099517;0.015571222857547409;0.015656803158805598;0.6563593954529212;0.0028074361959341144;0.6623490857133508
31.060554;1.0593006761059789;0.7081216776616167;0.6750571344116718;-0.0045682712201214615;-0.004339023272102115;1.040976479357451;10.086690482475534;0.8325846533971212;0.015571169777887374;0.015655361448164772;0.6662053255239471;0.003266597681677551;0.6720977648929122
31.070554;1.0586276159922403;0.7178314507087622;0.6847739521740379;-0.004355668467711071;-0.004139162705687852;1.0402335317490528;10.085772634525632;0.8324325992521622;0.015571147088699944;0.01565394562269815;0.6760723358394339;0.003732722189787139;0.6818611286038342
31.080554;1.057934109360293;0.7275403332072832;0.6945099833369869;-0.004142044606267089;-0.003938184563652063;1.0394748321675644;10.084833859728985;0.8322743056607166;0.015571151853738774;0.015652549543264276;0.6859595755885575;0.004204814465676292;0.6916386041209786
31.090554;1.0572205932264378;0.7372479202635138;0.7042644130411072;-0.003926274131961873;-0.003735004518229804;1.0386973472211356;10.083874951529168;0.8321099307900063;0.015571182002251422;0.01565117072363629;0.6958693088821943;0.004684881198816817;0.7014326319320312
31.100554;1.0564880219304253;0.7469555309897578;0.7140377810819352;-0.0037095619923498734;-0.003530753597690421;1.037901953468092;10.08289675960348;0.8319396685628181;0.015571237935322115;0.015649808701074765;0.7058029194309615;0.005170928813029873;0.7112445714479569
31.10566;1.0560430692773648;0.7517917761069925;0.7189804775889655;-0.003598201156814732;-0.00342569937577494;1.0373894477069572;10.081899317547395;0.8317637651469223;0.015571322477353705;0.015648463552320833;0.710910838949925;0.005421962332263713;0.7162230328733792
31.10566;1.0559115182316154;0.7515441460396892;0.7188637339646831;-0.003598195882029245;-0.003425654480574675;1.0371855919884467;10.080881398348662;0.8315825380838164;0.015571439994034191;0.015647135915589642;0.7109674700248108;0.005423986603656749;0.7161421285934384
31.105661;1.0557779742456286;0.7512997358275285;0.7187454697529403;-0.0035978796382249963;-0.003425311937392585;1.0369801380928394;10.079841222117174;0.8313963504426535;0.015571594847203822;0.015645827564342664;0.7110281637780594;0.005427006802701593;0.716059038587646
31.105662;1.0556427389242629;0.7510581080755251;0.7186249626654183;-0.0035980042325441317;-0.0034253872716959333;1.036772849112134;10.078776894624305;0.8312055699994546;0.015571789813840433;0.015644541546369812;0.7110922738640563;0.0054290272689843135;0.7159731637576131
31.105664;1.055504296452273;0.7508180498487426;0.7185020324343796;-0.0035986212844210663;-0.0034259348342620135;1.0365635614675663;10.077686547900502;0.8310105918031592;0.015572025586179157;0.015643281528605894;0.7111611916716789;0.005431050888511194;0.7158858435917169
31.105668;1.0553654182564545;0.750584259040913;0.718379305013878;-0.0035985626116629573;-0.0034258332452526286;1.0363523024872803;10.07656885111691;0.8308118824205901;0.015572301320411914;0.01564205104043283;0.7112362817222321;0.005433079478046245;0.7157983133426851
31.105676;1.0552230898874233;0.75035693717289;0.7182591475316163;-0.0035973040210336518;-0.0034245937681496243;1.0361383418407741;10.075423441870996;0.8306099863594236;0.015572615605886414;0.015640853337556437;0.7113197967233329;0.00543511441965368;0.7157126946914139
31.105692;1.055079023125891;0.7501408961614281;0.7181451968730719;-0.0035975386803802642;-0.003424777104120941;1.0359230495066651;10.07425062976643;0.8304055032605966;0.01557296775243756;0.015639691824083115;0.7114158525908674;0.005438157077104208;0.7156329799353177
31.105724;1.0549332957413193;0.7499433451091625;0.7180445652869614;-0.003596262814844679;-0.0034235226118635525;1.0357056948681236;10.073050473725711;0.8301990408384557;0.015573358560129664;0.015638570668744987;0.7115314123822717;0.005442208220143597;0.7155660402541014
31.105788;1.0547839115763666;0.7497817697703044;0.7179756400907903;-0.00359544202094109;-0.00342271005170465;1.0354854192004577;10.071822561140184;0.8299911775825057;0.015573789187706447;0.01563749484970363;0.7116842759773243;0.005447267379974736;0.715529737127553
31.105916;1.054630517137206;0.7496880028186397;0.7179693930989226;-0.0035928525404388388;-0.0034202233112519665;1.0352613685654124;10.07056684631241;0.8297824659203;0.015574259171003964;0.015636469628253935;0.7119031335557597;0.005455333545129793;0.7155530265892981
31.106172;1.0544671299150388;0.7497240179107333;0.7180893020741452;-0.0035867949861535663;-0.00341446431277533;1.0350277975703484;10.069283741976863;0.8295734480729892;0.015574766075637677;0.015635500538686523;0.7122536161064779;0.0054704058228765146;0.7157019125101383
31.106684;1.0542893571117058;0.7500192607128532;0.7184619699354649;-0.003576082869634283;-0.0034043183808416446;1.0347790627361857;10.067973062628937;0.8293646583797191;0.01557530679257982;0.01563459352960636;0.7128602796090823;0.0054974829476512515;0.7161013199638985
31.107708;1.054078766951181;0.7508279015273801;0.7193423029532464;-0.0035539705100302316;-0.003383419679849349;1.0344985810263085;10.066633540061995;0.8291565982689534;0.015575878922021271;0.01563375415015621;0.7139756123685014;0.005549562537112421;0.7170041009229301
31.109756;1.0538053298170322;0.7526511695364712;0.7212286754201427;-0.0035107580297802357;-0.0033426202623815693;1.0341548225201311;10.065263722688169;0.828949699336118;0.015576482040395067;0.015632986889750938;0.7161001252424116;0.005653640441590385;0.7189111574464578
31.113852;1.0534051081011546;0.7564611633814201;0.7250922619677678;-0.00342805296656614;-0.003264579245295199;1.0336863025889456;10.063863417806692;0.8287443343684783;0.01557711860579995;0.015632295808618888;0.7202024567449455;0.005863710480026102;0.7227916850730419
31.117948;1.0530083025883226;0.7601944726318627;0.7288792012309847;-0.0033502100337701886;-0.003191133189952902;1.0332205472382063;10.062434273603644;0.828540871580973;0.015577793585843656;0.015631684848603555;0.7242284058676434;0.006083765044073083;0.7265909129027972
31.122044;1.0526171757618954;0.7638309748660501;0.7325689420620087;-0.0032760467096274305;-0.0031211535609524436;1.0327610878541118;10.060978684498355;0.8283397011553185;0.015578513763027966;0.015631156730335397;0.7281578821177862;0.006313796085477311;0.7302888422781013
31.12614;1.0522371360470026;0.7673631724979969;0.7361506746316513;-0.0032034470711287707;-0.0030526114054652957;1.0323084701216692;10.059498098273924;0.8281411915570839;0.01557928792549397;0.015630712358019605;0.7319788651862583;0.006553796071866757;0.7338735419052671
31.134332;1.051632919246229;0.774244858868052;0.7430847885133858;-0.0030558624529933628;-0.0029131426506705297;1.0316372023409142;10.057992793130843;0.8279455774388423;0.015580126946002214;0.015630352047536412;0.7391524222941014;0.007050758093765938;0.7408083461393011
31.142524;1.0510626753067553;0.7806465580355252;0.7495405862910309;-0.0029099806285016222;-0.002775096380028124;1.0309967053460696;10.056463297810337;0.8277528805255431;0.015581042993629387;0.015630077088356734;0.7458446924757834;0.0075626744975964;0.7472576326093824
31.150716;1.0505273755182651;0.7865759204579986;0.755523489592874;-0.0027644610988068184;-0.002637204235296145;1.0303903398960343;10.054911524662634;0.8275629786006288;0.015582048337182254;0.015629890080106474;0.7520648222971206;0.008074536122315039;0.753230651529984
31.158908;1.0500276083921314;0.7920555683723244;0.7610534914758469;-0.002619583618112691;-0.002499744714383494;1.0298174422267534;10.053340373079848;0.8273757427806416;0.015583153970569192;0.01562979397893583;0.7578339611726156;0.008575333421323552;0.7587487168360957
31.1671;1.0495612496576596;0.7971140808237308;0.7661582939075647;-0.0024764894954355295;-0.0023638262394540966;1.0292763272387033;10.051752781150688;0.8271911000675276;0.015584369084948264;0.015629790032442213;0.7631772827146103;0.009057057292659342;0.7638371356698512
31.175292;1.0491277515424173;0.801782523192386;0.7708669246659516;-0.0023361576333150846;-0.0022303986211189724;1.0287663194140815;10.050151557747355;0.8270090333740292;0.01558570247344446;0.015629875939671453;0.7681259143275374;0.009516698607515164;0.7685272216403325
31.185292;1.0486608101211004;0.80702436689983;0.7761486524875794;-0.0021712355848715367;-0.0020734519850990913;1.028222804983567;10.04854000308449;0.8268295639998775;0.015587164277256912;0.01563004677012173;0.7736478156054925;0.010047248055966984;0.7737884466719133
31.195292;1.0482343683436601;0.8117780145364043;0.7809340652006981;-0.00200964745997284;-0.001919520580036414;1.0277192303818574;10.04692287214294;0.8266526956608917;0.015588766096068534;0.015630297959579594;0.7786737332758158;0.010541696805632885;0.7785509770321667
31.205292;1.0478471290758262;0.8160897998434481;0.7852675894299628;-0.0018530995544249955;-0.0017702572029953247;1.0272530371347004;10.045306943094497;0.8264783352063251;0.015590519749135875;0.01563062739088986;0.7832492894340434;0.01100403732608317;0.7828612051226478
31.215292;1.0474946821067292;0.8200013085893176;0.7891918326633988;-0.0017023346063278493;-0.0016263977462868489;1.0268225761312721;10.043700349456694;0.8263062557317429;0.015592436030043646;0.015631036014863754;0.7874161184778817;0.011434264457792444;0.7867614011802571
31.225292;1.0471765985453412;0.8235537934911847;0.7927463682374242;-0.0015565499088539235;-0.001487190464540245;1.0264250662750798;10.042111277948104;0.8261361379430943;0.015594524644494205;0.015631527449551853;0.7912119248966898;0.011834376081508113;0.7902898724485873
31.235292;1.046888885636957;0.8267794455398532;0.7959648136608559;-0.0014176311967514853;-0.0013544607935233944;1.026057640615475;10.040547212788084;0.8259676606790471;0.015596794993522112;0.015632106077570814;0.794671462660358;0.012207372529346528;0.7934820592280973
31.245292;1.046631354059129;0.8297120402899869;0.7988793690709967;-0.0012844603899838302;-0.0012271514748397711;1.025720399676683;10.039014827693203;0.8258005614043685;0.015599256791662162;0.015632774457038118;0.7978274897066066;0.012554255535185117;0.7963714798372418
31.255292;1.0463998075375975;0.8323789476027436;0.8015191474926988;-0.0011550178771778576;-0.001103344159330291;1.0254093869387793;10.037520010301034;0.8256346048501313;0.015601920488523416;0.015633532231936892;0.800706714817632;0.0128760277062562;0.7989856530227519
31.265292;1.0461939600165604;0.834805744882948;0.803908727102269;-0.0010317293606891332;-0.0009853718435813787;1.0251245491055982;10.03606787313838;0.8254695184950573;0.015604796753197607;0.01563437714531339;0.8033357832856893;0.01317569224761972;0.8013520404899905
31.275292;1.0460112085254207;0.8370156484418172;0.806072509334112;-0.0009129055927681859;-0.0008716274215561033;1.0248617344199775;10.03466315760153;0.825305006793596;0.015607894799518445;0.01563530644608912;0.8057363038940588;0.013455252163126208;0.8034930005360703
31.285292;1.0458510983084384;0.8390285171268165;0.808030329776795;-0.0008009895466577932;-0.0007644597526493431;1.0246216921200904;10.033310897298142;0.8251408347815813;0.015611221350805924;0.015636316832337554;0.807928845584959;0.013714709272423502;0.8054298047317363
31.295292;1.0457123965615138;0.840861707188335;0.8098003724912352;-0.0006923940318584853;-0.0006604391279420953;1.0244010893066768;10.032016620615789;0.8249768978245784;0.01561478060042634;0.01563740362501578;0.8099319122157775;0.013955064591305652;0.807181692988921
31.305292;1.0455936822225138;0.8425323128505086;0.8114008194113367;-0.0005903005006528923;-0.0005626213241404128;1.024198569728184;10.030786127660894;0.824813249265311;0.015618573916990215;0.015638561593044324;0.8117619680083403;0.014179320120699513;0.8087658746230221
31.315292;1.0454947119428317;0.8440551493078376;0.8128468050959408;-0.0004920304449337113;-0.0004684442477411938;1.024013816396931;10.029625250232845;0.8246501101097843;0.015622599288532308;0.01563978669329598;0.8134335209168173;0.014388479674095529;0.81019746112478
31.325292;1.0454138819233678;0.8454419191357143;0.814151385572313;-0.000398544927742545;-0.000378834024882317;1.0238445929826663;10.02853939612047;0.8244878662925836;0.01562685132327164;0.015641076226564177;0.8149591927950459;0.014581547736559381;0.8114894720528828
31.335292;1.045350683448392;0.8467054674611405;0.8153275461970712;-0.0003101643024764147;-0.0002941015543040805;1.0236897446798403;10.027532928574828;0.8243270140471154;0.015631321543971604;0.01564242826257742;0.8163517256250561;0.01476252827213904;0.8126549387319174
31.345292;1.0453038610844705;0.8478563598585542;0.8163864009978582;-0.00022680536127064844;-0.00021417061168621325;1.023548192493513;10.02660899197067;0.8241680900990014;0.01563599809909779;0.01564384153964286;0.8176219392095547;0.014929424506144111;0.8137047265637798
31.355292;1.0452726528691458;0.848903348225757;0.8173368795678554;-0.00014746660713994437;-0.00013808383948938214;1.0234199755236837;10.025769983147303;0.824011650268667;0.0156408654354556;0.015645314933062746;0.8187796486261881;0.015085238678601018;0.814648791543185
31.365292;1.0452565286676863;0.8498571568821986;0.8181897148992688;-7.106344667188575e-05;-6.480372784337297e-05;1.0233032451886634;10.025018494942916;0.8238582240767054;0.015645904767536193;0.015646846416491094;0.8198336093655362;0.015228971796118046;0.815496039704598
31.375292;1.045253291200406;0.8507226844204343;0.8189514610569985;-2.645143018428438e-07;3.108230114981661e-06;1.0231991605787705;10.024357860824203;0.8237082400357201;0.01565109509830477;0.01564843215260041;0.8207925775722784;0.015363623917997109;0.816255501025876
31.385292;1.0452617190818339;0.8515090183662565;0.8196319869556893;6.787245073339114e-05;6.8471612673254e-05;1.0231068234677538;10.023791466056254;0.8235620242646879;0.01565641481989086;0.015650066010809458;0.8216633899014621;0.015487194491434032;0.8169341777618626
31.395292;1.0452805973090125;0.8522204629551763;0.8202365660638196;0.0001312598260888258;0.0001292827180820882;1.0230252838619427;10.023321806295275;0.8234198426263158;0.01566184375266756;0.01565174004298876;0.8224539601804041;0.015601683096214203;0.8175401731929961
31.405292;1.045309683999061;0.85286558141439;0.8207736535007518;0.00018973861135231334;0.00018538738839258263;1.022953521394451;10.022950055023223;0.8232819182691089;0.01566736425490932;0.015653445356021645;0.8231702438486617;0.015708090897948723;0.8180795891942932
31.415292;1.0453480191262507;0.8534474057364304;0.8212467244092923;0.00024757174912183214;0.0002408729028958214;1.022891440605594;10.022675418619547;0.8231484439030321;0.015672960206770017;0.015655171896776753;0.8238172071393045;0.01580642141935708;0.8185575597258665
31.425292;1.045394665356797;0.8539742305359244;0.8216640791803205;0.00029942668514271886;0.0002906236746428735;1.022839936042775;10.022494409029232;0.8230196193590857;0.01567861499783095;0.015656908016253943;0.8244028045661138;0.01589667983633161;0.818982276579172
31.435292;1.0454474060868966;0.8544471975797342;0.8220280461600837;0.00034872466092736646;0.00033792057663955074;1.0227959352670504;10.02240111955947;0.8228957065257041;0.01568431092893037;0.015658641414644008;0.824929984662552;0.01598087200355909;0.8193570081840595
31.445292;1.045506020543006;0.8548738997261558;0.8223455215110063;0.00039613377366932404;0.00038340365484521325;1.0227613854037831;10.022388400910167;0.8227770592207803;0.015690030025776965;0.015660360055623067;0.8254047012707837;0.016057004416423423;0.8196879791055177
31.455292;1.0455693673986628;0.8552575428745641;0.8226198794697248;0.000438951248752842;0.000424480096038957;1.022734247294453;10.022448733231862;0.822664083526368;0.015695754484977845;0.015662051765041412;0.8258309108970884;0.016128084272491988;0.8199795552504459
31.465292;1.0456377989514616;0.8556052480592113;0.8228570184670894;0.00047907178071853997;0.00046296639176509626;1.022714488556878;10.022574645121257;0.8225571207500285;0.015701466859586285;0.015663704108467496;0.8262136006255156;0.01619211896889768;0.8202370272820723
31.475292;1.0457087255011244;0.8559170296749032;0.8230583188093776;0.0005162300397489641;0.0004986084965649896;1.0227030516160536;10.022759211835524;0.8224563491012062;0.01570715079865124;0.015665305575422776;0.8265558607546105;0.016251116595546834;0.8204637241783771
31.485292;1.045782331668732;0.856198870744715;0.8232286621029303;0.0005519787899927552;0.0005328951881688141;1.0226978328058582;10.022996429486001;0.822361809752783;0.01571279131776673;0.015666846602371137;0.8268619289596975;0.016305088007873867;0.8206638157388951
31.495292;1.0458568644454993;0.8564533484766881;0.8233710813194257;0.0005839667524481748;0.000563571358152916;1.0226997127916562;10.023281218810938;0.822273499470891;0.015718374402755125;0.01566831935989258;0.8271361457432751;0.016354048267253785;0.8208413014034948
31.505292;1.045930772902635;0.8566836011393435;0.8234889595047733;0.0006131904700563648;0.0005915931796567841;1.0227066084392051;10.023609098639781;0.8221914414879774;0.015723886900547514;0.015669716832999236;0.8273808607663921;0.016399015797080977;0.8209980099796786
31.515292;1.0460046683036046;0.8568933800550924;0.8235847124574076;0.0006405648551946;0.0006178373229662362;1.0227205031267506;10.023975649410632;0.8221157043807823;0.015729316004878757;0.015671031532559578;0.8275993707190606;0.016439010098248174;0.8211365427078099
31.525292;1.0460751542967481;0.8570833512573436;0.8236611867258049;0.0006661424236534713;0.0006423556065793477;1.0227404647948704;10.024375890024134;0.822046359261929;0.015734648505313944;0.015672254463923365;0.8277959091844619;0.01647504891306892;0.8212603947260271
31.535292;1.0461434663013864;0.8572570938901797;0.8237205652627393;0.000690125103733173;0.0006653405969275867;1.0227656332851733;10.024803747389262;0.8219834449089519;0.015739871062596264;0.015673375191971768;0.8279716726836621;0.01650814577301228;0.8213699859037098
31.545292;1.046207494646593;0.8574152256141557;0.8237650149797956;0.0007108546804344859;0.00068520265792357;1.0227971708720554;10.025252344564988;0.8219269809088152;0.01574497088179519;0.015674382790819164;0.8281298715309626;0.01653830968325408;0.8214677404092241
31.555292;1.0462667964709955;0.8575606602833629;0.8237978278726881;0.0007294045483213289;0.0007029714766910113;1.022835208985998;10.025715259882421;0.8218769814173468;0.0157499361457813;0.01567526731956922;0.828271746062837;0.01656454672897386;0.8215541873083503
31.565292;1.0463228787571326;0.8576947493829554;0.8238195200392056;0.0007467643918345256;0.000719595138381534;1.0228777917060057;10.026187378915964;0.8218334523560493;0.015754756195703046;0.015676020818435086;0.8283995049685059;0.016587861934908806;0.8216310675648297
31.575292;1.0463719801339486;0.8578165291219959;0.8238327243214629;0.0007617475005014423;0.0007339376979334438;1.0229268295086402;10.026664739851467;0.8217964186196586;0.01575942115094948;0.01567663660153211;0.8285162872024229;0.01660926058000066;0.8217013167390105
31.585292;1.0464166866308848;0.8579279693283925;0.8238379310297986;0.0007750905394304266;0.0007467039335350562;1.0229811073523565;10.027144331414418;0.8217659915472548;0.0157639216194704;0.015677108017895285;0.8286212354022965;0.01662774842558255;0.8217640276591487
31.595292;1.0464552310207775;0.858028868974567;0.8238370335198965;0.000787300338259241;0.0007583812286702697;1.0230393307807972;10.027624162472826;0.8217423859567258;0.01576824890044737;0.015677428216453335;0.8287175692813209;0.016644330295445427;0.8218224621421292
31.605292;1.0464869302704642;0.8581190017159633;0.8238311700250008;0.0007961104273437574;0.0007667960439201759;1.0231031377696689;10.028103422129146;0.8217258548166397;0.01577239486861612;0.01567758985719656;0.8288055483828493;0.016659008295032366;0.8218768918193999
31.615292;1.0465144325064062;0.8582011444192219;0.8238218188054437;0.0008054978735787061;0.0007757616922455771;1.0231710834025085;10.028582520442866;0.8217166023778208;0.01577635139505783;0.015677584202109605;0.828886390569726;0.01667178205478855;0.8219285671355341
31.625292;1.0465354148670214;0.8582717498819631;0.8238082276773269;0.0008129444021676729;0.0007828644864270603;1.0232416703678306;10.029062247705893;0.8217146973605155;0.01578010999603302;0.015677401571555706;0.8289612375741705;0.016681650661489644;0.8219786870802265
31.635292;1.0465504110500756;0.8583319453252395;0.823791641122536;0.000818491184409955;0.0007881438757761057;1.0233154243742633;10.029542319808513;0.8217200074023686;0.015783662148209567;0.015677033563645176;0.8290301650484327;0.016690614635850264;0.8220274562803064
31.645292;1.0465609344708653;0.8583834385474703;0.8237728948551856;0.0008230257353742762;0.000792450483542171;1.0233929548051641;10.030020771493277;0.8217322074497877;0.015787000092925437;0.01567647448948448;0.829095206396653;0.016698677084097422;0.8220769349862944
31.655292;1.0465662824819946;0.8584250730687466;0.823751783434914;0.000826802682002926;0.0007960295219183897;1.0234710007020302;10.030494838921484;0.8217508735926176;0.015790117745216912;0.015675720952730073;0.8291543776063287;0.016704842731452892;0.8221249957082166
31.665292;1.0465663531790605;0.858455116779387;0.8237271027067097;0.0008286784261946719;0.0007977844499613087;1.0235524661598112;10.030962387379201;0.8217755935536442;0.015793011563013482;0.01567477118253588;0.8292096739962143;0.01671011510310732;0.8221733706591967
31.675292;1.0465616954973966;0.8584757033358886;0.8237008669571538;0.0008301553747385364;0.0007991564515738941;1.023636367319239;10.03142255592335;0.8218060047723187;0.01579568085701684;0.01567362514774343;0.8292610115402275;0.016713494263337;0.8222216719781761
31.685292;1.046553329893481;0.8584860407925488;0.8236719630809862;0.000829834818363421;0.0007988034584436059;1.0237217310025397;10.03187563820076;0.8218417686321844;0.015798127072568266;0.01567228514747696;0.8293081535275448;0.016715976382030366;0.8222695678167156
31.695292;1.0465411584029505;0.8584858418833753;0.823640711542667;0.0008276541245188282;0.0007966660095312751;1.0238095958205702;10.032322879954002;0.8218825697547346;0.015800352354881708;0.015670756049585247;0.8293506912999745;0.01671755427603609;0.8223167255645927
31.705292;1.046526137832675;0.8584757019887652;0.8236074734930774;0.0008269583901126166;0.0007959528640408579;1.0239000659297688;10.032766398852472;0.8219281447822006;0.015802358040001987;0.01566904422025528;0.82938808552423;0.016718218385224276;0.8223628245805199
31.715292;1.046509226675032;0.8584566010834208;0.8235729304836518;0.0008237226760628748;0.0007928028415126289;1.0239932597776402;10.033208737642168;0.8219782504112277;0.015804144279680684;0.015667155631455775;0.8294207374758488;0.016717958277971075;0.8224085713644465
31.725292;1.0464892835718334;0.8584272059563912;0.8235370253556928;0.0008192406658029549;0.0007884583066060605;1.0240891757758124;10.033651547150653;0.8220325790570566;0.015805711444581663;0.015665095020197875;0.8294460807109897;0.01671576328234749;0.8224517016898405
31.735292;1.0464684369019095;0.8583872653918189;0.823497866895021;0.0008148439661682148;0.000784195414365015;1.02418661114814;10.03409466471132;0.8220907397559424;0.01580706166014177;0.015662867006150317;0.8294656526033107;0.01671362159369751;0.8224940712203658
31.745292;1.04644584936122;0.8583368166196294;0.8234559365894175;0.0008085854033972893;0.0007781471594896305;1.0242872177670954;10.034536746664589;0.822152333984155;0.015808199118918984;0.015660477792849375;0.8294790578558093;0.01671051994197933;0.8225354731216629
31.755292;1.046422596757409;0.8582787352470825;0.8234128296746449;0.000802029870195418;0.0007718141005293252;1.0243886787252672;10.034976446642103;0.8222170418315315;0.015809129676836006;0.015657935960460764;0.8294848610298619;0.016706444701357025;0.8225746221932371
31.765292;1.0463969982405157;0.8582107247221045;0.8233674177939674;0.0007953280009301465;0.0007653421235695498;1.0244928241335274;10.03541325830094;0.8222846553341322;0.015809859520687947;0.015655252173800607;0.8294825750890436;0.016701383128336997;0.8226111338253022
31.775292;1.0463712745896412;0.8581340251514786;0.8233189989663005;0.0007865085607087212;0.0007568387136764373;1.0245975502350892;10.035847560992057;0.822355065223476;0.015810393134640693;0.015652437959888403;0.8294727615123987;0.016696324419110932;0.8226456333958971
31.785292;1.0463448101762733;0.8580497210330835;0.8232690071646956;0.0007787480806537939;0.000749351675821981;1.0247037185144097;10.03627951300217;0.822428235562155;0.015810732626079498;0.015649504570257523;0.829455085785408;0.016690260926708417;0.8226777719833392
31.795292;1.046318180334905;0.8579583628935384;0.8232173717161629;0.0007691677123871099;0.0007401189255839814;1.0248111842888148;10.036708339899771;0.8225042050530488;0.015810878995989656;0.015646462782181136;0.8294292949032435;0.016683188606076406;0.8227073025341584
31.805292;1.0462921809486283;0.8578596124150497;0.823162979982847;0.0007600313897976762;0.0007313116745878102;1.0249198481532313;10.037133345290167;0.822583128796197;0.015810833348671557;0.015643323536562066;0.8293952366369797;0.0166751054628466;0.8227339926820029
31.815292;1.0462655897221482;0.8577543654141286;0.8231075423816642;0.000748968417836978;0.000720656473599856;1.025029642537746;10.037555120440185;0.8226652938129927;0.015810596596834883;0.015640099293297228;0.8293529163908899;0.016667009049456595;0.8227575494250889
31.825292;1.046238340066624;0.8576412099571037;0.8230496329913003;0.0007393266706648364;0.0007113649746608171;1.0251404864170466;10.037975341801946;0.8227510570234488;0.015810168989361124;0.015636804695661977;0.8293024803604212;0.01665789537845295;0.8227775864192386
31.835292;1.0462112944086053;0.857522446358863;0.8229905604037484;0.0007275030167567185;0.0006999800310233677;1.02525223592745;10.03839581354876;0.8228407816860273;0.015809550815036294;0.015633455616823434;0.8292451511511616;0.016647758983880753;0.8227948390285647
31.845292;1.0461852226521482;0.8573988751608622;0.8229301559517829;0.0007158486239170132;0.0006887566743071233;1.02536462266807;10.038817735689792;0.8229348262564856;0.015808743534271495;0.015630068176026562;0.829180187637187;0.01663759286068107;0.8228082565038554
31.855292;1.0461571392895617;0.8572679154630237;0.8228679212319363;0.0007036238456786618;0.0006769873176211966;1.0254762216467304;10.039241415605622;0.8230335280585946;0.01580775048542099;0.01562665821097731;0.8291088448037522;0.016627389472856677;0.822818890997471
31.865292;1.0461288625489582;0.8571317165741138;0.8228041176765173;0.0006918235654089417;0.0006656252115459371;1.0255884719074464;10.039666411462546;0.8231371465280988;0.01580657695623301;0.015623240274898904;0.8290323448049646;0.016616142732336983;0.8228277626056256
31.875292;1.0460998064202662;0.8569900918746522;0.8227387360892155;0.0006788803436025215;0.0006531671785373262;1.0256987290776531;10.040091628399413;0.8232458469940551;0.015805229625396967;0.015619827024363207;0.8289488887469092;0.016603848557102653;0.8228328390143551
31.885292;1.0460710731400318;0.8568441737090974;0.8226718274420423;0.0006645388716520889;0.0006393678616230194;1.0258083918923042;10.040515360528564;0.8233597927976313;0.015803716295862927;0.015616430182741982;0.8288606620413022;0.016591504259422442;0.8228360664546417
31.895292;1.0460416887495791;0.856695494758353;0.8226056251402976;0.0006515964410479001;0.0006269118060377522;1.0259150407153323;10.040935570073351;0.8234792474555935;0.015802046658475934;0.015613062042377696;0.8287668404619306;0.01657910823095021;0.8228363706330214
31.905292;1.046012412005378;0.8565415080951279;0.8225371411648768;0.000637151421257734;0.0006130153004081962;1.0260204489213967;10.041350094106821;0.8236045847515998;0.01580023258731781;0.015609736283981835;0.8286686563183993;0.01656665998557756;0.8228346904001826
31.915292;1.0459840403274137;0.8563863746194603;0.8224697338962708;0.0006230663629678264;0.0005994651085216896;1.026122534920849;10.041756857695596;0.8237362002512357;0.01579828715040748;0.015606468018431043;0.8285664748327809;0.016553160366527316;0.8228309785657599
31.925292;1.0459573871444616;0.8562288743513687;0.822401481188578;0.0006094055642918493;0.0005863228189285661;1.0262223422366252;10.042154287354714;0.8238743451944527;0.01579622395953567;0.01560327282970942;0.8284607554610574;0.016539611152667444;0.8228252800535139
31.935292;1.0459323150108961;0.8560715488278757;0.8223347315569379;0.0005953209708020706;0.000572775240247137;1.026319980268005;10.042541625904407;0.8240189971459597;0.015794057171905202;0.015600165952893845;0.8283509152603239;0.01652501408402881;0.8228166332828947
31.945292;1.0459095721773966;0.8559137032818085;0.8222680304409882;0.000579775974355593;0.0005578277518220371;1.0264155509818962;10.042918983801723;0.8241698805555251;0.015791800892632036;0.015597162471211847;0.8282392517655828;0.016510370532045474;0.8228071052100422
31.955292;1.045889536794574;0.8557568636553703;0.8222024353283112;0.0005642310455359229;0.000542881567093152;1.0265091687856223;10.04328725866035;0.8243265816043348;0.015789468081378998;0.015594276621695123;0.8281249537277744;0.0164966817896367;0.8227957062657958
31.965292;1.0458724909176897;0.8556027595870498;0.8221392768097798;0.000549045697785962;0.0005282817421612928;1.0266000250094212;10.043648032839156;0.8244886130975271;0.01578707044769679;0.015591520161618999;0.8280081073318005;0.01648194910801469;0.8227822931229075
31.975292;1.0458579193759971;0.855450312905131;0.8220776374485123;0.0005348991745296121;0.0005146804193733261;1.0266903845457838;10.04400342906348;0.8246553754277419;0.015784619580497827;0.015588901672907097;0.8278896685463223;0.01646617341112171;0.8227676821563891
