time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.985292;1.0458470704581029;0.8553003866298816;0.8220168413137874;0.0005182530468063815;0.0004986824070192154;1.0267785253003539;10.044355851884283;0.8248261194057398;0.01578212756987575;0.01558642640205968;0.8277674598782075;0.016451355248448665;0.8227497119617678
31.995292;1.0458385584226018;0.8551543030977014;0.8219586300683785;0.0005030051910559103;0.0004840280072026463;1.02686669569642;10.044707739455827;0.8249999851144215;0.015779606344268365;0.015584095894695673;0.8276432476991687;0.016436495042682187;0.8227301877492255
32.005292;1.0458325927238885;0.855012771320955;0.8219029484644885;0.00048733310893892765;0.0004689686706387914;1.0269530980340231;10.045061488408884;0.825176048084138;0.015777066651412243;0.015581907868693585;0.827516845333497;0.01642059335773614;0.8227089535092689
32.015292;1.0458306325623103;0.8548751669236152;0.8218476672552691;0.0004718291991663023;0.0004540721176522641;1.027039851611814;10.045419286761113;0.825353367629375;0.015774517201099365;0.01557985702754715;0.8273861508007357;0.016405651322202237;0.8226839695580638
32.025292;1.0458304377564522;0.854741327820241;0.8217942800900541;0.00045547944583669304;0.0004383665121538015;1.027124973385431;10.045782558162937;0.8255310688084844;0.015771964322066605;0.015577936957726825;0.8272531071674138;0.016389670138731317;0.8226572070128709
32.035292;1.0458330890025365;0.854612646803661;0.8217433139222388;0.0004405898066569864;0.00042406373976576933;1.0272094421593765;10.046151383812724;0.8257083818980588;0.015769412034524206;0.01557614143122903;0.827115643866008;0.016373649067432588;0.8226267973024183
32.045292;1.0458385067237808;0.8544887935707176;0.8216945450451314;0.0004238155323334414;0.00040795484410936664;1.0272932796876364;10.04652497947933;0.825884628729038;0.015766861591101973;0.015574463890502063;0.8269756753915949;0.016358584775204393;0.8225949301077611
32.055292;1.0458475508567981;0.8543691815171929;0.8216466635500995;0.0004074649121123175;0.00039225404654875923;1.0273775395951004;10.046903114169101;0.8260592325022278;0.01576431109887103;0.015572897080133248;0.8268331614101305;0.01634247307804618;0.8225617396379061
32.065292;1.0458601831822316;0.8542560953198326;0.821601853416709;0.0003914735984925543;0.00037689963926330135;1.0274602163098057;10.04728655076126;0.8262317555010806;0.015761756449307142;0.015571433905419934;0.8266861477852676;0.016326310440286124;0.8225253956819176
32.075292;1.0458767020034307;0.8541486397310699;0.8215591449198558;0.0003754820371982612;0.0003615465911206214;1.0275421928406887;10.047676019691147;0.8264019201994842;0.015759192849340152;0.01557006802512689;0.8265357538100175;0.016311094760483983;0.822487044756911
32.085292;1.0458972676301745;0.8540468420871834;0.8215186210128935;0.00035949020821633536;0.00034619484284285267;1.0276232627658282;10.048071261533108;0.8265695809178729;0.015756616043603094;0.01556879434653434;0.8263821527691967;0.01629482540646323;0.8224467806577453
32.095292;1.0459208481020892;0.8539487499871552;0.8214792696903802;0.0003433940396180283;0.00033074484270306044;1.0277031316658412;10.048471025581783;0.8267346762771095;0.015754023536523953;0.015567609829955186;0.8262255676717655;0.016278501475603994;0.8224048035729176
32.105292;1.0459490860874434;0.853858080192955;0.8214432195053296;0.00032740155586374203;0.0003153956024773523;1.0277814025481102;10.048873447146825;0.8268972151898568;0.01575141565295712;0.015566513181569269;0.8260662619724326;0.01626212060014652;0.8223613444003285
32.115292;1.0459806222951662;0.8537725810819438;0.8214090905814898;0.00031250949935281944;0.0003011038364264973;1.027858635145944;10.049276068134562;0.8270572582605028;0.01574879588576851;0.015565503053068409;0.8259045059255283;0.016246679943813916;0.8223166758233115
32.125292;1.0460154862529818;0.8536924049032851;0.8213765963206772;0.00029511774204968484;0.0002844153313371399;1.0279324094601667;10.049675742773651;0.8272148329048974;0.015746170869472213;0.015564576233899027;0.8257395489739262;0.016230176921828394;0.8222700131569651
32.135292;1.0460516376071571;0.8536168879952926;0.8213463074514684;0.0002798651235975596;0.0002697813565130243;1.0280033106792397;10.05006885415378;0.8273698347778483;0.015743549750481544;0.015563727345152543;0.825573665985135;0.016213609145890803;0.8222236043942912
32.145292;1.0460889436884102;0.8535472981748745;0.8213192725834706;0.00026351102431226446;0.000254092698811769;1.0280709232307281;10.050451464101226;0.8275220300239519;0.015740942390541437;0.01556294966988083;0.8254052155636118;0.01619797468299402;0.8221756342054503
32.155292;1.0461263629268964;0.853482626920468;0.8212952741708777;0.00024747378755518384;0.00023871047977672114;1.0281358814640587;10.05081900175636;0.8276711572618265;0.015738357520475196;0.01556223555094678;0.8252355845608291;0.01618127209900877;0.8221271471550782
32.165292;1.0461638047561532;0.853423532450921;0.8212751484159715;0.0002322191125864574;0.00022408159188167163;1.0281959388698068;10.051166084693143;0.8278170332023289;0.01573580156510623;0.015561576139661467;0.8250650843834401;0.01616550053002015;0.8220781785602574
32.175292;1.0462009038457314;0.8533698671909169;0.821259308366774;0.00021592482265225777;0.00020845785439064984;1.0282530107015604;10.051487189878404;0.827959601499115;0.01573327738970175;0.0155609611442117;0.8248929433793322;0.0161486602467041;0.822027595337453
32.185292;1.0462354105539802;0.8533183270115441;0.8212466587108165;0.00020062660445463665;0.00019379296743691915;1.0283051310469102;10.051777731967869;0.8280989434979308;0.015730783875226268;0.015560378516226563;0.8247213784548608;0.016132753517357074;0.8219773033644469
32.195292;1.0462689177258755;0.8532730998481906;0.8212402506896855;0.00018511382777072996;0.00017892509580785083;1.028354374416202;10.052034812087875;0.8282352894231785;0.015728317273491055;0.015559814618263747;0.8245486343169538;0.01611678504980458;0.8219251916979855
32.205292;1.0462983324521284;0.8532286189499054;0.8212375467127627;0.00016981384028018858;0.00016426487336719943;1.0283988248583067;10.052257346783856;0.828368972967482;0.01572587297889364;0.015559255782709423;0.8243759603238636;0.016099760905879265;0.8218722071483875
32.215292;1.0463253793849534;0.8531875547028867;0.8212402638811577;0.0001542573469559847;0.00014936179657149923;1.02844057354738;10.052445324336864;0.8285003053522686;0.015723447287329786;0.015558690161909541;0.8242025732926828;0.01608368682263151;0.8218173643969308
32.225292;1.046348721751358;0.8531484921356728;0.8212487065598233;0.0001386998595978347;0.0001344612980929297;1.0284777222370227;10.052598803520421;0.8286294640008686;0.01572103858333692;0.015558108488398665;0.8240306152662734;0.016067567896776658;0.8217625615926838
32.235292;1.046367115698379;0.8531101004974775;0.8212630441953036;0.0001233969222610232;0.00011980869252784131;1.0285123885762175;10.052717714043766;0.8287564513099155;0.015718645964715984;0.015557503665883845;0.8238580998084932;0.016051409442029378;0.8217055809476926
32.245292;1.0463822900351303;0.853073595643912;0.8212832479437299;0.00010783733338865767;0.00010491312189971007;1.0285437163004074;10.052802441127302;0.828881147166211;0.015716266538046957;0.015556869224424338;0.8236869042133386;0.016035217838932702;0.8216480064998094
32.255292;1.046393290655094;0.8530380465771207;0.8213091088435036;9.227670750543882e-05;9.001970762885806e-05;1.028571898220857;10.052854420937447;0.8290034132807743;0.015713894843978362;0.015556198262450855;0.8235148413021367;0.01601900131624399;0.8215872430376223
32.265292;1.0464002896969178;0.8530019548935566;0.8213388806207346;7.745648660900262e-05;7.583952464093211e-05;1.0285971772501186;10.052875802669943;0.8291231294488739;0.01571152442554018;0.015555484444003878;0.8233427339167677;0.016002770688379513;0.8215236241647892
32.275292;1.0464035996662993;0.8529679062530046;0.8213745828152994;6.29947678488824e-05;6.200575875394482e-05;1.0286188222137265;10.05286847918446;0.8292401788047297;0.015709148806670733;0.015554723201568057;0.8231704152119076;0.01598653934126384;0.8214565714637725
32.285292;1.0464036079833885;0.8529352725638795;0.8214150285266119;4.7431388346573676e-05;4.7116977775493886e-05;1.0286391420917045;10.052833665873868;0.8293544634211021;0.01570676134666454;0.01555391191110672;0.8229987103928786;0.015971322232221773;0.8213867343810535
32.295292;1.0464006885507644;0.8529035232114918;0.8214591068322392;3.2967965263049366e-05;3.328532703308576e-05;1.0286575008590357;10.052771594738733;0.8294659176261023;0.01570435547069816;0.015553049377830839;0.8228254896040852;0.01595513419672749;0.8213119302136336
32.305292;1.046395099135356;0.8528732027462784;0.8215068908058397;1.8503735593444496e-05;1.9454214477171944e-05;1.0286742454327267;10.052681013156024;0.8295744874989457;0.01570192516904332;0.015552133365708883;0.8226517322862952;0.015939988139431663;0.8212332147311522
32.315292;1.0463878604194714;0.8528452350610103;0.8215582543882585;3.7830738225273737e-06;5.377965556095294e-06;1.0286906256712358;10.05255938722443;0.8296801386604957;0.015699465370496133;0.015551158194719729;0.8224774820108197;0.015923894322653856;0.8211506850259641
32.325292;1.0463769989406104;0.8528178421758646;0.8216127463027978;-9.581952885567759e-06;-7.3969279638195655e-06;1.0287048055392871;10.052403429137353;0.8297829187978907;0.015696972742898857;0.015550116459353242;0.8223027482729959;0.015908860757977872;0.821064655227217
32.335292;1.0463633442010478;0.8527927418107771;0.8216708398686199;-2.4048526154298818e-05;-2.1228615605721073e-05;1.0287179160042337;10.052209365468713;0.8298829760345305;0.015694446242360043;0.01554900203185141;0.8221275047282011;0.01589389358979344;0.8209755394046759
32.345292;1.0463467614723632;0.8527698685370586;0.8217318511418298;-3.851587342373483e-05;-3.5061182787742016e-05;1.0287300575672873;10.0519734195456;0.8299804907704601;0.015691887073509086;0.015547810495649588;0.8219527478828001;0.01587899754667559;0.8208849236571152
32.355292;1.0463280897402114;0.8527514781313965;0.8217964513489324;-5.288035018640672e-05;-4.879539317177428e-05;1.028742248196259;10.051692274103562;0.8300756228053586;0.015689299041056676;0.015546538722188369;0.8217765051886603;0.015864176660403566;0.8207915262726115
32.365292;1.0463053669469193;0.85273388039017;0.821861835070637;-6.62486778158315e-05;-6.157436125561706e-05;1.0287524075800585;10.051363087638363;0.8301685394110212;0.015686688641598095;0.015545184749814658;0.821599835394801;0.01585043486013766;0.8206971372855981
32.375292;1.0462794852996753;0.8527197253709045;0.8219291482097155;-7.961805329651767e-05;-7.435505543806128e-05;1.0287613958051018;10.050983169987605;0.8302594776147487;0.015684063624971104;0.01554374770896266;0.8214238767670193;0.015835775834593484;0.8206034275500067
32.385292;1.0462512934105719;0.8527114950086553;0.8219996357402863;-9.398572135799972e-05;-8.809442892599543e-05;1.0287700230630206;10.05054947632025;0.8303487692622824;0.01568143131814155;0.015542228462469493;0.8212468856710439;0.015822202231311668;0.8205090197765538
32.395292;1.0462187502926645;0.8527047266151203;0.8220704000039305;-0.00010735761606533024;-0.0001008792806612209;1.0287760455937736;10.05005827934786;0.8304368114824358;0.015678798260562267;0.015540630263431554;0.8210712044951931;0.015807715816102488;0.8204163681536638
32.405292;1.0461839184021586;0.8527036943124324;0.8221438220337551;-0.0001198443889068829;-0.00011281563544753396;1.028781198182302;10.049504765069997;0.8305239945174597;0.015676170423603298;0.015538958416845048;0.8208951876789566;0.01579431860386922;0.8203239794579688
32.415292;1.0461451239545896;0.8527047815226695;0.8222177236683927;-0.00013347490950426765;-0.000125850525790395;1.0287832023806267;10.04888245930461;0.8306106227578042;0.01567355349453144;0.015537219512379113;0.8207211595262457;0.015781013487895235;0.8202342576638008
32.425292;1.0461016991083192;0.8527095794209663;0.8222941854082758;-0.00014649197682702766;-0.00013829788225676857;1.0287837488923242;10.048183699647778;0.8306969037767725;0.015670953240150966;0.015535421149767374;0.8205474157272944;0.015767804358261393;0.8201454974702203
32.435292;1.0460555762699133;0.8527184563419612;0.8223721461049118;-0.00015976633884959299;-0.00015099301637510373;1.028781526842531;10.047401340615421;0.8307829825708158;0.01566837485148142;0.015533572038853803;0.8203762250589891;0.015755695747195462;0.8200598498887914
32.445292;1.0460062405057073;0.8527295913736019;0.822450509543889;-0.0001726187983214679;-0.00016328421714100166;1.028776245983652;10.046530146860515;0.830868935970799;0.015665821246368603;0.015531681110726876;0.8202058019484554;0.015742692186696383;0.819975329669772
32.455292;1.045953349531582;0.8527440236539322;0.822530931013158;-0.00018479578778230266;-0.00017492814602355954;1.0287675690792502;10.045567099861827;0.8309547465309727;0.015663292209179735;0.015529755567219743;0.8200382690743613;0.0157297979560375;0.8198940606054459
32.465292;1.045897642526248;0.8527609508280896;0.8226125513754023;-0.00019697457672537673;-0.00018657448427720054;1.0287540258723284;10.04451095019291;0.8310403008254602;0.015660785054573117;0.01552780008351563;0.8198716718602261;0.015718016659527462;0.8198142755667241
32.475292;1.0458396443313227;0.8527804337475153;0.8226955641247513;-0.00021025596708012397;-0.0001992793939039175;1.0287369940183835;10.04336149213462;0.8311254332254318;0.01565829574963461;0.015525818019277798;0.8197070504415238;0.015706350564274416;0.819737255506532
32.485292;1.045780199396896;0.852800622964939;0.8227780582544871;-0.00022201498388406838;-0.0002105237683949665;1.0287157262513993;10.042119349357698;0.8312099889607245;0.015655819505324905;0.015523812709034766;0.8195454926753715;0.015694800710326803;0.8196643468750588
32.495292;1.0457191841172468;0.852823299832306;0.8228622978953255;-0.0002341993701285008;-0.00022217674577126585;1.0286874023835504;10.040786406145639;0.8312938277412698;0.015653351067781512;0.015521787841586634;0.819385122726136;0.015683367206623267;0.819593900338408
32.505292;1.0456573869809038;0.852847399711665;0.8229470351401252;-0.00024638551442477606;-0.00023383179186768602;1.0286521898145566;10.039365775260666;0.83137677316992;0.015650885448839937;0.015519748347455892;0.8192270567324372;0.015672049103707748;0.8195272410232746
32.515292;1.0455952405137787;0.8528724513893337;0.8230318013229037;-0.0002574725646569231;-0.000244432585278845;1.0286092918526382;10.037861101793649;0.8314585771337176;0.015648418481590022;0.015517702118772873;0.8190713832828252;0.015660844692112545;0.8194646445280315
32.525292;1.0455330487085575;0.8528981224681264;0.8231162010089519;-0.000270021093225289;-0.00025643637277814995;1.0285579851958153;10.036276336538025;0.8315389876640381;0.01564594698334136;0.015515660545433406;0.8189181808535793;0.015650751746386908;0.8194063377960596
32.535292;1.0454722462158947;0.8529271052513842;0.8232016681362;-0.00028058405764554227;-0.00026653504786761393;1.0284986440903061;10.034615954342527;0.831617885290851;0.01564346926565736;0.015513636784867519;0.8187675382664985;0.01563976720381036;0.8193524326996342
32.545292;1.0454104660827361;0.8529567446241271;0.823287463491906;-0.0002916753153048196;-0.0002771416569104727;1.0284287745075864;10.032884803594138;0.8316952894754914;0.01564098551840531;0.01551164380779675;0.8186195565548922;0.015629887828201953;0.8193030751573359
32.555292;1.0453501432404164;0.8529878260888287;0.8233724625412194;-0.00030338275246875375;-0.00028834004527494714;1.0283500675680224;10.031087948928956;0.8317712586574738;0.015638497725505466;0.015509694033931293;0.8184743294030549;0.015620111746329088;0.8192583287492604
32.565292;1.0452896340518436;0.85302098373589;0.8234587387679897;-0.0003144763826749589;-0.000298950484694433;1.0282604179157229;10.029231096507086;0.8318458537141049;0.015636009288442523;0.015507798999805018;0.8183309259920523;0.015610438494476634;0.8192172750617838
32.575292;1.0452310411529364;0.853055581414579;0.8235442247552432;-0.0003261861013036632;-0.00031015273117908723;1.0281618807355726;10.027321223814411;0.8319191520872438;0.015633524262240652;0.015505967993018099;0.8181914202119732;0.015600867634294547;0.8191819936890773
32.585292;1.0451735730625136;0.853092665084981;0.8236308135738957;-0.000336437018140676;-0.0003199559190339272;1.0280536019349384;10.025366592030714;0.8319912553374739;0.015631046336908858;0.015504207175521964;0.8180549660835741;0.015591397993687946;0.8191515282210332
32.595292;1.045117469996079;0.853131412222675;0.8237179399564285;-0.0003466890703724906;-0.00032976102843095456;1.0279347458047525;10.023375858303513;0.8320622955549042;0.015628577236765088;0.015502520158375882;0.8179208489455332;0.015582027783771477;0.8191248704012479
32.605292;1.045062144009172;0.8531701493288004;0.8238050049324172;-0.00035814641030150414;-0.0003407239051579832;1.027807456375332;10.021357093367852;0.8321324575566387;0.015626115150972047;0.01550090885379989;0.8177914353094334;0.015573754771686656;0.8191039863472677
32.615292;1.0450102310367735;0.8532120049732322;0.8238935069508645;-0.0003676180984359785;-0.00034978167000542616;1.0276709055923678;10.019317738322034;0.8322020028134323;0.01562365556387435;0.015499372779002365;0.8176650599117439;0.015565575875197909;0.8190867239830064
32.625292;1.0449605943903815;0.8532537071069936;0.8239817340371701;-0.00037823266219080034;-0.00035993712953741536;1.0275253837741392;10.017265033000957;0.8322712410120281;0.015621194547708328;0.015497907984214312;0.8175429756603174;0.015556485609003717;0.8190738010331388
32.635292;1.0449139096355717;0.8532973026255115;0.8240714972185105;-0.0003873883900755452;-0.0003686934942525556;1.0273713265393984;10.015205669166761;0.8323404395738631;0.015618731181490559;0.01549650802657584;0.8174263964876622;0.015548475244871773;0.8190658828214175
32.645292;1.044871328400771;0.8533431993515019;0.8241624401610952;-0.0003979016222060285;-0.00037875316373143136;1.0272092775843207;10.013145133166613;0.8324097551168793;0.015616266779232588;0.015495165828889022;0.8173135410124477;0.015540534887703829;0.8190605110899877
32.655292;1.044831031804773;0.853388412390461;0.8242531412287862;-0.00040851929675051125;-0.0003889144082482013;1.027039848644298;10.01108770306104;0.8324792692467997;0.015613801973089725;0.015493874784943677;0.8172056163961723;0.015532655512604049;0.8190581810561325
32.665292;1.0447940885038105;0.8534356600794922;0.8243453740118316;-0.0004176781036116072;-0.0003976767749076377;1.0268646783682494;10.0090366842515;0.832549077818577;0.015611334171253306;0.015492629269337747;0.8171027975815343;0.015524828063244086;0.8190583363019325
32.675292;1.0447607031798858;0.8534832427005522;0.824437436145444;-0.0004271970162996273;-0.00040678599302176297;1.026682408552078;10.006994688232782;0.8326193014880835;0.01560885688299494;0.015491424358170478;0.8170052542634282;0.015518042134322813;0.8190604440416742
32.685292;1.0447320431806315;0.8535342845485715;0.8245315246908597;-0.00043661343252677023;-0.0004157978478974133;1.0264946928169627;10.004963963183824;0.8326899981702629;0.015606360473293791;0.015490255172480281;0.8169141611527048;0.015510286490562724;0.8190649642648097
32.695292;1.044706368207751;0.8535862271721549;0.8246266484179473;-0.0004457749659962697;-0.00042456690839365807;1.026302165410416;10.00294623608198;0.8327610967637679;0.015603833790210223;0.015489116480852145;0.816827644835976;0.015503550851527215;0.8190694868693109
32.705292;1.0446847300286022;0.8536388279064004;0.8247217835665619;-0.00045529645304504034;-0.0004336829013790085;1.0261063865559972;10.000942719034324;0.8328324019516422;0.015601266449837248;0.015488002266626947;0.8167467487383531;0.01549682754906509;0.8190745750816802
32.715292;1.0446681490620464;0.8536950911379935;0.8248190466011985;-0.00046471531727019724;-0.0004427016003142998;1.0259058820946203;9.998955285121129;0.8329036085172565;0.01559865017537609;0.015486905583420186;0.8166714566436953;0.015490111316088179;0.8190797562482555
32.725292;1.0446547815747005;0.853752274133691;0.8249173972311193;-0.0004738791051396233;-0.00045147758113522494;1.0257032134666126;9.996987681140697;0.8329743403260883;0.015595978689420725;0.01548581959134417;0.8166017249703815;0.015483397277692015;0.8190844381809058
32.735292;1.0446468775831128;0.8538116561540033;0.8250165383774258;-0.0004814161283807246;-0.0004586935153173458;1.025497938610641;9.995045334156126;0.8330442295617698;0.015593247644159746;0.015484739244387665;0.8165375143405443;0.015476679694133908;0.819087996260474
32.745292;1.0446428520081417;0.8538712985175502;0.8251161097173887;-0.0004911959560055653;-0.0004680635069928059;1.0252895473168586;9.993134190795097;0.833112945229565;0.01559045478070267;0.015483661821485228;0.8164788074152793;0.015469952381266182;0.8190898736772071
32.755292;1.044642920365263;0.8539326336904863;0.8252174115906319;-0.0004995165205949374;-0.0004760345104241814;1.025080471900574;9.991259434017165;0.8331801682514505;0.01558759971337147;0.015482586026611919;0.816425584814838;0.015463209259919466;0.8190895470285756
32.765292;1.0446459777834125;0.8539938366295226;0.8253194834767499;-0.0005075818445617341;-0.0004837623057072381;1.0248701314795665;9.989424623264918;0.8332455859548977;0.015584683049227032;0.015481511268286209;0.8163777917817793;0.015457444945223086;0.8190865043798731
32.775292;1.0446537865671428;0.8540562131601434;0.8254220287765521;-0.0005159033512762483;-0.0004917367015632066;1.0246579913820333;9.987631813481297;0.833308898652024;0.015581704951325536;0.01548043776276795;0.8163353460467065;0.015450655897250478;0.8190802214680252
32.785292;1.0446653689979695;0.8541187427723154;0.8255247295494972;-0.0005242251928452236;-0.000499712469715439;1.024446587695228;9.985882292202394;0.8333698250985555;0.015578664745631167;0.015479366087982388;0.816298186393654;0.01544484121942153;0.8190703574378714
32.795292;1.044680828634824;0.8541811714671457;0.8256272186754267;-0.0005325472627458769;-0.0005076893341060655;1.024235454659583;9.98417712669277;0.8334280972483793;0.015575562244767634;0.01547829481598781;0.8162662867427609;0.015439002362866086;0.8190566320568872
32.805292;1.0447003215071329;0.8542432675476259;0.8257291071633336;-0.000540869458883925;-0.0005156670077850974;1.0240250803548379;9.982517385227082;0.8334834093484144;0.015572398615712973;0.015477217401465208;0.8162386051463468;0.015433141812495416;0.8190378714389273
32.815292;1.0447240058133338;0.8543045381984532;0.8258296915318628;-0.000548090970859112;-0.0005225889046151258;1.0238160052143996;9.98090428938652;0.8335353671603329;0.015569175699987758;0.015476121438054243;0.8162170614502537;0.01542726165182189;0.8190159832563962
32.825292;1.0447522815617218;0.8543648393897274;0.8259282537552852;-0.0005559898344167444;-0.0005301611280392193;1.0236089375288628;9.979339510037406;0.8335834945811337;0.015565894835792468;0.015474991164869585;0.816200565351563;0.015421363122084602;0.8189899702504462
32.835292;1.044784374363818;0.8544251906488349;0.826025803267911;-0.0005632109658745706;-0.0005370834889310924;1.0234047375881987;9.977825563555886;0.8336272586297517;0.015562556146338506;0.015473810783844211;0.8161890194540071;0.01541544728350427;0.8189598962008737
32.845292;1.0448201078536927;0.8544851065418774;0.8261211376952097;-0.0005704316434266632;-0.000544005790240725;1.0232053023876284;9.976365917523653;0.8336660912223589;0.01555915921321373;0.015472566163643285;0.816182303968255;0.01540951595975194;0.8189258165472121
32.855292;1.0448597620466555;0.8545455881298607;0.8262141106100821;-0.0005790081068467583;-0.0005522291130560048;1.023009499758638;9.97496440462715;0.8336994288885676;0.015555704069900934;0.015471244525222676;0.8161792866628135;0.015404572123047253;0.8188867485782887
32.865292;1.044900802101031;0.8546040736260044;0.8263036437289886;-0.0005862272608928934;-0.0005591507756430162;1.0228192123682736;9.973624470954839;0.833726766914168;0.015552190413103451;0.015469834370722716;0.81618184626711;0.015398619682585052;0.8188445892635436
32.875292;1.044943680900527;0.8546613167108246;0.8263898074771453;-0.000593445315847587;-0.0005660719195301985;1.0226353902810674;9.972349210350758;0.8337477014099587;0.015548616879825365;0.015468327662637546;0.8161888638443975;0.015393663045415932;0.8187982539176915
32.885292;1.044988985559834;0.8547172785899371;0.8264720434692655;-0.0005998170870086503;-0.0005721810192749662;1.0224600418537801;9.971142010735425;0.8337619370386943;0.015544982918874723;0.01546672149741442;0.8161991888038861;0.015388706291086053;0.8187465349296031
32.895292;1.045034580801292;0.8547706269713707;0.8265508668750828;-0.0006070323603346145;-0.0005791009143063401;1.0222921890752068;9.970006914775277;0.8337692716585229;0.01554129078672614;0.015465016272772407;0.8162146361221492;0.01538375208600087;0.8186911830958818
32.905292;1.0450825656291607;0.8548223415463921;0.8266258426158177;-0.0006137196039593172;-0.0005855142035472538;1.022134817737793;9.968948345261804;0.8337695564679463;0.015537544970959589;0.015463212619602614;0.8162339886978515;0.015378801230210598;0.8186309330446415
32.915292;1.0451303722177236;0.8548695682038003;0.8266966684698995;-0.0006198309529281769;-0.0005913763877798585;1.0219868569358137;9.967970714277172;0.8337626380477725;0.015533750804287356;0.015461310743823614;0.8162559746154203;0.015373852755676033;0.8185645239648202
32.925292;1.0451801089087385;0.8549145815163095;0.826764179097102;-0.0006272970285670788;-0.0005985390363748597;1.021851197649556;9.967078161827358;0.8337483594431292;0.015529913857971119;0.015459311984478467;0.8162822734490336;0.015368903471433928;0.8184937038208959
32.935292;1.0452295886160645;0.8549550221518679;0.8268278290647278;-0.0006334049290956274;-0.0006043996669432152;1.0217266942323775;9.966274099026075;0.8337266197866201;0.01552603964373881;0.015457219457874465;0.8163105530275434;0.015363947035975661;0.8184162476898416
32.945292;1.0452802251582918;0.8549929328814426;0.8268880261255185;-0.000639766709775755;-0.0006105043167084787;1.021616129502607;9.965560686953463;0.8336973768116656;0.015522133877053836;0.015455037647127901;0.8163415033269061;0.01535997392082044;0.8183329586463778
32.955292;1.0453304402561416;0.8550278815375866;0.8269447437639044;-0.0006461265345977819;-0.0006166080945845349;1.0215191848784684;9.96493863561549;0.8336606049558053;0.015518202916959248;0.015452773386947229;0.8163758811904014;0.015354973292040488;0.8182445823556775
32.965292;1.045378571764155;0.8550596176352685;0.8269978846665822;-0.000652228561742954;-0.000622466136033367;1.021435387928683;9.964407899868373;0.8336163059308237;0.015514253307110946;0.01545043689092661;0.8164115237748648;0.015350935879029883;0.818149021158483
32.975292;1.045425777861388;0.8550902830344579;0.827047305537979;-0.000658584081287532;-0.0006285680814530295;1.021367022356023;9.963968866814758;0.833564549462443;0.01551029109540852;0.015448040411762815;0.8164492656421932;0.01534585532372311;0.8180472933628201
32.985292;1.0454704257468865;0.8551196136269936;0.8270928864819365;-0.0006649373190262403;-0.0006346691073309609;1.0213131320037976;9.963622108703285;0.8335054940807008;0.015506321717574488;0.015445596310347079;0.8164898303733841;0.015341727970859781;0.8179407065642986
32.995292;1.0455120120529864;0.8551476903313486;0.827134298294944;-0.00067018756774294;-0.0006397129483146328;1.0212736664483453;9.963367108413573;0.8334393551256875;0.015502350084007865;0.015443116448526525;0.8165308152007849;0.01533755276321805;0.8178276825211139
33.005292;1.0455502521169462;0.8551756320874513;0.8271724350915844;-0.0006765363045098097;-0.0006458124893858638;1.0212485555881967;9.9632021743401;0.8333663143440584;0.015498380807879549;0.015440611573383915;0.8165727867896644;0.015333330507907071;0.8177097631074824
33.015292;1.045585307923577;0.8552033586242412;0.827206945073676;-0.0006810001468069166;-0.0006501044870348559;1.0212375898313097;9.96312483287576;0.8332864637347674;0.015494418535269368;0.01543809003345186;0.816615408942961;0.015329062504949463;0.8175875210829835
33.025292;1.0456164478996568;0.8552314157685305;0.8272388941247477;-0.0006873445920673813;-0.0006562032766134295;1.0212402919778203;9.963131252883224;0.8331998560919281;0.015490467936739796;0.015435557261978757;0.816659478769047;0.01532475014006336;0.8174625099687742
33.035292;1.045643893401216;0.8552596273106691;0.8272679675765308;-0.0006925862268695176;-0.0006612455917942038;1.0212559363618057;9.9632160495979;0.8331066129992221;0.015486533979579196;0.015433016623028598;0.8167028402960139;0.015320395199511512;0.8173332577685223
33.045292;1.0456676182083868;0.855289683202675;0.8272959165357854;-0.0006974669303089973;-0.0006659434782613706;1.0212836670750605;9.96337346699394;0.8330069900275765;0.015482623443740346;0.015430470872784513;0.8167462897433406;0.015317000565170196;0.817201278109967
33.055292;1.0456876449183157;0.855319493427287;0.8273209616716672;-0.0007027046051977386;-0.0006709858929491177;1.021322611578914;9.96359821077421;0.8329013651180078;0.01547874607811436;0.015427923211955288;0.8167895871124566;0.015312570876989045;0.8170669502981607
33.065292;1.045704946672142;0.8553508561524634;0.8273445080174896;-0.0007081960967120909;-0.0006762731601641314;1.0213719181089678;9.963884703523991;0.8327902055893337;0.015474913100911538;0.015425377448405657;0.8168325595948397;0.015309111493660947;0.8169305911510046
33.075292;1.0457176620412623;0.8553819651197798;0.8273669375148507;-0.0007134301821496255;-0.0006813158118084636;1.0214307301082275;9.964226172933149;0.8326740326353433;0.015471134783880243;0.015422837466085585;0.8168751607994885;0.015304626316937686;0.8167922859861076
33.085292;1.0457268294470523;0.8554133257121473;0.8273886594190687;-0.00071866266440126;-0.0006863586507574766;1.0214991635084643;9.964615227297672;0.8325533762068238;0.015467420152290875;0.015420306625733255;0.8169174044702582;0.015301116882428611;0.816652097606529
33.095292;1.0457325656874545;0.8554446923302601;0.8274100751284349;-0.0007238937077192712;-0.0006914017229325177;1.0215743168083375;9.965045165449077;0.8324287572972819;0.015463777988225841;0.01541778783091535;0.8169592715412267;0.015296582971208476;0.8165100510309
33.105292;1.0457359540319644;0.8554766187829564;0.8274315193646232;-0.0007293791414778061;-0.0006966897797101163;1.021656304524387;9.965510264055556;0.8323006733366273;0.01546021757496513;0.015415284200296657;0.8170007101781497;0.015293023808692829;0.8163663676020406
33.115292;1.0457352075191613;0.8555069575169587;0.8274528908063074;-0.0007335071283094186;-0.000700677046613388;1.0217453234543448;9.966005599787822;0.8321695645801891;0.015456748904814386;0.015412799901449677;0.8170426759199145;0.01528943940072691;0.8162223072742945
33.125292;1.045731643205354;0.8555383501419654;0.8274760994047028;-0.0007375942529171114;-0.00070462610203438;1.0218387326419516;9.966527638660834;0.8320358219432404;0.01545338185680317;0.015410341101069586;0.8170830956313817;0.015285830566246448;0.8160761777299799
33.135292;1.0457256238858812;0.855567976283823;0.8274984503671359;-0.0007419763025717637;-0.000708858828733168;1.0219370311701774;9.96707465826815;0.8318998014662131;0.015450125514198516;0.015407916647130709;0.8171227986273704;0.015282197200988128;0.8159293159121378
33.145292;1.0457156380417278;0.8555962573381695;0.8275217480524766;-0.0007472029062609182;-0.0007139036426614282;1.0220407267423575;9.967646274719158;0.8317617689381647;0.015446988694206696;0.01540553745896837;0.8171605144112625;0.015278537291432555;0.8157811538031147
33.155292;1.0457037885714375;0.8556240052250611;0.8275453022574062;-0.0007515839712903913;-0.0007181371086695819;1.0221472828332563;9.968243032214124;0.8316218774230579;0.01544398030146526;0.01540321479616546;0.8171979050207835;0.01527484778615661;0.8156342392706596
33.165292;1.0456884932266302;0.8556499483676814;0.8275693847284291;-0.0007557090728124531;-0.0007221262497263284;1.022258196896737;9.96886660811767;0.8314802518356325;0.015441108083548948;0.01540095923110721;0.8172335953447912;0.015272125428824668;0.8154881760663362
33.175292;1.0456719177600065;0.8556769485111106;0.8275952425238033;-0.0007608314550930183;-0.0007270724099318761;1.022371044731742;9.969519816092665;0.8313370303361793;0.01543837629466312;0.015398780497373435;0.8172672090414326;0.015268366378433384;0.8153434749805321
33.185292;1.0456531784329444;0.8557010408791818;0.8276198613082512;-0.0007652117463899997;-0.0007313068759157481;1.022487457350225;9.970205861249232;0.8311922904029987;0.015435785019946672;0.015396686675918862;0.8172983675268409;0.015264565811876797;0.8152006935929969
33.195292;1.0456312662535154;0.855722605993553;0.8276444095072412;-0.0007693362845313462;-0.0007352970834128592;1.0226061199394219;9.97092783060226;0.8310459896366362;0.015433332526518684;0.01539468301627051;0.817326666979502;0.015261718924569217;0.8150603879743711
33.205292;1.045608002983436;0.8557429875466387;0.8276686718940145;-0.0007737162316964561;-0.0007395323471647977;1.0227257459110402;9.971689095825836;0.8308980179383028;0.015431018025058382;0.015392771610906863;0.8173517071752965;0.015257822290068649;0.8149229495433385
33.215292;1.0455826582169163;0.8557626521847559;0.82769351911818;-0.000776955369054386;-0.0007426732450747585;1.0228480080595395;9.972493570966899;0.8307483032343875;0.015428841756992443;0.015390951807196915;0.8173731397977151;0.015254873961865595;0.8147886731106612
33.225292;1.0455536044031102;0.8557777071995442;0.82771627674183;-0.0007799783036148763;-0.000745608367997571;1.0229715129208434;9.97334478352163;0.8305968482580736;0.015426802544158798;0.015389220911889559;0.8173906501924588;0.015251872391203031;0.814657685412883
33.235292;1.045523108269746;0.855791775304348;0.827738382919515;-0.0007843570399609151;-0.0007498448972827451;1.0230958001731394;9.974244589558326;0.8304436833311699;0.015424896098497724;0.0153875751744941;0.8174038976396858;0.015247815617603572;0.814530074177511
33.245292;1.0454903782522649;0.855803690060475;0.8277591535070417;-0.0007887351366707648;-0.0007540817462233883;1.0232193460768964;9.975192943441616;0.8302888041083719;0.015423116158306544;0.015386010539861633;0.8174114962273656;0.015244702542140677;0.8144050099463266
33.255292;1.045455620246386;0.8558141252286829;0.8277790604823595;-0.0007916529489501897;-0.0007569181055027103;1.0233436321608858;9.976188445351848;0.8301321373939611;0.015421456597979277;0.015384522744960667;0.8174150249662299;0.015241534781865494;0.8142846623162734
33.265292;1.0454190901592009;0.8558214827691155;0.8277965990295392;-0.0007960293519956578;-0.0007611553424069294;1.0234672119266637;9.977228755950518;0.8299735677029542;0.015419911951128889;0.01538310770619879;0.8174130405626926;0.015238315947585967;0.8141682122376079
33.275292;1.0453811033641642;0.8558260124985628;0.8278121783493292;-0.0007993038555574712;-0.0007643361608111209;1.0235896652669292;9.978310956950615;0.8298130003376285;0.01541847645706348;0.015381762545724584;0.8174051130545411;0.01523504937833917;0.8140557779423104
33.285292;1.045341004534064;0.8558286273757255;0.8278276491391593;-0.0008030634659191414;-0.0007679843784881783;1.0237105314648893;9.979432133376978;0.8296503808398811;0.015417143574269198;0.015380486155310739;0.817389848629499;0.01523173684015052;0.8139464399600075
33.295292;1.0453008567309512;0.8558278617407821;0.8278403329352991;-0.0008063350738993346;-0.0007711646830842173;1.0238293149468691;9.980589854405533;0.8294856799177461;0.015415906213234928;0.015379279078659098;0.817368866439542;0.015228378097040125;0.8138422483856211
33.305292;1.0452600296933432;0.8558248984009051;0.827852089628215;-0.0008099241519615388;-0.0007746505085679059;1.0239455313251056;9.981782029499568;0.82931891758545;0.015414756475999509;0.015378143219729041;0.8173407822806384;0.015224970586186973;0.8137421653146469
33.315292;1.0452178446742768;0.8558195003118986;0.8278633838649552;-0.0008128335510842335;-0.0007774852113509894;1.0240587841984505;9.98300628503922;0.8291502118114936;0.015413685277156697;0.015377081590820045;0.8173052427146285;0.015222509075650485;0.8136460461327916
33.325292;1.0451745713279652;0.8558099942257099;0.8278725125228723;-0.000816099807139274;-0.0007806632015580097;1.0241688055285467;9.984259424113004;0.8289797887136497;0.015412682741406246;0.01537609862819811;0.8172609906589082;0.015218985764571022;0.8135526266969482
33.335292;1.045130242664442;0.8557974517045549;0.827880560609071;-0.0008193641427438876;-0.0007838399854962414;1.0242753764299237;9.985537113665282;0.8288079505557266;0.01541173926899149;0.015375200561384599;0.8172099208359288;0.015215391464430463;0.8134637620070118
33.345292;1.0450849465644918;0.8557830077359575;0.8278886141505384;-0.0008222678189421837;-0.0007866711093468472;1.024378212576566;9.986833761401346;0.828635037938161;0.01541084680735399;0.0153743942861319;0.8171511017971705;0.015212717046315315;0.8133784541705839
33.355292;1.0450397196137886;0.8557652895286252;0.8278946011195534;-0.0008257837020691649;-0.0007900894234144145;1.0244769593497054;9.9881427254601;0.8284614270375519;0.015409999736330697;0.01537368537059825;0.817083760004865;0.015208953709934837;0.8132957238942677
33.365292;1.0449927253922278;0.8557449477572009;0.8279006843514782;-0.0008286832841344814;-0.0007929172951682956;1.0245713175750142;9.989456811936016;0.828287554661089;0.015409194843825429;0.015373076939047383;0.8170102192580745;0.015206092318400049;0.8132175797729548
33.375292;1.044944945142704;0.8557205477255015;0.8279048403805607;-0.0008319393543594267;-0.0007960875973500567;1.024661113792384;9.990768583530038;0.828113908194866;0.015408430512677533;0.01537256977328403;0.8169298398920549;0.015202123294157132;0.8131427962864293
33.385292;1.0448966654634029;0.8556934303100768;0.8279082548994673;-0.0008344116069031763;-0.0007985056952940795;1.024746205833672;9.992070595672892;0.8279409686890962;0.015407706362271702;0.01537216346482943;0.8168420272871457;0.015199037699949139;0.813070053948962
33.395292;1.04484721791826;0.855664198724588;0.8279120825990292;-0.0008373042250127351;-0.0008013277092236359;1.0248264183065965;9.993356010261659;0.8277691536438404;0.015407023870883886;0.015371858154565604;0.8167492716516046;0.015195828073380418;0.8130008102708379
33.405292;1.0447968765509803;0.8556306333055352;0.8279139034462568;-0.0008394521343090414;-0.0008034352471190358;1.0249025977387138;9.99461906540206;0.8275987690218026;0.015406386916439176;0.015371655806108424;0.8166511307020626;0.015191488308673779;0.8129334265201911
33.415292;1.0447465513817609;0.8555966279794395;0.8279165491884048;-0.0008425948498116705;-0.0008064970444413268;1.0249726556684509;9.995854793648608;0.8274299722913784;0.01540580143961873;0.015371560058875841;0.816547169861109;0.015188014024329236;0.8128663442822658
33.425292;1.0446942664295857;0.8555583528615563;0.8279176184270662;-0.0008458378115696387;-0.0008096560839891406;1.0250375911958123;9.997058051724258;0.82726280822042;0.01540527384671577;0.015371574884276665;0.8164399206796028;0.015184403126870591;0.8128010537579549
33.435292;1.0446408714483906;0.855518733406771;0.8279188708079771;-0.0008476182110710265;-0.0008114118218496972;1.0250985324440547;9.99822269606434;0.8270973042736237;0.01540480908931345;0.01537170331399106;0.8163278606575536;0.015180655392054583;0.8127351826626313
33.445292;1.0445871750707718;0.8554772493463912;0.8279187506673414;-0.0008511102627921516;-0.0008148098790109855;1.0251536999145057;9.999342057158465;0.8269335132965081;0.015404410268548987;0.015371947093754916;0.816213413550502;0.015176771748036631;0.8126704402752205
33.455292;1.0445313699600136;0.8554341138678339;0.8279185004310826;-0.0008521027571064182;-0.0008158098444958615;1.0252042588792607;10.000410427564095;0.8267715004032296;0.015404079099481613;0.015372307496625711;0.8160959618590908;0.015172753711558724;0.8126056007410457
33.465292;1.0444734800620705;0.8553880964805707;0.8279165055408645;-0.0008553328129835668;-0.0008189575732241519;1.0252512154980873;10.00142394129757;0.8266113408743604;0.015403815897372846;0.015372786607621607;0.8159748203396803;0.01516860309167232;0.812539527862009
33.475292;1.0444143124886305;0.8553406439814177;0.8279129282866708;-0.0008577142530407257;-0.0008212899487571512;1.025292432518229;10.002380000279198;0.8264531238173224;0.01540361945017464;0.015373387183948971;0.8158521777978515;0.01516432200265862;0.8124741348854047
33.485292;1.0443512795514118;0.8552921203595952;0.8279093201784974;-0.0008605793120402978;-0.0008240867305109756;1.0253286741905876;10.003275969580512;0.8262969231013824;0.015403487182427913;0.015374110846271185;0.8157261029826336;0.015159912385214521;0.8124072916596827
33.495292;1.044284417090453;0.8552405536816235;0.8279027420548;-0.0008626991391660224;-0.0008261675268382921;1.025360669004773;10.004108276077922;0.8261427429939974;0.015403415910599906;0.015374957023119539;0.8155986647423684;0.01515537546293434;0.8123408453731863
33.505292;1.0442137100407813;0.8551894404138738;0.827895582400727;-0.000864712799881995;-0.0008281446618491964;1.0253862038440196;10.004872586232114;0.8259905237857859;0.015403402264174549;0.015375923324268705;0.8154680688206948;0.01515071233535764;0.8122727466789095
33.515292;1.0441364588555964;0.8551362384874297;0.8278867841764236;-0.0008664681793440619;-0.0008298735003448428;1.0254071474401951;10.005564935315022;0.8258402519691828;0.015403441640471893;0.015377005987348438;0.8153366833593897;0.015146924800785742;0.8122051204367375
33.525292;1.0440543051957434;0.8550821449383463;0.827875677054898;-0.0008691542275502188;-0.000832493237607199;1.0254213765709863;10.00618246088794;0.8256920712579108;0.015403527348724785;0.01537820064620961;0.8152029655613482;0.015142015097633368;0.8121361275178484
33.535292;1.0439643070073061;0.855026734575885;0.8278637372155377;-0.0008709040507342043;-0.0008342140808346039;1.0254307447591762;10.006723002282788;0.8255462730863784;0.015403651222140427;0.015379503596305221;0.8150693734269348;0.015136985599361238;0.8120679549790508
33.545292;1.0438683291398063;0.8549702075851983;0.8278492187168365;-0.0008732652500327171;-0.0008365193618759453;1.0254331694834633;10.007184778891078;0.8254031927934028;0.015403804439829263;0.015380912324159743;0.8149343049050373;0.015132839545615711;0.8119987065733297
33.555292;1.043764200052818;0.8549134611050435;0.8278341626583107;-0.0008750101371588812;-0.0008382321925736411;1.0254306977023653;10.007566907269366;0.825263141268694;0.015403977730477914;0.015382424781662794;0.8148000779688611;0.015127581419920634;0.8119304051421247
33.565292;1.0436536812218538;0.8548561104722537;0.8278162449425391;-0.0008773667730901243;-0.0008405294974580411;1.0254214374040618;10.007870330777465;0.8251263996806091;0.015404161328623768;0.015384037987194406;0.8146649339919381;0.015123216034479784;0.811861184956599
33.575292;1.0435348441255035;0.8547990436548468;0.8277972528955342;-0.0008791074526271734;-0.0008422345182823452;1.025407457098507;10.00809844752101;0.8249931872900691;0.015404345135877708;0.015385747001086582;0.8145310213069175;0.015117747994419546;0.81179313712744
33.585292;1.0434098378559797;0.8547421299590102;0.8277747235552915;-0.0008806788507415565;-0.0008437742111390818;1.0253867603783091;10.00825664935419;0.8248636403943123;0.015404519523632287;0.015387544586053781;0.8143963681168928;0.01511318279318426;0.8117244572674791
33.595292;1.043276870693743;0.854686541009219;0.8277504903054944;-0.0008826709896775697;-0.0008457162299645649;1.0253613392981247;10.008351593838697;0.824737896672135;0.015404676364695035;0.015389420975172902;0.8142629017636642;0.015107528181022623;0.8116573263684983
33.605292;1.043135003665853;0.8546309475134143;0.8277232894168424;-0.0008844059532266629;-0.0008474106689460127;1.025330272543713;10.008391368819625;0.8246161651942503;0.015404809509563433;0.015391364340890758;0.814128500835896;0.015102793601826302;0.8115900181640098
33.615292;1.0429859720150059;0.8545758303254684;0.8276914994208755;-0.0008856521420862471;-0.0008486339165712068;1.0252927745194365;10.00838531512356;0.8244986691781568;0.015404915051934365;0.015393362482353092;0.8139950276085177;0.01509798792811805;0.8115246727830107
33.625292;1.04282886880636;0.8545237649772728;0.8276576189358287;-0.0008876389068304751;-0.0008505667892318592;1.025251151339322;10.008342480477282;0.824385585388251;0.015404991270170193;0.015395403872278335;0.8138603354510576;0.01509211771911224;0.8114593384405553
33.635292;1.0426628765887465;0.854471823418666;0.827618809422328;-0.0008897272383559307;-0.0008525970279220132;1.025204757643811;10.00827003668939;0.8242770729950494;0.015405037564350134;0.015397477234283469;0.8137262489944868;0.015087186895799668;0.811396087702524
33.645292;1.0424902826683324;0.8544243747511098;0.8275768396709453;-0.0008909296669975534;-0.0008537753258333211;1.0251529907031542;10.008173003127295;0.8241733062371903;0.015405053161942977;0.015399571366450683;0.813590529005199;0.015082197842341697;0.8113329154027932
33.655292;1.042309504896538;0.854378977310238;0.8275301306838677;-0.0008918109811137545;-0.0008546451074114842;1.0250982664117232;10.00805509617181;0.8240744465364097;0.015405036335039504;0.015401675720384513;0.8134548773657256;0.015077153955692901;0.8112717781175331
33.665292;1.0421198523866642;0.8543349909336052;0.8274782791008094;-0.0008938951476360748;-0.000856669521718683;1.0250399604256673;10.007919779197396;0.8239806094155845;0.015404983812210622;0.015403780830402688;0.8133170128837677;0.015072061594315305;0.8112106148815874
33.675292;1.041923206264818;0.8542960018018841;0.8274230292899912;-0.0008958749786241093;-0.0008585925507938988;1.0249773387136438;10.007771066956831;0.8238918802982403;0.015404890511980908;0.015405878440131594;0.8131787630946088;0.015066929066006455;0.8111514279016885
33.685292;1.0417187253140454;0.8542598472129738;0.8273629578435152;-0.0008967529283950762;-0.0008594577053514999;1.0249125368469139;10.007614094448193;0.8238083442357552;0.015404749576495853;0.015407961835345882;0.8130380875648979;0.015061764599648088;0.8110923108295681
33.695292;1.0415060866358001;0.8542256221738286;0.8272977636346065;-0.0008980529751103376;-0.000860728184986574;1.024844597817133;10.007455139767004;0.823730086420659;0.015404552567360591;0.015410025877376164;0.8128970444736777;0.015056576439733332;0.8110353981459274
33.705292;1.0412870746408487;0.8541961164950346;0.8272293551338318;-0.0009000299720436392;-0.000862647641856878;1.0247734801248245;10.00730122381344;0.8236572059497032;0.015404290158188488;0.015412065689673444;0.812753791255675;0.01505137406220371;0.8109788083051587
33.715292;1.0410616807636333;0.8541690743033167;0.8271564601260861;-0.0009009052402992507;-0.0008635097881578639;1.024699014560358;10.007159589802534;0.823589891068873;0.015403952766828512;0.015414075259294726;0.8126106248540867;0.015046168452188364;0.8109246562068312
33.725292;1.0408306396054785;0.8541448330978028;0.827079848820549;-0.0009028804903171109;-0.0008654278897887793;1.0246199178799484;10.00703693656234;0.8235284638536813;0.01540353094931962;0.015416047623590829;0.8124659710681101;0.015040971543870817;0.8108711058416778
33.735292;1.04059472719888;0.8541211821797555;0.8269978323288965;-0.0009041123227606882;-0.0008666331743055403;1.0245379189891457;10.006938815067652;0.8234732725484255;0.015403015936261375;0.015417975859511381;0.8123212962844895;0.015035795547650783;0.8108193427216822
33.745292;1.0403540382046113;0.8540997794022428;0.8269129333547782;-0.0009039483849123588;-0.0008665004399476948;1.0244518670345935;10.006869608828156;0.8234245187875838;0.015402399593051954;0.015419853809669306;0.8121780355690321;0.015030652385407376;0.8107705026554495
33.755292;1.0401105473897396;0.8540806084665448;0.8268245698886879;-0.0009059203311235854;-0.0008684182102489785;1.0243617190852203;10.006833281027344;0.8233822044455883;0.015401674373951514;0.015421676411079142;0.8120346111625707;0.01502555288981548;0.8107226631068183
