time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.765292;1.0398643550116728;0.8540611053487809;0.8267312230512022;-0.0009071485473982519;-0.000869623666325159;1.0242675524002733;10.00683445960146;0.8233461975253783;0.015400834630842086;0.015423439361912537;0.811893463597888;0.01502050592234707;0.8106778938420189
33.775292;1.0396162832067137;0.8540440316865197;0.8266359451784852;-0.0009091178797145262;-0.0008715420046553113;1.0241696964645808;10.006878657351841;0.8233163019187574;0.015399878101040229;0.015425138262619103;0.8117530249010123;0.01501551793407622;0.8106343256648396
33.785292;1.0393671231294104;0.8540273611513508;0.8265372103474121;-0.0009099849526475748;-0.0008724042845821893;1.0240688151871817;10.006971451085022;0.82329231121069;0.015398805592884616;0.015426768105583348;0.8116157118888914;0.015011592819463227;0.8105941985063496
33.795292;1.0391178679832827;0.8540114159244355;0.8264355762411464;-0.0009100697370093344;-0.0008725173723139046;1.023965807232542;10.007117146666946;0.823274060962505;0.015397619043670976;0.015428323341377451;0.8114799833922429;0.015006732692062307;0.8105557698148865
33.805292;1.0388685272642078;0.8539942976061039;0.8263302190188829;-0.0009112925540785304;-0.0008737246480891433;1.0238606043491971;10.007317692718509;0.8232614456365687;0.015396320295454638;0.015429798146779364;0.8113483796722789;0.015001940131513944;0.8105214166367889
33.815292;1.038620003680029;0.8539786122953058;0.8262238035245354;-0.0009132566530847684;-0.000875644942727603;1.0237560432624353;10.007572634199725;0.8232543886623613;0.015394911564084889;0.015431186897290802;0.8112194899913288;0.014998219507045324;0.8104895920631101
33.825292;1.038371859233618;0.8539615968523251;0.8261146945687331;-0.0009138636286160344;-0.000876265037669159;1.0236518781333732;10.007879946950325;0.8232527717126137;0.015393395883567822;0.015432484824345949;0.8110948899895354;0.01499357508782305;0.8104617238910177
33.835292;1.038126777844227;0.8539452151668148;0.8260032518992312;-0.0009139439063868667;-0.0008763798315366391;1.023548825349776;10.008237448046492;0.8232563342567359;0.015391777185203433;0.015433688528254656;0.8109760869382565;0.014989008549936646;0.8104392403276237
33.845292;1.037883716156234;0.8539278472650345;0.8258895036267134;-0.0009148041877821648;-0.000877244475393573;1.0234475872978077;10.008644133536897;0.8232646277875879;0.015390060636550565;0.015434796096929406;0.8108615022335189;0.014985519605070356;0.8104204720415003
33.855292;1.037643578903824;0.8539081902965469;0.8257725319998113;-0.0009160220571985593;-0.0008784531124575094;1.0233488927307919;10.009100340705936;0.8232770783621731;0.015388252730115364;0.015435806851939852;0.8107535255931683;0.014981108219535199;0.8104076360539524
33.865292;1.0374069519645293;0.8538882843114178;0.8256549971980606;-0.0009179817636546826;-0.0008803742882552981;1.0232535257979185;10.009606865832616;0.8232930630076918;0.015386361068559435;0.015436721069275081;0.8106505459107011;0.01497777497036358;0.8103990508648724
33.875292;1.0371742985976915;0.8538658296152468;0.825535307837292;-0.0009188399477814985;-0.0008812387365770588;1.0231623092606132;10.010163934893386;0.8233119262451691;0.01538439438535837;0.015437540077319262;0.8105548651646166;0.014973519743812124;0.8103970149962962
33.885292;1.0369461770831974;0.8538410673003899;0.8254138648149904;-0.0009189168344032032;-0.0008813533212771804;1.02307606775559;10.010770421020904;0.823332980590401;0.015382363401916304;0.015438266955178586;0.8104646140039593;0.01497034097485048;0.8103998839761897
33.895292;1.0367219820295142;0.8538132377879003;0.8252906605979646;-0.0009197741428075789;-0.000882217198706878;1.022995580395242;10.011423778983172;0.823355539674;0.015380281279437772;0.015438907175925741;0.8103817948764607;0.014966236211260343;0.8104098567455769
33.905292;1.0365018549086706;0.8537824006786259;0.8251657059944086;-0.0009206311654686155;-0.0008830808215746345;1.0229215018801052;10.012120768028046;0.8233789722594455;0.015378161691811188;0.01543946774566774;0.810304403262886;0.014963202649581233;0.8104251124322922
33.915292;1.0362855098114865;0.8537472126079282;0.8250380582730061;-0.000921846338487081;-0.000884288178267081;1.0228542788856574;10.012857982517922;0.8234027321072085;0.01537601659401826;0.01543995538190292;0.810233514602431;0.014959236729054715;0.810446652457113
33.925292;1.036072900437587;0.8537098400949225;0.824910060531478;-0.0009219223243903338;-0.0008844020661760236;1.0227941103310902;10.013631853809514;0.8234263782875983;0.015373856318347754;0.015440376038140989;0.8101703007121692;0.0149563342308483;0.8104754286338123
33.935292;1.0358630406369551;0.8536684348091135;0.8247809376673882;-0.0009227790529809156;-0.0008852655895509043;1.0227409711257016;10.01443862499971;0.8234496033073843;0.01537169027055821;0.015440736059780878;0.8101129980825037;0.01495349151507039;0.8105092310764337
33.945292;1.0356559080339238;0.8536231301384007;0.8246510082725559;-0.0009236358162903392;-0.0008861293317129677;1.0226956939058203;10.015274456680661;0.8234721964822205;0.015369525879191872;0.015441042879145082;0.8100638282310553;0.014949706229931454;0.810549785394006
33.955292;1.0354515238318374;0.8535741307075173;0.8245206426505122;-0.0009237119058939237;-0.0008862439032437289;1.022656030756033;10.01613574323913;0.8234939426632746;0.015367366950219119;0.01544130414888732;0.8100209051593436;0.014946977114536287;0.8105948649322637
33.965292;1.0352490307584472;0.8535208744947891;0.8243902158225095;-0.000924568707864281;-0.0008871083682666432;1.0226226220760524;10.017019304717001;0.8235145949834256;0.015365213883973473;0.015441527084193519;0.8099862124638117;0.014944304095169841;0.8106462086787506
33.975292;1.0350485568422705;0.8534635541218846;0.8242600231454452;-0.0009254254915896309;-0.0008879732910331304;1.0225949837086334;10.017922046863607;0.8235339802475572;0.015363065254557814;0.015441719284750613;0.8099576640921261;0.014940688628890551;0.8107015835853288
33.985292;1.0348499589317457;0.8534021418566534;0.8241302473627097;-0.0009262823008388855;-0.0008888387660125741;1.0225726268020696;10.018840989678653;0.8235520971662156;0.015360918710535732;0.015441889199809376;0.8099372001548949;0.0149381335043343;0.8107628883015623
33.995292;1.0346543869033413;0.8533373388474179;0.8240006541327082;-0.0009255125905818129;-0.0008881427993937069;1.0225551654914604;10.019774184939594;0.8235690911995196;0.015358770686228543;0.015442044735687279;0.809922867119302;0.014935641664027699;0.8108280843576041
34.005292;1.0344592230785494;0.8532678223282311;0.8238719774444596;-0.0009263697441181728;-0.000889009758259262;1.0225422745836914;10.020721018132875;0.8235851688191241;0.015356615763792191;0.015442191277955972;0.8099168324397344;0.014933214616092975;0.8108992104606108
34.015292;1.0342655446897766;0.8531931932186276;0.8237427747036133;-0.0009275855365697627;-0.0008902214691084032;1.0225336426668667;10.021680980505488;0.8236005280197711;0.015354447347913247;0.015442330756178619;0.8099173353635982;0.014930852004681939;0.8109742881061195
34.025292;1.0340729700278328;0.8531157247465222;0.8236150303137871;-0.0009284435654120217;-0.0008910903576054925;1.022529070342103;10.022652434851706;0.8236153424879797;0.015352259823578603;0.015442461469665941;0.8099266234750552;0.014927552329534797;0.8110552911117405
34.035292;1.0338812110636233;0.8530347116632845;0.8234875562468841;-0.0009285216655292061;-0.0008912109408123869;1.0225295640735326;10.023632786282874;0.8236298040083231;0.015350050759255997;0.015442578116530032;0.8099428963151503;0.014925313167862516;0.8111402810389461
34.045292;1.0336889547474757;0.8529498258881074;0.8233603293063929;-0.0009293811607430333;-0.0008920820639300977;1.022533286709486;10.024619674421418;0.8236441321990814;0.015347822639027503;0.015442673188441391;0.8099672570915966;0.014923130529400119;0.8112303972896975
34.055292;1.033495886251909;0.8528611633563524;0.8232331333387224;-0.0009291405348732866;-0.0008918978344192381;1.022541530567325;10.025612334172845;0.8236585142662326;0.015345583703344379;0.015442739747384839;0.8100006986655965;0.014920998644339151;0.8113269388051124
34.065292;1.0333018128074978;0.8527698743562558;0.8231068860542955;-0.0009292212451216395;-0.0008920221650605423;1.022554753701213;10.026612084450692;0.8236730616561097;0.015343347431387377;0.015442773310071775;0.8100411569129875;0.014918910689430664;0.8114282098363995
34.075292;1.0331056737472526;0.8526752220381363;0.8229815309710996;-0.0009300834415438585;-0.000892897267386477;1.0225734921042333;10.027621366667413;0.8236878335101746;0.01534113025797156;0.015442772265234708;0.8100905900014491;0.014916859720373888;0.8115364094141304
34.085292;1.0329073145163297;0.8525775662260063;0.8228573910531412;-0.0009309465327469559;-0.000893773900497643;1.0225991902986953;10.028642430959291;0.8237028931626704;0.015338947615075918;0.015442737667958653;0.8101470100480204;0.014914839427217408;0.8116496358642723
34.095292;1.0327071542734148;0.8524774374828495;0.82273441973749;-0.0009309643727636527;-0.0008938393685724608;1.0226301300436513;10.029676766814356;0.8237183442842536;0.015336811295275915;0.015442672221750282;0.8102124652599345;0.014912844477576967;0.8117699134392745
34.105292;1.0325030774140995;0.8523743924681588;0.8226135255289257;-0.0009310486264439066;-0.000893970016818096;1.022667453341282;10.030724981197904;0.8237343429112923;0.015334730345348638;0.015442579099950466;0.8102849754927586;0.014910870309889;0.8118952238334934
34.115292;1.0322950458035014;0.852268574768884;0.8224945335608165;-0.0009319141981040005;-0.000894851613726946;1.0227111756764606;10.031786635903883;0.8237511167473366;0.015332713472081814;0.015442461880830791;0.8103664405145826;0.014908912643891057;0.8120275695809804
34.125292;1.0320831992204187;0.8521602075546133;0.8223772861505863;-0.0009316795606030734;-0.0008946781613520213;1.0227611946352142;10.032860219244764;0.8237689692405072;0.015330770229542498;0.015442324607454651;0.8104546222987217;0.014906966847328099;0.8121650483272475
34.135292;1.0318678075742624;0.8520506530032157;0.8222627027205389;-0.0009317662877822513;-0.0008948134781304788;1.0228183468894716;10.033943485765278;0.8237882563502898;0.015328910097574333;0.015442170774814048;0.81055122449807;0.014905027382457015;0.8123098542005864
34.145292;1.031648228209502;0.8519394733775603;0.8221507200918083;-0.0009326343785276439;-0.0008956993493483509;1.022880462937813;10.035034090731784;0.8238093585205054;0.015327140924544964;0.015442002487796983;0.8106539579391903;0.014903088148364923;0.8124602059824829
34.155292;1.0314257061636518;0.8518288964914381;0.822042340784525;-0.0009322991245914469;-0.0008954298062304998;1.0229484217430842;10.036130225016022;0.8238326124589253;0.015325468242552024;0.015441820656710042;0.8107645311014581;0.014901143688968483;0.8126183100197973
34.165292;1.0311987619945808;0.8517165495092309;0.8219363684921643;-0.0009323890233763028;-0.0008955687408910444;1.0230222175978483;10.037230692591345;0.8238582090886046;0.015323895411107733;0.01544162496418566;0.8108816196513355;0.014899189898137514;0.81278340664806
34.175292;1.0309679833466223;0.8516037918459427;0.8218336784610537;-0.0009332607496342023;-0.0008964578489180599;1.0231029099824875;10.038334214386163;0.8238861650562742;0.01532242461490821;0.015441413250587302;0.8110038745478666;0.014897224103381044;0.8129547890328276
34.185292;1.0307339285156132;0.851490831124179;0.8217340689935481;-0.0009330330011790207;-0.0008962911321589751;1.0231884973267436;10.039438491503654;0.8239164090440958;0.015321057986287008;0.015441181607840077;0.8111329388069647;0.014895245221754543;0.8131347316493168
34.195292;1.0304969769542451;0.8513789872175719;0.8216383280343289;-0.0009331276120114504;-0.0008964324624621556;1.023279879057797;10.040539842989137;0.8239489044332339;0.015319797657004638;0.015440925171158847;0.811266426973243;0.014893253618231394;0.8133214074507538
34.205292;1.030257274238995;0.8512685489024062;0.8215460925531187;-0.0009342592586472022;-0.0008975671123677232;1.0233768690121643;10.041633784879624;0.8239836997410386;0.015318644640755101;0.01544063878602035;0.8114059147325887;0.014891250400430687;0.8135168709175541
34.215292;1.0300128666457167;0.8511581730622533;0.821456859989291;-0.0009340370137433998;-0.000897401782667177;1.0234801983870443;10.042715962027051;0.8240208885986708;0.015317597682051383;0.015440317749231963;0.8115489622196731;0.01489023630946966;0.8137191354320469
34.225292;1.029764597577103;0.8510498442601521;0.8213710878951664;-0.0009341374835342064;-0.00089754418271554;1.0235875478521717;10.043782531175871;0.8240605910859915;0.015316653754595658;0.015439958533879009;0.8116971001821183;0.014888210787183562;0.8139301830833949
34.235292;1.029511420372806;0.8509425349794152;0.821287886275994;-0.0009339193126815616;-0.0008973792299158461;1.0236996198957298;10.044830035950719;0.8241029810395618;0.015315809573915958;0.015439559045160419;0.8118477886446204;0.014886172445429476;0.8141480914243694
34.245292;1.0292532761880324;0.850837442797817;0.8212078257098866;-0.0009348042634971624;-0.0008982708902136072;1.0238171867068278;10.045855375958112;0.8241482713117354;0.015315061913715;0.015439118627459683;0.8120024196948223;0.014884120537010612;0.8143748910655857
34.255292;1.0289912337223026;0.8507362855339516;0.8211312587565434;-0.0009337065934580394;-0.0008972566406168218;1.023938061779427;10.046855743637417;0.8241966743666751;0.015314406721268029;0.015438637877124477;0.8121583425018793;0.014882055331722559;0.8146085558388095
34.265292;1.028722801774428;0.8506359168765769;0.8210568626022727;-0.0009345958624032407;-0.000898147813251497;1.0240630562710853;10.047828274783734;0.8242483880747963;0.015313838336344409;0.01543811825136989;0.8123168966218698;0.014880977107821108;0.8148510533747201
34.275292;1.0284494512006839;0.8505386120125692;0.8209855731837686;-0.000935487373390636;-0.0008990385682138821;1.0241930097688212;10.048769637651898;0.8243035741844621;0.015313349768376453;0.015437561820608804;0.8124764550115491;0.014878885308877019;0.81510125955957
34.285292;1.028171835983332;0.8504447743524325;0.8209173110087872;-0.0009344998154075603;-0.0008981232109472184;1.024325814434231;10.049675784280353;0.8243623230661978;0.01531293427553434;0.015436970884825936;0.8126354086143126;0.014876778482909999;0.8153580314418414
34.295292;1.0278907341412353;0.8503559134347014;0.8208530015517964;-0.00093565055969284;-0.0008992567486537333;1.024462314994278;10.050542272881593;0.824424667463744;0.015312587044899875;0.01543634737990903;0.8127951020408744;0.014874654503132566;0.8156231454492535
34.305292;1.0276054123894764;0.8502708486012901;0.8207921870063905;-0.0009346675072403294;-0.0008983407032429449;1.0246022382180913;10.051364823294678;0.8244906593812984;0.015312305972995042;0.01543569310593728;0.8129528167153747;0.014873510940021522;0.8158943274026969
34.315292;1.0273169289410646;0.8501922756350359;0.8207368513559937;-0.0009352099153713282;-0.0008988864604048967;1.024746302627994;10.05213906387379;0.8245604480928069;0.01531209142463061;0.015435010534892567;0.81310980939211;0.014871346262247091;0.8161731381319168
34.325292;1.0270265357220016;0.8501180791028149;0.8206844672657807;-0.0009350115567428732;-0.000898719068185532;1.024892350837519;10.052860237837116;0.8246343095742316;0.015311944720825322;0.015434302725121495;0.8132643307359606;0.014869161519053719;0.8164580882389298
34.335292;1.0267365474617653;0.8500515533385563;0.8206370342051524;-0.0009353909675950843;-0.0008991027977205862;1.0250413546908836;10.053523825384909;0.8247125904731448;0.015311866394583866;0.015433572436536046;0.8134146239341534;0.01486796023360837;0.8167476332275068
34.345292;1.0264454439505977;0.8499902103597207;0.8205940155206708;-0.000935197056425622;-0.0008989352077966443;1.0251943737435607;10.054125791383209;0.8247955698936981;0.01531185636738042;0.015432821277548336;0.8135619829265666;0.014865745851389753;0.8170431806872973
34.355292;1.026155363425489;0.8499359470609251;0.8205561556858423;-0.0009361064876454196;-0.0008998241998044963;1.0253495590970398;10.054661801090035;0.8248833755099445;0.015311915440277308;0.015432049051748897;0.8137038426436066;0.014863519379441104;0.8173422816434344
34.365292;1.0258673844931276;0.8498894910977091;0.820523843101046;-0.0009347789032323763;-0.0008985639947399326;1.0255091439961808;10.055126418360617;0.8249760504690198;0.015312045065281114;0.0154312535799837;0.8138417858163304;0.014862279440501044;0.8176466247785934
34.375292;1.025582502518786;0.8498497855805627;0.8204956273469793;-0.0009359476171909463;-0.0008996965767674433;1.025671378252375;10.055513009737867;0.8250736323048354;0.015312245847068846;0.015430431820776306;0.8139744785269739;0.014860024064522167;0.8179549204015865
34.385292;1.025299980404403;0.8498163734024788;0.8204718090303786;-0.0009349828114468659;-0.0008987801821478152;1.0258375067517604;10.055814474263496;0.8251761250179117;0.015312517545367011;0.015429582228144377;0.8141006377905604;0.014857752024062115;0.818265885382885
34.395292;1.0250205616525725;0.8497900038735743;0.8204526185165182;-0.0009348004946809553;-0.0008986128745934781;1.0260088504697642;10.056024293584562;0.825283446216409;0.015312859674543997;0.015428706199181994;0.8142220452831107;0.01485646264685907;0.8185811522507833
34.405292;1.0247448024690635;0.8497723856965361;0.820439287680859;-0.0009353635794598636;-0.0008991588444575004;1.0261838838936679;10.056137398609115;0.8253954228836577;0.015313271064009025;0.015427807788015533;0.8143375465674989;0.014854155103428027;0.8188992634224307
34.415292;1.0244740710376146;0.8497616036352484;0.8204287907507095;-0.0009346603774128565;-0.0008984865855646326;1.0263642293760877;10.056150508339837;0.8255118022422626;0.01531374923256677;0.015426893610372973;0.8144459887463019;0.014851828117410766;0.8192187747719267
34.425292;1.0242059062867634;0.84975740344515;0.8204226482214246;-0.0009355860311723247;-0.0008993766074402577;1.0265516312557954;10.056061534876683;0.8256322537785167;0.015314290055884076;0.01542597299268169;0.8145491275713893;0.014850480075526442;0.8195411502357072
34.435292;1.0239419558859197;0.8497603458398489;0.8204200125705986;-0.0009346326409516484;-0.0008984613784545556;1.026744960119904;10.055868957772788;0.8257563993954298;0.015314887757630727;0.015425056657410036;0.8146456193687699;0.014848109597159187;0.8198647135652324
34.445292;1.0236826730309927;0.8497724733343863;0.8204225255791445;-0.0009354590557365314;-0.0008992517966038792;1.026947196713694;10.055571980346357;0.8258838794212314;0.015315535967801963;0.015424154689644507;0.8147341371850327;0.014846716116135774;0.820187851816215
34.455292;1.0234266699125891;0.8497895121257207;0.8204273366025767;-0.0009352897231647918;-0.0008990857696826187;1.0271573431349255;10.055170628863223;0.8260143888936133;0.015316229452847514;0.015423275742581039;0.8148165203966907;0.014844299552094122;0.8205119454894765
34.465292;1.0231754995041487;0.8498142790720224;0.8204361753670725;-0.0009354433157548454;-0.0008992276336698812;1.0273772994563046;10.054665724280603;0.8261476442749789;0.015316964981409458;0.015422427628578204;0.814891885234412;0.014842859122141673;0.8208355015820921
34.475292;1.0229288351905041;0.8498466298129587;0.8204493894287778;-0.0009349195277774414;-0.0008987180158570685;1.0276087984279596;10.054059546586751;0.8262833281859243;0.015317741367330271;0.015421618174860634;0.8149596530690041;0.014840392619651777;0.8211569389798853
34.485292;1.0226884918748418;0.849885953111036;0.8204651352344543;-0.0009342298113697866;-0.0008980464014672282;1.0278504127083359;10.053356374805132;0.8264210515934125;0.015318559241510337;0.015420855542199425;0.8150224664637234;0.014838896981887634;0.8214776952732148
34.495292;1.0224521641992808;0.8499314352043017;0.820484645901454;-0.0009351681469610573;-0.0008989365948895662;1.028104573905255;10.052561617871936;0.8265603390802652;0.015319420201966139;0.015420148124216415;0.8150800390667514;0.014836369458019366;0.8217961002004359
34.505292;1.0222215760859756;0.8499843787034961;0.8205080220349679;-0.0009338686834476993;-0.0008976776735273689;1.0283696053806606;10.051680411068686;0.8267006715537831;0.015320325518544401;0.01541950436712425;0.8151330168561838;0.014834808742673894;0.8221115977557963
34.515292;1.0219971619857715;0.8500431678556075;0.8205335169760475;-0.0009350639852952304;-0.0008988109856414085;1.028646792139752;10.050716900271436;0.8268415615506967;0.015321275433491172;0.015418932595593614;0.8151809098881035;0.014832215333889663;0.8224226829293697
34.525292;1.0217775037572732;0.8501065903076795;0.8205612182646227;-0.0009349046449808265;-0.0008986441375121462;1.0289374610014823;10.04967399361362;0.826982570855068;0.01532227025086455;0.015418440789782502;0.8152261098507005;0.014830590487224316;0.8227310787397925
34.535292;1.0215642409077792;0.8501769898104701;0.8205923062790892;-0.0009336082872729406;-0.000897385016454735;1.0292399977809479;10.048553600779613;0.827123258690674;0.015323311440463883;0.015418035864348175;0.8152679481487891;0.014827935335178148;0.8230355915173014
34.545292;1.0213583196527316;0.8502527400387615;0.8206248523851468;-0.0009348061934862347;-0.0008985180324392116;1.029556733642976;10.047357289486369;0.8272631328050672;0.015324400401429936;0.015417722937019599;0.8153067193136213;0.014826251550095305;0.8233362352923442
34.555292;1.021159242066757;0.8503331231158348;0.8206591299144875;-0.0009338691139171817;-0.0008976020478782543;1.0298858285312202;10.04608631006543;0.827401670070526;0.0153255372162359;0.015417505674405422;0.8153416517668539;0.014823542045955795;0.8236320667399684
34.565292;1.0209681638851857;0.8504200850195376;0.8206968182147335;-0.0009344555760712657;-0.0008981475331907886;1.0302283311412246;10.04474110462839;0.8275383851836529;0.015326721278404391;0.015417386601987194;0.8153749084730418;0.014821810598827426;0.8239252956226563
34.575292;1.0207873381408752;0.8505117445470247;0.8207351063652286;-0.0009337735197560877;-0.0008974738645323072;1.030585296283454;10.043321528274205;0.8276728602821259;0.015327951720799576;0.015417366191157713;0.815405639508542;0.014819061530560933;0.8242150537196762
34.585292;1.0206147026794692;0.8506082583562544;0.8207765282075985;-0.0009332589280095055;-0.0008969612197186755;1.0309547708992328;10.041827438948637;0.8278047149357117;0.015329226289240348;0.015417442480590685;0.8154340317028584;0.014817300267291287;0.8245014632537404
34.595292;1.020452135188933;0.8507086929542268;0.8208194524814115;-0.0009334232938296361;-0.0008970990998702286;1.0313387121023898;10.040258795315616;0.8279335724402878;0.015330540745660603;0.015417612483612652;0.8154593443790552;0.014814534131176086;0.8247834985785942
34.605292;1.0202993238272136;0.8508125865683503;0.8208643521426454;-0.0009332658749976999;-0.0008969277402843217;1.031734928559363;10.038615867516823;0.8280590607712208;0.015331890160907588;0.015417873846804769;0.8154839107558854;0.014812772663854631;0.8250631684754337
34.615292;1.0201581987631374;0.8509224463157367;0.8209126214472918;-0.0009322244716550275;-0.0008959063187681121;1.0321450473759723;10.03689976183224;0.8281808452845378;0.015333269937953304;0.01541822544039954;0.8155071099542001;0.014810027393305725;0.8253394058089449
34.625292;1.020026551554231;0.8510341673182851;0.8209623411760179;-0.0009331668170661618;-0.0008967888935571214;1.032566551562914;10.035112587856618;0.8282986547173069;0.01533467611285596;0.01541866683990877;0.8155293580236843;0.0148083105463152;0.8256122605942022
34.635292;1.0199060937665485;0.8511503115583612;0.8210146857541043;-0.0009318693366172319;-0.0008955212085084529;1.0330008736800382;10.033257588207473;0.8284122673698676;0.0153361062683118;0.01541919718167098;0.8155511169706932;0.014806632789051392;0.8258818016844748
34.645292;1.019797129337159;0.8512694184734818;0.8210679275880164;-0.0009330640275725574;-0.0008966438730236012;1.033445443222828;10.031339349443915;0.8285214973784103;0.015337560095627993;0.015419814687241521;0.8155718935442393;0.014804001765772928;0.8261471775734087
34.655292;1.0196979371768016;0.8513902808762608;0.8211221179620247;-0.0009329018035183539;-0.0008964648187215353;1.0339006637014887;10.02936312500002;0.8286262036898802;0.015339038684164787;0.015420517865983826;0.815594194108346;0.014802422351748593;0.8264106691848124
34.665292;1.0196096366540348;0.8515150209542307;0.8211783317300492;-0.0009316003682087006;-0.0008951920452218679;1.034366878485997;10.027333606938276;0.8287262733425094;0.015340543095936403;0.015421307019830036;0.815617448472794;0.014799897968052157;0.8266714937211035
34.675292;1.019532512916501;0.8516416079611615;0.8212345352908512;-0.0009327903819823888;-0.0008963094141545974;1.0348413876286862;10.025254519205406;0.8288215938843039;0.015342072990501172;0.01542218371768197;0.8156420023704418;0.01479843183425635;0.8269298395753777
34.685292;1.0194654011147422;0.8517699699062315;0.8212920310525095;-0.0009314853485056121;-0.0008950331981384755;1.0353255644517376;10.023129284909313;0.8289120578344358;0.015343625918068851;0.015423149325410838;0.8156682038363416;0.014797027106407633;0.8271856991389244
34.695292;1.0194088738467353;0.8518979974010688;0.8213490394092192;-0.0009313160054208394;-0.0008948472621247725;1.0358170173064591;10.02096216767838;0.8289975533644274;0.015345197375353212;0.01542420488133447;0.8156964624951953;0.014794686553741804;0.8274389222455639
34.705292;1.0193647313234506;0.8520290161114031;0.8214080517069247;-0.0009313626862405698;-0.0008948678340641522;1.0363176384096353;10.018758682625695;0.8290779176985581;0.015346781514267736;0.015425351361278124;0.815727227332945;0.01479341290169038;0.8276892484492968
34.715292;1.01933055639852;0.8521575914045267;0.8214662649656812;-0.0009311894574793552;-0.0008946788448301054;1.0368254958423195;10.01652451067335;0.829152946010302;0.01534837155138158;0.01542658934410289;0.8157599658794777;0.014792209221707386;0.8279351909107948
34.725292;1.0193078212594122;0.8522875692996762;0.8215264134678635;-0.0009309779640123075;-0.0008944533805806534;1.0373426662408984;10.01426432430344;0.8292224942358588;0.015349959330674828;0.015427918289156154;0.8157971549671229;0.014790078712011314;0.8281781382523763
34.735292;1.0192965715049553;0.852415976136355;0.8215855831318042;-0.0009310551012835926;-0.00089450503699431;1.0378671077704449;10.011981995889277;0.829286567405668;0.015351535909375831;0.015429335245291392;0.8158382239538635;0.014789024750717836;0.8284165090494231
34.745292;1.019295152670555;0.852543975774806;0.8216461083396238;-0.0009297384891896109;-0.0008932207862079424;1.0384006096079559;10.009681444206565;0.8293453181147721;0.015353093737496675;0.015430834253335786;0.815883500291365;0.014788051438505478;0.8286497319341456
34.755292;1.0193038879260425;0.8526699079451076;0.821706093975803;-0.0009298790596410815;-0.0008933360486297002;1.0389407775356458;10.007367058268807;0.8293989827655239;0.015354628484288022;0.015432407512879713;0.8159332214136332;0.014786162852942313;0.8288773239130978
34.765292;1.0193231749441591;0.8527955037656463;0.8217668595433071;-0.0009295926803537216;-0.000893042537453139;1.0394880480567696;10.005043858361441;0.8294478229068164;0.0153561393024553;0.015434047082858435;0.8159875764619517;0.014785361177746823;0.8290989191722675
34.775292;1.019351450856171;0.8529176403084044;0.8218265839433383;-0.0009286284677594758;-0.0008921008458937322;1.0400427499966978;10.002717781282087;0.8294921122569289;0.015357627512665768;0.01543574586187783;0.8160467485655329;0.014784646565515678;0.829314137268228
34.785292;1.0193886526299814;0.8530389249227599;0.8218877426344097;-0.000929185683517636;-0.000892621297264976;1.0406021647312977;10.000395610782315;0.8295321395067775;0.015359095001912291;0.015437497208830867;0.8161109665174101;0.014783019055960089;0.8295226593490033
34.795292;1.019435878348008;0.8531586098470986;0.8219487008336064;-0.0009281147228206276;-0.0008915805261329136;1.0411675680747854;9.99808395205057;0.8295682101929657;0.015360544203879266;0.015439293206224862;0.8161805389024654;0.014782479894783112;0.8297243188668959
34.805292;1.0194901487062185;0.8532737358632096;0.8220089450989105;-0.0009279255098868219;-0.0008913894415875905;1.0417362784911517;9.99578806031188;0.8296006522101697;0.015361978866593792;0.015441123247004078;0.8162558430170956;0.014782031306722098;0.8299189566026558
34.815292;1.0195525992169678;0.8533880921891481;0.8220711713467387;-0.000927698899380496;-0.0008911649750080592;1.0423096883377818;9.993511615312531;0.8296297949881992;0.015363403164370936;0.015442974620572435;0.8163372990640213;0.014780676018462403;0.8301063756689152
34.825292;1.0196231047548263;0.8534990167379969;0.8221327753855329;-0.0009277614254005998;-0.0008912203891131809;1.0428852383338554;9.991257233013112;0.8296559288763465;0.015364820206690742;0.015444834555148185;0.8164253264390565;0.014780416937753128;0.830286340135177
34.835292;1.0196998851270336;0.8536080260739387;0.8221963793300069;-0.0009264313435977154;-0.0008899432075734593;1.0434643484368644;9.989027070811558;0.829679299766159;0.015366232248464364;0.0154466920967143;0.8165202508134768;0.014780256769982751;0.8304584868984182
34.845292;1.019782801278364;0.8537146515838825;0.8222614351514336;-0.0009269811239532701;-0.0008904734721022064;1.0440444168141059;9.986823377035972;0.8297001392751113;0.015367640909123084;0.015448538596917943;0.8166222391638502;0.014780197998255433;0.8306224475654164
34.855292;1.0198730501882645;0.8538183345259669;0.8223263429523876;-0.0009262611311343418;-0.0008897876669555843;1.044626922081911;9.984648751442714;0.8297186697805382;0.015369046310210917;0.01545036693305778;0.8167313292811247;0.014779242962711617;0.8307778730488073
34.865292;1.0199678728503585;0.8539198835929287;0.8223939356547192;-0.0009268092312695847;-0.0008903232429283666;1.0452094610266587;9.982505665691772;0.829735069942835;0.015370447358314042;0.015452170868166198;0.8168474934562739;0.01477939325188661;0.8309245628083105
34.875292;1.0200687019581716;0.8540176021657092;0.8224612839473829;-0.0009258336198194392;-0.0008893998926682328;1.0457936632042653;9.980395683577331;0.8297494341767753;0.015371843269717975;0.015453944438875754;0.81697067843134;0.014779648797066319;0.8310623582556769
34.885292;1.0201760771867954;0.854114413102201;0.8225305547478776;-0.000924753853830754;-0.0008883791180880345;1.0463771132817865;9.978318995658237;0.8297617571696448;0.015373234457309847;0.015455680788944267;0.8171007879966313;0.014780007505899147;0.8311911684122701
34.895292;1.0202877044632066;0.8542075109733178;0.8226006521242687;-0.0009253002306312967;-0.0008889229676874351;1.0469613247385452;9.976274195577782;0.8297719919652842;0.015374621954397608;0.015457371649861044;0.8172376066353068;0.01477946566586562;0.8313109380521398
34.905292;1.0204051180356035;0.8542961192932752;0.8226694394346987;-0.0009243231312747026;-0.0008880076400662343;1.0475437574685926;9.974258690519854;0.829780153501592;0.015376005418071725;0.01545900844300179;0.8173807569865824;0.014780019009350647;0.8314218126824239
34.915292;1.0205286106967097;0.8543828583098129;0.822738985886788;-0.0009240214968237183;-0.0008877426591723741;1.0481258768242971;9.972269861899948;0.8297863612506265;0.015377381199072065;0.015460584462920408;0.8175297185210727;0.014780663568993395;0.8315240639243804
34.925292;1.0206567808926672;0.8544657560162092;0.8228081783649897;-0.0009237872267428654;-0.0008875454203129494;1.0487051789925395;9.970306110262962;0.8297908029507591;0.015378742221355216;0.01546209620505776;0.8176838504854763;0.01478139530147522;0.831618041790395
34.935292;1.020789840472252;0.8545431438711887;0.8228748404616908;-0.0009235884445673835;-0.0008873848944222051;1.049283152673549;9.968367624451878;0.8297936796020164;0.01538007939220338;0.01546354269342936;0.8178424730635903;0.014781209056590366;0.8317040162933508
34.945292;1.0209293667393127;0.8546188180327701;0.8229409767563041;-0.0009225062533616337;-0.0008863778791542353;1.049857215816944;9.96645662099499;0.8297952073162104;0.015381383109453061;0.015464924140697799;0.8180050309784859;0.014782098411145172;0.8317822690212017
34.955292;1.0210733007243449;0.854690252742481;0.8230054572718593;-0.0009222709724882659;-0.0008861864667626294;1.050428659047146;9.96457598749826;0.8297957072527279;0.015382643964778293;0.015466241296814842;0.8181711842312342;0.01478305661174687;0.8318530460418726
34.965292;1.0212225209508268;0.8547562724953248;0.8230662426610896;-0.0009220711957004664;-0.0008860313682151178;1.050994655383727;9.962727387177374;0.8297956655102757;0.015383852569204354;0.01546749559867683;0.8183407339544528;0.014784077441439364;0.8319166098125867
34.975292;1.0213789423539203;0.8548212028465386;0.8231259594504092;-0.0009220894971625683;-0.0008860862486912236;1.051556366190868;9.960911082377189;0.8297956648274156;0.015384999313504044;0.0154686894205094;0.8185134680234233;0.014784155041330885;0.831973132692918
34.985292;1.0215405506856954;0.8548811874176743;0.8231827371586867;-0.0009215316686620289;-0.0008855909488360436;1.0521110804403022;9.95912705297194;0.8297963231703379;0.015386075004181404;0.015469825960526137;0.8186890263157951;0.01478528339059344;0.8320227408108806
34.995292;1.0217094893592684;0.8549367423455179;0.8232357518473121;-0.0009205521332025866;-0.0008846920707291293;1.0526603012895872;9.957375836100931;0.8297983307612162;0.015387071801891748;0.015470909458679006;0.8188668519346165;0.014786456631844972;0.832065432593366
35.005292;1.0218868798777723;0.8549909793641002;0.8232873749375899;-0.0009205704254894782;-0.0008847509227690509;1.0532017178331277;9.955659050071956;0.8298024410156706;0.015387983450028179;0.015471945526930398;0.8190462555454353;0.014787669222388665;0.8321011623478679
35.015292;1.022070785972881;0.8550404038197361;0.8233358090381696;-0.0009200129766831722;-0.0008842591945725501;1.0537370833939597;9.953979981912086;0.8298093617414899;0.015388804878224808;0.015472940364311804;0.8192265446285637;0.014788914920421488;0.8321298039159448
35.025292;1.0222627579760784;0.8550872791336286;0.8233817202998786;-0.000919777952955464;-0.0008840771020054811;1.0542641173082838;9.95234380965434;0.829819683060379;0.015389531509384094;0.015473899228387324;0.8194081440981514;0.014789186104745725;0.8321521331655954
35.035292;1.022462807472532;0.8551304434852223;0.8234234000475187;-0.0009198330609923779;-0.0008841730932799492;1.0547844740292023;9.95075697992648;0.8298339275811134;0.01539015882293016;0.015474826059151344;0.8195886432387124;0.014790473963970355;0.8321659106544783
35.045292;1.0226691769349554;0.8551718769481976;0.8234634218670746;-0.0009184977787214521;-0.0008829354636038016;1.0552957296836254;9.949226285795511;0.8298526507410774;0.015390682710980217;0.01547572491797348;0.8197687465584346;0.014791768333608143;0.8321717853960358
35.055292;1.0228820423772393;0.8552118737877848;0.8235012639707942;-0.0009182644846392095;-0.0008827549721307347;1.055799366347556;9.947758114403413;0.8298764464751655;0.015391100117999185;0.015476601347665334;0.8199481746094823;0.014793057522296578;0.8321694210029983
35.065292;1.0231016495618752;0.8552507777707224;0.8235364985465456;-0.0009179637687369464;-0.0008825087530712112;1.0562927400766786;9.946357522755148;0.8299058566649251;0.015391409232791777;0.015477461743522174;0.8201266058409137;0.014794328948657415;0.8321585672143078
35.075292;1.0233264139431488;0.8552873408030279;0.8235687023466951;-0.0009169881609970219;-0.0008816147788359326;1.056777083438231;9.94502776524683;0.8299413254094228;0.015391609254076732;0.015478311441168706;0.820303737787813;0.014794569468856315;0.8321390912705207
35.085292;1.0235564284050693;0.8553248987575616;0.8236005800455488;-0.0009175363054590629;-0.0008821822370503387;1.0572496362595682;9.94377099361523;0.8299832259065185;0.015391699699835374;0.015479154040402222;0.8204803887775579;0.014795765254261283;0.8321120114215553
35.095292;1.0237930188143698;0.8553633294663002;0.8236305457765045;-0.0009164585597434735;-0.000881187429651638;1.0577117896746728;9.94258906485234;0.8300318723849578;0.015391679744022758;0.015479992852968864;0.820654481143784;0.01479690289939715;0.8320753442183105
35.105292;1.0240337547896072;0.8554018790744082;0.8236593640110027;-0.0009162290205085048;-0.0008810060426951837;1.0581610695775865;9.941483501175323;0.8300874983513563;0.015391548975655648;0.015480832388422863;0.8208269327792425;0.01479797151588747;0.8320301829063094
35.115292;1.024279076789342;0.8554395559959962;0.8236853871075059;-0.0009160357372144594;-0.0008808582324818208;1.0585990153058433;9.940455041468065;0.8301502340165916;0.015391308632017828;0.015481678466132886;0.8209975947729807;0.01479896368123076;0.831976681110002
35.125292;1.024530262321752;0.8554804133406644;0.823711262428637;-0.0009149604387505819;-0.0008798613173764799;1.0590230781860113;9.939503220939487;0.8302200850474024;0.0153909614741106;0.015482538208188658;0.8211662439317408;0.01479987422434663;0.8319150218518421
35.135292;1.0247847070956013;0.8555219808082514;0.8237365594749515;-0.0009147335967075014;-0.000879677335278273;1.0594346262819545;9.93862626302131;0.8302969384882515;0.0153905118046496;0.015483420275785479;0.8213335725615901;0.014799698722531649;0.8318463779971126
35.145292;1.02504266880574;0.8555640334216017;0.8237609414089376;-0.0009141856417000961;-0.0008791832576088697;1.0598310931375259;9.93782191276606;0.830380637925194;0.015389966708236981;0.015484334293702844;0.8214971988369915;0.014800433905238152;0.8317690214118815
35.155292;1.025305399849416;0.8556084479335462;0.8237854841800322;-0.0009142149299142029;-0.0008792395987731097;1.0602141097890514;9.937088719556929;0.830471088374267;0.015389337120243252;0.015485289963731158;0.8216577119939966;0.014801078728867897;0.8316843048530872
35.165292;1.025570384140503;0.8556525724509302;0.8238099171962692;-0.0009128900609894668;-0.0008779949523730761;1.0605814484533762;9.936426317708401;0.8305683093636728;0.015388638073658908;0.0154862962646186;0.821814706210024;0.01480163399001645;0.8315927977864842
35.175292;1.0258379085701328;0.8556964611011124;0.8238342997398433;-0.0009138042958689952;-0.0008788966354829278;1.0609348679176174;9.935834556558419;0.8306724238440342;0.015387887490557488;0.015487360667277638;0.8219688169321259;0.014802100788596508;0.8314962224544862
35.185292;1.02610825433133;0.8557420037180712;0.8238604308589559;-0.0009124812937648953;-0.0008776490538000852;1.0612720370224389;9.935312521389541;0.8307836105824925;0.015387103415217453;0.015488489526080894;0.8221177906783003;0.014802479422370883;0.8313933150062541
35.195292;1.026381877548952;0.8557888116173727;0.8238877887651888;-0.0009114128270923483;-0.0008766427018420539;1.0615945709057737;9.934858364137602;0.8309020228409907;0.015386301913409608;0.015489689106011315;0.8222625168868649;0.014801769737175502;0.8312856706370384
35.205292;1.0266565451643128;0.8558352225015439;0.8239166749730318;-0.0009119715235143305;-0.0008771966503274991;1.0619000890495771;9.934470046420948;0.8310277301987642;0.015385497251665454;0.015490965165362941;0.8224029613424607;0.014801972660872176;0.8311737705104162
35.215292;1.0269338357672948;0.8558816053488751;0.8239461683741064;-0.0009106500886983977;-0.0008759444198805417;1.0621902202605682;9.934146039006794;0.8311607216068535;0.015384703299507871;0.015492321322749475;0.8225400657194869;0.014802091457288342;0.8310588794398991
35.225292;1.0272143043295807;0.8559290259029709;0.8239765883907452;-0.0009106841675580644;-0.0008759902692857133;1.0624625811524822;9.933885150174792;0.8313008854384778;0.015383934139832389;0.015493758339015966;0.8226717003437785;0.014802131694573497;0.8309391271703219
35.235292;1.0274955875131897;0.8559748358059329;0.8240068065722203;-0.0009101422982400083;-0.0008754828670633638;1.0627187768161925;9.933685936455944;0.8314479597471014;0.015383203472809819;0.015495275359208156;0.8227986774998579;0.014802100615600467;0.8308155041969087
35.245292;1.0277791907836162;0.8560209930185134;0.8240370526074784;-0.0009099229845249096;-0.000875283046035878;1.0629564471057957;9.933546591692451;0.831601509995359;0.015382524204796594;0.015496871769602865;0.8229217880590793;0.014802006508396894;0.830688887563718
35.255292;1.0280658616960194;0.856066235897894;0.8240651432237335;-0.0009092137479627641;-0.0008746106437875493;1.063177362424732;9.933465504510579;0.8317609220136851;0.015381908655866972;0.015498548115105435;0.8230388450584946;0.014801857978004916;0.8305571001045509
35.265292;1.0283535714011343;0.8561113971419462;0.8240931073451185;-0.0009086724299859464;-0.000874098624314505;1.0633794910027814;9.93344171568019;0.8319254312951838;0.015381368358797245;0.015500305857730615;0.8231507398949625;0.01480166374541445;0.8304209821157629
35.275292;1.0286439757180081;0.8561571179883383;0.8241198199863528;-0.0009084537976035988;-0.0008738940574609134;1.0635649631305475;9.933474570134207;0.8320942044057292;0.015380913485344032;0.015502146555628664;0.8232584913455306;0.014800433270511344;0.8302813861998861
35.285292;1.0289376082923183;0.8562032951129369;0.8241442235237567;-0.0009073878373606271;-0.0008728737164586233;1.0637319969153898;9.933563378354396;0.8322664179577965;0.015380552597485324;0.015504071466458578;0.8233602355590887;0.014800177527646556;0.8301362012869359
35.295292;1.0292319798848903;0.8562489686691056;0.8241667033227715;-0.0009079488776424756;-0.0008734136408689415;1.063882853001837;9.933707727402114;0.832441283230597;0.015380292674442858;0.015506081361145582;0.8234571600134839;0.014799908951061912;0.8299861899606328
35.305292;1.0295282459766932;0.8562949341325718;0.8241863438083032;-0.0009066297709313097;-0.0008721475168033319;1.0640157887804553;9.933907893579972;0.8326180142816584;0.015380138996957737;0.015508175767367486;0.8235504352357669;0.014799640048429579;0.8298320411267048
35.315292;1.0298255154470126;0.8563418884849144;0.8242036245317795;-0.00090641228019888;-0.0008719367957888863;1.0641330164301914;9.934165167161499;0.8327958139965143;0.015380094116840982;0.015510352179714453;0.8236381618372064;0.014799381900100507;0.8296713637706964
35.325292;1.0301240271281302;0.8563900915126481;0.8242176373361427;-0.0009053471150731144;-0.0008709104953168736;1.0642326950285714;9.934481675038931;0.8329739102545326;0.015380156764596635;0.015512605787864715;0.823722364839314;0.014799143824936833;0.8295057375962106
35.335292;1.0304208930075918;0.856438612835032;0.8242288635929326;-0.0009059085398451536;-0.0008714446810034541;1.064316908057074;9.934859669590397;0.8331515598520159;0.015380322644088477;0.015514929905754886;0.8238010536010325;0.014798934462588209;0.8293327974445035
35.345292;1.0307171081596975;0.8564881502361642;0.8242365595776983;-0.0009045893932661929;-0.0008701730616085268;1.0643836081053994;9.93530094540952;0.8333280071609301;0.01538058628364541;0.01551731737244742;0.8238752462624007;0.014798763916282655;0.829153285456605
35.355292;1.031012699993985;0.8565399865071506;0.824241614642504;-0.0009046251179849713;-0.0008701996400728485;1.0644346155366564;9.935806307465446;0.8335024850657035;0.015380942324662557;0.015519761799585533;0.8239459318552155;0.014798644963183736;0.8289680637438047
35.365292;1.0313046549177838;0.8565915207403098;0.824243756961225;-0.0009040841865236162;-0.0008696730671473222;1.064467714604382;9.936375451456774;0.8336742664713889;0.015381386082132999;0.015522257326696712;0.824011099982314;0.014797592020134543;0.8287750858277589
35.375292;1.0315936021896706;0.856644565884219;0.8242440985040576;-0.0009038653161571673;-0.00086945443610499;1.0644848029245852;9.937007388668391;0.8338426788817696;0.01538191334366937;0.01552479774196734;0.8240728350205717;0.014797619241640783;0.8285764330171052
35.385292;1.0318792742277394;0.8566986416145871;0.8242422561539319;-0.0009027980481169553;-0.0008684202346845355;1.0644840096434696;9.937700493424797;0.8340070578463323;0.015382520041980308;0.015527375887159816;0.8241293246915754;0.014797739052275825;0.8283701748957258
35.395292;1.0321589812877447;0.8567525093484922;0.8242391087470406;-0.0009025779190223642;-0.0008681989780942628;1.0644676915404783;9.938452505851645;0.8341667101717555;0.015383202258576013;0.015529983923825146;0.8241827726196466;0.01479796111239484;0.8281584413851751
35.405292;1.0324326737602478;0.8568054621139055;0.8242340791249573;-0.0009020344599557181;-0.0008676671449366587;1.0644343525422397;9.939261217575801;0.8343209250067921;0.015383956307833603;0.015532614612692248;0.8242313805006565;0.014798291691292686;0.8279394224954632
35.415292;1.0327003412849767;0.8568580731759203;0.8242279046146846;-0.0009018128980790697;-0.0008674433823510449;1.0643865930536072;9.94012487964756;0.834469019050139;0.015384779431721866;0.015535261126740845;0.8242774264738411;0.014798734106325411;0.8277153565050139
35.425292;1.0329621273427996;0.856909427134084;0.8242199412555541;-0.0009007427615950528;-0.0008664041620560106;1.064323050287372;9.941041700232365;0.834610387329843;0.015385670919854771;0.015537915059161644;0.8243192636678669;0.014799290474463178;0.8274845187426588
35.435292;1.0332158359979569;0.8569579691310268;0.8242109300965429;-0.0009005198192618572;-0.0008661781838561492;1.0642462926628928;9.942009521067208;0.8347445092254404;0.015386632026513794;0.01554056629170003;0.824359211072907;0.014799963465340299;0.8272492448870544
35.445292;1.0334619948853916;0.8570028484130997;0.8242002090891253;-0.0008999736298984277;-0.0008656419280696675;1.0641547450899755;9.943026285775543;0.8348709094140893;0.015387664201201095;0.015543205313910029;0.82439547032432;0.014800756725535096;0.8270079661536986
35.455292;1.0337021528381807;0.8570454587732098;0.8241884180317505;-0.0009000032769604155;-0.0008656568035129153;1.064050696526629;9.944090440539957;0.8349891454651938;0.015388767359681848;0.01554582488597615;0.8244301213790376;0.0148016735776576;0.8267632330101
35.465292;1.033934119386367;0.8570827552239187;0.8241747479173955;-0.000898677468243184;-0.0008643716649509442;1.0639323915358396;9.945200550078514;0.835098847954203;0.01538993971940542;0.015548419812610846;0.82446116994185;0.014801714779340619;0.826513700175317
35.475292;1.0341588629473264;0.857115813311832;0.8241597195060814;-0.0008984529074280258;-0.0008641429457234714;1.0638021382089553;9.946354591706875;0.8351997455526636;0.01539117879728968;0.015550985923094524;0.8244906086291887;0.014802877678712115;0.8262621738195975
35.485292;1.0343760539096307;0.8571432847614262;0.8241424753057615;-0.0008979054233520912;-0.0008636044793675172;1.0636582965136585;9.947549456431075;0.8352916436063625;0.015392482598676779;0.015553519215430616;0.8245164371523759;0.014804157639180334;0.826007470105583
35.495292;1.034587198685093;0.8571667917184355;0.8241235499125372;-0.0008979341570554497;-0.0008636177216753237;1.0635031706447347;9.948780626320344;0.8353744307331078;0.01539385000109763;0.015556015614907851;0.8245406395738839;0.014805550157596768;0.8257524297208214
35.505292;1.034789992463212;0.8571834760287643;0.8241021457801636;-0.0008966077831456967;-0.0008623315102198667;1.063334977850975;9.95004271139747;0.8354481267722351;0.015395280526802066;0.015558470937073608;0.8245611906511868;0.014807052766505213;0.8254958369858232
35.515292;1.0349852977825589;0.8571957022781552;0.824079959467316;-0.0008960256118069122;-0.0008617593869851263;1.0631559205840158;9.95133114574756;0.8355128948778432;0.01539677467799398;0.015560880873509922;0.8245800605044497;0.014808666107348436;0.8252403796685023
35.525292;1.0351740282518072;0.8572012136180674;0.8240542359195622;-0.0008949529615760621;-0.0008607159877681901;1.0629642725725923;9.952643297631642;0.8355690131969644;0.015398333884592115;0.015563241453434852;0.8245951509462011;0.01481039294571284;0.8249846375342582
35.535292;1.035353963026956;0.8571999554015277;0.8240268430005917;-0.000895507202580254;-0.0008612347551540551;1.0627624162853282;9.953978019355697;0.8356168261838407;0.015399959473011945;0.015565548796207031;0.8246082775138864;0.014812235748620466;0.8247311053329869
