time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.545292;1.035526645910287;0.8571924573683506;0.8239972403769887;-0.0008941814730163293;-0.0008599497126235127;1.0625497676375253;9.95533498970582;0.835656661740618;0.015401652172144316;0.015567798235279;0.8246182877590355;0.014814194523572483;0.8244792540441539
35.555292;1.035691763123642;0.8571791945281343;0.8239662194655409;-0.0008939575505723222;-0.000859722094783512;1.062325626765247;9.956714720424166;0.835688783929122;0.015403412248272453;0.015569984997092804;0.8246241727458354;0.014816265243602546;0.8242285779289749
35.565292;1.0358503285341318;0.8571603173103304;0.8239331575576043;-0.0008928858949921746;-0.0008586805717325232;1.0620921251404003;9.95811852516593;0.8357134638905385;0.015405239610517653;0.015572105701801585;0.8246280329467872;0.014818439329978747;0.8239816066622716
35.575292;1.0360005290838943;0.8571351324254394;0.823898760816581;-0.0008926626225998099;-0.0008584540197009685;1.0618473197748748;9.959547812121787;0.8357310724669922;0.015407134156363635;0.015574158410875642;0.8246279466961616;0.014820704636471827;0.8237369210541635
35.585292;1.0361430585923648;0.8571040695379842;0.8238626267145657;-0.0008932183682624739;-0.0008589752761956617;1.0615932925428997;9.961003010179386;0.835742073330764;0.015409096027000663;0.015576141079000383;0.8246258633623574;0.014823046689126663;0.8234971680014721
35.595292;1.0362785630913247;0.857068804344563;0.8238253265291873;-0.0008915370315333435;-0.0008573498989903042;1.0613281597957827;9.962483037851468;0.8357469827714465;0.015411125148174654;0.01557805049972715;0.8246206112450529;0.014825449517342677;0.8232620304296228
35.605292;1.0364077370317701;0.8570289156813066;0.8237852434385106;-0.0008915684810243918;-0.0008573670153361374;1.0610540902825139;9.963985726838503;0.8357463576333773;0.015413220362936462;0.0155798830449407;0.824610994406354;0.01482689675015899;0.8230311366108227
35.615292;1.036528779073474;0.8569837960474309;0.8237425424647427;-0.0008902454120299011;-0.0008560851036811523;1.060769401721374;9.965508072914025;0.8357407601964456;0.015415378846345144;0.015581635334674038;0.8245988568063383;0.01482937262856557;0.8228070787189196
35.625292;1.0366428315570102;0.8569354683295031;0.823697705693172;-0.0008900244430429549;-0.0008558602989752846;1.0604766088682867;9.967045473143049;0.8357306995328907;0.015417596034681635;0.015583304107108512;0.8245831016296816;0.014831862155540297;0.8225892966327523
35.635292;1.0367498948648772;0.8568838319394074;0.8236502282925436;-0.0008905826351027405;-0.0008563828709737853;1.0601743847994751;9.968591154758057;0.8357165863286086;0.015419866050710131;0.015584886629304451;0.8245627368954761;0.014834350837152415;0.8223771447174547
35.645292;1.0368519577491022;0.8568303371491603;0.8235996652830019;-0.0008895147597493009;-0.0008553436715760173;1.0598655787533557;9.970136748790871;0.8356987353221768;0.01542218260883031;0.015586381230064887;0.8245399085646823;0.014836824520351023;0.8221728405008841
35.655292;1.036947338620282;0.8567755319981339;0.8235477354354097;-0.0008889384707153373;-0.0008547762156452033;1.059549284079904;9.971673291771696;0.835677458767373;0.015424539682951708;0.015587787107531304;0.8245138549260794;0.014839269641019597;0.8219754708931276
35.665292;1.0370375934068747;0.8567178151439038;0.8234917147419865;-0.0008876186876837775;-0.0008534946768547769;1.0592288048615226;9.973191845800535;0.8356531680019152;0.015426931039359259;0.015589103685097304;0.8244837908742604;0.014841674165614268;0.8217840600642615
35.675292;1.0371233004298257;0.8566594873241189;0.8234334721306731;-0.0008874012947080106;-0.000853270124207061;1.0589035118434098;9.974684157816167;0.8356263319162557;0.015429349267941492;0.015590330254700965;0.8244517919679522;0.014844028274535832;0.8216006361175088
35.685292;1.0372058835818143;0.8566013788250662;0.8233727780342356;-0.0008874381042322956;-0.0008532880228946384;1.0585767065522442;9.976144008279814;0.8355973594184491;0.015431785871656912;0.01559146646993609;0.8244167641676925;0.014846323915216661;0.8214242667749266
35.695292;1.0372835242713996;0.8565416556291474;0.8233093793033438;-0.0008868992598168599;-0.0008527539949447061;1.0582475579560204;9.977568174709873;0.8355665778992004;0.015434232597007953;0.015592513205333993;0.8243785147369881;0.01484855374591756;0.8212550579514404
35.705292;1.037358184027888;0.8564836441440865;0.8232451042468769;-0.0008863271110464409;-0.0008521870973964307;1.0579191102637586;9.978955586237081;0.8355342782885339;0.01543668303695947;0.015593472950945193;0.8243358731859685;0.01485071036992683;0.821092137804443
35.715292;1.0374300042720594;0.8564242815342811;0.8231772605996693;-0.0008850115660119305;-0.0008509062572271247;1.0575903037327445;9.980305436529353;0.8355007427149513;0.015439133594394088;0.015594349306292967;0.8242907649586251;0.014852786388480154;0.8209376477374135
35.725292;1.0375004455459576;0.856366222458021;0.8231077729678988;-0.000885051937621336;-0.0008509248710001058;1.0572639317702406;9.981616094122948;0.83546626059276;0.015441583010437937;0.01559514567974475;0.8242421871041661;0.01485477526664251;0.8207907184120177
35.735292;1.037568147035243;0.8563075853256522;0.8230365898676866;-0.000884839974467686;-0.0008507014633710411;1.0569386266677683;9.982884992988987;0.835431111893424;0.015444030829557838;0.015595864173785933;0.8241901462220275;0.014856672447619082;0.8206514098558544
35.745292;1.0376345936809752;0.8562498296984122;0.8229647521351922;-0.0008831702433624622;-0.0008490787284579237;1.0566169747972736;9.98410878783873;0.8353955215857036;0.015446476010924328;0.015596505696335205;0.8241336317904661;0.01485847555795567;0.8205186484744091
35.755292;1.0376999641072202;0.8561910433038402;0.8228910542867263;-0.0008837388716626343;-0.0008496031705343968;1.0562976152701296;9.985284161033054;0.8353596588764154;0.01544891599049837;0.015597070674625353;0.8240746404823137;0.014860183394327427;0.820394184214734
35.765292;1.037766304738264;0.8561330610832149;0.8228162958750173;-0.0008837834586601328;-0.0008496231523499823;1.05598319737746;9.986408851366392;0.8353236795325357;0.015451346121625619;0.015597559222750182;0.8240121895816216;0.014861795130246295;0.8202765692517955
35.775292;1.037831951155875;0.8560746672247349;0.8227412137557538;-0.0008821169373725549;-0.0008480015549739165;1.0556722623527017;9.987481487169234;0.8352877354814309;0.015453760146795307;0.015597971563578093;0.8239463026803332;0.014863310212621777;0.8201651948144275
35.785292;1.0378983911193023;0.8560150432776171;0.8226644052546188;-0.0008819102153131196;-0.0008477798955282071;1.0553661589458634;9.988500877638547;0.835251938097876;0.01545615194699791;0.015598308994269113;0.8238770338294492;0.014864728228032021;0.820059407512059
35.795292;1.0379659525793703;0.8559548488313931;0.8225866455403423;-0.0008817043771674238;-0.0008475584455399927;1.0550660636094142;9.989466295295163;0.8352163296793957;0.015458517148612192;0.015598574117080655;0.8238035137393462;0.014866049412576113;0.8199576280500112
35.805292;1.0380356441695962;0.8558944742401867;0.8225077047957402;-0.0008806509652788502;-0.0008465224398032516;1.054770061528159;9.990378303087212;0.835180908672336;0.015460853279500114;0.015598770499994238;0.823727957182293;0.014867275870060051;0.8198614155665003
35.815292;1.0381054585628606;0.8558342286357963;0.8224294684626253;-0.0008800893734050184;-0.0008459585593891334;1.0544801981803626;9.99123878462848;0.8351456790971149;0.015463158965082704;0.015598902366650345;0.8236496323541216;0.014868411690471334;0.8197694688894779
35.825292;1.038176194909985;0.8557724262006218;0.8223496191308384;-0.0008798855460297056;-0.000845737481564421;1.0541944975170767;9.992050205478948;0.8351106638905955;0.015465433236315964;0.01559897413921014;0.823568820570915;0.014868461790801866;0.8196815509996531
35.835292;1.038247394150191;0.8557096591779408;0.8222689986829855;-0.0008793588853539987;-0.0008452065329024486;1.0539149728426827;9.992815047359578;0.8350758910187651;0.015467675276264305;0.015598990079311752;0.8234857915402737;0.014869431032695992;0.8195975064089162
35.845292;1.0383195329347696;0.8556483447834736;0.8221894703455719;-0.0008787987273222976;-0.0008446428728877006;1.0536396319685999;9.993535677597144;0.8350413861147147;0.015469884377163312;0.015598954215917008;0.8234007982286295;0.014870324033943477;0.8195171343277606
35.855292;1.0383931235528037;0.8555865359455272;0.8221086878400621;-0.0008788492760360054;-0.0008446641067923722;1.0533704776544544;9.99421435309464;0.8350071720388276;0.015472059932399744;0.01559887036275973;0.8233130780264946;0.014871145176260224;0.8194392603441328
35.865292;1.0384661414272252;0.8555235024159621;0.822027470457596;-0.0008775451692160507;-0.0008433862046000251;1.053105506654007;9.99485321960794;0.8349732697295178;0.015474201436456423;0.01559874213206483;0.823224853953524;0.014871898607531797;0.8193657175568355
35.875292;1.0385394235236751;0.8554619145661123;0.8219476584922647;-0.0008769857034170852;-0.0008428225709654558;1.0528467092142126;9.995454309204518;0.8349396992648425;0.015476308476991335;0.015598572943808908;0.8231353357645259;0.014872588248284784;0.8192953477342645
35.885292;1.0386128632919676;0.8553992828795668;0.821866886573691;-0.0008767834877286241;-0.0008426015773999739;1.0525920695637463;9.99601953997615;0.8349064797879034;0.015478380712203183;0.015598366033049217;0.8230447205771337;0.014873217811796971;0.8192279997717101
35.895292;1.0386873129136274;0.8553371964205669;0.8217859517017732;-0.0008757328284540538;-0.0008415657270669452;1.0523435663944265;9.996550720030706;0.834873628794005;0.015480417849594807;0.015598124452749924;0.8229531931367045;0.014873790828108208;0.8191635285713912
35.905292;1.0387607773799832;0.8552759766424303;0.8217066717717997;-0.0008751734520310738;-0.00084100196680593;1.0520991726843016;9.997049554259638;0.8348411618954822;0.015482419640155155;0.01559785106891254;0.8228609260271899;0.014874310657373577;0.8191017945765795
35.915292;1.0388341211616863;0.8552138992903662;0.8216266591561401;-0.0008749711318722044;-0.0008407807851881896;1.051860855327507;9.997517655126265;0.8348090934591288;0.015484385878421507;0.015597548561402759;0.8227680800950896;0.014874780496692344;0.8190426641025352
35.925292;1.0389072625795022;0.8551532216736094;0.8215480921748847;-0.0008744115420631912;-0.0008402168787113046;1.051626575499163;9.997956555131294;0.8347774372257126;0.015486316399551373;0.015597219439302725;0.8226748050106341;0.014875203388211885;0.8189860101574525
35.935292;1.0389798165690156;0.8550911803188377;0.8214685733348402;-0.000873885438543016;-0.0008396854284616545;1.051398289918176;9.998367719000711;0.8347462060606587;0.015488211077964416;0.015596866056350165;0.8225812395271468;0.014875582225631694;0.8189317131623881
35.945292;1.0390532800688637;0.8550309217818672;0.8213899015037999;-0.0008739356897665981;-0.0008397060380967462;1.051173952172861;9.99875255740572;0.8347154116437949;0.015490069827391498;0.015596490615843816;0.8224875118354517;0.014875919754443792;0.8188796603600236
35.955292;1.0391253772868247;0.8549714229119822;0.8213128416879586;-0.0008733754061211284;-0.0008391417947007492;1.0509555131379484;9.99911243334184;0.8346850648500315;0.015491892600717571;0.01559609517402851;0.8223937405677341;0.014876218567951991;0.8188297440780529
35.965292;1.0391970002506554;0.8549112965969833;0.8212353265511448;-0.0008731719286123744;-0.0008389200407669128;1.0507409205590115;9.999448654755248;0.8346551761417076;0.015493679394628028;0.015595681651989013;0.8223000356589971;0.014876481106087112;0.818781860517489
35.975292;1.0392680943898327;0.8548524242491057;0.8211591705037918;-0.0008715093199501941;-0.0008372985652146577;1.0505321186956662;9.999762464406805;0.834625755127665;0.01549543026547123;0.015595251851956062;0.8222064985303204;0.01487670966055545;0.818735909694784
35.985292;1.0393386092504446;0.8547933496119177;0.8210829841002583;-0.0008713051209936523;-0.000837076518868097;1.0503270486118315;10.000055039298083;0.8345968096328499;0.015497145345865226;0.015594807467249892;0.8221132224583585;0.014876906389259969;0.8186917957711001
35.995292;1.0394094491589494;0.8547367279184456;0.8210085739628059;-0.000870996521673763;-0.0008367537764292708;1.0501276491777038;10.000327498428423;0.8345683452715841;0.015498824844353984;0.015594350086615728;0.8220202934589346;0.014877073339709888;0.8186494270301883
36.005292;1.0394786672047363;0.854678827868024;0.8209338586775092;-0.0008707914753677831;-0.0008365313973938092;1.049931857900557;10.000580907904283;0.8345403657961543;0.015500469032686408;0.015593881200932405;0.8219277909001995;0.014877212462353637;0.8186087153975671
36.015292;1.0395471726061516;0.8546211973730947;0.8208595809307025;-0.0008694842676800644;-0.0008352518626135759;1.0497416108320423;10.000816281051156;0.8345128739891418;0.01550207823287899;0.015593402211518097;0.8218357875827091;0.014877325604815254;0.8185695759977909
36.025292;1.0396149263819543;0.8545656739229835;0.8207875079547876;-0.0008689211997448805;-0.0008346865433902751;1.0495548420022147;10.001034581752913;0.8344858726616017;0.015503652813114272;0.015592914443027545;0.8217443496519804;0.014877414508489418;0.8185319272282108
36.035292;1.0396818934178833;0.8545097153379154;0.8207152053870791;-0.0008687147038132688;-0.0008344636154266525;1.0493734827217478;10.00123673340831;0.8344593649722319;0.015505193194164766;0.015592419166192991;0.8216535365646244;0.014877480813854814;0.8184956911163397
36.045292;1.039748993345598;0.8544563181585273;0.8206448067281165;-0.0008684036732004867;-0.0008341399397325285;1.0491954614222865;10.001423624419742;0.8344333538775034;0.015506699846180845;0.015591917609218556;0.8215634016799307;0.014877526061217136;0.8184607931993387
36.055292;1.0398142946586166;0.8544013777775903;0.82057387299144;-0.0008670943932880782;-0.0008328596187376165;1.0490227052395036;10.001596101638995;0.8344078412612286;0.015508173263871517;0.015591410939075859;0.8214739937200194;0.014877551685942474;0.8184271617655183
36.065292;1.039878722696718;0.8543485996314144;0.8205052167357717;-0.0008665292180141936;-0.0008322935178887078;1.0488531425658583;10.001754961222739;0.8343828273613048;0.015509613946004768;0.015590900238999164;0.8213853578103412;0.014877559015361743;0.8183947274529292
36.075292;1.0399422546269883;0.8542954315254419;0.8204363915943756;-0.0008663205285087645;-0.0008320697605467384;1.0486887041717803;10.001900949956696;0.8343583109460274;0.015511022401393357;0.015590386505770536;0.8212975352111677;0.014877549277893127;0.8183634236343627
36.085292;1.0400048700951392;0.8542440839008726;0.8203695187012039;-0.0008657542184021199;-0.0008315032398238214;1.0485273223287088;10.002034770012683;0.8343342900486516;0.015512399157765469;0.015589870653173443;0.8212105626791391;0.014877523621169238;0.8183331868153855
36.095292;1.0400665512749039;0.8541923589134464;0.8203024893889523;-0.0008655443603933003;-0.0008312790425459446;1.0483699294758781;10.002157079742677;0.8343107626045584;0.01551374475363777;0.015589353516216058;0.8211244725051979;0.014877483119192562;0.8183039569072889
36.105292;1.0401282342229223;0.8541428853716376;0.8202370789564619;-0.0008641281374800168;-0.0008298970561883682;1.0482174576137409;10.002268495890378;0.8342877266236447;0.015515059732128236;0.015588835861175555;0.8210392932178109;0.014877428773376793;0.8182756774214195
36.115292;1.0401880024391834;0.8540926214458479;0.8201718615112927;-0.0008639170620251766;-0.0008296723971903201;1.0480678381865318;10.002369599839323;0.8342651798535516;0.015516344644180306;0.015588318390245026;0.8209560503379478;0.014877361525371632;0.8182492948465075
36.125292;1.04024679392319;0.8540441945633744;0.820108609328282;-0.000863348354633828;-0.000829104987612234;1.0479230017912704;10.00246094436448;0.8342431192104759;0.015517600050969771;0.015587801736661326;0.8208727667032494;0.01487728227220747;0.8182227586670013
36.135292;1.0403045975670149;0.8539954032982306;0.8200452083142805;-0.0008631360493717214;-0.0008288798693579765;1.0477808781685907;10.00254305534961;0.8342215407002508;0.015518826524564865;0.01558728646667198;0.8207904624445507;0.01487719186881279;0.818197020444713
36.145292;1.0403614060391133;0.8539484521357799;0.8199837707617866;-0.0008625661143123875;-0.0008283120082923342;1.047643397022089;10.002616431229487;0.8342004400944099;0.015520024642709792;0.015586773101149764;0.8207091550233303;0.014877091126127104;0.8181720347500501
36.155292;1.0404172146918595;0.8539011376547472;0.8199221790289722;-0.000862352562178112;-0.000828086423627127;1.0475084886675228;10.002681546498199;0.8341798133907287;0.015521194975385826;0.015586262140078884;0.8206288592769905;0.014876980816812173;0.818147758923736
36.165292;1.0404729704834377;0.8538560834274056;0.8198621993664672;-0.000860932572512162;-0.0008267030112337941;1.0473780836028765;10.002738852155472;0.8341596563060184;0.015522338072359098;0.015585754064556197;0.8205495871644646;0.014876861684300132;0.81812415289218
36.175292;1.0405267656279866;0.8538113439835545;0.819803454184525;-0.0008603607576562744;-0.0008261344540625225;1.0472501115953765;10.002788771657121;0.8341399634675031;0.015523454458799687;0.015585249321166159;0.8204713478514231;0.01487673444719625;0.8181011786144422
36.185292;1.040579545750297;0.8537662359190441;0.819744536213266;-0.000860145299859303;-0.0008259081522188553;1.0471265011220223;10.002831703482137;0.8341207281381198;0.015524544638852352;0.015584748304546842;0.8203951487167809;0.014876599796535227;0.8180797991370142
36.195292;1.0406313056532581;0.8537229595115947;0.8196875500934284;-0.0008595722257222798;-0.0008253391315373844;1.0470051797037754;10.002868027247727;0.8341019426691509;0.015525609102413018;0.015584251355829361;0.8203189961518987;0.014876458389622139;0.8180579791104261
36.205292;1.0406820419532803;0.853679307309944;0.8196303705745837;-0.0008593554960631955;-0.0008251123552688344;1.0468880749898646;10.002898104582538;0.8340835993369857;0.015526648329251623;0.01558375878781964;0.8202438954648364;0.014876310848399375;0.8180366840540384
36.215292;1.0407317545427914;0.8536374781781234;0.8195750991342144;-0.000858781161703532;-0.0008245428735397268;1.0467731153881652;10.002922278484407;0.834065690611816;0.015527662788853118;0.015583270908956564;0.8201698510264794;0.014876157765079412;0.818015880972868
36.225292;1.040781398661547;0.8535971427522518;0.8195206654055534;-0.0008584590904145443;-0.0008242150289561934;1.0466622298856305;10.002940877268943;0.834048208562276;0.015528652939180963;0.015582788023588607;0.8200968667454022;0.014875999710741872;0.8179955381223504
36.235292;1.0408290789911572;0.8535552802516627;0.819465657523943;-0.0008571386789545407;-0.0008229305231613463;1.0465533478633693;10.002954222742428;0.8340311444140428;0.015529619228575067;0.015582310424217762;0.8200259456599626;0.014875837233891253;0.8179766252294274
36.245292;1.0408757562633553;0.8535155787393438;0.8194128621936042;-0.0008565624637950004;-0.0008223603522616841;1.0464473992047436;10.002962633673063;0.834014488847409;0.015530562101032075;0.01558183838842345;0.8199550887336229;0.0148756708475513;0.8179571149171272
36.255292;1.0409214407174519;0.8534754688567393;0.8193598120626856;-0.0008563425809950603;-0.0008221324035122552;1.0463453144589805;10.002966420464485;0.8339982326851049;0.015531481999341885;0.015581372179024116;0.8198852941585062;0.01487550103048332;0.8179379823004774
36.265292;1.0409661422070746;0.853437143854296;0.8193086114856328;-0.0008557651417640023;-0.0008215617854530478;1.0462450249472048;10.002965881906352;0.8339823674471482;0.015532379361815181;0.015580912044127305;0.8198165580292645;0.014875328247076613;0.8179192053902917
36.275292;1.0410098695174594;0.8533994911387522;0.8192581947280706;-0.000855187102342703;-0.0008209909483223194;1.0461484628391942;10.002961308173289;0.8339668852544386;0.015533254614421826;0.01558045821569821;0.8197498756793085;0.014875152957530233;0.8179017637654331
36.285292;1.0410526304694339;0.8533613982104463;0.8192074970628437;-0.0008549653972293618;-0.0008207623192201203;1.046053561237217;10.002952981642638;0.8339517783735326;0.015534108166897737;0.01558001090533398;0.8196832422236117;0.014874975607767554;0.8178836386209802
36.295292;1.0410953840018207;0.853325835499733;0.819158625855089;-0.0008546389969418391;-0.0008204328441777032;1.0459622541318154;10.00294116979064;0.8339370391686407;0.015534940422291693;0.015579570298326921;0.819617652234633;0.014874796614361694;0.8178658120545625
36.305292;1.0411362357222969;0.8532901339610993;0.8191105188244303;-0.0008540591846329503;-0.0008198613413799375;1.0458724760477947;10.002926112890135;0.8339226601063522;0.015535751794558034;0.015579136556095352;0.8195530997033089;0.014874616360251829;0.8178482677164444
36.315292;1.0411761462209856;0.8532539574540023;0.8190621124610517;-0.0008538357126266721;-0.0008196320319200002;1.045786162077698;10.002908019475875;0.8339086335213637;0.015536542717839389;0.015578709823006506;0.8194905784731862;0.01487443520244862;0.8178319894006534
36.325292;1.0412151254354096;0.8532194975310373;0.8190155137798418;-0.000853254761078488;-0.0008190600933925528;1.0457012490666837;10.002887074218629;0.8338949521688442;0.01553731364291682;0.015578290223824075;0.8194280821201594;0.014874253480549833;0.8178149609567089
36.335292;1.0412531834136498;0.853185640029654;0.8189696586082726;-0.0008526732543559805;-0.0008184879407183366;1.0456196766603918;10.002863442608753;0.8338816102725446;0.015538065031338689;0.015577877857409208;0.8193666031832679;0.014874071518465804;0.8177981659007657
36.345292;1.0412903305031187;0.8531509120089961;0.8189231405673284;-0.0008513462785958064;-0.0008172009246451114;1.0455393866363736;10.002837268021478;0.8338686036290971;0.015538797348193597;0.015577472796833585;0.8193071330969447;0.014873889628855745;0.8177825885746532
36.355292;1.0413265780499594;0.8531182138229269;0.8188787512680197;-0.0008507636739364744;-0.0008166283379959705;1.0454623215556482;10.002808676486382;0.8338559289027228;0.015539511043595747;0.015577075099172855;0.819247663349125;0.014873708125410327;0.8177662146194417
36.365292;1.0413619383615997;0.8530860678300249;0.8188350834835815;-0.00085018053480271;-0.0008160555396072298;1.0453864243738014;10.002777790161604;0.8338435826647012;0.015540206533101744;0.015576684820490303;0.8191891863826282;0.014873527319555865;0.8177500299698945
36.375292;1.0413973756562136;0.8530541308358633;0.8187910715449301;-0.0008502064978842929;-0.000816066639886074;1.0453126388409286;10.002744736710897;0.8338315607094373;0.0155408841976786;0.015576302023992534;0.8191326951314752;0.014873347494430086;0.8177350212807859
36.385292;1.041431000540968;0.8530230326194315;0.8187488207663666;-0.0008496222953668341;-0.0008154934067816245;1.0452419098645223;10.002709654417407;0.8338198583169536;0.015541544401449258;0.015575926779710411;0.8190761821258326;0.01487316888813281;0.8177191760703743
36.395292;1.0414637776091722;0.8529924310099032;0.8187072639931473;-0.0008490375782172091;-0.0008149199643628579;1.0451721835294059;10.002672697104948;0.833808470831354;0.015542187508651963;0.015575559163734029;0.8190206390350245;0.014872991701718852;0.8177034816690462
36.405292;1.0414957194221353;0.8529612062351878;0.8186653343677804;-0.0008488092141406963;-0.0008146886694310257;1.0451054070800745;10.002634033525771;0.833797393611169;0.015542813886759424;0.015575199256755216;0.8189670565076951;0.014872816112954348;0.8176889262211382
36.415292;1.0415271457548856;0.8529317971123805;0.8186251370003204;-0.0008474458275544161;-0.0008133685171028011;1.0450395290445742;10.00259383809747;0.8337866216229046;0.015543423900518903;0.01557484713309396;0.8189134242328131;0.014872642282852108;0.817673499835532
36.425292;1.0415574515399029;0.8529025795140855;0.818585603286556;-0.0008468596114225878;-0.0008127944536253927;1.044976499093635;10.002552278971876;0.8337761494436537;0.015544017909020205;0.01557450284420053;0.8188617310197854;0.014872470359641319;0.8176591938192165
36.435292;1.0415869562248525;0.8528737897980783;0.8185467235843017;-0.0008462729059256065;-0.0008122201810383161;1.0449142676902485;10.002509513866634;0.8337659715372197;0.015544596265858017;0.01557416641790177;0.8188099648912349;0.014872300480010647;0.8176440018898637
36.445292;1.0416156718875742;0.8528443098040159;0.8185074304141011;-0.0008460425564936526;-0.0008119880338369095;1.0448547862790858;10.002465694242542;0.8337560823296463;0.015545159312693903;0.015573837874470163;0.8187591138223399;0.01487213276129366;0.8176289182870241
36.455292;1.0416436120752546;0.8528163269081204;0.8184698274041213;-0.0008454548830414739;-0.0008114133375773114;1.0447960083348442;10.002420964801601;0.833746476321102;0.015545707367657893;0.015573517234756154;0.8187101667533799;0.014871967290193615;0.8176149373701691
36.465292;1.0416717435226186;0.8527895007434783;0.818432846321447;-0.0008451194088847565;-0.0008110800926486454;1.0447388903567068;10.00237545855386;0.8337371481401282;0.01554624072645456;0.015573204517127603;0.8186611135424214;0.014871804120099367;0.8176000538109623
36.475292;1.0416981799349432;0.8527622604023376;0.818396476151143;-0.0008445307861586861;-0.0008105049708655613;1.0446843916689785;10.002329300966155;0.8337280921969447;0.015546759679636753;0.015572899733807486;0.8186139440293229;0.014871643275266914;0.8175862617462529
36.485292;1.041723888725223;0.8527342663203776;0.818359648112518;-0.0008442985191478752;-0.0008102719522434047;1.0446304735699439;10.002282620530037;0.833719302216844;0.01554726452733399;0.015572602878991548;0.8185666474746875;0.014871484754108733;0.8175715563917372
36.495292;1.0417488850955534;0.8527077076100327;0.8183244657071953;-0.0008437089721591746;-0.0008096964094360533;1.0445790989973356;10.002235550894605;0.8337107709501455;0.015547755580735668;0.015572313912364638;0.818521212508715;0.014871328535449162;0.817557932594062
36.505292;1.0417731840966575;0.8526814695066568;0.8182898622660905;-0.000843118974034387;-0.0008091206594446264;1.0445282323426637;10.002188219868907;0.8337024902125287;0.015548233156532615;0.015572032756632156;0.8184756270278324;0.0148711745936309;0.817543385771447
36.515292;1.041797109296361;0.8526557939797743;0.8182558291013827;-0.0008417509892748647;-0.0008077985367836908;1.0444798388911158;10.002140737848126;0.8336944514768553;0.01554869757187123;0.015571759309089725;0.8184318782512188;0.014871022915103832;0.8175299105746331
36.525292;1.041820060554477;0.852630166879839;0.8182223542662398;-0.0008411601169497468;-0.000807222383941838;1.044431884732192;10.002093199082147;0.8336866468232593;0.015549149140093097;0.015571493456866734;0.8183879530593082;0.014870873506510628;0.8175155027180122
36.535292;1.0418423622735793;0.8526037312003347;0.8181883696370345;-0.0008409256019159708;-0.0008069883065842115;1.0443863372640225;10.00204568826843;0.8336790696773144;0.015549588169226677;0.015571235088499294;0.8183458378010846;0.014870726397311497;0.8175021580644658
36.545292;1.041864030652457;0.852578683261658;0.81815597693917;-0.0008403338625756319;-0.0008064117320673971;1.044341165023546;10.001998280316883;0.8336717151709958;0.015550014961860183;0.01557098409497393;0.8183035176226401;0.014870581644050508;0.8174878741292069
36.555292;1.041885081388676;0.8525539134391672;0.8181241064529763;-0.0008397417016665481;-0.0008058349488492233;1.0442973368070074;10.001951039826954;0.8336645798557987;0.01555042980843679;0.015570740363944957;0.8182629765295393;0.014870439331278969;0.8174746489219111
36.565292;1.0419055298574311;0.8525294140147619;0.8180927457552076;-0.0008391491249404879;-0.0008052579566875609;1.0442558210482897;10.001904027577563;0.8336576605532133;0.015550832980014495;0.015570503777221602;0.8182221983247444;0.014870299559097515;0.8174604821306904
36.575292;1.0419263425165406;0.8525059552781541;0.8180618835209172;-0.0008388087123945788;-0.0008049223239060233;1.0442145855924103;10.00185730481806;0.8336509535325882;0.01555122473529676;0.015570274209852207;0.8181831674198354;0.014870162425089841;0.8174473731692893
36.585292;1.0419456308562067;0.8524819757034019;0.8180315108115228;-0.0008382153116763867;-0.0008043449056963928;1.0441755980364493;10.001810927191887;0.8336444549522299;0.015551605338237707;0.015570051527845961;0.8181438688337015;0.014870028015763044;0.8174333218521121
36.595292;1.0419646671542842;0.8524584995265363;0.8180016190311601;-0.0008368440601650913;-0.0008030212093332592;1.0441368267904758;10.001764937154995;0.8336381616379467;0.0155519750658853;0.015569835591927293;0.8181062875063269;0.014869896402845011;0.8174203270098819
36.605292;1.0419828470113068;0.8524342713289819;0.817971482051097;-0.0008377085349104883;-0.0008038427175356308;1.0441002417569107;10.001719366981163;0.8336320711869145;0.01555233420162477;0.015569626264798983;0.8180684079586708;0.014869767639920062;0.8174063882774777
36.615292;1.0420004895515753;0.8524110287555652;0.8179425201469628;-0.00083711395846231;-0.0008032646803621491;1.0440638136837959;10.001674249540912;0.833626181653165;0.015552683028188236;0.015569423409538721;0.818032214931487;0.014869641769716446;0.8173935050919774
36.625292;1.0420176056337034;0.8523880207971004;0.8179140081388789;-0.0008365189970359256;-0.0008026864347721929;1.0440285128457232;10.0016296232279;0.8336204913854346;0.015553021823862099;0.015569226881787194;0.8179956941377585;0.01486951884054524;0.8173796775559764
36.635292;1.042034205435392;0.8523652413823197;0.81788593461194;-0.0008359236560907693;-0.0008021079813554394;1.0439953082075937;10.001585524837013;0.8336149989156106;0.015553350853254348;0.015569036525687807;0.8179608322650835;0.014869398912811081;0.8173669041698876
36.645292;1.0420502985133155;0.85234268494862;0.8178582865851663;-0.0008353279412639711;-0.0008015293205263417;1.0439621675307886;10.001541983303667;0.8336097027303505;0.015553670358647997;0.015568852177241292;0.8179266165542585;0.014869282046817468;0.8173541827310844
36.655292;1.0420658945585506;0.8523203463326522;0.8178310501307754;-0.0008347318583368018;-0.0008009504526293216;1.0439310577673355;10.0014990293001;0.8336046010991851;0.01555398056526088;0.01556867367371609;0.8178920346433391;0.01486916829275148;0.817340510683396
36.665292;1.0420813112779215;0.8522984728719668;0.8178042122743413;-0.000833358040768531;-0.0007996253925283327;1.0438999449917072;10.001456710644469;0.8335996921195972;0.015554281693726132;0.015568500860815439;0.8178590745038556;0.014869057701663708;0.8173278856099363
36.675292;1.0420959420672253;0.8522765543728658;0.8177777588030124;-0.0008327612492145505;-0.0007990461244509341;1.0438707944764583;10.00141509670169;0.8335949737879291;0.015554573966253045;0.015568333589846743;0.8178257238262969;0.014868950334957349;0.8173143067041149
36.685292;1.0421101046259842;0.8522537363753608;0.8177506215266575;-0.0008325208147685471;-0.0007988088508813306;1.04384157162961;10.001374272746801;0.8335904433971612;0.01555485760382364;0.01556817170598429;0.8177939693126932;0.014868846249695497;0.817301773068459
36.695292;1.0421238099342427;0.8522322182485644;0.8177249038408315;-0.0008319233160551406;-0.0007982291713062326;1.0438132431827252;10.001334327957787;0.8335860965705703;0.015555132816939527;0.015568015042176251;0.81776279683082;0.014868745482907359;0.8172892842584046
36.705292;1.0421370708549231;0.8522112514233099;0.8176998813096105;-0.0008324274118203022;-0.0007987063994335198;1.0437867778614287;10.00129534198754;0.8335819272932453;0.015555399800491775;0.015567863431629048;0.8177311918857819;0.014868648052372764;0.8172758397070081
36.715292;1.0421499023293623;0.8521901208788701;0.8176748608017012;-0.0008318292319632731;-0.0007981263242716062;1.0437601467033053;10.001257380979585;0.8335779287423251;0.015555658742966891;0.015567716728369724;0.8177011393294801;0.014868553956443813;0.8172634383983947
36.725292;1.0421626286390726;0.8521694356366486;0.8176501762523279;-0.0008304534116932573;-0.0007968001391820499;1.043735323304833;10.001220504234771;0.8335740938907942;0.015555909838093237;0.015567574814197589;0.8176716229744635;0.014868463170436157;0.8172510791865193
36.735292;1.0421756020703696;0.8521494685447482;0.8176258165811106;-0.000830107009238444;-0.0007964611221856744;1.043710283636186;10.001184769010122;0.83357041596446;0.015556153287354952;0.015567437584124743;0.8176416261056435;0.014868375650115628;0.8172377592638358
36.745292;1.0421872449519887;0.8521289176190124;0.8176017735526057;-0.0008295078349311824;-0.0007958804684846386;1.043687005534504;10.001150225693115;0.8335668886742158;0.01555638929671037;0.015567304932810864;0.8176131322266601;0.014868291335305475;0.8172254738144039
36.755292;1.0421985258275812;0.8521085592379933;0.817578037277509;-0.0008289083357462502;-0.000795299624882129;1.0436634687043902;10.00111691136994;0.8335635060432683;0.015556618063510651;0.01556717676240531;0.8175851252895171;0.014868210149803544;0.8172132182383962
36.765292;1.0422094606668366;0.8520883908449375;0.8175545975958878;-0.0008283085150853019;-0.0007947185936044705;1.043640654717521;10.001084848373775;0.8335602624519955;0.015556839761365831;0.015567052988834132;0.8175565895230515;0.014868132003118328;0.8171999885474653
36.775292;1.042220371512276;0.8520690172988357;0.8175317870059986;-0.0008280330903701233;-0.0007944486428700851;1.0436195460428985;10.001054045462471;0.8335571528855981;0.015557054539730344;0.015566933526534186;0.8175295091959576;0.014868056791358884;0.8171877811608282
36.785292;1.0422306548929774;0.8520492148878843;0.8175089096845755;-0.0008274326499787915;-0.0007938672569116584;1.0435981247004629;10.001024498828793;0.8335541729182655;0.015557262529218064;0.015566818274677185;0.817502868699878;0.014867984398849789;0.8171755939950495
36.795292;1.042240629996011;0.8520295861526417;0.8174862992435142;-0.0008268318971599752;-0.0007932856901713476;1.0435783713932174;10.00099619319539;0.8335513186337508;0.015557463845870726;0.015566707123159789;0.8174766526586039;0.01486791470438977;0.817163425492996
36.805292;1.0422503078247354;0.8520101241852792;0.8174639476332228;-0.0008262308357494515;-0.0007927039446580137;1.0435582656098787;10.000969105744577;0.8335485865665125;0.015557658606611595;0.015566599961593592;0.8174498455708465;0.014867847585906542;0.8171502745334098
36.815292;1.0422597003786354;0.8519908225461594;0.817441848091328;-0.0008256294696219144;-0.0007921220220631805;1.0435387863466532;10.00094321031244;0.8335459737199683;0.015557846950972119;0.015566496679459923;0.8174244313642758;0.014867782922736985;0.8171381398246964
36.825292;1.0422691294592619;0.8519719284664784;0.8174199957109373;-0.0008242506089176342;-0.0007907941285675577;1.0435209124873392;10.000918477158711;0.8335434778075713;0.015558029054556747;0.015566397164284016;0.8173993932920419;0.014867720598413934;0.817126021071637
36.835292;1.042277994489538;0.8519532902614343;0.8173987264829795;-0.0008247506380240478;-0.0007912689976316956;1.0435026233324438;10.000894868666894;0.8335410972285782;0.01555820513262338;0.015566301297293042;0.8173747144799484;0.014867660503676779;0.8171139180583465
36.845292;1.042286618295729;0.8519344445326295;0.8173773530694594;-0.0008241483924782649;-0.0007906865633185321;1.0434858992996578;10.00087233521085;0.8335388306252159;0.01555837542775229;0.01556620894804265;0.8173493789912831;0.014867602536761488;0.8171008302881969
36.855292;1.0422950146164773;0.851915746168489;0.8173562144849518;-0.00082354585543292;-0.0007901039551475473;1.0434687215605958;10.000850817796394;0.8335366767332992;0.015558540184357848;0.015566119970986874;0.8173253723200697;0.014867546596005261;0.8170887555178024
36.865292;1.0423031965819145;0.8518971942206663;0.8173353075285391;-0.000822943029647737;-0.0007895211737949754;1.0434520714305364;10.000830255452998;0.8335346347802598;0.015558699633421475;0.015566034198421261;0.8173016810278593;0.014867492573447563;0.8170766903876472
36.875292;1.0423114846351418;0.8518790407633205;0.8173146284855742;-0.0008215627798803271;-0.0007881924841133867;1.0434369308086788;10.000810588073021;0.8335327049553378;0.015558853995882372;0.015565951441563725;0.8172782924518759;0.01486744035807113;0.817064630066312
36.885292;1.0423192739654308;0.8518611375457136;0.8172945123851182;-0.00082206139538914;-0.0007886665108059127;1.0434212829199225;10.000791754086304;0.8335308885579278;0.015559003489227573;0.01556587151394192;0.817255195043588;0.014867389840769902;0.8170525689891851
36.895292;1.0423268812798279;0.8518430228304438;0.8172742702112858;-0.0008214577332037758;-0.0007880832292181484;1.0434071128707125;10.000773689281097;0.8335291878522515;0.015559148326192197;0.015565794258017109;0.8172313788456401;0.014867340921455639;0.8170395016272956
36.905292;1.04233431357908;0.85182505213048;0.8172542395730222;-0.0008208537924842561;-0.0007874997779932847;1.043392408330584;10.00075632713175;0.8335276058042708;0.015559288711931282;0.01556571954663773;0.8172088354214478;0.014867293523181606;0.8170274225352762
36.915292;1.0423418847756565;0.8518074771586118;0.8172344182220754;-0.0008194724825385722;-0.0007861704690908534;1.0433781597777008;10.000739595230874;0.8335261456442393;0.015559424843503965;0.015565647261885994;0.8171865574265009;0.014867247598744355;0.8170153278337681
36.925292;1.0423489850727992;0.851789793241567;0.8172148032249004;-0.000818868003962745;-0.000785586692772656;1.0433653595557495;10.00072341456737;0.8335248100867547;0.015559556906588041;0.015565577277645152;0.8171645380202341;0.014867203122415332;0.8170032143808093
36.935292;1.0423559277449002;0.8517726089947955;0.8171957361759127;-0.0008193652716955036;-0.0007860598981213703;1.0433520001715968;10.000707711400304;0.8335236005298803;0.015559685073255268;0.01556550946022541;0.8171427702808275;0.01486716008264768;0.8169910794642412
36.945292;1.0423627166927931;0.851756312667445;0.8171775876421754;-0.0008184036871387552;-0.0007851337370576544;1.0433400731531721;10.000692427175151;0.8335225169371029;0.015559809509187252;0.015565443682172013;0.8171212471778116;0.014867118480486562;0.8169789206938305
36.955292;1.0423696625517793;0.851739307862195;0.8171585819546369;-0.0008170213635234573;-0.0007838038269063342;1.0433275689670118;10.000677513637607;0.8335215583001638;0.015559930387407179;0.01556537983562281;0.8170989618704415;0.014867078321043403;0.8169657363412541
36.965292;1.042376152613489;0.8517221900933087;0.8171397698496645;-0.0008164158367180251;-0.0007832194067948695;1.0433154774356916;10.000662924970813;0.8335207229627283;0.01556004789428909;0.015565317833998487;0.817077907693538;0.014867039597500444;0.8169535246562982
36.975292;1.042382498372865;0.8517055661299215;0.8171214893056337;-0.0008169120764109807;-0.0007836919799598237;1.0433047884656634;10.000648614824918;0.8335200085563413;0.015560162222624418;0.015565257606188276;0.8170570778770668;0.014867002283052669;0.8169412846230213
36.985292;1.0423887037673847;0.8516887221703731;0.8171030518652693;-0.0008163060264758991;-0.0007831072383083061;1.0432934930041788;10.00063453866906;0.8335194118707941;0.015560273567027022;0.015565199093424518;0.8170364656393639;0.014866966337621433;0.8169290150995651
36.995292;1.0423950806602074;0.851672268089718;0.8170847955390024;-0.0008149227087543616;-0.0007817767427647813;1.0432835836963583;10.000620663827474;0.8335189290834345;0.015560382127808282;0.01556514224927107;0.8170160646236212;0.014866931717011124;0.8169167150052659
37.005292;1.0424010178313217;0.8516560584102072;0.8170670552347645;-0.000815418186825649;-0.0007822488590280133;1.0432730545058597;10.000606975982201;0.8335185561698091;0.015560488105897639;0.015565087038368767;0.8169958687821265;0.014866898374312102;0.8169043836167648
37.015292;1.0424068277307161;0.8516396350422881;0.8170491413227133;-0.0008148113695761017;-0.0007816636611746035;1.0432628991587112;10.000593471431337;0.8335182890377194;0.015560591687739926;0.015565033433547258;0.8169758722080075;0.014866866259910665;0.8168920209929009
37.025292;1.0424125142677438;0.8516244585586648;0.8170324465187693;-0.0008138477677773611;-0.0007807363010526373;1.0432541099337544;10.000580146461594;0.8335181231677162;0.015560693046099678;0.01556498141255638;0.8169560697807882;0.014866835324963499;0.8168796283211447
37.035292;1.0424183884207952;0.8516085777708058;0.817014850531793;-0.0008124634858706617;-0.0007794052545713635;1.0432446779307694;10.000566996393411;0.8335180530489783;0.015560792358381299;0.015564930956266891;0.816936457443947;0.014866805526059727;0.8168672078416361
37.045292;1.042423837873529;0.8515929468499848;0.8169977442229549;-0.000812957981494325;-0.000779876786324;1.0432365936706447;10.000554017449193;0.833518072244915;0.015560889809201225;0.01556488205110131;0.8169170314552968;0.014866776831217017;0.8168547621052485
37.055292;1.0424291737970774;0.8515771045495605;0.8169804377866904;-0.0008123501808748387;-0.0007792910015880352;1.0432278470111673;10.000541200995558;0.8335181739219809;0.015560985570823853;0.015564834693741723;0.8168977879148738;0.01486674922222402;0.816842293009221
37.065292;1.0424347065206;0.8515616585866919;0.8169632685199931;-0.0008109652077956694;-0.0007779595541339173;1.0432194268496504;10.000528526349525;0.8335183509613439;0.015561079792295818;0.015564788892430426;0.8168787229949233;0.014866722685793561;0.8168298012894459
37.075292;1.0424398217708373;0.8515464592202051;0.8169465723613085;-0.0008114589970201525;-0.0007784306570751293;1.0432123213063713;10.000515959631336;0.8335185961172255;0.015561172602449368;0.0155647446625001;0.8168598331572198;0.014866697204367063;0.8168172867011403
37.085292;1.0424448277192977;0.8515310426733204;0.8169296609256655;-0.0008108504875760066;-0.0007778444397125269;1.0432045184588874;10.000503455097428;0.833518902856513;0.015561264111509954;0.015564702018255428;0.8168411150485909;0.01486667276166485;0.8168047484854472
37.095292;1.0424497239273856;0.8515168644506929;0.8169139272051381;-0.0008098852494305993;-0.000776916102991575;1.0431980068324234;10.000490960637972;0.8335192659263729;0.015561354417451842;0.015564660967097372;0.8168225650153653;0.014866649345766857;0.8167921855353226
37.105292;1.042454816386755;0.85150232713946;0.8168975930211423;-0.0008096014626783207;-0.0007766413047963504;1.043190775249603;10.000478429427819;0.8335196810279738;0.01556144361586517;0.015564621507743489;0.8168041787467645;0.014866626937766293;0.8167795963902752
37.115292;1.042459486457557;0.8514873154593291;0.8168810241048817;-0.0008089922710859451;-0.0007760546582551614;1.04318381281265;10.000465827117162;0.8335201444890452;0.01556153179838339;0.015564583625352036;0.8167859516363452;0.014866605511584209;0.816766979578407
37.125292;1.0424640387040278;0.85147243893153;0.8168645578809528;-0.0008083828508381618;-0.0007754678601886286;1.043178109192878;10.000453130699917;0.8335206531520504;0.015561619043712826;0.015564547286663899;0.816767879221012;0.01486658504890754;0.8167543340800473
37.135292;1.0424687784129678;0.8514583071436275;0.8168485329841317;-0.0008080984359749246;-0.0007751926614355278;1.043171654635872;10.000440327326313;0.8335212039338864;0.015561705415578608;0.015564512448859856;0.8167499569041067;0.014866565543433654;0.8167416592174944
37.145292;1.0424730880348614;0.8514448057294367;0.8168333184987127;-0.0008071321151502244;-0.000774263625399447;1.0431664397922573;10.000427412897507;0.833521793374689;0.015561790971883533;0.015564479077229866;0.8167321793241108;0.014866546988048138;0.8167289540748361
37.155292;1.0424772737731276;0.8514303391145914;0.8168171407589654;-0.0008065220471641036;-0.0007736763821810171;1.0431604556952045;10.000414383494935;0.8335224176320742;0.015561875773239014;0.01556444715518584;0.8167145402208675;0.014866529359113445;0.8167162172002409
37.165292;1.0424816428258008;0.8514166170878936;0.816801397779693;-0.0008062370363417507;-0.000773400772923337;1.043154693849413;10.000401221670531;0.8335230728038517;0.015561959877076963;0.015564416686789378;0.8166970329003277;0.014866512609366557;0.8167034468050751
37.175292;1.042485579793042;0.8514024212827929;0.816785401951777;-0.0008056265535396461;-0.0007728132255750209;1.0431501464164379;10.00038789246182;0.8335237552324369;0.015562043324209173;0.015564387697545071;0.8166796507513115;0.01486649666996208;0.8166906412918347
37.185292;1.0424893928109003;0.851389461155754;0.816770550479267;-0.0008046594149917505;-0.0007718835953055672;1.0431448062172228;10.000374355259378;0.8335244615846328;0.015562126138279756;0.015564360229168211;0.8166623878098223;0.0148664814545949;0.816677799878389
37.195292;1.0424933908478276;0.8513761400301748;0.8167550695453616;-0.0008043738355612384;-0.0007716075611551393;1.0431396659727576;10.000360576518238;0.8335251889439103;0.015562208342064208;0.015564334329306878;0.8166452393056356;0.014866466857605167;0.8166649226670025
37.205292;1.0424969603585006;0.8513623416210528;0.8167393297419369;-0.0008037627497621916;-0.0007710195439009732;1.0431357170786582;10.000346532339599;0.8335259349237851;0.015562289966492926;0.015564310045831592;0.8166282016294069;0.014866452751919097;0.8166520101677555
37.215292;1.0424994591183543;0.8513482516196468;0.8167240144148805;-0.0008040015483942277;-0.0007712475106486351;1.0431309495144239;10.000332202607657;0.8335266974265343;0.015562371039000591;0.015564287429958362;0.8166112720354551;0.01486643900196118;0.8166390631854759
37.225292;1.0425030985409593;0.8513360612199118;0.8167094953764371;-0.0008022568897224144;-0.000769571940629555;1.0431273535052834;10.000317565760952;0.8335274742466051;0.015562451566221944;0.015564266539194368;0.8165944486285056;0.014866425489947032;0.8166260830885854
37.235292;1.0425063122363194;0.8513226372860794;0.816693997249217;-0.0008016452273954483;-0.0007689834487024321;1.0431229212356998;10.000302604749413;0.8335282629608338;0.015562531520048306;0.015564247429908591;0.8165777302185007;0.014866412138374982;0.8166130718931035
37.245292;1.0425094086849733;0.851309685084389;0.816678918751723;-0.0008021354849635737;-0.0007694519909483875;1.0431186472255762;10.000287316989487;0.8335290610416533;0.01556261083304813;0.015564230147435933;0.8165611157247723;0.014866398914506283;0.8166000321549721
37.255292;1.042512696424617;0.8512978397662521;0.8166646334614232;-0.0008003902969936931;-0.0007677759828532307;1.0431155278549746;10.000271710096307;0.8335298661132285;0.01556268940556856;0.015564214727941728;0.8165456036091002;0.014866385817593883;0.8165879666138609
37.265292;1.0425155605877592;0.8512850989197159;0.8166497090657088;-0.0008008801868329497;-0.0007682442072537544;1.043111560751546;10.000255783359483;0.8335306765027805;0.015562767115911666;0.015564201206764664;0.8165291919503945;0.014866372861102945;0.8165748789154557
37.275292;1.0425183091612455;0.8512720965707915;0.8166345199145121;-0.0008002677587044672;-0.0007676550560759757;1.0431077442426024;10.000239516020516;0.8335314916176427;0.015562843841472393;0.015564189616040313;0.8165128790085617;0.014866360055336465;0.8165617729738799
37.285292;1.0425212503407877;0.8512594344997599;0.8166194094193587;-0.0007988784453584133;-0.0007663204755556136;1.0431050770597712;10.000222872312005;0.8335323112700842;0.015562919486325554;0.015564179978507878;0.8164966634999701;0.014866347392440412;0.8165486533979959
37.295292;1.0425237696930358;0.8512480616692699;0.8166057762294638;-0.0007990113848558702;-0.00076644634665247;1.0431015581944822;10.000205814515029;0.8335331344671885;0.015562993986496923;0.01556417231385433;0.816480544599176;0.014866334846463426;0.8165355244127551
37.305292;1.0425261759106013;0.8512353078272811;0.8165908234214526;-0.0007983983920108354;-0.0007658567067813567;1.043098186521454;10.00018831749606;0.8335339591243958;0.015563067293677131;0.015564166645120319;0.8164645220598025;0.01486632238784493;0.8165223892951713
37.315292;1.0425287774219751;0.8512232346880839;0.8165762924215062;-0.0007981106897727609;-0.0007655788901048829;1.043095960745875;10.000170374169029;0.8335347828769146;0.015563139361093952;0.015564162990528208;0.8164495958632444;0.014866309990834983;0.8165102503801571
