time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.325292;1.042530959837042;0.8512117226564312;0.8165625542490246;-0.0007971409514277636;-0.0007646470833624859;1.0430928804906707;10.000151985883253;0.833535604064899;0.015563210140729549;0.015564161354227985;0.8164337652043087;0.014866297630552602;0.8164971104588137
37.335292;1.0425333405222723;0.8511997790267909;0.8165481774609893;-0.0007968529125815438;-0.0007643689801726492;1.0430909472590957;10.00013315070784;0.8335364220363105;0.015563279587769995;0.015564161729160992;0.8164180279967326;0.014867285283252563;0.8164839908452282
37.345292;1.0425353072869217;0.8511872843116534;0.8165335312836252;-0.000796239185500146;-0.0007637787097665394;1.0430881635004419;10.000113858203076;0.8335372364954229;0.015563347665837933;0.015564164100565669;0.8164023813908363;0.014867272927883006;0.8164708592140382
37.355292;1.0425371712284717;0.8511763001601675;0.816520354276159;-0.0007963710670169035;-0.0007639036701151651;1.0430855306893891;10.000094092652365;0.8335380466682858;0.015563414346777058;0.015564168446113011;0.8163868223297335;0.014867260541715005;0.816457737585811
37.365292;1.0425392436321284;0.8511641559386096;0.8165058461914363;-0.0007949803674429056;-0.0007625679155888973;1.0430840487978064;10.000073844632468;0.8335388510958451;0.0155634796022645;0.01556417473903488;0.816372347579164;0.014867248100136387;0.8164456280875216
37.375292;1.0425399615936473;0.8511521258891174;0.8164924587634305;-0.0007937578625647657;-0.0007613944383673476;1.0430817176092293;10.00005311808397;0.8335396478069481;0.015563543392438628;0.015564182943057671;0.8163569536575033;0.014867235590566361;0.8164325313916319
37.385292;1.0425415390083637;0.8511401603855675;0.8164784146803729;-0.0007942455857354331;-0.0007618607834975191;1.0430795380072715;10.000031925630486;0.8335404344496575;0.015563605660912968;0.015564192999715494;0.8163416368148672;0.014867223029434091;0.816419446172456
37.395292;1.042543333747845;0.8511281167655994;0.8164640821469944;-0.0007928543913815762;-0.0007605246070076062;1.043078511974511;10.000010281388713;0.8335412085834983;0.015563666343474879;0.015564204825130334;0.8163263929147472;0.014867210463031568;0.8164063703842996
37.405292;1.0425447311272802;0.8511172989820505;0.8164511942823341;-0.0007929854362484483;-0.0007606488433270236;1.0430766420138577;9.99998819796654;0.8335419684152455;0.015563725386537563;0.015564218315935886;0.8163122177322878;0.014867197947044797;0.8163943012727908
37.415292;1.0425463466823375;0.8511052881765914;0.8164369493484915;-0.000791593918126747;-0.0007593123865864088;1.043074930655305;9.999965690030837;0.8335427134211708;0.015563782753849056;0.015564233357509514;0.8162971076724799;0.014867185522916857;0.8163812363687215
37.425292;1.0425475655201148;0.8510933913241203;0.816423083280002;-0.0007920809589608092;-0.0007597781273810683;1.043074379705139;9.999942784957025;0.8335434438140502;0.015563838409897278;0.015564249832764495;0.8162820598382992;0.014867173216520809;0.8163681726359605
37.435292;1.0425486955931154;0.8510822455563665;0.8164099676779186;-0.0007911093281224358;-0.0007588446885481336;1.0430729894930806;9.999919528163971;0.8335441592544666;0.015563892303988637;0.015564267630073222;0.8162670713761795;0.01486716106131711;0.8163551067770776
37.445292;1.0425500448061336;0.8510706061812489;0.816396169725847;-0.0007908195046827125;-0.0007585650453862087;1.0430727589722768;9.999895975953986;0.833544858423699;0.015563944379024051;0.01556428665256223;0.8162531388823482;0.014867149115609275;0.816343034618064
37.455292;1.0425509983950323;0.851059457064906;0.8163831166184513;-0.00078984754300505;-0.000757631321026999;1.0430716862714147;9.999872187389258;0.8335455394705688;0.015563994593691758;0.015564306823715596;0.8162382581712113;0.01486713745384146;0.8163299519448682
37.465292;1.0425521721083184;0.8510478068329851;0.8163693771206139;-0.0007895574061199923;-0.0007573514109815423;1.0430707688666356;9.999848220428888;0.8335462001530374;0.0155640429333783;0.015564328082252502;0.8162234246137378;0.01486712615386671;0.816316853758784
37.475292;1.042552950973421;0.8510366404041824;0.816356379634377;-0.0007885851125757066;-0.0007564174073371455;1.0430710036334965;9.99982412858832;0.8335468378560474;0.015564089404617806;0.015564350375986483;0.8162096339353913;0.014867115292721946;0.816304735053064
37.485292;1.0425526909096003;0.8510239376817132;0.8163426934497178;-0.0007888193422415533;-0.0007566414324891793;1.0430703869915257;9.99979995804527;0.8335474501383222;0.015564134025851559;0.01556437366000943;0.8161948828933913;0.014867104933888518;0.816291591877356
37.495292;1.0425536025507895;0.8510118893566655;0.8163286925169141;-0.0007874265351942157;-0.0007553038856942207;1.0430699151896057;9.999775746375969;0.8335480352411837;0.01556417681810395;0.015564397892455024;0.8161801695656662;0.014867095109243443;0.8162784207364955
37.505292;1.0425541199957866;0.8510010269696054;0.816316117119501;-0.000787555945933742;-0.0007554267193089481;1.0430705847657775;9.999751525559601;0.8335485919546407;0.01556421779590099;0.015564423029299975;0.8161664932743509;0.014867085820635565;0.8162662187186086
37.515292;1.0425548603558334;0.8509892907927556;0.8163025133582776;-0.000787265024393804;-0.0007551461640996686;1.043070392399344;9.999727329787909;0.8335491194730108;0.015564256972004404;0.015564449020348058;0.8161518541025128;0.014867077065792189;0.816252983649576
37.525292;1.0425552117047485;0.8509780231770859;0.8162896534326014;-0.0007862919027050243;-0.0007542114821098439;1.0430703340382093;9.999703206181;0.833549617525797;0.015564294370279909;0.015564475805400255;0.8161372521396726;0.014867068860633027;0.816239713940263
37.535292;1.0425557930158207;0.8509662334666289;0.8162761081672345;-0.0007860006663535623;-0.000753930676375911;1.0430714044349443;9.999679224407034;0.833550086022024;0.01556433002625176;0.015564503312917994;0.8161236871440971;0.014867061231678745;0.8162274104993501
37.545292;1.0425559924595196;0.8509549075382712;0.8162633073499929;-0.0007850272118405452;-0.0007529957310726496;1.0430715975585025;9.999655475603658;0.8335505243598295;0.015564363978991523;0.015564531457739622;0.8161091591618773;0.014867054186230126;0.8162140776853533
37.555292;1.0425564275715895;0.850943054898601;0.8162498211009012;-0.0007847356599594009;-0.0007527146803159486;1.043071907001873;9.999632061810251;0.8335509312602283;0.015564396266910014;0.015564560134406772;0.8160956692057701;0.014867047693635563;0.8162017214489384
37.565292;1.0425564858733238;0.8509316624878557;0.816237078541943;-0.0007837618714242133;-0.0007517794767122015;1.043073325586199;9.9996090868193;0.8335513050552772;0.015564426931136278;0.015564589214495224;0.8160812189625432;0.014867041697215306;0.8161883496850648
37.575292;1.042555527237764;0.8509187126921041;0.8162236486698432;-0.0007839946624904322;-0.0007520023494458522;1.0430738448329664;9.999586646517898;0.8335516441059824;0.015564456017977712;0.015564618556615062;0.8160668102691583;0.014867036135459664;0.8161749700241134
37.585292;1.0425557669600714;0.8509075019476414;0.8162109620036624;-0.0007822441662448565;-0.0007503219685268779;1.0430744551258344;9.999564819560701;0.8335519473026998;0.015564483570014649;0.015564648024415591;0.8160534451094283;0.01486703095027419;0.8161625891696795
37.595292;1.0425556427317193;0.8508952602341754;0.8161975856525434;-0.0007827283472528261;-0.0007507853551483043;1.0430761459080502;9.999543667081953;0.8335522141841084;0.015564509614809261;0.015564677501849531;0.8160391257255224;0.01486702608694385;0.8161492126750833
37.605292;1.0425557726138175;0.8508843423135972;0.8161852929031248;-0.0007820797726749227;-0.0007501620115832095;1.0430769056780997;9.99952323304011;0.8335524445046611;0.015564534163543047;0.015564706900162711;0.8160258548730983;0.014867021493124188;0.8161368434995515
37.615292;1.0425555432806153;0.850871687391728;0.8161716247111124;-0.0007814613810181285;-0.0007495678756001495;1.043077722967269;9.999503539366346;0.8335526378276163;0.015564557216904907;0.015564736155563431;0.8160116362900713;0.014867017126553958;0.8161234834303321
37.625292;1.042555570888079;0.850860718652895;0.816159378586411;-0.0007808125019012784;-0.000748944309493933;1.0430795880462267;9.99948458790198;0.8335527935189303;0.015564578767882992;0.015564765218162111;0.8159984746260921;0.01486701297502543;0.8161111325090619
37.635292;1.0425552412197896;0.850848018435413;0.8161457534602566;-0.0007801937692605997;-0.0007483499151753375;1.0430804932729554;9.999466370444424;0.8335529108864315;0.0155645987978619;0.015564794038349298;0.8159843746130703;0.014867009066513098;0.8160977910407236
37.645292;1.0425542186336834;0.8508362332268931;0.8161335474296265;-0.0007792929248302454;-0.0007474854160547493;1.0430814317562502;9.999448877436446;0.8335529888797015;0.015564617277238386;0.01556482256488153;0.8159703399765204;0.014867005448886568;0.8160844586167549
37.655292;1.0425537926327224;0.8508238534964051;0.816120301689628;-0.000779776113774643;-0.0007479480474165374;1.0430833962045902;9.999432101696165;0.8335530256531033;0.015564634180428232;0.015564850757629393;0.8159573724311465;0.014867002159072374;0.8160721345994093
37.665292;1.0425536286126302;0.8508124550560362;0.816107790342256;-0.0007780243899501492;-0.0007462667734362383;1.043084378685173;9.99941603644167;0.8335530190004292;0.015564649503149647;0.0155648785967332;0.8159434712430518;0.01486699921186291;0.8160588183572881
37.675292;1.0425531138045208;0.850801143922526;0.8160956379441968;-0.0007781510532157807;-0.0007463874910748299;1.043085370605067;9.99940066928145;0.8335529672959078;0.01556466326240831;0.015564906080759498;0.8159306336972115;0.014866996600855449;0.8160465080023758
37.685292;1.0425525589225313;0.8507887121886408;0.8160824466180601;-0.0007786337447333224;-0.0007468497392955883;1.0430873629420436;9.999385980285824;0.8335528701168003;0.015564675480212235;0.015564933226617046;0.8159168560106979;0.014866994303001991;0.8160332019772782
37.695292;1.0425522763143533;0.8507772592062873;0.8160699910733168;-0.0007768815571927812;-0.000745168124015904;1.0430883470529506;9.99937195105537;0.8335527286832781;0.01556468616427687;0.015564960076263136;0.8159041339558164;0.01486699229421604;0.8160208978207387
37.705292;1.0425516571012081;0.8507647889970218;0.8160568400691662;-0.0007773639109975788;-0.0007456301125666551;1.0430893154773468;9.99935857563484;0.8335525458078998;0.015564695295662753;0.01556498669854562;0.8158904630985218;0.014866990559767772;0.8160075934669979
37.715292;1.0425503708647383;0.8507525196901098;0.8160444274822158;-0.0007753598014221334;-0.0007437076060908044;1.0430912620084416;9.999345859254149;0.8335523251941325;0.01556470282904281;0.01556501316987364;0.8158778393196472;0.014866989084349051;0.8159952860784285
37.725292;1.0425497112350792;0.8507400070342683;0.8160313205773876;-0.0007758418197251693;-0.0007441693364854645;1.043092181260183;9.999333808266108;0.8335520711266923;0.015564708702068058;0.01556503954216988;0.8158652596266561;0.014866987839668512;0.8159829734814098
37.735292;1.0425493464298141;0.8507288252051787;0.8160192934191892;-0.0007751912807675509;-0.0007435445437601839;1.0430930685356712;9.999322423758246;0.8335517888122376;0.015564712848985642;0.015565065831264447;0.8158517223391549;0.014866986782371238;0.815969654118268
37.745292;1.0425486662518473;0.8507170117781295;0.8160069445140126;-0.0007742145163049314;-0.0007426070911821669;1.0430949202754063;9.999311703549104;0.833551484356011;0.015564715219469127;0.015565092034173156;0.8158392266963874;0.014866985854176432;0.8159573271479591
37.755292;1.042548290997325;0.8507046790783079;0.8159938992892809;-0.0007739198216505052;-0.0007423236806616172;1.0430957345558434;9.99930164598612;0.8335511640236847;0.015564715795221229;0.0155651181471853;0.8158257725297187;0.01486698498575523;0.8159439938958369
37.765292;1.0425476123301445;0.8506931712516874;0.8159819271939709;-0.000774045000105955;-0.000742443252521111;1.043096511066706;9.999292252380078;0.8335508332273123;0.015564714586654019;0.015565144164672966;0.8158133598122342;0.014866984109245465;0.8159316561466292
37.775292;1.0425472529519122;0.8506815321588654;0.8159696288063366;-0.0007722915472085414;-0.0007407606868385236;1.0430982504287423;9.999283531684826;0.8335504957860395;0.0155647116136695;0.015565170073785755;0.8157999880901486;0.014866983166583926;0.8159183166262004
37.785292;1.0425456542450695;0.8506680920200242;0.8159566279524284;-0.0007725209848092417;-0.0007409809950945277;1.0430989532846517;9.999275500502552;0.8335501540534701;0.015564706897008437;0.015565195858154026;0.8157876562731013;0.014866982104635032;0.8159059771690222
37.795292;1.0425453399527822;0.8506567544352455;0.8159446989398276;-0.0007718695121817259;-0.0007403554859136144;1.043099619903418;9.999268176715994;0.8335498096176042;0.015564700459368083;0.015565221493596145;0.8157743626630598;0.014866980871727723;0.8158926404105364
37.805292;1.0425447457172716;0.8506436797076631;0.8159313858728756;-0.0007712478609408838;-0.0007397588283615726;1.0431012502978667;9.999261577829474;0.8335494636126796;0.015564692321129269;0.015565246930686973;0.8157621048793674;0.014866979429437958;0.8158803088934542
37.815292;1.0425444855022628;0.8506322888129195;0.8159194897890286;-0.0007705960686874316;-0.0007391330701905927;1.0431018443093265;9.999255722204655;0.8335491164705497;0.015564682499832307;0.015565272087502231;0.8157498798623988;0.014866977764164428;0.8158679857926566
37.825292;1.0425442498315165;0.8506208732013499;0.8159076134084203;-0.0007699441255073051;-0.0007385071936504774;1.0431024015729145;9.999250626732435;0.8335487678113561;0.015564671015583441;0.015565296862853;0.8157366841874499;0.014866975879923588;0.8158546739351299
37.835292;1.0425437292533617;0.8506080805104734;0.8158947012810086;-0.0007704242570821457;-0.0007389674143233807;1.043103921329627;9.999246302197214;0.8335484169619204;0.015564657892462141;0.015565321154974934;0.8157245143542264;0.01486697378434866;0.8158423756397537
37.845292;1.0425425850533947;0.8505954875686025;0.8158825305167302;-0.0007684181857492165;-0.0007370434139928978;1.0431044020317572;9.999242748059498;0.833548063389966;0.015564643157652618;0.01556534487008077;0.8157123667891109;0.014866971481291569;0.815830093731163
37.855292;1.042542103486757;0.8505837547326683;0.8158707275303767;-0.0007685418692560195;-0.0007371617798253993;1.0431048414055044;9.99923995263038;0.8335477060655923;0.015564626841471862;0.01556536791825435;0.8156992378941623;0.014866968964209916;0.8158168303387848
37.865292;1.0425419457213743;0.8505711513358227;0.8158578969264471;-0.0007682454040139551;-0.0007368769515603031;1.0431062371334645;9.999237900031778;0.833547342503229;0.01556460897664488;0.015565390203367998;0.8156871244865983;0.014866966207285745;0.8158045861549534
37.875292;1.042541494899355;0.8505590234835191;0.8158458117140847;-0.000767266428647123;-0.000735937715444318;1.043106587226674;9.99923657869387;0.8335469689946179;0.015564589594917489;0.015565411620890982;0.8156750246068717;0.014866963158112418;0.8157923615538497
37.885292;1.0425413641644286;0.8505474848563084;0.8158340999747205;-0.0007666135419464866;-0.0007353110530697516;1.0431068900199696;9.999235991948437;0.83354658165488;0.015564568727576757;0.01556543207355238;0.815661938305425;0.014866959740758636;0.815779156033919
37.895292;1.0425409378992871;0.8505345760449663;0.8158213624296489;-0.0007670926372851254;-0.0007357703806580394;1.0431081444101131;9.999236162432618;0.8335461768984633;0.015564546411576787;0.015565451486781236;0.8156498674835055;0.014866955876586737;0.8157669678411867
37.905292;1.0425398790671163;0.8505222317273032;0.815809716159581;-0.0007661879815665233;-0.0007349029277763284;1.0431083500222558;9.999237118610436;0.8335457512166226;0.01556452269185499;0.015565469803551087;0.8156378146108264;0.014866951507795193;0.8157547949110883
37.915292;1.0425394756923345;0.8505100460597325;0.8157977612134927;-0.0007652083287012745;-0.0007339630969861011;1.0431085070250579;9.999238878838034;0.8335453009043833;0.015564497621080177;0.015565486969065227;0.815624781941426;0.01486694659700011;0.8157416338105665
37.925292;1.0425393900003506;0.8504984609834547;0.8157861828064317;-0.0007645548195843527;-0.0007333358832676889;1.0431086161806338;9.99924145059675;0.8335448221227825;0.015564471258135587;0.015565502921767555;0.8156127718058191;0.014866941108086998;0.8157294795238796
37.935292;1.0425390056400086;0.8504855179848468;0.8157735813358865;-0.0007650332341101673;-0.0007337945873855747;1.043109679054055;9.999244835444799;0.833544311374763;0.015564443661609792;0.015565517595040658;0.8156007866711608;0.014866935002509997;0.8157173279239817
37.945292;1.0425389355240997;0.8504739276553371;0.815762073085956;-0.0007643794143893811;-0.0007331670800016172;1.04310969772266;9.999249030442654;0.8335437662711959;0.015564414885301154;0.015565530922698722;0.8155878287571722;0.014867928257380328;0.8157041944365224
37.955292;1.0425379188641493;0.850461207330618;0.815750258138403;-0.000762371690465658;-0.0007312416298438797;1.0431096743409478;9.99925402743912;0.8335431860182428;0.015564384981508998;0.015565542839757099;0.8155758997930744;0.014867920879477466;0.815692040558243
37.965292;1.0425375497516705;0.850449372543238;0.8157388165679721;-0.0007624935593930109;-0.0007313583390886727;1.0431106111145;9.999259814082118;0.8335425707418029;0.015564353999451599;0.015565553279286565;0.815564000880921;0.014867912898761854;0.8156798841465308
37.975292;1.0425374903285898;0.8504366941164677;0.8157263485618739;-0.0007621953463237958;-0.0007310718955653317;1.0431105104402034;9.999266381383755;0.8335419201278551;0.015564321971462697;0.015565562172119863;0.8155521324566027;0.014867904348794812;0.8156677259962843
37.985292;1.0425371263116896;0.8504248763019315;0.8157149650418455;-0.0007623168954483236;-0.0007311882682794361;1.0431103750162685;9.999273726501904;0.8335412330123962;0.015564288904000405;0.01556556945467302;0.8155392941493111;0.014867895255031901;0.8156545679460165
37.995292;1.0425370737479194;0.8504129661364843;0.8157032664108118;-0.0007605599819512763;-0.0007295026697445621;1.0431112080926;9.999281839310374;0.8335405080263866;0.015564254786369847;0.01556557507955336;0.815527484408129;0.014867885641214936;0.8156424111782175
38.005292;1.0425357673882336;0.8504004001304212;0.8156919324697145;-0.0007604298495382582;-0.0007293782633402983;1.0431110136626156;9.999290688590643;0.8335397441484051;0.015564219610593483;0.015565579025803036;0.815515700679268;0.014867875543733844;0.815630257049054
38.015292;1.0425357251015681;0.8503877781859676;0.8156795629930029;-0.000760131041572603;-0.0007290911646183216;1.0431107962328605;9.99930022479296;0.8335389406786771;0.015564183380837603;0.015565581308237117;0.8155039403519437;0.014867865019038185;0.8156181071300784
38.025292;1.042535687226623;0.8503762815533874;0.815668269842784;-0.0007594760669607713;-0.0007284624218921125;1.0431115605470795;9.999310391530576;0.8335380966973921;0.015564146100046378;0.015565581971338992;0.8154912016285524;0.014867854140244935;0.8156049635630565
38.035292;1.0425353463519815;0.8503645599506208;0.8156569931765252;-0.0007595968615612004;-0.0007285779454928888;1.0431113116831445;9.99932113035712;0.8335372103393514;0.01556410775453539;0.015565581068340138;0.8154794838126443;0.014867842989212326;0.8155928278812613
38.045292;1.042535318813221;0.8503527628009672;0.8156453917022226;-0.0007578392359580764;-0.0007268915424979715;1.043111055316226;9.999332381476517;0.833536278665156;0.015564068315198005;0.01556557865410967;0.815467786998861;0.014867831645651213;0.8155807018043172
38.055292;1.0425340418717524;0.8503392233854928;0.8156330892068897;-0.0007580644096207685;-0.0007271077868938715;1.0431107977602219;9.999344089414045;0.8335352988365864;0.015564027750697002;0.015565574798555736;0.8154561114920321;0.014867820177251925;0.8155685866168517
38.065292;1.0425340380413275;0.8503278467451727;0.8156218596008985;-0.000757408888419142;-0.0007264784084609027;1.0431115454927002;9.999356206200156;0.8335342699723982;0.015563986042408743;0.015565569596189951;0.815444457268724;0.014867808643913644;0.8155564836363598
38.075292;1.0425340533696525;0.8503165045395721;0.8156106452384391;-0.0007567532391505162;-0.0007258488801686099;1.043111304268415;9.999368687400777;0.8335331938279952;0.015563943190386738;0.015565563167146794;0.8154318234879046;0.014867797110813938;0.8155433947126103
38.085292;1.042533785252304;0.8503049456112796;0.8155994451506963;-0.0007568733153743547;-0.0007259635710075987;1.0431110782289466;9.999381490835631;0.8335320738043719;0.015563899210481926;0.015565555656626508;0.8154202083499058;0.014867785647676643;0.8155313215814717
38.095292;1.042532900890829;0.8502928957027953;0.8155882597771981;-0.0007559661041669702;-0.0007250933676014026;1.0431118696583754;9.999394578766045;0.8335309139060546;0.015563854133899477;0.01556554722171907;0.815408609686099;0.01486777431366416;0.8155192667518709
38.105292;1.0425326930458645;0.8502810459753167;0.8155767445240854;-0.0007549835171169223;-0.000724150394496628;1.0431116798477522;9.999407914846424;0.833529718884239;0.015563808012235864;0.015565538010258293;0.8153970256702452;0.014867763148504035;0.8155072326200968
38.115292;1.042532829523262;0.8502687298724377;0.8155645253402148;-0.0007546833323984133;-0.0007238617032529319;1.0431115103608262;9.999421458139615;0.8335284947467687;0.015563760915124054;0.015565528149121963;0.815385454743805;0.014867752176742393;0.8154952212453773
38.125292;1.0425330084060165;0.8502575410611458;0.8155533743398242;-0.0007540270446269193;-0.0007232314351060515;1.0431123638160147;9.999435166357376;0.8335272482786599;0.015563712913329147;0.015565517739127697;0.8153738952068541;0.014867741419313496;0.8154832341278421
38.135292;1.0425329271969563;0.8502461216407213;0.8155422336489009;-0.0007541464381219423;-0.0007233453416330579;1.0431122440710774;9.999449009633503;0.8335259861199471;0.01556366407425933;0.015565506855880241;0.8153623451522667;0.014867730912950137;0.815471272130645
38.145292;1.0425322520956497;0.8502341941787761;0.8155311053903094;-0.0007532386413985915;-0.0007224744558687679;1.0431121555528822;9.999462980952195;0.8335247144176511;0.015563614484956904;0.015565495558847394;0.8153498025997802;0.014867720728758207;0.815458335296196
38.155292;1.042532273590866;0.850222803325854;0.8155199888182404;-0.000753357775050796;-0.0007225880681075382;1.0431121018596083;9.999477095721549;0.8335234386239306;0.015563564268598177;0.015565483893321314;0.8153382657421454;0.014867710967320527;0.8154464220743134
38.165292;1.0425326556977073;0.8502113151515408;0.815508545387156;-0.0007515985884239953;-0.0007208998865174728;1.0431130848021717;9.999491384645756;0.8335221633354113;0.015563513574977301;0.015565471884038423;0.815326732940901;0.01486770173078511;0.8154345312024079
38.175292;1.042533092039546;0.8502001860493613;0.8154974588303474;-0.0007509416916650217;-0.0007202689335778242;1.0431131047702173;9.999505883865355;0.8335208924883382;0.015563462559717117;0.015565459533786786;0.8153152023137887;0.014867693094993454;0.8154226618079732
38.185292;1.0425323246058609;0.8501869271445103;0.8154853315739611;-0.0007511651433993391;-0.0007204832056893893;1.043113162080712;9.999520628859779;0.833519629508996;0.015563411364257892;0.015565446821676737;0.8153036716064261;0.01486768509503512;0.8154108129784994
38.195292;1.0425328722407035;0.8501757938756045;0.8154742802107977;-0.0007505080030881824;-0.0007198519908394633;1.0431142575718892;9.999535655409158;0.8335183773553945;0.015563360108715597;0.01556543370122462;0.8152921385899156;0.014867677730694796;0.8153989828947062
38.205292;1.0425334775803528;0.8501646530807063;0.8154632462870024;-0.0007498507434231404;-0.0007192206511949353;1.043114391142301;9.999550999242324;0.8335171385192324;0.015563308902832496;0.015565420108307991;0.8152806015912317;0.01486767099156398;0.8153871689042835
38.215292;1.0425338357687153;0.8501532496975618;0.8154522269931529;-0.0007499690837187021;-0.0007193334141133524;1.043114560147274;9.999566690001238;0.8335159148146832;0.015563257856175627;0.015565405972540507;0.8152690599055997;0.014867664884947429;0.8153753678574236
38.225292;1.0425336132845202;0.8501413074941041;0.8154412214816726;-0.0007490603765683875;-0.000718461544010555;1.0431147600404738;9.999582743713177;0.8335147073002604;0.0155632070706266;0.015565391227378612;0.8152575142335318;0.014867659448283338;0.81536357610136
38.235292;1.0425341033460696;0.8501298743755699;0.8154302263757496;-0.0007491784523183266;-0.0007185740394170652;1.0431159860492267;9.999599158264068;0.8335135162753614;0.015563156624015978;0.015565375824276468;0.8152459670304445;0.014867654741940385;0.8153517898011073
38.245292;1.0425349732979483;0.8501186773498524;0.8154192422844153;-0.00074852069586234;-0.0007179421998186572;1.0431162338202808;9.999615919643869;0.8335123409706545;0.015563106565443602;0.015565359745566618;0.815234422004634;0.014867650833722441;0.8153400057933782
38.255292;1.042535920059324;0.8501071096754027;0.8154079265880799;-0.0007467603777361495;-0.0007162528692414613;1.0431164991279744;9.999633017968323;0.8335111793551433;0.015563056926640052;0.015565343002975374;0.8152228829030735;0.014867647789220227;0.8153282220948794
38.265292;1.0425356883810926;0.8500948557191031;0.8153969610787133;-0.0007466268770901324;-0.0007161247253972175;1.0431177775212184;9.999650453173263;0.8335100285575385;0.015563007733282015;0.015565325621355342;0.8152113524592914;0.014867645667139624;0.815316437702444
38.275292;1.0425367990067633;0.8500836118114329;0.8153860051236584;-0.0007459687436449465;-0.0007154925349996534;1.0431180644709759;9.999668222824107;0.8335088858239658;0.015562959011896166;0.015565307622550314;0.8151998316670444;0.014867644515982164;0.815304652202377
38.285292;1.0425379954665988;0.8500723494591883;0.815375058381075;-0.0007453104834245025;-0.0007148602317508571;1.0431183560668777;9.999686312439033;0.8335077493991643;0.015562910801176952;0.015565289022194357;0.8151883195811349;0.014867644373762525;0.8152928653526809
38.295292;1.0425389720782694;0.8500597135945449;0.8153630623735232;-0.0007457836245964798;-0.000715313297862102;1.0431186497190255;9.99970470149181;0.8335066187118144;0.015562863156976157;0.01556526983499966;0.8151768136083948;0.014867645267000275;0.8152810766533916
38.305292;1.0425393924277473;0.8500476346332838;0.8153521316670544;-0.0007448739575606364;-0.0007144405411127613;1.0431199442109949;9.999723372447367;0.8335054941158423;0.015562816139183058;0.01556525007806966;0.8151653096995;0.014867647210575803;0.8152692854508826
38.315292;1.0425408532367082;0.8500363099563021;0.8153412045372139;-0.000744215299355983;-0.0007138078945750749;1.0431202390598933;9.999742311057817;0.833504376589192;0.015562769793923742;0.015565229772871553;0.815153802795445;0.014867650218808152;0.8152574912660625
38.325292;1.04254209617568;0.8500247141254337;0.815330275846273;-0.0007443321159292983;-0.0007139192450026448;1.0431205336581582;9.999761506191277;0.8335032670827152;0.015562724143558672;0.015565208945636252;0.8151422879364898;0.01486765432624413;0.8152456934967589
38.335292;1.0425437356358576;0.8500133521118622;0.8153193415417;-0.0007436731778643485;-0.0007132863646443791;1.043120826724907;9.999780952802707;0.8335021658699286;0.015562679187013012;0.015565187621437781;0.8151307612130025;0.014867659596006097;0.815233891132697
38.345292;1.0425445121661525;0.8500012001689368;0.8153083957849582;-0.0007427630005282189;-0.0007124131874148002;1.0431221164068396;9.999800649751316;0.8335010726638977;0.015562634907990435;0.015565165816976444;0.8151192201125195;0.014867666104297989;0.8152220830129531
38.355292;1.0425460208866713;0.8499895610796749;0.8152974319099767;-0.000742879374108858;-0.0007125241669671104;1.0431224004193964;9.99982059610509;0.8334999868161551;0.015562591281395676;0.015565143543386452;0.81510766350139;0.014867673916934115;0.8152102680820541
38.365292;1.0425479233556114;0.8499781643157162;0.8152864458476857;-0.0007422200202316258;-0.0007118909482208148;1.043122675822923;9.999840789775696;0.833498906987497;0.01556254827811698;0.015565120816310151;0.815096090955792;0.014867683071748072;0.8151984456012439
38.375292;1.0425489595418524;0.8499659862371668;0.8152754324985574;-0.0007413094485581738;-0.0007110174566104814;1.0431239394065275;9.999861224435826;0.8334978312806652;0.015562505869996267;0.015565097658907944;0.8150845016388656;0.014867693571027234;0.8151866151377887
38.385292;1.0425507243877754;0.8499543291956945;0.815264387469939;-0.0007414253734095291;-0.0007111280707705272;1.0431241886544933;9.999881888821253;0.8334967583900159;0.015562464033326022;0.015565074098151629;0.8150728938955887;0.01486770538685468;0.8151747762248686
38.395292;1.042552879176429;0.8499429209415776;0.8152533099648875;-0.0007407656004781308;-0.0007104945209135318;1.043124422013509;9.99990276650849;0.8334956885553094;0.015562422758375436;0.015565050157875373;0.8150612658175899;0.014867718477807835;0.8151629281049184
38.405292;1.042555114961561;0.849931510953627;0.8152421973056205;-0.0007401056892715637;-0.0007098608630934102;1.0431246383541941;9.999923828394992;0.8334946234296331;0.01556238206029056;0.015565025849931531;0.8150496154291468;0.014867732806482618;0.8151510696875897
38.415292;1.0425564782900694;0.8499193240112672;0.8152310472316723;-0.0007391945932875543;-0.0007089869641818076;1.0431258364806855;9.999945030533612;0.8334935657572331;0.015562341973646058;0.015565001175216489;0.8150379397140582;0.014867748345348908;0.8151392001161127
38.425292;1.0425585641444097;0.8499076597982196;0.8152198555693743;-0.0007393099265342047;-0.0007090971017009763;1.0431260152144008;9.999966328100932;0.8334925194720237;0.015562302532228529;0.015564976136122162;0.8150262340250306;0.01486776507285059;0.8151273195554727
38.435292;1.04256103448667;0.8498962434971516;0.8152086200843742;-0.0007386496075825763;-0.0007084631211177487;1.0431261736505562;9.999987688902396;0.8334914894038833;0.01556226375292451;0.015564950750976738;0.8150154929993954;0.014867782968888795;0.8151164288722067
38.445292;1.0425626294856876;0.8498840461210339;0.8151973360495145;-0.0007377381326702407;-0.0007075889249363777;1.0431263107816842;10.00000909295306;0.8334904803643033;0.01556222563126688;0.015564925056914291;0.8150037117833718;0.014867802012400035;0.8151045296279936
38.455292;1.042564943885373;0.8498723647289341;0.8151859979056859;-0.0007378530392226902;-0.0007076987157667364;1.0431274249121412;10.000030527100124;0.8334894969013672;0.015562188142521116;0.015564899092352778;0.8149918867094399;0.014867822181056535;0.8150926228046389
38.465292;1.0425676390877718;0.849860923550694;0.8151746031635164;-0.0007371923293980588;-0.0007070644250344652;1.0431275139557163;10.000051984206813;0.8334885442909384;0.015562151245530727;0.01556487287875848;0.8149800153211874;0.01486784344847716;0.8150807094902979
38.475292;1.0425704068344004;0.8498494702251989;0.8151631484229688;-0.0007365314944128204;-0.0007064300354009394;1.0431275762876417;10.000073463970448;0.8334876292416751;0.015562114889558437;0.015564846421445016;0.8149680958090204;0.014867865776806356;0.8150687907499775
38.485292;1.0425722935273316;0.8498383309789964;0.8151526894284903;-0.0007352637432477526;-0.0007052142192406348;1.04312761102184;10.000094971508108;0.8334867588553124;0.015562079022649214;0.015564819716010812;0.8149561266048548;0.014867889115454851;0.8150568674640227
38.495292;1.0425748922901652;0.8498266001717174;0.815141108138544;-0.0007353781170715204;-0.0007053235767286518;1.043128617905582;10.000116513905711;0.8334859386706341;0.015562043600061772;0.015564792747029788;0.8149441062871835;0.014867913407236762;0.8150449402079377
38.505292;1.0425778620046289;0.849815106593091;0.815129460617204;-0.0007347169226228607;-0.0007046889004894892;1.043128597883902;10.000138094729177;0.8334851720284273;0.015562008586672223;0.015564765493815368;0.8149330334769528;0.014867938587410189;0.8150340091602706
38.515292;1.0425799408304535;0.8498028236180116;0.8151177433583121;-0.0007338046421819245;-0.0007038140701683775;1.0431285539977324;10.000159709558329;0.8334844612431014;0.01556197395134711;0.015564737950374594;0.8149209066362394;0.014868964573858572;0.8150220927616557
38.525292;1.0425827234709868;0.8497910506244162;0.815105952615559;-0.0007339186358357466;-0.0007039231124291426;1.0431284911926217;10.000181348715822;0.833483808902652;0.0155619396651733;0.015564710133433003;0.8149087237266338;0.014868991266689535;0.8150101535437412
38.535292;1.0425858718671233;0.8497795133255847;0.8150940882491613;-0.0007332570983415972;-0.0007032881551992123;1.0431294149490027;10.000203006289468;0.8334832184521228;0.01556190570578606;0.015564682070922183;0.8148964823424107;0.014869018564661484;0.8149982087369779
38.545292;1.0425881264756969;0.8497671844927732;0.8150821496559317;-0.00073234450571382;-0.0007024130667570185;1.043129330006558;10.000224683195487;0.8334826943186835;0.015561872055667586;0.015564653797229917;0.8148841806166457;0.01486904637275154;0.81498625775893
38.555292;1.0425913896845167;0.8497556138349208;0.8150701376719279;-0.0007316827614985994;-0.0007017779317965887;1.0431292400448975;10.000246380311909;0.833482241431057;0.015561838696440974;0.015564625354520537;0.8148728178960248;0.014869074583666429;0.8149753004707669
38.565292;1.0425944022866696;0.8497437730557802;0.8150580543539797;-0.000731796283277022;-0.0007018865568223906;1.0431301481844848;10.000268092699399;0.8334818641799426;0.015561805610409249;0.015564596784566724;0.8148603945243181;0.014869103064384236;0.8149633376953468
38.575292;1.042597778696832;0.8497321608692194;0.8150459043675609;-0.0007311343227854278;-0.0007012512217247309;1.043130057965896;10.000289807805915;0.8334815657645239;0.015561772784410111;0.0155645681216079;0.8148479114648969;0.014869131676164308;0.8149513702831273
38.585292;1.0426002604855407;0.8497197472657193;0.8150336909618912;-0.0007302213460040333;-0.0007003757797059364;1.0431299742316775;10.000311502508746;0.8334813484436184;0.01556174020537007;0.015564539396708309;0.8148353702919722;0.014869160303609366;0.8149394001049598
38.595292;1.0426037511757555;0.84970918184708;0.8150224746569238;-0.0007292034454090582;-0.0006993990639257815;1.0431299026063219;10.000333141091822;0.8334812136207611;0.015561707859382348;0.015564510650379034;0.8148237728400932;0.014869188865091872;0.8149284294212954
38.605292;1.0426069921915402;0.8496972297388036;0.8150101433408491;-0.0007293165300110845;-0.0006995072557290278;1.0431308478010384;10.000354681013084;0.8334811611583776;0.015561675749297281;0.015564481938661548;0.814811120548005;0.014869217311698124;0.8149164606233849
38.615292;1.042609646341294;0.8496847163754987;0.8149977591041213;-0.0007284032841719047;-0.0006986315329685611;1.0431308128964603;10.000376083716384;0.8334811892018634;0.015561643912629921;0.015564453318789738;0.8147984147771695;0.014869245618401474;0.8149044949968537
38.625292;1.0426133103493846;0.8496732934518525;0.8149856657563147;-0.0007288433920053255;-0.0006990531340671893;1.0431308003312612;10.000397317571952;0.8334812953088955;0.015561612416590575;0.01556442483365917;0.8147856577948402;0.014869273763059616;0.8148925337659743
38.635292;1.042617032748071;0.8496614700439948;0.8149731849460999;-0.0007281808575865827;-0.0006984171950674586;1.0431308131847803;10.000418350656519;0.8334814775522422;0.015561581340453977;0.015564396514958235;0.8147738528292333;0.014869301712283447;0.8148815778170109
38.645292;1.0426195547061237;0.8496485712988213;0.8149606604764138;-0.0007280426494437353;-0.0006982849489236604;1.0431318551551618;10.000439142599097;0.8334817340945436;0.015561550767433326;0.015564368386520639;0.8147610034412953;0.014869329431263085;0.8148696285917839
38.655292;1.0426233932402278;0.8496366455088096;0.8149480956574224;-0.0007273799235994784;-0.0006976487824195821;1.0431319292234518;10.00045964252884;0.8334820621604279;0.015561520789804486;0.015564340459000956;0.8147481135788949;0.014869356902132175;0.8148576878193099
38.665292;1.0426272882586833;0.8496257661952797;0.8149365501463635;-0.0007263613890449125;-0.0006966713427046555;1.0431320362242056;10.000479793993494;0.8334824581297317;0.015561491511979513;0.015564312733490125;0.8147361882634918;0.01486938413253602;0.8148467584986926
38.675292;1.0426302852351266;0.8496129508286355;0.8149239123005664;-0.0007254476323411369;-0.0006957950007762356;1.043132174287196;10.000499539827313;0.8334829180603274;0.015561463039304228;0.015564285211052076;0.8147232338720373;0.014869411152065587;0.8148348449779583
38.685292;1.0426339761262575;0.8496005991075471;0.8149112413913936;-0.0007255598874667657;-0.0006959022199780447;1.0431323396573666;10.000518822886097;0.8334834374020884;0.015561435464931472;0.015564257891029425;0.8147102576134856;0.014869438005710885;0.8148229508880431
38.695292;1.042638018119756;0.8495884344341912;0.8148985410378918;-0.0007248967842360739;-0.0006952655786497951;1.0431335282082335;10.000537587678748;0.8334840105585918;0.015561408865950675;0.015564230762548729;0.8146972666372404;0.014869464751724886;0.8148110790886062
38.705292;1.0426411480887008;0.8495754282396126;0.8148858120596597;-0.0007239827592869652;-0.0006943888922579253;1.043133736411358;10.000555783934654;0.8334846310171574;0.015561383302227847;0.01556420380259012;0.8146852672775127;0.014869491455291489;0.8148002313085759
38.715292;1.0426452667145598;0.8495645880028964;0.8148744532914636;-0.0007240663499869444;-0.0006944683301915556;1.0431339617545572;10.000573367457498;0.8334852919149772;0.015561358819412438;0.015564176978735087;0.8146722648055629;0.014869518177047384;0.8147884091553733
38.725292;1.0426494203681842;0.8495522216721;0.8148616682692911;-0.000723402959626733;-0.0006938313371246557;1.0431342028177677;10.000590299526147;0.8334859868814473;0.015561335458365265;0.01556415024614396;0.8146592636673797;0.014869544967871108;0.8147766133705702
38.735292;1.0426523480207643;0.8495387618349495;0.8148488557947916;-0.0007232638666130449;-0.0006936979960382579;1.043135458887452;10.000606550259315;0.8334867105627874;0.015561313261815245;0.015564123543398731;0.8146472674294122;0.014869571870094207;0.8147658442810574
38.745292;1.0426565638570904;0.8495262614612139;0.8148360176551351;-0.0007226002632004604;-0.0006930607536904686;1.0431357295757124;10.000622102531313;0.8334874583347636;0.01556129227201904;0.015564096799755895;0.8146342784551975;0.014869598917614593;0.8147541024653437
38.755292;1.0426608047393047;0.8495136959068296;0.814823154519219;-0.0007219365530312157;-0.0006924233860477194;1.0431360146247137;10.000636946764859;0.8334882257510059;0.015561272523537777;0.015564069950138653;0.8146222981788396;0.014869626130344352;0.8147433878365437
38.765292;1.0426641138860322;0.8495013941035091;0.814811325627148;-0.0007206662899754041;-0.0006912049016488843;1.043136313304812;10.000651069818618;0.8334890080413692;0.015561254037317042;0.015564042946513798;0.8146093277818931;0.014869653507551558;0.8147317004884577
38.775292;1.0426683896003397;0.849488702934039;0.8147984185872514;-0.000720002377062375;-0.0006905672877038196;1.0431376236823808;10.000664450843717;0.8334897996391467;0.015561236822081074;0.015564015758798318;0.8145963687066622;0.014869681030181386;0.814720038720509
38.785292;1.0426723678243741;0.849476056673774;0.8147858358399688;-0.0007212161086046284;-0.0006917306240330653;1.0431379426914318;10.000677063709878;0.8334905944577634;0.015561220887006188;0.015563988367275555;0.8145844228569528;0.014869708668047104;0.8147093994860131
38.795292;1.0426757055484766;0.8494624724463238;0.8147729013914071;-0.0007203012177563226;-0.0006908528729894533;1.0431382666195446;10.00068887904166;0.8334913870258449;0.015561206250293945;0.015563960756464235;0.8145714923383182;0.014869736379218276;0.8146977798465393
38.805292;1.0426799954613009;0.8494507098445631;0.8147610172445675;-0.000719281332989772;-0.0006898737621312849;1.0431385914980913;10.000699864734518;0.8334921732822823;0.015561192935871224;0.015563932916221889;0.8145595787122764;0.014869764105762157;0.8146871766603951
38.815292;1.0426833325653733;0.8494370147853643;0.8147480727097125;-0.0007183662524786006;-0.0006889957591399476;1.0431399138767166;10.000709984583255;0.8334929503815277;0.015561180977069558;0.015563904846931634;0.8145466821685748;0.014869791778678863;0.8146755875913786
38.825292;1.0426876196609152;0.8494240412309416;0.8147351276135526;-0.0007177018097907044;-0.0006883574663219115;1.0431402312356626;10.000719199581665;0.8334937162369491;0.015561170424058135;0.015563876559991347;0.814533801566004;0.014869819328768462;0.8146640095634966
38.835292;1.042691596816579;0.8494111197552789;0.8147225243712277;-0.0007189149741213688;-0.0006895200682858566;1.0431405412014725;10.000727474883382;0.833494469364173;0.015561161334507256;0.015563848072852847;0.8145219356618867;0.014869846691329165;0.8146534399763471
38.845292;1.042694924374152;0.8493983686793607;0.814710640835277;-0.0007176439548813117;-0.0006883005819841817;1.0431408409203367;10.000734786774045;0.8334952087420021;0.015561153757950108;0.01556381940898074;0.8145090842077687;0.014869873809115901;0.8146418778854412
38.855292;1.0426991971157644;0.8493852390826903;0.8146977027173888;-0.0007169791838745315;-0.0006876618511493983;1.043141127269217;10.000741124317791;0.8334959336992092;0.015561147736462756;0.015563790599793076;0.8144972476396479;0.014869900638373864;0.8146313226905544
38.865292;1.042703461887915;0.8493720610263341;0.8146847680801511;-0.0007163143006760987;-0.0006870229694375107;1.043142397009764;10.000746481944146;0.8334966437751413;0.015561143316570552;0.015563761677912883;0.8144844261675298;0.014869927139536597;0.8146197750494667
38.875292;1.0427067654066111;0.8493580628523446;0.8146718371443129;-0.0007153986103010979;-0.0006861441331228065;1.0431426468581466;10.000750847686582;0.83349733810926;0.015561140554213596;0.015563732672223489;0.8144726196928125;0.01486995325693575;0.8146092349975562
38.885292;1.0427110095140772;0.8493462558626687;0.8146603071816203;-0.0007154805232431857;-0.0006862213786433941;1.0431428739551558;10.000754202846238;0.833498014802489;0.015561139513534647;0.015563703612947032;0.8144598282405374;0.014869978924679492;0.8145977028137898
38.895292;1.0427149343056703;0.8493326999574592;0.8146473795125864;-0.0007155903632972164;-0.0006863255644223825;1.043143076405479;10.000756536978182;0.8334986709379435;0.015561140264588083;0.015563674531371686;0.814448052004724;0.014870004090093413;0.8145871779162815
38.905292;1.0427182011175862;0.8493185817157585;0.8146344536718643;-0.0007146743585494458;-0.0006854462956139796;1.043144253154893;10.000757861166198;0.8334993029379981;0.015561142878130615;0.015563645449495933;0.814435291315484;0.01487002871090592;0.8145756608348259
38.915292;1.042722405410645;0.8493063052184412;0.8146225861652804;-0.0007136533200894998;-0.0006844656288852806;1.0431444033899628;10.000758207329984;0.8334999068939637;0.015561147425107242;0.015563616375277317;0.8144235468955558;0.014870052731730051;0.8145651520107128
38.925292;1.042725641374194;0.8492921170463492;0.8146096617345939;-0.0007127371098658555;-0.0006835860843927602;1.043144526286652;10.000757620821458;0.8335004792843447;0.015561153978097165;0.015563587311114735;0.8144108197576013;0.014870076076843755;0.8145536525354763
38.935292;1.0427298083478318;0.8492790273797786;0.8145970765287768;-0.000713174086557896;-0.000684003647758345;1.0431446211133948;10.000756157097134;0.8335010179603692;0.015561162600549789;0.01556355826731043;0.8143991105339271;0.014870098663165854;0.8145431624456577
38.945292;1.0427339496790302;0.8492666547827105;0.8145852036824731;-0.0007121527214875476;-0.000683022561654146;1.0431456871926317;10.00075388179547;0.833501522041726;0.015561173331898626;0.0155635292680458;0.8143864191737318;0.01487012041098349;0.8145316828173863
38.955292;1.04273680240414;0.8492521263764552;0.8145722668706769;-0.0007120111809990667;-0.0006828860593146339;1.0431457239008117;10.000750869907513;0.8335019907842914;0.01556118618253558;0.01556350034631119;0.8143747453761361;0.014870141245058721;0.8145212152676655
38.965292;1.042740880306087;0.8492385985960602;0.8145593233380211;-0.0007113451628040367;-0.0006822457067570836;1.043145731267328;10.000747207014097;0.8335024230847778;0.015561201134405072;0.015563471535803128;0.814362089109009;0.014870161095267091;0.8145097626867343
38.975292;1.0427449215089228;0.8492265061235327;0.8145477704598099;-0.0007114261077053853;-0.0006823216961870192;1.043145710877103;10.000742987713222;0.8335028175751826;0.01556121814101317;0.01556344286972141;0.814350450912085;0.01487017990258302;0.8144993265984488
38.985292;1.042747971108425;0.8492121587831756;0.8145348104513025;-0.0007105092439643226;-0.0006814413455694889;1.0431456661724494;10.000738304869383;0.8335031725436197;0.015561237132060124;0.01556341438701828;0.8143378320535275;0.014870197626599647;0.8144879079549473
38.995292;1.0427519289194482;0.8491985648385681;0.8145218397800872;-0.0007098428786851526;-0.0006808005912795404;1.0431466019077205;10.00073324106905;0.8335034860167111;0.0155612580269714;0.015563386131203194;0.8143262344490622;0.014870214242041851;0.8144775062725631
39.005292;1.042754886514606;0.8491852759250735;0.8145099143396015;-0.0007085702380615949;-0.0006795790011454886;1.043146523310597;10.000727862641215;0.8335037558712515;0.015561280744860259;0.015563358134334128;0.814313660468618;0.014870229724709505;0.814466121827376
39.015292;1.0427587411761923;0.8491719901298656;0.8144972578216344;-0.0007090063052806665;-0.0006799954910666964;1.043146435424613;10.0007222097009;0.8335039793171826;0.015561305200340382;0.015563330404274212;0.8143021129612322;0.014870244048403288;0.8144557547958041
39.025292;1.0427622276505313;0.8491591739290256;0.8144853011671455;-0.0007087589649504999;-0.0006797567565201778;1.043146342845413;10.000716297796737;0.8335041524132407;0.01556133129966973;0.015563302927698542;0.8142905953403627;0.014870257202509264;0.8144454060860992
39.035292;1.0427650018082735;0.8491447022129628;0.8144722704780913;-0.0007078415474146261;-0.0006788758070241668;1.043146249915707;10.000710133232845;0.8335042709482613;0.015561358948047194;0.015563275679918968;0.8142781113026932;0.01487026920850585;0.8144340761130696
39.045292;1.0427686548157327;0.8491313317840208;0.8144595621710055;-0.0007082772641653122;-0.000679291933933547;1.0431471606666867;10.000703722936022;0.8335043318324257;0.015561388055072416;0.015563248635216353;0.8142666643757346;0.014870280114456635;0.8144237639705516
39.055292;1.0427712779706724;0.849117904689017;0.8144475516157531;-0.0007070040965844324;-0.0006780698019881341;1.0431470782777785;10.000697075062485;0.8335043333166781;0.015561418532937023;0.015563221776683718;0.8142542576830629;0.014870289978884382;0.8144124686707704
39.065292;1.0427747698131054;0.8491041217841809;0.8144344646726486;-0.0007063369137498574;-0.0006774282113803097;1.0431470052995617;10.000690194107426;0.8335042746452173;0.015561450295334492;0.015563195097170475;0.8142428939989594;0.014870298863653925;0.8144021879572322
39.075292;1.0427781746640603;0.8490914143696994;0.81442241798449;-0.0007053140859913527;-0.000676445551102762;1.0431469448912145;10.00068307723393;0.833504156000962;0.015561483257023908;0.015563168592051865;0.8142315758934966;0.014870306838545996;0.8143919198921505
39.085292;1.042780537608815;0.8490771581914456;0.8144096403852336;-0.0007054988147764872;-0.0006766215957521946;1.0431479015031078;10.000675722784178;0.8335039783097042;0.015561517331718223;0.015563142263329883;0.8142193054996786;0.014871313986840728;0.8143806811709491
39.095292;1.0427837580999848;0.8490632949628939;0.8143965108413509;-0.0007048312866815156;-0.0006759796913784887;1.043147880187933;10.000668140921148;0.8335037430418153;0.015561552431765324;0.01556311613572577;0.8142080841044703;0.014871320401304648;0.8143704335660645
