time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.105292;1.0427856195550882;0.8490494834765052;0.8143844317882367;-0.000704332450964334;-0.0006755003932544804;1.0431478856512446;10.00066034967022;0.8335034524700851;0.015561588468651385;0.015563090256701752;0.8141969122064605;0.01487132617759571;0.8143601937252058
39.115292;1.0427886308162995;0.849035926207222;0.8143716337184161;-0.0007047673753503011;-0.0006759157915133985;1.0431479220132185;10.000652364767248;0.8335031099216349;0.015561625345900266;0.015563064676899682;0.8141847896695125;0.014871331414457395;0.8143489588782609
39.125292;1.042791523799953;0.8490230943593847;0.8143595517606634;-0.0007037439852531946;-0.0006749326449044741;1.0431479931313588;10.000644194743339;0.8335027195952436;0.01556166294720424;0.015563039438592297;0.8141737156425697;0.014871336210097476;0.8143387246305525
39.135292;1.0427933376036684;0.8490083657357868;0.814346412199803;-0.0007028254761845792;-0.0006740507173104079;1.0431491035003728;10.000635836170593;0.8335022861677623;0.015561701138188055;0.01556301457773307;0.8141626889921182;0.014871340649929128;0.8143284866083461
39.145292;1.0427959675065694;0.8489958533061843;0.8143346680087007;-0.0007029045593556902;-0.0006741249090796282;1.0431492590949807;10.00062727052149;0.8335018143247969;0.015561739783967384;0.015562990124988527;0.8141507092513247;0.014871344799810057;0.8143172403464278
39.155292;1.0427975023417544;0.8489810935823883;0.814321517861142;-0.0007019858282654004;-0.000673242814026673;1.0431494671427672;10.000618471198184;0.8335013081255482;0.015561778761653823;0.015562966104137068;0.8141397768582028;0.014871348710858398;0.8143069806300129
39.165292;1.0427998391661442;0.8489670972863228;0.8143083541923432;-0.0007013174629748578;-0.0006726002372897464;1.043149735436011;10.000609417829626;0.8335007705198479;0.015561817960388488;0.015562942527555605;0.8141288922852754;0.014871352429794772;0.8142967021859886
39.175292;1.0428010705516166;0.8489537755963709;0.8142965710033664;-0.000701145729983459;-0.0006724345834076573;1.0431500714492992;10.000600107790268;0.8335002035438249;0.015561857281298313;0.015562919387674205;0.8141170551105658;0.014871356007404168;0.8142853992277186
39.185292;1.0428030992150765;0.8489397631213028;0.8142833674985995;-0.000700477121132126;-0.0006717918340754372;1.0431514804785385;10.000590553559194;0.8334996089149496;0.015561896639676236;0.015562896658744945;0.8141062637053597;0.014871359499447265;0.814275065320079
39.195292;1.0428049751113266;0.8489268473072519;0.814271197191691;-0.0006994529104104328;-0.0006708080919255732;1.0431519636769968;10.000580765101244;0.8334989883376351;0.015561935961574406;0.015562874317306373;0.8140955154637474;0.014871362956604024;0.8142646943645888
39.205292;1.0428057500258898;0.8489124065173789;0.8142582838763919;-0.0006996363118461124;-0.0006709831179797479;1.0431525176896768;10.000570733749965;0.8334983435360463;0.01556197517459373;0.015562852364739211;0.8140838075834832;0.014871366407708232;0.8142532798093846
39.215292;1.0428070256838398;0.8488992393645414;0.8142460575231666;-0.0006993865994917259;-0.0006707424044183342;1.0431531358217794;10.000560429669596;0.8334976763673818;0.015562014199001186;0.015562830833051669;0.8140731377397279;0.014871369854189097;0.8142428144686993
39.225292;1.0428075185732704;0.8488848087114028;0.8142330840501127;-0.0006995697552331049;-0.000670917272531797;1.0431538095906356;10.000549811045664;0.8334969887574639;0.015562052944120481;0.015562809772210806;0.8140625041630389;0.01487137328159751;0.8142322922196888
39.235292;1.0428088332112433;0.8488719144107488;0.8142207930371951;-0.0006985450423296468;-0.0006699332089334029;1.0431555303050275;10.000538834073172;0.8334962821127665;0.015562091304178832;0.01556278923211878;0.8140519058911816;0.014871376669035605;0.8142217076394892
39.245292;1.0428090743977025;0.8488571634721443;0.814207407546972;-0.0006976252278072191;-0.0006690503992187864;1.0431562907173397;10.000527455033735;0.8334955568700733;0.015562129152675451;0.015562769257466745;0.8140403431991337;0.014871379985432337;0.8142100564339272
39.255292;1.0428101537331762;0.8488446727780865;0.8141953795683282;-0.0006977029923864368;-0.0006691237096864541;1.0431570857580736;10.00051563309918;0.8334948128390047;0.015562166351506411;0.015562749893871419;0.8140298173202709;0.01487138318671264;0.8141993348497736
39.265292;1.0428111272882274;0.8488307581460125;0.8141819087586537;-0.0006970333348051636;-0.000668480275543879;1.043157911644021;10.000503338842623;0.8334940498272908;0.015562202770510571;0.015562731183398805;0.814019329910872;0.014871386224851561;0.8141885403455539
39.275292;1.0428110514876177;0.8488172134136213;0.814169447074071;-0.000695757708513714;-0.0006672563619681645;1.0431587647033713;10.000490557670004;0.8334932679809104;0.015562238292825313;0.015562713153466077;0.8140088827913775;0.014871389053845526;0.8141776704075884
39.285292;1.0428118378441582;0.8488037458798148;0.8141562152856295;-0.000696190528325922;-0.0006676702872854915;1.0431606411847887;10.000477286194876;0.8334924676844393;0.015562272808185776;0.015562695821017285;0.8139984772396989;0.014871391621526597;0.8141667226492626
39.295292;1.0428115893387255;0.8487903082567451;0.8141436428420847;-0.0006949146647042869;-0.0006664462167244626;1.0431615375451875;10.000463527816635;0.8334916491759078;0.015562306217296755;0.015562679202257207;0.8139871130115064;0.014871393861193852;0.8141546952256175
39.305292;1.0428122150185213;0.8487769616355204;0.8141302927544799;-0.0006953472303007747;-0.0006668599604351737;1.0431624505849006;10.00044929222404;0.8334908127260955;0.015562338446709883;0.01556266331442185;0.8139767880977262;0.014871395693447217;0.8141435865262957
39.315292;1.0428118166978142;0.848763656377719;0.8141175968442054;-0.0006940711309745863;-0.0006656357229495244;1.0431633771515105;10.000434601357329;0.833489959182802;0.01556236945198121;0.015562648174958357;0.8139664992176134;0.014871397036720042;0.8141323968512725
39.325292;1.0428123031765357;0.848751198249616;0.8141048369648638;-0.0006930452789283857;-0.0006646508913045228;1.043164313325176;10.000419490838967;0.8334890895811113;0.015562399208365258;0.01556263379564855;0.8139562424846813;0.014871397827705217;0.8141211283193689
39.335292;1.0428117755385706;0.8487372938023157;0.8140912956805556;-0.0006932271081100139;-0.0006648248563273734;1.04316525418787;10.000403999813736;0.833488204589255;0.015562427705348478;0.015562620170948307;0.8139460140073139;0.014871398045735933;0.814109784862209
39.345292;1.0428121412392715;0.8487249899168074;0.8140784043642524;-0.0006922010044008327;-0.0006638398244808497;1.0431671948187513;10.0003881654212;0.8334873052912383;0.015562454946056866;0.015562607271547515;0.8139348101558943;0.014871397721780862;0.8140973716325804
39.355292;1.0428124516239152;0.8487120193710822;0.8140647279045464;-0.0006926329304437182;-0.0006642530591140591;1.0431681313133585;10.000372026220145;0.8334863942064349;0.015562480947831329;0.01556259505071819;0.813924627379038;0.014871396920788007;0.814085893745204
39.365292;1.042811758096589;0.8486991033895179;0.8140516982791633;-0.0006913562336422885;-0.0006630283471857677;1.0431690610765219;10.000355619618514;0.8334854752342096;0.015562505743436829;0.015562583458387893;0.8139144621578197;0.014871395711499402;0.8140743573863832
39.375292;1.0428119684559223;0.8486862973388046;0.8140378807580949;-0.0006917879018416678;-0.0006634413586663672;1.0431699825918406;10.000338973976092;0.8334845531113891;0.015562529373253402;0.015562572453276064;0.8139043113000453;0.014871394151918314;0.814062769436532
39.385292;1.042811184372473;0.8486735482645794;0.8140247096844799;-0.0006905109656259628;-0.0006622164381156025;1.0431708950632295;10.000322102863587;0.8334836326110974;0.015562551870022793;0.015562562005836998;0.8138941721504628;0.014871392292528055;0.8140511374277787
39.395292;1.0428113151649527;0.8486616600524579;0.8140114696742591;-0.000689484224731905;-0.0006612308555805046;1.0431727987576556;10.00030500257885;0.8334827176957345;0.015562573260081538;0.015562552091684083;0.8138840424138288;0.014871390171352404;0.8140394690790721
39.405292;1.042810155915303;0.8486480881670873;0.8139974456347588;-0.0006904397688265667;-0.0006621470729027595;1.0431736957573585;10.000287656504348;0.833481811722993;0.015562593581097853;0.015562542691193367;0.8138729197148309;0.014871387804898073;0.8140267719222887
39.415292;1.0428102278655926;0.8486363793385064;0.8139840733249273;-0.0006894127698239056;-0.0006611612451599918;1.043174589817792;10.000270041235607;0.8334809182103725;0.01556261288188358;0.015562533796204871;0.8138628015320976;0.014871385195724451;0.8140150522902487
39.425292;1.0428093235669642;0.8486232405979993;0.8139699206422515;-0.0006895935043806766;-0.0006613342261687752;1.0431754854029471;10.000252124824433;0.8334800407647232;0.015562631199557045;0.015562525401529989;0.8138526851389204;0.014871382343126151;0.8140033164890957
39.435292;1.0428093488528039;0.8486117158084721;0.8139564232613988;-0.0006885662605192719;-0.0006603481585928314;1.0431763869025297;10.000233867316112;0.8334791825033551;0.015562648549342525;0.015562517487688924;0.8138425670922981;0.014871379247831681;0.8139915698927399
39.445292;1.0428084021952948;0.8485998635014718;0.8139432093927359;-0.0006883914072717304;-0.0006601801223078511;1.0431772983685161;10.000215235713698;0.8334783459715908;0.01556266494094381;0.01556251001746647;0.8138324434208912;0.014871375922701153;0.8139798162337769
39.455292;1.0428083893766211;0.8485874198841366;0.8139285448411354;-0.0006877192799644518;-0.000659534595498202;1.0431792233592732;10.000196219942131;0.8334775336983374;0.0155626803986432;0.015562502940650884;0.8138223105313785;0.014871372404313741;0.8139680576650931
39.465292;1.0428074093511672;0.848575753771908;0.8139152335350267;-0.0006875442079684215;-0.0006593663322401442;1.0431801648920578;10.000176834517035;0.8334767487789609;0.015562694961555126;0.015562496199948978;0.8138121655252727;0.014871368753184941;0.8139562958920395
39.475292;1.0428073684439303;0.8485634994158177;0.8139004863816822;-0.0006868718335928361;-0.0006587205513423685;1.043181126186731;10.000157109839174;0.833475994773619;0.015562708665253076;0.015562489737812664;0.8138020059678914;0.014871365040725755;0.813944532663961
39.485292;1.0428063652420687;0.8485520249801577;0.81388710885233;-0.0006866965432658336;-0.0006585520588195419;1.0431821117532205;10.000137083619574;0.8334752749642997;0.015562721523955823;0.015562483494164213;0.8137918298514902;0.014871361334093338;0.8139327693111906
39.495292;1.0428063052045062;0.8485410668589765;0.8138733698645522;-0.0006856685866964076;-0.0006575652618636422;1.0431831275876606;10.000116799796835;0.8334745918586889;0.015562733527172322;0.015562477401765088;0.8137816358362526;0.014871357691643541;0.8139210064497518
39.505292;1.0428052869655433;0.8485286859384721;0.8138589025934282;-0.0006858484115627279;-0.0006577372978296041;1.0431851803787995;10.000096313701787;0.833473947204843;0.015562744651811743;0.015562471393434585;0.8137714234060958;0.014871354159674876;0.813909244084332
39.515292;1.042805216988946;0.8485179295462582;0.8138451498441317;-0.0006848202157709594;-0.0006567502513231125;1.0431862763343545;10.00007569261042;0.8334733418287608;0.015562754887193756;0.015562465413597232;0.8137611928578755;0.014871350766763493;0.8138974815245398
39.525292;1.0428051463523824;0.8485076352124423;0.8138317452997224;-0.0006848947073729737;-0.0006568206499653069;1.0431874204244016;10.000055005621482;0.8334727753651321;0.015562764257844733;0.015562459424946676;0.8137509451508936;0.014871347525932577;0.8138857171284796
39.535292;1.042804125524629;0.848495218916281;0.8138169588226114;-0.0006839713788943506;-0.0006559347451345596;1.0431886165706479;10.000034315180706;0.8334722465096306;0.015562772816819755;0.015562453407738226;0.8137406812082565;0.01487134444120376;0.8138739483932725
39.545292;1.042804059576083;0.8484851488021307;0.8138035941495922;-0.0006840456382854262;-0.0006560048938729511;1.0431898680126495;10.000013680409522;0.8334717536809572;0.015562780616261093;0.01556244735049747;0.8137304009322412;0.014871341518010676;0.8138621726461156
39.555292;1.0428030459568602;0.8484740645429043;0.8137899182484335;-0.0006827667698910031;-0.0006547780080879968;1.0431911768395588;9.999993158601491;0.8334712956319074;0.015562787691452525;0.015562441242148218;0.8137201030483244;0.014871338774319707;0.8138503882134959
39.565292;1.0428029896492215;0.8484631244517131;0.8137755582633895;-0.0006831961044792039;-0.0006551886392180894;1.0431935433175967;9.999972795982016;0.8334708718354008;0.01556279406935584;0.015562435074167554;0.8137097858347231;0.01487133624143488;0.8138385954305238
39.575292;1.042801988612199;0.8484522769237786;0.8137619509031976;-0.0006819170115571132;-0.0006539615159963956;1.0431949663409725;9.999952622010493;0.8334704824201398;0.015562799787710727;0.015562428843383304;0.8136994478487368;0.01487133395993376;0.8138267967552691
39.585292;1.0428019482466409;0.848442681263538;0.8137487222601639;-0.0006819908082116736;-0.0006540311745625514;1.0431964445279516;9.999932656919302;0.8334701275328625;0.015562804906256597;0.015562422547681896;0.8136890883233393;0.01487133197206347;0.813814995841662
39.595292;1.0428009672133867;0.8484320806071565;0.813735194116339;-0.0006807114922646061;-0.0006528038251088421;1.0431979768297148;9.999912924942107;0.8334698068203867;0.015562809499810672;0.015562416188813677;0.8136787072406658;0.01487133030619015;0.8138031961932318
39.605292;1.0428012587851752;0.8484218836638858;0.8137209938517505;-0.0006803659621897859;-0.000652471162269215;1.0431995628216812;9.999893461482191;0.8334695193316507;0.015562813648338569;0.01556240978595334;0.8136683052028107;0.01487132896645562;0.8137914009168029
39.615292;1.0428003089174773;0.848411537783831;0.813707558473133;-0.0006790864218318663;-0.0006512436008322447;1.043201202789425;9.999874308715823;0.8334692633568097;0.015562817436862473;0.015562403371865258;0.813657883473366;0.014871327939078945;0.813779613841996
39.625292;1.0428003299284883;0.8484024502294246;0.8136945167815481;-0.0006791597475136679;-0.0006513128100991947;1.0432038974882958;9.999855509061273;0.8334690364623648;0.015562820956411769;0.015562396968250135;0.813647444276887;0.014871327206927945;0.8137678397506647
39.635292;1.0427994197628245;0.8483916142861067;0.8136804763097923;-0.00067933808598395;-0.0006514833267706145;1.0432056477500096;9.999837108123556;0.8334688359824464;0.015562824303703909;0.015562390571209112;0.8136369911037894;0.014871326755553199;0.8137560829360186
39.645292;1.042799484213342;0.8483824290319196;0.8136672172450361;-0.0006783083221424039;-0.0006504947301275038;1.0432074537522933;9.999819160187498;0.8334686594937775;0.015562827580950248;0.01556238415231309;0.8136265286252441;0.014871326564899073;0.8137443462471163
39.655292;1.042798622148038;0.8483729528325247;0.8136543700477057;-0.0006781311512311342;-0.0006503243517637047;1.0432093142910017;9.99980172525707;0.8334685048810372;0.015562830895511186;0.015562377660875214;0.813616062097267;0.014871326600565341;0.8137326314872667
39.665292;1.042798739344848;0.8483640218983508;0.8136412592238833;-0.0006771011354437699;-0.0006493355484386911;1.0432112270665992;9.999784859006759;0.8334683699716654;0.015562834357892009;0.015562371026636794;0.813605596650783;0.01487132682279411;0.8137209397025976
39.675292;1.0427979338629143;0.848353691972788;0.8136275153674117;-0.0006772789882731572;-0.0006495056612737327;1.0432131896991041;9.999768604735046;0.8334682522085237;0.01556283806914121;0.0155623641645468;0.813595136504986;0.014872327208893176;0.813709289095527
39.685292;1.0427981110533093;0.8483450024679529;0.8136145784585801;-0.0006762487165944168;-0.0006485166543061946;1.0432162001237772;9.999752993422668;0.8334681489188079;0.015562842105238516;0.015562356978730542;0.8135846842637842;0.014872327767117438;0.813697641990175
39.695292;1.042797368380608;0.8483360070930483;0.8136020790136134;-0.0006760710782180866;-0.0006483459053270722;1.0432182559603698;9.999738046257796;0.8334680581304782;0.015562846513109043;0.015562349369232504;0.8135742411523249;0.014872328529716719;0.8136860152436716
39.705292;1.0427976094731484;0.8483278932804962;0.8135896821377748;-0.0006761434151996933;-0.0006484143029696824;1.043220353500913;9.999723772559;0.8334679790205638;0.015562851316299633;0.015562341240522266;0.8135638078736199;0.01487232953188263;0.8136744076668055
39.715292;1.042796929324606;0.8483176480949131;0.8135759959941599;-0.0006752179229504301;-0.0006475264359815364;1.0432224870646383;9.999710165752791;0.8334679114583544;0.015562856529160791;0.015562332505296898;0.81355338497755;0.014872330795655534;0.8136628182393614
39.725292;1.0427962773096038;0.848308955573008;0.8135638230083766;-0.0006750399369442133;-0.0006473554207452309;1.0432246492383477;9.99969720226003;0.8334678554948303;0.015562862171763734;0.015562323091799928;0.8135429729216963;0.014872332329062819;0.8136512457724512
39.735292;1.0427966023673074;0.8483007699897007;0.8135514303829707;-0.0006740090370788271;-0.0006463659289370501;1.043226832150779;9.99968484248917;0.8334678115107356;0.01556286826624426;0.0155623129571156;0.8135335722470999;0.01487233413175344;0.8136406883216533
39.745292;1.0427959984334179;0.8482922461195105;0.8135395060224995;-0.0006738308188263365;-0.0006461947363951866;1.0432290289807613;9.999673032458682;0.8334677808352644;0.01556287482060955;0.0155623020935978;0.8135231835125063;0.01487233619884377;0.8136291437415285
39.755292;1.0427963677150114;0.8482845692272919;0.8135277141974626;-0.0006739025398514489;-0.0006462626563091183;1.0432322343558387;9.99966171061288;0.833467765974409;0.0155628818213823;0.015562290520838332;0.8135128068679431;0.014872338521471788;0.8136176092630436
39.765292;1.042795806316361;0.8482747242877149;0.8135146609857353;-0.0006729764310435798;-0.0006453743126923183;1.0432344436134597;9.999650822180433;0.8334677698101628;0.01556288923412383;0.015562278265322301;0.8135024416234462;0.014872341085447991;0.8136060830871764
39.775292;1.042796219325159;0.8482671681625397;0.8135031452288477;-0.0006730479000164181;-0.000645442033675493;1.0432366522713186;9.999640330006706;0.8334677948820056;0.015562897007761037;0.015562265344550333;0.8134920860439636;0.014872343880930644;0.8135945645995365
39.785292;1.042795705029404;0.8482585323247753;0.8134914296427895;-0.0006717663324642157;-0.0006442128658950114;1.0432388558715655;9.999630211227327;0.8334678436126646;0.015562905086400472;0.015562251765368991;0.8134817375231873;0.014872346919931055;0.8135830539306965
39.795292;1.0427964747166423;0.8482513192714822;0.813480194718108;-0.000671063350037288;-0.0006435377792809256;1.043241049284847;9.99962044779361;0.8334679185459394;0.015562913417652703;0.015562237523898471;0.8134713931910805;0.014872350227870824;0.8135715512149766
39.805292;1.0427960112348265;0.8482431191622515;0.8134690961663232;-0.0006708844413531181;-0.0006433660518329415;1.043243226273833;9.999611024171118;0.8334680220985681;0.015562921948330586;0.015562222601700941;0.8134620506499749;0.014872353813676112;0.813561055889296
39.815292;1.042796524096362;0.8482342670493338;0.8134567323193878;-0.0006702077361913485;-0.0006427163954497922;1.0432463805065404;9.999601933906845;0.8334681562522942;0.015562930618528783;0.015562206966560665;0.8134517085548616;0.014872357664344594;0.8135495674564182
39.825292;1.0427961099172747;0.8482261264946396;0.8134458960742996;-0.0006700285952464608;-0.0006425444842189712;1.0432485067171842;9.999593184403194;0.8334683224108668;0.015562939360460049;0.015562190577024298;0.8134413667830012;0.014872361764258359;0.8135380850085516
39.835292;1.0427966746849453;0.8482187838741296;0.8134351842893086;-0.0006700993399807778;-0.0006426116317032286;1.0432506004953463;9.999584791634458;0.8334685216620615;0.015562948092185268;0.015562173383358156;0.8134310259817247;0.014872366106615912;0.8135266079520954
39.845292;1.0427963183140876;0.848210331319154;0.8134242514106479;-0.0006688170770772355;-0.0006413819206594857;1.043252657781251;9.999576774827737;0.8334687553563246;0.01556295670961172;0.01556215532911459;0.8134206869171352;0.014872370694763668;0.8135151356682201
39.855292;1.0427969481505863;0.8482030224827334;0.8134137725039634;-0.000668887580841449;-0.0006414488720791711;1.0432546752430143;9.999569158602284;0.8334690248422327;0.015562965096267973;0.015562136359384046;0.8134113500610498;0.014872375542798319;0.8135046677585782
39.865292;1.0427966637698403;0.8481949480957315;0.8134034017420825;-0.0006687079890495839;-0.0006412765972447752;1.0432566507121634;9.999561973383273;0.8334693304250018;0.015562973146371305;0.015562116431224841;0.8134010154418324;0.014872380673883705;0.8134932050184729
39.875292;1.0427964207815175;0.8481854179925096;0.8133917355072383;-0.0006677805509160445;-0.0006403871956057915;1.043258582870019;9.999555250384638;0.8334696715151535;0.015562980777854816;0.015562095517401278;0.8133906828987821;0.014872386117653142;0.813481747921428
39.885292;1.0427971755244154;0.848178116552549;0.8133815653312635;-0.0006678506947521059;-0.0006404538492169801;1.0432614707366927;9.999549017111036;0.8334700477614558;0.015562987925692481;0.015562073599351325;0.8133803524394527;0.014872391908176732;0.8134702968789219
39.895292;1.042797028836109;0.8481700326741014;0.8133714896083684;-0.0006676707655796443;-0.0006402812949233681;1.0432633137118925;9.999543296637162;0.8334704593313741;0.015562994524847952;0.015562050662902177;0.8133710239908092;0.014872398076505398;0.8134598522234844
39.905292;1.042798195288913;0.8481626057127961;0.8133611654190527;-0.0006658636562662029;-0.0006385476126572352;1.043265111718202;9.999538109913667;0.8334709066355368;0.01556300050069645;0.015562026710403269;0.8133606969320736;0.014872404642859311;0.8134484149210168
39.915292;1.0427981621967222;0.848154494903108;0.8133512715934554;-0.0006656835140356734;-0.0006383748789001611;1.0432668647169898;9.99953347687361;0.8334713901063833;0.015563005770080131;0.015562001770100448;0.8133503703546335;0.014872411624708065;0.8134369849541838
39.925292;1.0427991430130938;0.8481471409421407;0.8133414667773418;-0.0006657531968365907;-0.0006384411405124838;1.0432685723795623;9.999529414805032;0.8334719096761117;0.015563010245274674;0.015561975890260517;0.8133400435886103;0.014872419050069134;0.8134255617636824
39.935292;1.0427992358281397;0.848138639294592;0.8133314099840905;-0.0006644699135394015;-0.0006372105863344936;1.04327023490599;9.999525937407652;0.8334724643857887;0.015563013840660417;0.015561949134192583;0.8133307161219603;0.014872426953121683;0.8134151442106645
39.945292;1.0428003455729105;0.848131248489098;0.813321781104226;-0.0006645393611648252;-0.0006372766452869353;1.0432718541491408;9.999523054016201;0.8334730525137779;0.015563016480314856;0.015561921572927337;0.8133203872722353;0.01487243536074577;0.8134037314115149
39.955292;1.0428005699426015;0.8481230661587422;0.8133122385198938;-0.0006643587805699132;-0.000637103534159375;1.0432744339145605;9.999520768735241;0.8334736718826793;0.015563018101228527;0.015561893274352045;0.8133100561602745;0.014872444286603451;0.813392321963451
39.965292;1.042800861934471;0.8481134091108412;0.8133013813287558;-0.0006634302949297373;-0.0006362132395595432;1.0432759795680508;9.999519083064813;0.833474320209386;0.015563018651444804;0.015561864306862697;0.8132997219745473;0.014872453730576966;0.8133809149192859
39.975292;1.0428021728947534;0.8481059668650971;0.8132920021116209;-0.0006634993960533144;-0.0006362789921271722;1.0432774972762306;9.999518002960327;0.8334749956513625;0.01556301808616592;0.015561834748847014;0.813290384332481;0.014872463675919469;0.813370509370816
39.985292;1.042802903066423;0.848097980587524;0.8132826996435876;-0.0006625444599471456;-0.0006353631628942075;1.0432789932397275;9.999517543592486;0.8334756970303754;0.015563016366668347;0.015561804685237003;0.8132800432365341;0.014872474081856562;0.81335910489272
39.995292;1.0428043400647091;0.8480904950827656;0.8132734691136358;-0.0006626133448047684;-0.0006354287213672082;1.0432804735056755;9.99951772199493;0.8334764232003564;0.01556301346029933;0.015561774195815224;0.8132696985372712;0.014872484877438526;0.8133477005843512
40.005292;1.0428048842956146;0.8480818540940431;0.8132639693522321;-0.0006613292979628997;-0.00063419749726188;1.0432819440515433;9.999518544091359;0.8334771726261323;0.015563009337713636;0.015561743344799076;0.8132603495975669;0.01487249596496821;0.8133372957835305
40.015292;1.0428064383809268;0.8480743142800689;0.8132548810687493;-0.0006613979572251436;-0.000634262846807664;1.0432834103531243;9.999520001168683;0.8334779435692564;0.015563003973164782;0.015561712173762513;0.8132499954312461;0.014872507234045132;0.8133258904877039
40.025292;1.042807097951948;0.848065972504866;0.8132458645687846;-0.0006612166429431697;-0.0006340890673871661;1.0432848770663672;9.999522073302211;0.833478733978085;0.015562997349922189;0.015561680700069304;0.8132396352865404;0.014872518571859892;0.813314484027044
40.035292;1.0428087660049044;0.8480580226896342;0.8132365786851856;-0.0006601821354261612;-0.0006330965561991407;1.0432873487466272;9.999524731757957;0.8334795415694949;0.015562989466545983;0.015561648923404291;0.8132302694633802;0.01487252985113529;0.8133040758828398
40.045292;1.042809537689583;0.8480496283183865;0.8132277035405087;-0.0006600006182378136;-0.0006329225722193276;1.043288830602006;9.999527945374009;0.8334803645663053;0.015562980343580338;0.015561616840901512;0.8132198995105224;0.014872540909814876;0.8132926669099253
40.055292;1.042810669899525;0.8480414596216329;0.8132188971336078;-0.0006590450362107479;-0.0006320061225120565;1.0432903283867727;9.999531691747222;0.8334812021446285;0.015562970026787509;0.015561584464365407;0.8132095276879794;0.01487255155512915;0.8132812580055727
40.065292;1.0428124998079256;0.8480337930228038;0.8132101560294435;-0.000659113173218711;-0.0006320709382904256;1.043291848122072;9.999535960265172;0.8334820540733118;0.015562958582213952;0.015561551824354713;0.8132001565215161;0.014872561587326026;0.8132708492783423
40.075292;1.0428134284623525;0.8480249783127415;0.8132011382698088;-0.0006578284187397053;-0.000630838995997766;1.0432933959597572;9.999540745936422;0.8334829200218561;0.01556294608708516;0.015561518956412012;0.8131897887225987;0.014872570819842423;0.8132594399494353
40.085292;1.0428153587411368;0.8480172772012563;0.8131925213273863;-0.000657896351202498;-0.0006309035803080921;1.0432949783175574;9.999546047723639;0.833483799285862;0.01556293261814739;0.015561485889031008;0.8131794269550828;0.01487257909169654;0.8132480279553623
40.095292;1.042816386701103;0.8480087906463094;0.8131839610058856;-0.0006577143700539176;-0.0006307290695818542;1.0432966024489263;9.999551872246434;0.8334846910721811;0.01556291823792035;0.015561452652163962;0.8131700731174636;0.014872586269172728;0.8132376110627393
40.105292;1.0428174644175083;0.8480002963143644;0.8131754522011985;-0.0006575323021335121;-0.0006305544498790749;1.0432992764535496;9.999558236849358;0.833485594733002;0.015562902991244569;0.015561419293350419;0.8131597279731823;0.014872592234265425;0.8132261875607292
40.115292;1.0428195438244492;0.8479922162773172;0.8131666486479204;-0.0006564969761390866;-0.0006295610224915175;1.0433010081231626;9.999565169810781;0.8334865098170032;0.015562886912391858;0.015561385881125378;0.8131503916950995;0.01487259686804135;0.8132157552101105
40.125292;1.042821027264849;0.8479839655202907;0.813158226507541;-0.0006555408207061923;-0.0006286438758062721;1.0433028035199439;9.999572702755119;0.833487436245859;0.015562870028289303;0.015561352499816907;0.8131400641589162;0.014872600042483397;0.8132043127445977
40.135292;1.042823205357126;0.8479762395684902;0.8131498382680619;-0.0006556082822303349;-0.0006287078739916705;1.0433046663988637;9.999580860741492;0.833488374306849;0.015562852360155885;0.015561319244686386;0.8131297443008539;0.014872601627905718;0.8131928587466453
40.145292;1.0428244804343985;0.8479677411656308;0.8131414792481971;-0.0006554258691371392;-0.0006285328056491512;1.043306598690537;9.999589660710516;0.8334893244325355;0.015562833928375095;0.015561286221288466;0.8131204297496554;0.014872601502121075;0.8131823918413691
40.155292;1.04282675543305;0.8479600165612964;0.8131331430074361;-0.0006554931441390427;-0.0006285965615188577;1.0433086011924946;9.999599115685188;0.833490287454175;0.015562814756782941;0.015561253547847374;0.8131101175516663;0.014872599548052154;0.8131709110284381
40.165292;1.042828125024103;0.8479511599762332;0.8131244830954699;-0.000654207574344777;-0.0006273635990350465;1.0433106740344373;9.999609237409995;0.8334912651499067;0.015562794875854066;0.015561221349820407;0.8131008050419668;0.014872595649332621;0.8131604151496696
40.175292;1.0428295394757063;0.8479426529322933;0.8131161736263862;-0.000654024904594347;-0.0006271881923125227;1.0433128172280783;9.9996200361685;0.8334922601594007;0.015562774323192613;0.015561189747681607;0.8130904897643246;0.014872589697787581;0.8131489050531011
40.185292;1.0428322558610723;0.8479351633642709;0.8131078674539489;-0.0006533180485941794;-0.0006265093522346986;1.0433150309254378;9.999631524143362;0.8334932750499923;0.015562753142497644;0.015561158848030296;0.8130811687122231;0.014872581607240011;0.8131383822756151
40.195292;1.0428337570435042;0.8479266448765516;0.813099556414496;-0.0006531352178217344;-0.0006263337348089407;1.043318315137904;9.99964372309043;0.8334943112793746;0.015562731384340197;0.015561128735315033;0.8130708378120797;0.014872571318850463;0.8131268500580935
40.205292;1.0428362536803273;0.8479188959517697;0.8130912337490037;-0.0006532020425790527;-0.0006263969163455726;1.0433206697058748;9.999656662359225;0.8334953688226547;0.015562709107265238;0.01556109946133868;0.8130614918763587;0.014872558798615954;0.8131163120029526
40.215292;1.0428378431242458;0.8479100146818639;0.813082553379937;-0.000651916045284231;-0.0006251634126909265;1.0433230948728112;9.999670364995593;0.8334964462640245;0.015562686382543644;0.015561071041062859;0.8130511250587457;0.014872544032449642;0.8131047729903633
40.225292;1.0428394783400412;0.8479014861523116;0.8130741902942004;-0.000651732962772807;-0.0006249874802204792;1.0433255916117303;9.999684841168177;0.8334975410664339;0.01556266330780553;0.015561043458681199;0.8130407319801713;0.014872527019515752;0.8130932371339937
40.235292;1.0428424176495361;0.8478939810282717;0.8130657983223045;-0.0006510257054127349;-0.0006243081377314053;1.0433281609276421;9.999700095482549;0.8334986503180096;0.015562640010250362;0.015561016677773916;0.8130313089307155;0.014872507766068927;0.81308270827685
40.245292;1.0428441431494988;0.8478854551787866;0.8130573707007711;-0.0006508424650662512;-0.0006241320112523884;1.0433308023793624;9.999716133748024;0.833499771615018;0.015562616619671628;0.015560990655073602;0.8130208541075183;0.01487248627701576;0.8130711911641446
40.255292;1.0428468631045535;0.84787770886168;0.8130489025308271;-0.0006509088482923678;-0.0006241946595898877;1.0433335128335475;9.999732962323382;0.8335009031525329;0.015562593241216888;0.015560965357197644;0.8130113668181578;0.014872462549666024;0.8130606901754159
40.265292;1.0428486720528118;0.847868841749563;0.8130400493076018;-0.0006496224337359872;-0.0006229606559322715;1.0433362865431715;9.99975058408659;0.8335020428859542;0.015562569957760161;0.015560940767280677;0.8130008469224642;0.014872436581763949;0.8130492100893137
40.275292;1.0428505209547652;0.8478603391875771;0.8130314870826367;-0.0006494389507873167;-0.0006227842385010579;1.0433401164408165;9.999768991974895;0.8335031878594185;0.01556254684253861;0.015560916877869573;0.8129912951619749;0.014872408380067929;0.8130387549393258
40.285292;1.0428536678346407;0.847852870570944;0.8130228708493843;-0.0006487313063515142;-0.0006221044338801088;1.0433429955676632;9.999788163664968;0.8335043347487662;0.015562523959526616;0.015560893683467716;0.8129807135216334;0.014872377954500247;0.8130273298347885
40.295292;1.0428555962939194;0.8478443892793003;0.8130141949710975;-0.0006485476716804175;-0.0006219278376852932;1.0433459177943265;9.999808061711452;0.8335054809341108;0.015562501355964051;0.015560871183269777;0.8129711050129707;0.014873345313940809;0.813016957442198
40.305292;1.0428575650609824;0.8478359182829981;0.8130054556257694;-0.00064836396019475;-0.0006217511517045356;1.0433488774782764;9.999828634095525;0.8335066245225198;0.015562479063849666;0.015560849389512887;0.8129614731323751;0.014873310468180063;0.8130066048938449
40.315292;1.0428605273502665;0.8478293331929354;0.8129977069592295;-0.0006480748528981489;-0.0006214728183824487;1.0433518686808347;9.999849811795807;0.8335077631511928;0.015562457109037035;0.015560828332658764;0.8129508215553932;0.01487327342384231;0.8129952927163772
40.325292;1.042862581947619;0.8478205241165392;0.8129884909562187;-0.0006467879581530857;-0.0006202382609973275;1.0433548845740654;9.99987150930704;0.8335088929975559;0.015562435510998897;0.015560808067500839;0.8129411542074415;0.014873234181984281;0.8129850216869988
40.335292;1.042865942010314;0.8478131000754778;0.8129795441076114;-0.0006460799340128425;-0.0006195580181414224;1.0433579171417082;9.999893633353382;0.8335100090652319;0.015562414276771032;0.015560788675880623;0.8129304753953649;0.014873192747295066;0.8129737925726592
40.345292;1.0428680927674265;0.8478046586527969;0.8129705231921042;-0.0006458959086626921;-0.000619380967484252;1.043360957825624;9.999916094165666;0.8335111061243866;0.015562393401574861;0.015560770255318266;0.8129207898362337;0.014873149138432637;0.8129636050903088
40.355292;1.0428702926521414;0.8477962224270111;0.8129614264774713;-0.0006457118040413785;-0.000619203824365771;1.0433639987576782;9.999938809290272;0.8335121792440221;0.015562372879022261;0.015560752904863317;0.8129101024088886;0.014873103388707983;0.8129524598734227
40.365292;1.0428734922180827;0.8477885636551948;0.8129522517726789;-0.0006457772469430799;-0.0006192653890326613;1.0433680331478736;9.999961703050266;0.833513224135737;0.015562352715414056;0.015560736717862927;0.8129004178906638;0.014873055541920949;0.8129423570268735
40.375292;1.0428760909184531;0.8477803822750722;0.8129429985073109;-0.0006448192910802206;-0.0006183459917346942;1.043371055002118;9.999984707499463;0.8335142376360466;0.01556233293223279;0.015560721778752418;0.8128897410420328;0.014873005652469577;0.8129312966253383
40.385292;1.0428784242959435;0.8477719495341282;0.8129336647638634;-0.0006446349523839486;-0.0006181685753198224;1.0433740588837;10.000007761210627;0.8335152177120198;0.015562313554942024;0.015560708162213466;0.8128800765391018;0.014872953785540712;0.812921276803744
40.395292;1.042881747911112;0.8477653878365726;0.8129253086304832;-0.0006443451954234984;-0.0006178894940339731;1.0433770394138733;10.000030807166128;0.8335161629578163;0.015562294604713119;0.015560695932530894;0.8128704286830883;0.014872900011084733;0.8129112948985244
40.405292;1.0428841570040395;0.8477569399248005;0.8129158151490486;-0.0006441606978443173;-0.0006177118928916722;1.043379990699589;10.000053791608769;0.8335170721043498;0.015562276097381159;0.015560685144238222;0.8128598013532856;0.01487284440515615;0.8129003475359005
40.415292;1.0428878621369004;0.8477491482795656;0.8129059022222441;-0.0006423490116372384;-0.0006159732402088206;1.0433829065448479;10.000076660781767;0.8335179438262991;0.01556225804186252;0.015560675840042856;0.8128501978510584;0.014872787062896487;0.8128904310848407
40.425292;1.0428903474814046;0.8477406753835067;0.8128962508970248;-0.0006421643564341533;-0.000615795456127304;1.0433857815020315;10.000099358048422;0.8335187771929378;0.015562240438323412;0.015560668038909122;0.8128396204954965;0.014872728103008598;0.8128795432623643
40.435292;1.042892871229275;0.8477321895671797;0.8128865232053052;-0.0006419796216295496;-0.0006156175791866114;1.0433886116817546;10.000121821167479;0.8335195722174239;0.015562223285667736;0.015560661726736357;0.812830070488088;0.014872667657355183;0.8128696815705618
40.445292;1.0428963844002008;0.847724464520424;0.812876721903516;-0.0006420443787491203;-0.0006156783580985448;1.043391394348616;10.000143976470508;0.83352032970546;0.015562206594869179;0.015560656864178216;0.8128205479509866;0.014872605855955722;0.8128598441094655
40.455292;1.0428989820331827;0.8477159529436592;0.812866851203327;-0.0006418594760391438;-0.0006155002878400191;1.0433941269401443;10.000165737805466;0.8335210509761415;0.015562190390073252;0.01556065340415935;0.8128100518738759;0.014872542815562889;0.8128490290009373
40.465292;1.0429019214421094;0.8477087813310895;0.8128579734753129;-0.0006405459661817012;-0.0006142398191175308;1.0433978068072793;10.000187017068823;0.8335217378948947;0.015562174698972702;0.015560651304580939;0.8128005800546302;0.014872478638421453;0.8128392344035883
40.475292;1.0429055409966324;0.8477010187314873;0.8128479759285749;-0.0006406104650689276;-0.0006143003039513759;1.0434004315024152;10.00020773729069;0.8335223926704894;0.015562159546058663;0.015560650530038168;0.8127911292310883;0.014872413422051018;0.8128294600599364
40.485292;1.0429082414217241;0.8476924712861574;0.8128379204316418;-0.0006404253216506902;-0.0006141219556566378;1.0434029986799842;10.000227838371204;0.8335230171627827;0.01556214495138712;0.015560651047637281;0.812780695810468;0.01487234727343191;0.8128187066831329
40.495292;1.0429112777349385;0.8476841622694873;0.812827810327699;-0.0006394665112216649;-0.0006132015567547049;1.0434055060175929;10.000247280539037;0.8335236121860972;0.01556213093657799;0.015560652826437172;0.8127712770962544;0.014872280314272587;0.8128089752074743
40.505292;1.042914984733753;0.847676365360424;0.812817647655141;-0.0006395307379416322;-0.0006132617313059878;1.0434079517343042;10.000266052787621;0.8335241773370672;0.015562117531759899;0.015560655842658956;0.812761872016396;0.014872212665711714;0.8127992680799571
40.515292;1.0429177597246149;0.8476688844564092;0.8128084950209126;-0.0006389904418660198;-0.0006127427843080821;1.043410334914115;10.000284175878793;0.833524711356647;0.01556210477487655;0.015560660086308034;0.8127514805229845;0.01487214443164765;0.812788588997106
40.525292;1.0429205491127995;0.8476602852800913;0.812798240855658;-0.0006388049590422822;-0.000612564041862432;1.043412655376697;10.000301685479227;0.8335252127501903;0.015562092708818637;0.01556066556526461;0.8127421022267728;0.014872075710466543;0.8127789415762415
40.535292;1.0429246047370258;0.8476523374940783;0.8127876063484547;-0.0006369922702805725;-0.0006108242544116529;1.0434149134843256;10.000318607433684;0.8335256801471944;0.0155620813772251;0.015560672307577687;0.8127327355564344;0.014872006616995798;0.8127693289413026
40.545292;1.0429274033679972;0.8476437029307157;0.8127772744048223;-0.0006368066110054049;-0.0006106453058152181;1.043417109651291;10.000334951934775;0.8335261122703624;0.0155620708191052;0.01556068036099738;0.8127223776360362;0.0148719372836193;0.812758752636146
40.555292;1.0429301967619178;0.8476350476777207;0.8127669085933512;-0.0006366208634475782;-0.0006104662525127314;1.0434192437894951;10.000350726732048;0.8335265081993232;0.015562061075421473;0.01556068978142979;0.8127130244359542;0.014871867851850185;0.812749212768055
40.565292;1.0429339310809878;0.8476282464430646;0.812757570395727;-0.0006363296432635928;-0.0006101854865896768;1.043421315255831;10.000365946006005;0.8335268676799951;0.015562052205939389;0.015560700612834422;0.8127036710959628;0.014871798467946598;0.8127397098691174
40.575292;1.04293700340788;0.8476197937601584;0.8127471497487624;-0.0006353702037738734;-0.0006092643410595206;1.0434243227419793;10.000380627990278;0.8335271908536319;0.01556204428739221;0.015560712875223105;0.8126943122890513;0.01487172927196571;0.8127302444316549
40.585292;1.0429407001115092;0.8476118386729423;0.8127367084270339;-0.0006354336757694004;-0.000609323638070928;1.0434262636503293;10.00039479081527;0.8335274782977128;0.015562037384086966;0.015560726567564798;0.8126839429693618;0.014871660380993166;0.8127198172391347
40.595292;1.0429434192115594;0.8476030814056752;0.8127262539046518;-0.0006352475740518447;-0.0006091441609990688;1.0434281340626994;10.000408447916435;0.8335277316468103;0.01556203152704524;0.015560741675941249;0.812674559683157;0.014871591883784828;0.8127104288389312
40.605292;1.042946416492417;0.8475956469168963;0.8127168511684933;-0.0006339330351478424;-0.0006078824615150043;1.0434299297694223;10.000421603620795;0.8335279536212953;0.015562026719288663;0.015560758176945019;0.8126651612120523;0.014871523848535887;0.8127010803344976
40.615292;1.0429500311397193;0.8475876040972592;0.8127063903383821;-0.0006339962219157057;-0.0006079414243325746;1.0434316473384264;10.000434254180142;0.8335281472952432;0.015562022945316632;0.015560776035797943;0.8126557478837836;0.014871456334838107;0.812691772114544
40.625292;1.042952666231752;0.8475787595834208;0.8126959370585929;-0.0006338098504417442;-0.0006077616295631569;1.0434332845432772;10.000446393425733;0.8335283154501817;0.015562020175843875;0.015560795203675917;0.812645320517868;0.014871389407351429;0.812681503951546
40.635292;1.042955275126858;0.8475698868947998;0.8126854978907376;-0.0006336233835344759;-0.0006075817253978708;1.0434348399427071;10.000458019655131;0.8335284603620403;0.015562018367834734;0.015560815621090338;0.8126358799000746;0.014871323146193693;0.8126722746675169
40.645292;1.0429581669212977;0.8475623371809322;0.8126761366104728;-0.0006323085243772216;-0.0006063196504410305;1.043436311924438;10.000469141113443;0.8335285836241366;0.015562017459037321;0.015560837228759701;0.8126264269501442;0.01487125764950123;0.8126630835355911
40.655292;1.0429616858971156;0.8475541765253314;0.812665740170751;-0.0006323713078893527;-0.0006063781577262218;1.0434376982050109;10.000479776344294;0.8335286857951621;0.015562017370421717;0.01556085998211937;0.8126169631169258;0.014871193027677598;0.8126539298189998
40.665292;1.0429642401946155;0.8475452081780301;0.8126553693360299;-0.0006321845560540986;-0.0006061979311154399;1.0434389959855395;10.000489947245635;0.8335287663362151;0.015562018017554491;0.015560883865422254;0.8126064904313676;0.014871129390828098;0.8126438130532996
40.675292;1.042967093850661;0.8475375556014545;0.8126460835426635;-0.0006308694485937938;-0.0006049355719377774;1.0434402018262634;10.000499668669672;0.8335288238965138;0.01556201931429046;0.015560908893968892;0.8125970114007847;0.0148710668350273;0.8126347322325921
40.685292;1.0429705916086875;0.8475292841981387;0.8126357673984188;-0.0006309319249837086;-0.0006049937340734434;1.0434413113251677;10.000508944559442;0.833528856572743;0.01556202116781202;0.015560935097128864;0.8125875289974831;0.014871005431364676;0.8126256868114512
40.695292;1.0429731395188497;0.84752019681128;0.8126254811807174;-0.00063074488447564;-0.0006048131794327085;1.043443319697187;10.000517773073698;0.8335288621304244;0.015562023477122563;0.015560962492168212;0.8125780465241829;0.014870945222318216;0.8126166758993201
40.705292;1.0429759977778306;0.8475113146291413;0.8126152270888864;-0.0006297843428366294;-0.0006038907533975802;1.0434442231112402;10.000526150811275;0.8335288382436615;0.015562026138510446;0.015560991067434533;0.8125685675378613;0.014870886231383914;0.8126076981344966
40.715292;1.042979507068555;0.8475040156284993;0.8126060633052808;-0.0006294916868652873;-0.0006036083489863659;1.0434450195781257;10.000534071408998;0.8335287830832229;0.015562029054731238;0.01556102078412559;0.812559095748301;0.014870828478848453;0.8125987514901863
40.725292;1.0429820709162152;0.847494798118731;0.8125958762839112;-0.0006293043500006677;-0.0006034274703015411;1.0434457087332147;10.000541525350846;0.8335286964015164;0.015562032142809292;0.015561051586025677;0.8125486341310744;0.01487077198772912;0.8125888333187666
40.735292;1.0429846431959027;0.8474855413968426;0.8125857238934812;-0.000629116910030741;-0.000603246483334927;1.0434462912862248;10.000548501403578;0.8335285799258899;0.015562035334863219;0.01556108340397259;0.8125391839699835;0.014870716778737953;0.8125799396467692
40.745292;1.0429884846644708;0.8474783739724555;0.8125766642313695;-0.0006280505678888089;-0.0006022220226413476;1.0434467690418;10.000554982410753;0.8335284361401318;0.015562038574267715;0.0155611161566763;0.8125297451121339;0.014870662867003509;0.8125710661916816
40.755292;1.0429910819609738;0.8474690460238777;0.8125665806761347;-0.0006278629243943999;-0.0006020408295370957;1.0434471449530904;10.000560944497815;0.8335282665574204;0.015562041812386069;0.01556114975451122;0.81252031680205;0.014870610261212414;0.8125622075585061
40.765292;1.04299369599692;0.847459684094796;0.8125565305278913;-0.000627675173699137;-0.0006018595314236139;1.0434474226617256;10.000566368269993;0.8335280710780104;0.015562045004462559;0.015561184107624833;0.8125108982077442;0.014870558954964848;0.8125533573077974
40.775292;1.0429975872411317;0.8474524129772821;0.8125475710329647;-0.0006266085344011582;-0.0006008347838957543;1.0434476060452214;10.00057124543629;0.8335278486511178;0.015562048105877102;0.015561219132927899;0.8125014888074898;0.014870508919149547;0.8125445083725696
40.785292;1.0430002413876995;0.8474429790353872;0.8125375852878669;-0.0006264205718161394;-0.0006006532847730926;1.0434476992253778;10.000575574550535;0.8335275983256814;0.015562051073512778;0.01556125474931653;0.8124910884763988;0.01487046011453761;0.8125346539484163
40.795292;1.043002917923968;0.8474335065523334;0.8125276308842896;-0.0006262324981477743;-0.0006004716821569723;1.043447706667421;10.00057935758305;0.8335273197983577;0.015562053872598415;0.015561290861340268;0.8124816968652019;0.014870412513396908;0.8125257871890983
40.805292;1.0430068749362689;0.8474264754150804;0.8125191056217391;-0.0006262687025451913;-0.0006005044080450551;1.043447632764463;10.000582596527462;0.8335270134202106;0.015562056481267812;0.015561327347679024;0.8124723129591949;0.014870366098712836;0.8125169025923726
40.815292;1.0430095944733588;0.847416924417384;0.8125092124921808;-0.0006260804133152138;-0.0006003226071299282;1.0434474812313208;10.00058528782079;0.8335266802863883;0.015562058881698424;0.015561364067397252;0.8124629358328359;0.014870320842425655;0.8125079957704286
40.825292;1.0430123315136146;0.8474073341602076;0.8124993496416483;-0.00062589201135417;-0.0006001407022365005;1.0434482549180013;10.000587418253248;0.8335263224499259;0.01556206105045796;0.01556140087814858;0.8124535654271751;0.014870276695967641;0.8124990630458118
40.835292;1.0430153877766848;0.8473990569357992;0.8124905752683849;-0.0006245754411696945;-0.0005988768856367792;1.0434479559018544;10.000588963567498;0.8335259426211211;0.015562062965728821;0.015561437649406491;0.8124442020106699;0.014870233603430679;0.8124901005214855
40.845292;1.0430190980436436;0.8473901612459583;0.8124807719526279;-0.0006246361326851077;-0.0005989332857720544;1.043447585882568;10.000589893552815;0.8335255432806216;0.015562064613624634;0.015561474265106423;0.8124348453075124;0.014870191519129945;0.812481104324121
40.855292;1.04302216605949;0.847381806185494;0.8124720548722233;-0.0006233193675628724;-0.0005976692972001885;1.0434471466776223;10.000590180333479;0.8335251259357878;0.015562065982429204;0.015561510623595128;0.8124254943698449;0.014870150415327358;0.8124720713534163
40.865292;1.0430249274371028;0.8473720607980029;0.8124623040301566;-0.0006231305326119708;-0.000597487002461297;1.0434466403940057;10.000589800561466;0.8335246911538604;0.015562067062924087;0.015561546640261943;0.8124161478510548;0.014870110276771435;0.812462999131221
40.875292;1.043028636137735;0.8473630507584067;0.8124525733001123;-0.000623190867937274;-0.0005975430881076096;1.0434460699594983;10.000588734714748;0.8335242390851175;0.015562067858639393;0.015561582244833371;0.8124068043856575;0.014870071091152572;0.8124538851754914
