time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.885292;1.0430316889428635;0.8473545811102321;0.8124439169674795;-0.0006218738016893118;-0.0005962788471212703;1.0434454399473432;10.000586968253877;0.8335237700042981;0.01556206839338235;0.01556161736193174;0.8123974628768988;0.014870032847044773;0.8124447273905742
40.895292;1.043034418761527;0.8473447188372311;0.8124342146049033;-0.0006216846257088437;-0.0005960962626593488;1.043444756020728;10.000584490625991;0.8335232848012545;0.015562068706565733;0.015561651890000696;0.8123881224548068;0.014869995534121123;0.8124355251623413
40.905292;1.0430371247517776;0.8473359181337459;0.8124255792998227;-0.0006211405966728967;-0.000595573445455391;1.0434440228598227;10.000581293518167;0.8335227848227365;0.015562068834832517;0.015561685709527862;0.8123777825899234;0.0148699591403029;0.8124252793974972
40.915292;1.0430410596139348;0.8473269943180227;0.8124158923496018;-0.0006204272282670522;-0.0005948875572966292;1.0434432426394469;10.000577370349179;0.8335222708768557;0.015562068791032084;0.015561718717325913;0.8123684436575488;0.014869923659313413;0.8124159905848796
40.925292;1.0430437041754832;0.8473173609500604;0.8124065457457276;-0.0006213408931270068;-0.0005957624646696318;1.0434424153779531;10.000572714450275;0.8335217426613666;0.015562068551613831;0.015561750848158662;0.812359107035115;0.014869889108593938;0.812406659439829
40.935292;1.043046315522296;0.8473084363364674;0.8123979107002692;-0.0006207965382041976;-0.0005952393869551008;1.0434415407853406;10.000567321009333;0.8335211992500461;0.01556206805389175;0.015561782065352687;0.8123497741587222;0.014870855529375645;0.81239730543997
40.945292;1.0430501512552446;0.8472993939196436;0.812388204923236;-0.0006200828392846491;-0.000594553239830176;1.0434406202860336;10.000561192984037;0.8335206399526212;0.015562067204536473;0.015561812343632112;0.8123404458582324;0.01487082296235911;0.8123878944874008
40.955292;1.0430526943740708;0.8472903975655381;0.8123795362082015;-0.0006195382687932222;-0.0005940299991792947;1.0434396575376192;10.000554341116834;0.8335200651969111;0.015562065902831991;0.015561841662618935;0.8123311229983337;0.014870791436627244;0.8123784486930522
40.965292;1.0430555081969919;0.847280514364029;0.8123697836182706;-0.0006185751234790936;-0.0005931052641221053;1.0434386573520171;10.000546778912023;0.8335194771999724;0.015562064067611089;0.015561870006548356;0.812321807016813;0.014870760992210479;0.8123689725174691
40.975292;1.0430579795175117;0.847270350385068;0.8123599983247418;-0.0006183850533373243;-0.0005929219773236176;1.0434376246239547;10.000538518743282;0.8335188799215877;0.015562061641415945;0.015561897371919308;0.8123124990577162;0.014870731696791931;0.8123594699976027
40.985292;1.0430613644570217;0.8472620328962291;0.8123512334792669;-0.0006180893774299877;-0.0005926369151583338;1.0434375640705014;10.000529569013603;0.8335182781863284;0.01556205856850567;0.015561923778269928;0.812303198912712;0.014870703625915737;0.8123499439158739
40.995292;1.0430640616334277;0.8472520609802603;0.8123413700357325;-0.0006171259207689502;-0.0005917119558853073;1.0434364802208975;10.000519934108338;0.8335176764846695;0.015562054778519853;0.015561949259970032;0.8122939051844783;0.0148706768357478;0.8123403960399695
41.005292;1.0430664065386035;0.847243273580068;0.8123328590187598;-0.0006176840209022506;-0.0005922461079467137;1.0434353773779987;10.000509617827232;0.8335170785424122;0.015562050193996705;0.015561973843628231;0.8122846159273844;0.014870651357775487;0.8123308277924087
41.015292;1.0430687006671835;0.8472330069067435;0.812322903038048;-0.0006174935099897936;-0.0005920624913613109;1.043434259794777;10.000498626333366;0.8335164878997077;0.015562044744319884;0.015561997541850397;0.8122753288022618;0.014870627207869597;0.8123212402147512
41.025292;1.0430721968624024;0.8472248465032068;0.8123139571210957;-0.0006164242570845706;-0.000591035620016773;1.043433131761456;10.000486969419834;0.8335159083135364;0.015562038368567925;0.015562020367993588;0.8122660411792827;0.014870604398227027;0.81231163370273
41.035292;1.0430743728486438;0.847214542408786;0.8123039047522471;-0.0006162335327433334;-0.0005908518393099952;1.0434319974946737;10.000474661250768;0.8335153432937019;0.015562031006877794;0.015562042350437424;0.8122567503582112;0.01487058294871614;0.8123020083601691
41.045292;1.043076787025099;0.8472055724559702;0.8122948622299317;-0.0006149149067830767;-0.0005895864415995458;1.0434308612598306;10.00046172056622;0.8335147953698623;0.015562022592381238;0.015562063535200909;0.8122484535072747;0.014870562892751939;0.8122933644916098
41.055292;1.0430797756264623;0.8471960041726702;0.8122847118775055;-0.0006149731514169997;-0.0005896408732686157;1.0434297274913298;10.000448172216894;0.8335142659102575;0.015562013056876628;0.015562083981083613;0.8122391474439846;0.014870544276173547;0.8122837039892328
41.065292;1.0430817396069412;0.8471867463124189;0.8122755687000887;-0.0006144274467078023;-0.0005891167751186296;1.0434286004263917;10.000434050403998;0.8335137554777925;0.015562002346601801;0.015562103753155298;0.8122298287493199;0.014870527150799529;0.812274029860399
41.075292;1.0430839372102987;0.847176969196041;0.8122656569208601;-0.0006145664494851192;-0.0005892490285354635;1.0434274836438906;10.000419397720181;0.8335132639610185;0.015561990436936316;0.015562122918772984;0.8122204945190343;0.0148705115685591;0.8122643466932158
41.085292;1.0430857566564176;0.847167671364027;0.812256412886336;-0.0006140205700734754;-0.0005887247831934344;1.0434263801289627;10.00040425800336;0.83351279021292;0.015561977337893895;0.015562141550224869;0.8122111429072909;0.014870497581272318;0.8122546597777048
41.095292;1.0430887627650158;0.847158271889202;0.8122460664547688;-0.0006133053345165202;-0.0005880374529665175;1.0434252924366343;10.000388668865536;0.8335123318271065;0.015561963085410937;0.015562159734273674;0.8122017723147966;0.014870485241012053;0.8122449744944072
41.105292;1.0430904408855601;0.8471489323360591;0.8122367376619855;-0.0006127592821472612;-0.000587513053144655;1.0434242224321586;10.000372659849402;0.8335118856901313;0.015561947729357373;0.015562177575813164;0.81219238019709;0.014870474598055367;0.8122352960919181
41.115292;1.043092051656785;0.847138468370531;0.8122263157983455;-0.0006125678007396685;-0.000587328624106254;1.0434231710552986;10.000356256095696;0.8335114492325576;0.015561931332314916;0.015562195180922596;0.8121829630000641;0.01487046570048217;0.8122256293601238
41.125292;1.0430939055875337;0.8471296900881027;0.8122172607314486;-0.0006123517672461519;-0.0005871204812544314;1.043422138350288;10.00033948432032;0.8335110214423943;0.01556191397291892;0.015562212632544342;0.8121735166259102;0.014870458598070901;0.8122159776633521
41.135292;1.0430963491476448;0.8471199558049063;0.8122067787611981;-0.0006124092410195262;-0.000587174217119212;1.0434211236715287;10.000322382790797;0.83351060289521;0.015561895742176576;0.015562229984267246;0.8121640365788937;0.014870453350626924;0.8122063423573336
41.145292;1.0430980975075979;0.8471107773121792;0.8121973297305696;-0.000611089831829159;-0.0005859081383315789;1.0434201261443463;10.000305011097367;0.8335101953387934;0.015561876731466685;0.015562247273272984;0.8121545183080651;0.014870450030923512;0.8121967233809286
41.155292;1.0430994968678309;0.8471002204662927;0.8121867987096014;-0.0006108980180396815;-0.000585723386899984;1.0434191449290482;10.000287445497651;0.8335098013336382;0.015561857023138148;0.015562264535114079;0.8121449581430167;0.01487044871216368;0.8121871202499209
41.165292;1.0431011642790586;0.8470909860853195;0.8121773034657191;-0.0006095784678703564;-0.0005844571725013481;1.0434181788212034;10.000269761151156;0.8335094235364687;0.015561836694583936;0.015562281808104707;0.8121363541012062;0.014870449455891896;0.8121785326199811
41.175292;1.043103443816483;0.847081492439162;0.8121670682302016;-0.0006107388224870883;-0.0005855683608124163;1.0434182256598674;10.000252022826494;0.8335090638000847;0.015561815825522218;0.015562299129627675;0.81212670573897;0.014870452314322019;0.8121689612912371
41.185292;1.0431047412210581;0.8470719359651894;0.8121575311872758;-0.0006101921203392547;-0.0005850433337908805;1.0434172821271908;10.000234291949079;0.8335087228474893;0.01556179449809242;0.015562316528546088;0.8121170134307558;0.014870457333200117;0.8121594071477316
41.195292;1.0431063178281719;0.8470614851876133;0.8121469193945267;-0.0006092269641631772;-0.0005841169174933488;1.0434163441165543;10.000216634243605;0.8335084006038194;0.015561772797639773;0.015562334020577969;0.8121072780249541;0.014870464549826927;0.8121498717045903
41.205292;1.0431075640109118;0.8470518488619622;0.812137349393515;-0.0006086800935777275;-0.0005835917313697427;1.0434154077827849;10.000199116613478;0.8335080966859223;0.01556175081665247;0.015562351621100052;0.8120975009532913;0.014870473991057611;0.8121403568696124
41.215292;1.0431090938122514;0.8470424231966934;0.8121277657686307;-0.0006073601618059075;-0.0005823251583567525;1.0434144707341513;10.000181796615667;0.8335078105502415;0.015561728653412942;0.015562369363971167;0.8120876843350426;0.014870485669493625;0.8121308646745535
41.225292;1.0431112494350783;0.8470327353926405;0.8121174502949883;-0.000608520046650862;-0.0005834358983489234;1.0434135324269986;10.000164712832571;0.833507541282289;0.015561706402294146;0.015562387300905254;0.8120788309403034;0.014870499580189038;0.8121223968349669
41.235292;1.0431127406697793;0.8470232352033892;0.8121078402661859;-0.0006071999515797838;-0.0005821691789300408;1.0434125934969514;10.000147884798286;0.8335072873088103;0.015561684145112142;0.015562405490032363;0.8120689441149176;0.014870515698080672;0.8121129554023109
41.245292;1.043113908516598;0.8470123450031767;0.812097158103489;-0.0006070073312494627;-0.0005819836671477505;1.0434116544888152;10.00013132211297;0.8335070460896777;0.015561661953182501;0.015562423989293249;0.8120590276107754;0.01487053397695354;0.8121035415790869
41.255292;1.0431153650868703;0.8470027680671373;0.8120875183596122;-0.0006056870734403433;-0.0005807168059721138;1.0434107151397172;10.000115031489024;0.8335068140430532;0.015561639891883553;0.01556244285196567;0.8120490850822253;0.014870554357188337;0.8120941559983167
41.265292;1.0431174498663132;0.8469929255279098;0.812077140949332;-0.0006068465632948334;-0.0005818271874748247;1.043409774747649;10.000099020789435;0.8335065871246975;0.015561618012412749;0.015562462124082294;0.812039119422121;0.014870576778861711;0.8120847985174764
41.275292;1.0431185636669462;0.8469830157289941;0.8120674590799999;-0.000606299055738959;-0.000581301431901846;1.043408832612837;10.000083304845338;0.8335063616009376;0.015561596333247905;0.015562481838203948;0.8120291325353963;0.014870601187203132;0.812075468660928
41.285292;1.0431199629485;0.8469733093483006;0.8120577524408669;-0.0006049785358521107;-0.0005800343506793272;1.0434078881869007;10.00006790365643;0.8335061342035551;0.015561574834551709;0.015562502000029801;0.8120201258030542;0.014870627530531942;0.8120671661510761
41.295292;1.04312103426743;0.8469622027229209;0.8120469595899227;-0.0006047854224480594;-0.0005798484115381707;1.043406941568504;10.000052830329821;0.8335059021080888;0.015561553481385248;0.015562522584589678;0.8120101009290424;0.014870655755811585;0.81205789213382
41.305292;1.0431233410076917;0.8469535269113591;0.8120375344369318;-0.0006048170102629193;-0.0005798772278384254;1.0434059940020284;10.000038082587517;0.8335056632389856;0.01556153224900412;0.015562543548371189;0.8120000606436723;0.014870685798118894;0.8120486481940035
41.315292;1.0431243674125992;0.8469423229937221;0.8120266784940576;-0.0006046236896603212;-0.0005796911126366996;1.0434050476714354;10.000023646680287;0.8335054159120909;0.015561511114123447;0.015562564839278712;0.8119900089405834;0.014870717568368651;0.8120394367388907
41.325292;1.0431256776354536;0.8469324249354921;0.8120168469263819;-0.0006033028086539658;-0.0005784237360933211;1.04340410519094;10.0000095097102;0.833505157382728;0.015561490036224382;0.015562586391682658;0.8119809506216681;0.014870750947819783;0.812031260385163
41.335292;1.0431266590035384;0.846922234386026;0.8120069799341831;-0.0006027547163473565;-0.0005778974911716938;1.0434031696333959;9.999995667874334;0.8335048827138485;0.01556146896944214;0.015562608122916478;0.811970890032157;0.014870785789394644;0.8120221224650451
41.345292;1.0431279218859968;0.8469115040469408;0.811996360077838;-0.0006028915041899715;-0.0005780277505591451;1.0434022449561295;9.999982124440477;0.8335045852273659;0.015561447883220477;0.01556262994920395;0.8119608296178493;0.014870821926220596;0.8120130259738197
41.355292;1.0431298040826091;0.8469020095082458;0.8119864222634344;-0.000602592188173556;-0.0005777395297044825;1.0434013361761876;9.999968885383765;0.8335042581201203;0.01556142675955122;0.015562651799044223;0.8119507694812286;0.01487085918984833;0.8120039739572934
41.365292;1.04313100994813;0.8468919571009081;0.8119764520075018;-0.0006012709366211077;-0.0005764718547021909;1.0434004490518878;9.999955958265865;0.8335038957152335;0.015561405583588242;0.015562673601770077;0.8119417083295392;0.014870897431071948;0.811995968683777
41.375292;1.0431318755357604;0.8468808757506201;0.811965733981462;-0.0006021802836981652;-0.0005773430498561815;1.0433995891855588;9.99994334875158;0.8335034935967898;0.015561384343709565;0.015562695268386084;0.8119316446410791;0.014870936529858518;0.8119870121523959
41.385292;1.0431330092744815;0.8468707639269358;0.811955710315428;-0.0006008588473155319;-0.0005760752309980689;1.043398761333916;9.999931049430803;0.8335030484987074;0.01556136302754452;0.015562716686198927;0.8119215768930567;0.014870976389538755;0.8119781052142495
41.395292;1.0431337968332304;0.8468603784323527;0.8119456679237625;-0.0006003101490894545;-0.0005755484959567369;1.0433979696402935;9.999919028226516;0.8335025584253102;0.015561341610177444;0.015562737732442015;0.8119115035329497;0.014871016919207882;0.8119692483099727
41.405292;1.0431357999961672;0.846849890539517;0.811934555005288;-0.0005995920131332953;-0.0005748586306173121;1.043397217535158;9.999907233187974;0.8335020223145893;0.015561320050203772;0.015562758300754688;0.8119024235887536;0.014871058018430491;0.8119614410959166
41.415292;1.0431365005043498;0.8468398215766824;0.8119248299615441;-0.0006001464125835151;-0.0005753895724419971;1.043396506865867;9.999895614210761;0.8335014393943853;0.015561298303149571;0.015562778317593473;0.8118923371929729;0.014871099578831476;0.8119526831786644
41.425292;1.0431371550185875;0.8468293838524721;0.8119147573044773;-0.0005995974093732371;-0.0005748626009804392;1.0433958379719728;9.999884137531039;0.8335008089876859;0.015561276343996011;0.015562797727898803;0.8118822452267817;0.014871141496232004;0.8119439733521477
41.435292;1.043138070056185;0.8468180797045864;0.8119036207926622;-0.0005986300395654204;-0.0005739343550740687;1.0433952104731696;9.999872780660048;0.8335001307488746;0.015561254183560136;0.015562816470082895;0.811873148537622;0.01487118367969583;0.8119363101220397
41.445292;1.0431395873743905;0.8468087469202022;0.8118938761875836;-0.0005994330699862017;-0.000574703211195938;1.0433946232235276;9.999861524008724;0.8334994049975241;0.015561231868154763;0.015562834477428183;0.8118630472482665;0.014871226054459376;0.8119276918977422
41.455292;1.0431404156544426;0.8467985262750314;0.8118837888427719;-0.0005981109895209867;-0.0005734349138872776;1.0433940743405086;9.99985035061467;0.8334986326891414;0.015561209457969677;0.015562851696548993;0.8118529401581164;0.014871268558868939;0.8119191160236894
41.465292;1.0431408950650718;0.846786943896953;0.8118726412732902;-0.0005979161082605578;-0.0005732475482370915;1.0433945620775544;9.99983924782813;0.8334978148164666;0.015561186997478346;0.015562868087840633;0.811843824490791;0.014871311137436026;0.8119115798851653
41.475292;1.043141637124661;0.8467770587959491;0.811862892068917;-0.0005976971677240699;-0.0005730369663388398;1.0433940854241863;9.99982821001579;0.833496951814929;0.015561164506895911;0.015562883615199795;0.8118336962101348;0.014871353734756012;0.8119030817831615
41.485292;1.0431420303239378;0.8467665619391377;0.8118528052416535;-0.0005971475798842027;-0.0005725095519397681;1.0433936441129943;9.999817244035254;0.8334960434038812;0.01556114199440417;0.015562898248633389;0.8118235507687583;0.01487139629274207;0.8118946197622723
41.495292;1.0431426874318839;0.8467552042045127;0.8118416676077163;-0.0005961796537008249;-0.0005715808918404993;1.0433932384114402;9.999806371232639;0.8334950888975766;0.015561119455657479;0.015562911972022437;0.8118143839517001;0.014871438753527736;0.8118871920318642
41.505292;1.0431439495536179;0.8467458234296942;0.8118319381528145;-0.000596982082514659;-0.0005723492794782586;1.0433928686905936;9.999795624325776;0.8334940881005234;0.015561096856392434;0.015562924787023742;0.8118041922337106;0.014871481067405897;0.8118787974335239
41.515292;1.0431445244129691;0.8467355608226634;0.8118218856249924;-0.0005956594771700481;-0.0005710805939420433;1.0433925351955091;9.99978504134369;0.8334930421207293;0.015561074126560092;0.01556293671262027;0.8117939724179503;0.014871523194668803;0.8118704339089174
41.525292;1.0431447510058283;0.8467239436488423;0.8118107957488825;-0.0005954640039016445;-0.0005708927646009444;1.0433922385195709;9.99977465904746;0.8334919531031563;0.015561051173709293;0.01556294777768473;0.8117847208426351;0.014871565096126515;0.811863098597741
41.535292;1.043145238090506;0.8467140323407023;0.8118011297320622;-0.0005952445633388128;-0.0005706818034080146;1.043391979906098;9.999764513490568;0.8334908236191084;0.015561027904885383;0.015562958016999072;0.8117744328682776;0.014871606730431872;0.8118547885979844
41.545292;1.043145675030246;0.8467037677577708;0.8117911535642444;-0.000593921713756181;-0.0005694129328504251;1.043391760487572;9.999754644759827;0.8334896567859003;0.015561004244589179;0.015562967476889601;0.8117641031762537;0.014871648067039169;0.8118465002577879
41.555292;1.0431467018686205;0.8466940299049197;0.8117812102612678;-0.0005936203309762484;-0.0005691230864655007;1.0433915807496312;9.999745094403595;0.8334884564962687;0.015560980134073433;0.015562976219433738;0.8117547264222068;0.01487168909090442;0.8118392298048027
41.565292;1.0431470191036283;0.8466830225991456;0.8117705871106743;-0.0005937551296843019;-0.0005692518097752788;1.0433914411193976;9.999735900126913;0.8334872272968357;0.015560955525033515;0.015562984318849914;0.8117442979399893;0.014871729786217435;0.8118309738294185
41.575292;1.0431469603380306;0.846672517778844;0.8117607226340725;-0.0005932047114445294;-0.0005687237476347559;1.043391342381542;9.999727093175228;0.8334859745430043;0.015560930390718581;0.01556299185435051;0.8117348145903476;0.014871770121208919;0.8118237276989644
41.585292;1.043147132962629;0.8466622630959105;0.8117509030037673;-0.0005918815300762975;-0.0005674546312301584;1.0433912854185596;9.999718691538837;0.8334847047505543;0.015560904735012433;0.015562998910411806;0.8117242751433802;0.014871810047315394;0.8118154866605838
41.595292;1.043146923816444;0.8466521142758221;0.8117414698768914;-0.0005924342836534669;-0.0005679842970440473;1.0433912710104898;9.999710692210789;0.8334834252733446;0.015560878580548762;0.01556300558509532;0.8117146798961362;0.014871849499092347;0.8118082452586208
41.605292;1.043147897242834;0.846641528466484;0.8117306895475855;-0.0005917142235426269;-0.0005672929553829052;1.043391299835515;9.999703071339908;0.8334821434424449;0.01556085195493449;0.015563011990120496;0.8117040303588196;0.014872888389454888;0.8118000183029924
41.615292;1.043147538504059;0.8466313779430563;0.811721359092788;-0.0005922667991379749;-0.000567822481587297;1.043391372578665;9.999695790545934;0.8334808662203943;0.015560824888426892;0.01556301823777294;0.8116933293598686;0.01487292660828578;0.8117917667512333
41.625292;1.0431474126449347;0.8466211212307124;0.8117117424011137;-0.0005909432947109526;-0.0005665531246227538;1.0433914900753192;9.9996888018712;0.8334796003992916;0.01556079741908839;0.015563024428259032;0.8116835807353913;0.014872964025730408;0.8117845071175998
41.635292;1.0431469099205657;0.846610616734891;0.8117021768721893;-0.0005903923481636898;-0.0005660246525412012;1.0433916530170875;9.999682046803349;0.8334783523869388;0.01556076960096381;0.015563030650242313;0.8116727884453204;0.014873000499957288;0.8117762377932113
41.645292;1.0431466454210983;0.84659961556989;0.8116919427314858;-0.0005905264961177166;-0.0005661528724040129;1.043391861359191;9.999675458358414;0.8334771274957131;0.015560741515424385;0.015563036988362988;0.8116629561528618;0.014873035886817536;0.8117689565462248
41.655292;1.0431460123368752;0.8465891203128632;0.8116824718528741;-0.0005899753803095632;-0.0005656242577853066;1.0433921145854554;9.999668975512472;0.8334759295946855;0.01556071328317234;0.015563043523504301;0.8116520872340641;0.014873070042467709;0.8117606624313738
41.665292;1.0431465806327083;0.8465800080030493;0.8116733839940646;-0.0005900037166454695;-0.0005656505294381714;1.0433924129294652;9.999662557536219;0.8334747616401958;0.01556068506024122;0.015563050328921697;0.8116421843157678;0.014873102821223009;0.8117533541993439
41.675292;1.0431458414190709;0.8465695278225676;0.8116639960263933;-0.0005894524308934076;-0.000565121769269427;1.0433927581369657;9.999656184852904;0.8334736264842835;0.015560657019916213;0.015563057469967457;0.8116312488140837;0.014873134079365578;0.811745031224089
41.685292;1.043145365538142;0.8465593062367424;0.8116546455754715;-0.0005881284674439458;-0.0005638520367406461;1.0433931532830776;9.999649852461907;0.8334725270693284;0.015560629344421444;0.01556306500667224;0.8116212812319962;0.014873163687507431;0.8117376921782463
41.695292;1.0431448541352348;0.8465483488962461;0.8116446103758869;-0.000588262231521892;-0.0005639799332539962;1.0433936025231763;9.99964356439309;0.8334714663073518;0.015560602224467387;0.015563072996797218;0.8116102818508186;0.01487319154584639;0.8117293363598903
41.705292;1.0431440084055774;0.8465379089397239;0.8116353217791753;-0.0005877106984013436;-0.0005634509689923484;1.0433941109720484;9.999637331871277;0.8334704470254384;0.015560575852673071;0.015563081496346217;0.8115992512903943;0.014873217591788434;0.8117209623672627
41.715292;1.0431434472643666;0.8465280929179808;0.8116263980914658;-0.0005874898881119207;-0.0005632389378134436;1.043394684110625;9.99963117488721;0.8334694716982272;0.015560550411633867;0.015563090555914847;0.8115891905526941;0.014873241795853642;0.811713568799201
41.725292;1.0431435184265168;0.8465184701778704;0.8116171538268052;-0.0005871869342836026;-0.0005629478157004;1.043395326649848;9.99962511931241;0.8334685424532754;0.015560526060351413;0.01556310021459737;0.8115781005642726;0.014873264153286703;0.8117051550399796
41.735292;1.0431429360001305;0.8465083510898128;0.8116079251606926;-0.0005858625929599228;-0.0005616777915788164;1.0433960415553978;9.999619184446283;0.833467661758222;0.01556050292691555;0.015563110494635813;0.8115679819911783;0.014873284673558421;0.8116977196266545
41.745292;1.0431420463307266;0.8464972660430915;0.811597987702588;-0.0005867685158877403;-0.0005625462342205427;1.0433968301755283;9.999613373019734;0.8334668330778303;0.015560481112582571;0.015563121398107395;0.8115578356370398;0.014873303363190945;0.8116902602836052
41.755292;1.0431414666341055;0.8464872151009518;0.8115887733361188;-0.0005854440258427906;-0.0005612760963948415;1.0433976930615825;9.999607676144356;0.8334660609826989;0.015560460692632193;0.015563132903647236;0.8115466627630058;0.01487332021370801;0.8116817727825831
41.765292;1.043140590553897;0.8464773113767425;0.8115798967717454;-0.0005859953819352879;-0.0005618046195363386;1.0433986299119957;9.999602084747332;0.8334653505636801;0.015560441705611138;0.015563144963812671;0.8115364648123629;0.014873335204853991;0.8116742507157088
41.775292;1.0431400341658268;0.8464673490029461;0.8115706729322019;-0.000584670747482681;-0.0005605343705178056;1.0433996390009486;9.999596594885652;0.8334647061141303;0.015560424151506363;0.015563157509944237;0.811525242818396;0.01487334830537892;0.8116656870448158
41.785292;1.04313949529034;0.8464577927540904;0.8115617745102729;-0.000584449436874059;-0.0005603219539794881;1.0434007175641582;9.999591208268722;0.8334641299546188;0.015560408012262853;0.015563170467485819;0.8115149970458913;0.014873359472214902;0.8116580733044602
41.795292;1.0431396234172006;0.8464484609336906;0.8115525155347534;-0.000584145868815342;-0.0005600303375185293;1.043401862602299;9.999585934041177;0.8334636223052616;0.015560393279504101;0.01556318377437544;0.8115037272006786;0.014873368671165671;0.811649402263698
41.805292;1.043139128828889;0.8464379137690277;0.811542513667264;-0.0005842787962280324;-0.0005601575714044641;1.043403071421528;9.999580792628109;0.8334631819372255;0.015560379969319405;0.01556319739366936;0.8114934333116849;0.014873375902381187;0.8116416678856219
41.815292;1.0431383544365647;0.8464279266068955;0.8115331989339861;-0.0005837263552924489;-0.0005596278812104245;1.0434043421350045;9.999575816514616;0.8334628068979273;0.015560368113697006;0.015563211319714854;0.8114821165249672;0.014873381203900454;0.8116328668328826
41.825292;1.0431379138479127;0.8464186040401631;0.8115241899095997;-0.0005835047522698265;-0.0005594152301479536;1.0434056735249329;9.999571045677005;0.8334624948017121;0.015560357734170164;0.015563225575412244;0.8114717786832893;0.014873384641304806;0.8116249963805925
41.835292;1.0431375030739034;0.8464089896009387;0.8115148039766468;-0.000582179676835596;-0.0005581446353602808;1.0434070643683202;9.999566520959968;0.8334622427259709;0.015560348817114537;0.015563240196010856;0.8114604211297813;0.01487338629012639;0.8116160549454671
41.845292;1.0431368170708224;0.8463991890934879;0.8115053791122443;-0.0005816269931355186;-0.0005576147486312798;1.0434085131730593;9.999562275439706;0.8334620473177368;0.015560341304582673;0.015563255212967291;0.8114500440972968;0.014873386217953883;0.8116080402104558
41.855292;1.0431364660319127;0.8463900543748573;0.811496255486469;-0.0005814051763941222;-0.0005574019292360599;1.0434100181591872;9.999558324075242;0.8334619053600072;0.015560335104486036;0.015563270647410015;0.8114396470003942;0.014873384485053952;0.8115999500416338
41.865292;1.0431367875976438;0.8463811530449822;0.8114867520756754;-0.0005811009839520868;-0.000557109798424844;1.0434115768721945;9.99955465882506;0.8334618142714982;0.015560330115206663;0.015563286502907161;0.8114282291275761;0.014873381162267217;0.8115907821170947
41.875292;1.0431364865671413;0.8463721484161278;0.8114775496075183;-0.000580879015203554;-0.0005568968555734182;1.0434131853522208;9.999551254447262;0.8334617720525488;0.015560326245958461;0.0155633027596397;0.8114177902551609;0.014873376346914583;0.8115825341457271
41.885292;1.043135902643521;0.8463615056350549;0.8114669099628341;-0.0005806803449841941;-0.0005567064230616993;1.0434148378672299;9.999548081165173;0.8334617771656254;0.015560323419823238;0.015563319382370629;0.8114063308329487;0.014873370163323416;0.8115732055556739
41.895292;1.0431356478440228;0.8463526390827116;0.8114576306925423;-0.000580458223741519;-0.0005564933522684047;1.0434165281130694;9.99954511408728;0.8334618282690385;0.015560321567902368;0.015563336336213542;0.8113958516593529;0.014873362755667191;0.8115647953445744
41.905292;1.0431354174305865;0.8463434891169012;0.8114479758214136;-0.0005791326098773173;-0.0005552223207752274;1.043418250722767;9.999542334565392;0.8334619230233925;0.015560320624674858;0.015563353592891876;0.8113853534608509;0.01487335428796647;0.8115563018836072
41.915292;1.0431349064654283;0.8463345167024077;0.8114386262419154;-0.0005796827530558375;-0.0005557498296892662;1.0434200017111919;9.999539730406628;0.8334620573438022;0.01556032052267234;0.015563371125380697;0.8113738368771385;0.014873344939700462;0.8115467220450473
41.925292;1.0431347263250226;0.846325511114345;0.8114289050091266;-0.0005783569829391373;-0.000554478658860987;1.0434217780692443;9.999537295640197;0.8334622264848843;0.01556032118898586;0.015563388897809675;0.8113633026740975;0.014873334884317973;0.8115380513383802
41.935292;1.0431352163782512;0.8463174569183392;0.811419490829145;-0.0005791555724402041;-0.0005552438614068877;1.0434235771163887;9.999535025807228;0.8334624267226537;0.015560322549019694;0.015563406852817329;0.8113517516417585;0.01487332427006229;0.8115282858558026
41.945292;1.0431350821368193;0.8463085985513351;0.8114097042124552;-0.0005778296378947965;-0.0005539725389245215;1.043425396206478;9.99953291803277;0.833462656086858;0.015560324529671387;0.015563424909540265;0.8113411844098373;0.014873313218873365;0.8115194212993792
41.955292;1.043134968532154;0.846300168278769;0.8114002208811734;-0.0005776070614850471;-0.0005537590513749052;1.0434272331602008;9.999530976395699;0.833462913735241;0.015560327056336346;0.015563442978705594;0.8113306018009045;0.014873301834698953;0.811510454155483
41.965292;1.043134569261568;0.8462912074033391;0.8113903574137746;-0.000577053345575294;-0.0005532282476753933;1.0434290866723723;9.999529210373364;0.8334631989554327;0.01556033004378969;0.01556346097361386;0.8113190053535625;0.014873290211875246;0.8115003813726271
41.975292;1.0431344961702906;0.8462829196240479;0.8113807912561615;-0.0005768306156811754;-0.0005530146080476568;1.0434309559703445;9.99952762801014;0.8334635109114317;0.015560333384525176;0.015563478808696905;0.8113083976071865;0.01487327843905597;0.8114912001123289
41.985292;1.0431344440848558;0.8462743453245167;0.8113708406913425;-0.0005755043724704005;-0.000551742985049623;1.0434328404063007;9.99952622929753;0.8334638488049485;0.015560336951937079;0.015563496401615614;0.8112977821687292;0.014873266596426397;0.8114819087042595
41.995292;1.043134106765151;0.8462659417264236;0.8113611842915756;-0.0005760538407887806;-0.0005522698348502115;1.043434739470479;9.999525004360777;0.8334642120930418;0.015560340618325627;0.015563513681791796;0.8112861631008365;0.014873254751193131;0.8114715063764709
42.005292;1.0431340936352005;0.8462578480777796;0.8113514840944146;-0.0005758308821194487;-0.0005520559639320523;1.0434366524798453;9.999523941104492;0.833464600701174;0.015560344262695463;0.015563530591659618;0.8112755442267602;0.014873242958483841;0.8114619931776035
42.015292;1.0431337906745453;0.8462492087730425;0.8113414005325614;-0.0005752767313790771;-0.0005515247250204426;1.0434385778626631;9.999523031013673;0.8334650147387345;0.015560347764095237;0.015563547075463384;0.8112649292798547;0.014873231265140792;0.811452370555297
42.025292;1.0431347595460532;0.8462408943117562;0.8113305570815371;-0.0005756564747311303;-0.0005518881729229587;1.0434405128571016;9.999522263821175;0.8334654537095705;0.015560351001914979;0.01556356306819674;0.8112533223344314;0.014873219707635655;0.8114416399582919
42.035292;1.043134789119508;0.8462326062412704;0.8113203909479738;-0.000574329819442588;-0.0005506161383813787;1.0434424538758031;9.999521620528173;0.8334659160887353;0.015560353871272933;0.015563578496548401;0.8112427281040404;0.014873208304913873;0.8114318021171952
42.045292;1.0431345244525534;0.8462244702215207;0.8113105234818051;-0.0005748788447577543;-0.0005511425369082831;1.0434443971667886;9.999521072577883;0.833466400060017;0.015560356296093368;0.015563593284622774;0.811232151587871;0.01487319705460135;0.8114218581171027
42.055292;1.0431345746712297;0.8462162704851192;0.8113002768715426;-0.0005735520219076446;-0.0005498703347287422;1.0434463392963742;9.99952058278079;0.8334669043756243;0.015560358229157864;0.015563607352805701;0.8112215968070132;0.014873185935893145;0.8114118084846195
42.065292;1.0431346305115297;0.8462084612206632;0.8112903307955511;-0.0005733285765679324;-0.0005496559724718159;1.0434482771465312;9.999520107144034;0.8334674277679806;0.01556035964672014;0.015563620610266633;0.8112100662510948;0.014873174917009725;0.8114006536516661
42.075292;1.0431343817572225;0.8462000786638498;0.811280006641768;-0.0005727738723365761;-0.0005491241808698146;1.0434502071667384;9.999519604603622;0.8334679682558274;0.015560360542616397;0.015563632951615902;0.8111995614777531;0.014873163966083779;0.8113903936830043
42.085292;1.0431344356610293;0.8461923219837205;0.8112699862319234;-0.0005725502585292231;-0.0005489096521523913;1.0434521241945074;9.999519048688217;0.8334685241869147;0.015560360926214507;0.015563644271066589;0.8111890831906426;0.014873153062791132;0.8113800291414587
42.095292;1.0431341782342523;0.8461839798463515;0.8112595908467898;-0.0005719953646662007;-0.000548377674044138;1.0434540209816079;9.99951842633618;0.8334690958543565;0.015560360819951128;0.015563654489059048;0.811177630876821;0.014873142205789726;0.8113685606072832
42.105292;1.043134219460257;0.8461762530765363;0.8112495022909089;-0.0005717715805325979;-0.0005481629759054991;1.0434558888376202;9.999517730679344;0.8334696856435494;0.0155603602452537;0.015563663570737825;0.8111672034503047;0.014873131417064478;0.8113579890542045
42.115292;1.0431352048275309;0.8461693073396442;0.8112393815684008;-0.0005717962217221698;-0.0005481859443149743;1.0434577184219436;9.99951696411069;0.8334702965089394;0.015560359215241506;0.01556367152945322;0.811156800410741;0.01487312073735864;0.8113473177429273
42.125292;1.0431349239652663;0.8461609923135319;0.8112288902282324;-0.0005712410406163483;-0.0005476536771349337;1.0434595000695583;9.999516144570418;0.8334709303601531;0.015560357742778324;0.015563678419925933;0.8111464221188641;0.01487311020123653;0.8113365518719352
42.135292;1.04313494054212;0.8461532830792772;0.8112187097948974;-0.0005710170005838897;-0.0005474387154240051;1.0434602242821707;9.999515300781805;0.8334715876327453;0.015560355838999954;0.015563684320989011;0.8111350693624625;0.014873099811410564;0.811324698654624
42.145292;1.0431349491529756;0.8461452198563096;0.8112081614586936;-0.0005696894013767262;-0.0005461657382315912;1.0434618826182698;9.999514462231303;0.8334722679092817;0.015560353514141836;0.01556368930832585;0.8111247431479868;0.014873089544418898;0.8113137654912796
42.155292;1.0431346446956316;0.8461372599406144;0.8111979243149977;-0.0005702374181386621;-0.000546691108277596;1.0434634683428516;9.999513656426052;0.8334729708754842;0.015560350800772975;0.015563693439527264;0.8111144448457076;0.014873079379296533;0.8113027595251481
42.165292;1.0431346405432675;0.8461295442103569;0.8111876597223664;-0.0005700131261249237;-0.0005464758778122887;1.0434649764809298;9.999512910591674;0.8334736968070121;0.015560347768130797;0.015563696771179634;0.8111041762345275;0.014873069315446458;0.8112916866246777
42.175292;1.0431346351186892;0.8461214697005609;0.811177027553314;-0.0005686852675871521;-0.00054520262408047;1.0434664031749477;9.999512247925372;0.8334744463144471;0.01556034451089429;0.015563699379413059;0.8110939388943301;0.014873059369942859;0.8112805521572056
42.185292;1.043134328460155;0.8461134973151423;0.8111667066522065;-0.0005692330086149856;-0.0005457276926937419;1.0434677447299825;9.999511681156472;0.8334752197426348;0.01556034113844752;0.015563701361222522;0.811082733046807;0.014873049568488592;0.8112683615502455
42.195292;1.0431343387424226;0.846105416786455;0.8111560188692909;-0.000567904975938241;-0.0005444542447209239;1.0434689975175306;9.999511211077056;0.8334760165562911;0.01556033777042755;0.015563702831870809;0.8110725567949397;0.014873039933236305;0.8112571197897503
42.205292;1.0431343678908798;0.8460987932345855;0.8111467005978408;-0.0005673261189140498;-0.0005438990281522149;1.0434701590674886;9.999510830054822;0.8334768351188039;0.015560334523004888;0.015563703917175015;0.8110624062145512;0.014873030470005832;0.811245832461901
42.215292;1.0431341177082671;0.8460908189654239;0.8111362953186927;-0.0005678735979003926;-0.0005444237878963812;1.0434712290461001;9.999510529318234;0.8334776731235672;0.015560331492970415;0.015563704736605758;0.8110522760050526;0.014873021175694261;0.8112345045013838
42.225292;1.0431351583753499;0.8460835147447342;0.811125522284515;-0.0005667937618938087;-0.0005433877339463566;1.0434722089045603;9.99951030660867;0.8334785281407059;0.015560328756150163;0.015563705390703186;0.81104216011596;0.014873012057911288;0.8112231398467402
42.235292;1.0431352862558247;0.8460757997680188;0.8111150615552212;-0.0005665689021105327;-0.0005431718318977787;1.0434731004739808;9.999510167727477;0.8334793977592259;0.015560326373116896;0.015563705959670507;0.8110310521353972;0.014873003133568624;0.8112107420987391
42.245292;1.043135154094;0.8460674943200182;0.8111042344742243;-0.0005660126187622257;-0.0005426383227665572;1.043473904995729;9.999510123334705;0.8334802796715943;0.01556032439195145;0.015563706511181684;0.8110209457484003;0.014872994419166941;0.8111993147719824
42.255292;1.0431353789344961;0.8460598094580905;0.811093721459472;-0.0005657876053006636;-0.0005424222216828433;1.043474623375313;9.999510187370356;0.8334811720044283;0.01556032285480033;0.015563707108072526;0.8110108349509624;0.014872985939582452;0.8111878627891278
42.265292;1.0431356597551376;0.8460521479924988;0.811083181245605;-0.000565562521463398;-0.000542206027307229;1.0434752565558338;9.99951037806838;0.8334820733472237;0.015560321805298696;0.0155637078131795;0.8110007139003789;0.014872977738678439;0.8111763915633422
42.275292;1.0431356940231118;0.8460439120415845;0.8110722719115941;-0.0005650059865280191;-0.0005416722010662767;1.0434758051796778;9.999510717614271;0.8334829821638325;0.015560321285376145;0.01556370869441841;0.8109905769439508;0.014872969875089383;0.8111649064054851
42.285292;1.0431360945355468;0.8460363113252296;0.8110616721459531;-0.0005647807527658826;-0.0005414558155450971;1.0434762692322406;9.999511229464446;0.8334838965545763;0.015560321330428464;0.01556370981789597;0.8109804189297213;0.014872962413410063;0.8111534121023916
42.295292;1.0431365565272541;0.8460287480372043;0.8110510413796742;-0.0005645554487978573;-0.0005412393415526898;1.043476648309497;9.99951193518832;0.833484815225821;0.015560321976928136;0.015563711227362997;0.8109702358188834;0.014872955417998763;0.8111419131952803
42.305292;1.0431370818615366;0.8460208728539553;0.811040041004698;-0.0005632265582917141;-0.0005399648300434614;1.0434769425210118;9.99951284881584;0.8334857385086389;0.015560323274198594;0.015563712934326821;0.8109590252524618;0.014873948945880984;0.8111294327828
42.315292;1.0431373682166205;0.8460131500339273;0.811029352389438;-0.0005637732052991909;-0.0005404885542940033;1.0434771535412555;9.999513969760217;0.8334866680262416;0.01556032528887546;0.015563714932829329;0.8109487862380592;0.014873943038739255;0.8111179384693212
42.325292;1.0431380303153144;0.8460057257680252;0.8110186410763763;-0.0005635476732285597;-0.0005402718106641046;1.0434772849627743;9.99951527999764;0.8334876057258509;0.01556032810579749;0.015563717221887593;0.8109385182271792;0.014873937715812887;0.8111064533953349
42.335292;1.0431387653984008;0.8459991043078819;0.8110086299204149;-0.0005618643552979261;-0.0005386574667037829;1.0434773417216072;9.999516745304302;0.8334885534988947;0.015560331826578773;0.015563719807862007;0.8109282206380116;0.01487393296816653;0.8110949822653093
42.345292;1.0431392694436346;0.845991541632781;0.8109978873188416;-0.0005624107427870017;-0.0005391809049228281;1.0434773290174664;9.999518318945995;0.8334895132432112;0.01556033656214522;0.015563722685566514;0.8109178927448589;0.014873928763974574;0.8110835298779947
42.355292;1.0431411049732722;0.8459847043097666;0.8109867994076878;-0.0005613298017836102;-0.0005381435580132291;1.043477251269288;9.999519952308265;0.8334904867528212;0.015560342421464361;0.015563725821683519;0.8109075333353799;0.014873925064663162;0.8110721008517423
42.365292;1.043142058599314;0.8459775102239785;0.810976051933602;-0.0005611039362461305;-0.0005379264635442069;1.0434771118148762;9.999521608112529;0.8334914756053197;0.015560349499614266;0.01556372915732592;0.8108971407421453;0.014873921830735866;0.8110606989469241
42.375292;1.0431427721671975;0.8459701301939471;0.8109653111186552;-0.0005616500379285403;-0.0005384496110828104;1.0434769134845567;9.999523259212578;0.8334924812275796;0.015560357865602292;0.015563732630276002;0.8108867138700894;0.014873919013243846;0.8110493268762848
42.385292;1.0431438523673475;0.8459627072026964;0.8109542440189081;-0.0005603204610288153;-0.0005371743835722115;1.0434766590725706;9.999524874275213;0.8334935048953351;0.015560367552438123;0.01556373619624039;0.8108762532644705;0.014873916541948333;0.81103798692219
42.395292;1.043144989501471;0.8459557007420084;0.8109435336011923;-0.0005600943300306856;-0.0005369570341623402;1.0434763511733625;9.999526411237058;0.8334945476245779;0.015560378559665322;0.015563739827062443;0.8108647611585026;0.014873914319878539;0.8110256816878232
42.405292;1.043146178892418;0.8459487551375579;0.8109328430938356;-0.0005598681119824407;-0.0005367396049161294;1.0434759923925403;9.999527826181506;0.8334956099008439;0.01556039087217331;0.015563743492689039;0.8108542408468203;0.014873912239083005;0.8110144134869511
42.415292;1.0431471093444458;0.8459427232860851;0.8109232313800834;-0.000560059670174019;-0.000536922859469699;1.043475586425531;9.999529084956734;0.8334966915710176;0.015560404473950303;0.01556374714755816;0.8108436961822774;0.014873910205009592;0.8110031849083918
42.425292;1.0431483863065518;0.8459355378283973;0.810912244588036;-0.0005587297310276478;-0.0005356473046776324;1.0434751387332108;9.999530165397124;0.8334977923420368;0.015560419342785797;0.015563750734676326;0.8108331312530048;0.014873908143352306;0.8109919978414816
42.435292;1.043149699047776;0.8459287593979221;0.810901619454565;-0.0005585032482176946;-0.0005354296375469671;1.0434736560765485;9.99953105234883;0.8334989123705738;0.015560435443147278;0.015563754202265953;0.8108225498014722;0.014873905998667501;0.8109808537795578
42.445292;1.0431507370757163;0.8459217827830566;0.8108910157894075;-0.0005590486798974985;-0.0005359521637040627;1.0434731460472897;9.999531727909963;0.8335000521973461;0.015560452723649153;0.015563757513653841;0.8108119543959398;0.014873903736309351;0.8109697537809769
42.455292;1.0431521065676452;0.8459147475602334;0.8108800943652685;-0.0005577184740696767;-0.000534676370362426;1.0434726172513498;9.999532158902419;0.8335012121489697;0.015560471112812724;0.01556376064595158;0.8108013460589444;0.014873901339559206;0.8109586984754068
42.465292;1.0431534976304515;0.8459081098735614;0.8108695332344703;-0.0005574917354388161;-0.0005344584713756128;1.0434720788817968;9.999532293282632;0.8335023920044617;0.015560490521337513;0.015563763584720707;0.8107907248815598;0.014873898802130471;0.8109476885082386
42.475292;1.043154907413657;0.8459015105884228;0.810858993812146;-0.0005572649177381942;-0.0005342404999643273;1.043471539291672;9.999532068572643;0.8335035910941745;0.015560510848160597;0.015563766316654893;0.8107800911900399;0.014873896123294423;0.8109367249060979
42.485292;1.0431560286065933;0.8458954455815519;0.8108491964224055;-0.0005563523014896259;-0.0005333652169175831;1.0434710048649867;9.999531422548042;0.8335048082080408;0.015560531981274998;0.015563768826126513;0.8107694462143195;0.014873893308260017;0.8109258089121687
42.495292;1.0431574705166993;0.8458889079422452;0.8108387076858048;-0.0005561253241312202;-0.0005331470964933982;1.0434704798336263;9.999530301847772;0.8335060415975848;0.015560553799368673;0.015563771096108228;0.8107587918479232;0.01487389037181269;0.8109149414300068
42.505292;1.0431589256649636;0.8458823946415116;0.8108282478752588;-0.0005558982734230813;-0.0005329289052175143;1.0434699668980603;9.999528669956296;0.8335072898657193;0.015560576173519686;0.015563773103189892;0.8107481304035647;0.014873887340455593;0.8109041227164123
42.515292;1.0431603928478927;0.8458759015891495;0.8108178195466287;-0.0005556711516984583;-0.0005327106436745803;1.0434694681177905;9.999526510415688;0.8335085530346725;0.015560598966792379;0.015563774807425738;0.8107374650264465;0.014873884247051347;0.8108933527044051
42.525292;1.0431615663613185;0.8458688224148168;0.8108070858815873;-0.0005551123323142922;-0.0005321745392360088;1.043468985469161;9.999523820812206;0.8335098326304949;0.015560622034346794;0.015563776149699858;0.81072679978997;0.014873881118725039;0.8108826316886828
42.535292;1.0431630578747746;0.845863461659831;0.810797787970722;-0.0005545309517197892;-0.0005316166452076957;1.0434685209074863;9.999520604080399;0.8335111310843707;0.015560645221924144;0.015563777061416493;0.8107161389245144;0.01487387797177973;0.8108719607420675
42.545292;1.0431655149372672;0.8458577781978123;0.8107874719388716;-0.0005545518726172786;-0.0005316356798750161;1.0434680759051365;9.999516864107937;0.8335124512818255;0.015560668370032452;0.015563777474988527;0.8107054863405209;0.014873874819301188;0.8108613413085494
42.555292;1.0431670338998775;0.8458513284634184;0.8107771968546236;-0.0005543244739587827;-0.0005314171325020564;1.0434676512415422;9.999512605148505;0.8335137962129628;0.015560691325453195;0.015563777322005935;0.810694845973653;0.014873871675549174;0.8108507745206454
42.565292;1.0431682615036428;0.845844278641474;0.8107666221196183;-0.0005537653434098438;-0.0005308807079515991;1.043467247615096;9.999507833828174;0.8335151685426371;0.015560713953923788;0.01556377652440742;0.8106842220865963;0.014873868547583996;0.8108402610799321
42.575292;1.043169808569343;0.8458378296913994;0.810756426334865;-0.0005535378096711801;-0.0005306620193686261;1.0434668657069703;9.999502559600645;0.8335165706583524;0.015560736155258246;0.015563774994107646;0.8106736192162195;0.014873865426452986;0.810829801553139
42.585292;1.0431713699563387;0.8458324792756;0.8107473257436604;-0.0005529561189868991;-0.0005301038009013197;1.043466504826173;9.999496790563557;0.8335180050758564;0.015560757864567423;0.015563772643337137;0.8106630422899423;0.014873862290980137;0.8108193965960592
42.595292;1.043172946815393;0.8458256633347326;0.8107368632941504;-0.0005516248840397391;-0.0005288270030668032;1.043466161544791;9.999490531903348;0.8335194743173222;0.015560779032985335;0.015563769394808694;0.8106524969443533;0.014873859120418187;0.8108090469219528
42.605292;1.043174234874501;0.8458189430320815;0.810726774533235;-0.0005521690453268972;-0.0005293482668902531;1.0434658299471953;9.999483792349743;0.8335209802262464;0.015560799615832607;0.01556376518716013;0.8106419896170806;0.014873855897300538;0.8107987532400532
42.615292;1.0431758463118175;0.8458124575941479;0.8107167206349349;-0.0005519412624498884;-0.0005291293217969792;1.0434655034176814;9.99947658925478;0.8335225233846887;0.015560819572266973;0.01556375998064891;0.8106315272930721;0.014873852596594794;0.8107885161856644
42.625292;1.0431774765704656;0.8458070579516942;0.8107077588601908;-0.0005513593396391046;-0.000528570865199935;1.0434651763882792;9.999468943610676;0.8335241030604585;0.015560838857481801;0.015563753758208166;0.8106211171846194;0.014873849178027077;0.8107783359306042
42.635292;1.0431791260425498;0.8458005314536978;0.8106977728933165;-0.000551131443453388;-0.0005283518023811103;1.043463844914812;9.99946087440396;0.8335257170233722;0.015560857415391061;0.015563746513461414;0.8106107664303721;0.014873845584277016;0.8107682115868703
42.645292;1.0431804893158299;0.8457933736389635;0.8106874803071;-0.0005505717438451956;-0.0005278147956048647;1.043463506570361;9.999452401278985;0.833527360924655;0.01556087518391876;0.015563738238915195;0.8106014813716166;0.014873841741065775;0.8107591408201256
42.655292;1.0431821776022956;0.8457867840335184;0.8106775605246537;-0.0005503437251759008;-0.0005275956035007466;1.0434631603563815;9.999443546319144;0.8335290285625078;0.015560892100209344;0.015563728928446381;0.810591266508105;0.014873837562392836;0.8107491210699237
