time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.665292;1.0431838853661342;0.8457812604419145;0.8106687318871736;-0.0005497615850932032;-0.0005270369161263073;1.0434628064484743;9.999434329896161;0.8335307131842924;0.015560908101802367;0.015563718585802976;0.810581124082387;0.014873832957397337;0.8107391493515089
42.675292;1.0431856116741114;0.8457745934652224;0.8106588799809902;-0.0005495334613680353;-0.0005268176086017406;1.0434624459521957;9.9994247690658;0.8335324083040826;0.01556092313615174;0.015563707229932982;0.8105710544296472;0.014873827836458325;0.8107292233564238
42.685292;1.0431870489281623;0.8457672825750758;0.8106487257400545;-0.0005489734997046845;-0.0005262803214807598;1.0434620813000681;9.999414879753681;0.833534107729348;0.015560937167859994;0.015563694896559073;0.8105610564998954;0.014873822117983323;0.8107193415991585
42.695292;1.04318880504291;0.8457605294910965;0.8106389526814559;-0.0005487452624650675;-0.0005260608865633075;1.0434617167742652;9.99940467673797;0.8335358056936385;0.015560950172913042;0.015563681639330468;0.8105511286303205;0.01487381572909668;0.8107095038959528
42.705292;1.0431905715582537;0.8457548321388445;0.8106302828568946;-0.0005481629229233784;-0.0005255019721935947;1.043461358098482;9.999394172337272;0.8335374972352115;0.01556096213815494;0.015563667534730522;0.8105412694466578;0.014873808596556832;0.8106997115054874
42.715292;1.0431923474158926;0.8457479804486343;0.8106206035232433;-0.0005479345893505751;-0.0005252824231817893;1.0434610113414504;9.999383379741644;0.833539178269228;0.015560973070431465;0.015563652682527119;0.8105314782735054;0.014873800639022513;0.8106899666661529
42.725292;1.0431941348731282;0.8457410762320379;0.810610974460726;-0.0005477062057029869;-0.0005250628154446388;1.0434606823352073;9.999372321482625;0.8335408454606561;0.015560983000529185;0.015563637197701048;0.8105217550825279;0.014873791769013647;0.8106802718050236
42.735292;1.043195633710955;0.8457346193421968;0.8106021143104841;-0.0005467918950012753;-0.0005241857734093416;1.0434603767218291;9.999361033780135;0.8335424964766771;0.015560991976244443;0.015563621204708363;0.8105131001633911;0.014873781899602229;0.8106716286521711
42.745292;1.0431974614906243;0.8457276044226036;0.810592586701091;-0.0005465633999165465;-0.0005239660424621085;1.0434600997446042;9.999349557300384;0.8335441300508124;0.015561000049172718;0.015563604829559277;0.81050351372387;0.014873770952638041;0.8106620387634517
42.755292;1.0431993190339997;0.8457205290102967;0.8105831094190853;-0.0005463348500437775;-0.0005237462531668689;1.0434598559782322;9.999337924015444;0.8335457448694941;0.01556100726651519;0.015563588186676339;0.8104939959022478;0.014873758866517844;0.8106525028296854
42.765292;1.0432012110629847;0.8457133884517957;0.8105736824906177;-0.0005461062443753773;-0.0005235264061511032;1.043459649410022;9.999326159522962;0.8335473383941648;0.015561013668821351;0.015563571381639697;0.8104845469621728;0.014873745590688672;0.8106430217633139
42.775292;1.043203140150345;0.8457072820229776;0.8105653644933892;-0.0005455235545929798;-0.0005229671071428445;1.0434594834482698;9.999314295709267;0.8335489070760271;0.015561019286285295;0.015563554522551013;0.8104751671835275;0.014873731068685963;0.8106335967991418
42.785292;1.0432048014836945;0.8456993966453463;0.8105557002753887;-0.0005449629571373914;-0.0005224291389632926;1.0434593609138003;9.99930237711928;0.8335504472618109;0.01556102413947818;0.015563537709085752;0.8104658566013573;0.014873715235967595;0.810624228913025
42.795292;1.0432068052819423;0.84569203672003;0.810546427686055;-0.0005447341753144272;-0.0005222091176802895;1.0434582841580486;9.999290460311855;0.833551955875777;0.015561028243992173;0.015563521015187525;0.8104566149036458;0.014873698034549465;0.810614917824716
42.805292;1.043208844487998;0.8456857004084207;0.8105382634911884;-0.0005441513203293726;-0.0005216496587473463;1.043458255246019;9.9992786076516;0.8335534307311094;0.015561031610448018;0.01556350449390129;0.8104484418460081;0.0148736794198531;0.8106066617615961
42.815292;1.0432109165768892;0.8456781781841507;0.8105290884639046;-0.0005439224289283167;-0.0005214295336818077;1.0434582761719686;9.999266876681618;0.8335548704875697;0.015561034249275563;0.015563488191027864;0.8104393380360365;0.014873659361543563;0.8105974583490647
42.825292;1.043213018322507;0.8456705734072387;0.8105199561137097;-0.0005436934810477652;-0.0005212093562713032;1.0434583489974771;9.99925531236243;0.8335562743442929;0.015561036182080719;0.015563472155284658;0.8104303051490377;0.014873637851715768;0.8105883033445075
42.835292;1.0432148417073979;0.8456637433065101;0.8105119191741262;-0.0005438821753484968;-0.0005213897122768968;1.0434584766167505;9.999243946395017;0.8335576413592101;0.01556103744284777;0.015563456448092929;0.8104213451918705;0.014873614910055033;0.8105791916640112
42.845292;1.043216997060736;0.8456556255307297;0.8105025187361989;-0.0005425494716046986;-0.0005201114122224081;1.0434586640148564;9.999232802662476;0.8335589699162956;0.015561038069387351;0.01556344114466851;0.8104124594410393;0.014873590583586794;0.8105701183326038
42.855292;1.0432191802450588;0.8456477868958356;0.8104934870672603;-0.0005423203465553472;-0.0005198910763372345;1.043458918285939;9.999221902056142;0.8335602579366955;0.015561038096762826;0.0155634263255101;0.8104046479365806;0.014873564944565112;0.8105620788493899
42.865292;1.0432213931079213;0.8456409807138214;0.8104855391486279;-0.000541737169526318;-0.0005193313290960465;1.0434592474599387;9.999211262674848;0.8335615032411414;0.015561037550307556;0.015563412071980035;0.8103959097280243;0.014873538073285012;0.8105530694342263
42.875292;1.0432236369526229;0.8456330036115564;0.8104765556126985;-0.0005415079355314561;-0.0005191108971475375;1.0434596596237733;9.999200900328443;0.8335627037582678;0.015561036441582233;0.015563398464948898;0.8103872433483802;0.014873510035849729;0.8105440853349872
42.885292;1.0432256064577081;0.8456247151701897;0.8104675910488064;-0.0005420503139387251;-0.0005196303337207299;1.0434601623503312;9.99919083075602;0.8335638577706865;0.015561034774606955;0.015563385578646928;0.8103786473378424;0.014873480886111859;0.8105351211073577
42.895292;1.043227910741518;0.8456177194306765;0.8104597015730162;-0.0005414669773569648;-0.0005190704452108691;1.0434607620232286;9.99918107246591;0.833564963617285;0.015561032545989584;0.0155633734782642;0.8103701204708877;0.014873450687815407;0.8105261707191422
42.905292;1.0432302410907195;0.8456095660910388;0.8104507674172026;-0.0005412375739986287;-0.0005188498613954883;1.0434614633481534;9.999171650749638;0.833566018924069;0.015561029737354223;0.015563362223896707;0.8103626613041433;0.014873419530996825;0.8105182278507733
42.915292;1.0432325942297422;0.8456021147461862;0.8104425616524423;-0.0005395504853861226;-0.0005172318624581732;1.0434622693016657;9.99916259736934;0.8335670206430157;0.015561026321080808;0.01556335186801504;0.810354268135633;0.014873387530390247;0.8105092863644567
42.925292;1.0432349679583188;0.8455938731103249;0.8104336435134998;-0.0005393209750649009;-0.0005170111843920912;1.0434631815620554;9.999153945050644;0.8335679656730642;0.015561022273013104;0.015563342447983339;0.8103459399927981;0.014873354814665046;0.8105003390211247
42.935292;1.043237360576989;0.8455855972757456;0.8104247289430984;-0.0005390914109397577;-0.0005167904585104649;1.0434632009595803;9.999145728974929;0.8335688506148011;0.0155610175786031;0.015563333986818185;0.8103376772753496;0.014873321521213177;0.8104913786814417
42.945292;1.0432394645747463;0.8455781476005401;0.8104168735839499;-0.0005392794499364024;-0.0005169702246361334;1.0434643275207487;9.99913799165089;0.8335696711292565;0.015561012234380682;0.015563326499482808;0.8103304812506756;0.014873287789198724;0.8104833988420539
42.955292;1.0432418880027414;0.8455698156598895;0.8104079616391093;-0.0005390497747541776;-0.0005167494004327363;1.0434655605519476;9.99913077414847;0.8335704220724636;0.015561006246434321;0.01556331999604012;0.8103223533761202;0.014873253742210591;0.8104743948268793
42.965292;1.0432443220185714;0.8455614584659561;0.8103990517862022;-0.0005388200471088093;-0.0005165285308674583;1.0434668990864568;9.999124104282565;0.8335710980242048;0.015560999628220544;0.015563314486805315;0.8103142954483094;0.014873219476229242;0.8104653626373955
42.975292;1.0432467622831216;0.8455541803858447;0.8103912047461503;-0.0005382363108481429;-0.000515968296197868;1.0434683421971356;9.999117999472366;0.8335716936871637;0.015560992398400992;0.015563309988278458;0.8103073099809587;0.014873185062662587;0.8104572987876856
42.985292;1.043249203689156;0.8455457745458087;0.8103823076275795;-0.0005380064830143087;-0.0005157473426531281;1.0434698887073457;9.999112477871256;0.8335722041260067;0.015560984581095578;0.015563306518556487;0.810299399764718;0.01487315056141245;0.8104482004579926
42.995292;1.0432516406637777;0.8455384484490096;0.810374479488267;-0.0005374226539414945;-0.0005151870331052963;1.0434715367039291;9.999107564824348;0.8335726248926444;0.015560976209387132;0.01556330408861684;0.810291567183134;0.014873116033722066;0.810439064727065
43.005292;1.0432537617462132;0.8455293931974387;0.8103652674021778;-0.0005368606340096822;-0.0005146477895300864;1.0434732832262332;9.999103286209655;0.8335729523155098;0.0155609673243097;0.015563302702224906;0.8102838142165351;0.014873081545509651;0.8104298892659344
43.015292;1.043256170715035;0.8455209175326802;0.8103564119559753;-0.0005366306470346214;-0.0005144267058143807;1.0434751239486637;9.99909965384657;0.8335731837829967;0.015560957968245881;0.015563302363274944;0.8102771428368908;0.01487304716992408;0.8104216719519833
43.025292;1.0432585542014543;0.8455135248704262;0.8103486344520046;-0.0005360466711105842;-0.0005138662795850152;1.0434770532731983;9.999096660278727;0.8335733176129287;0.015560948177270065;0.015563303084529306;0.8102695551223285;0.014873012995036877;0.8104124120303943
43.035292;1.0432609039710028;0.8455050093693053;0.8103398220294693;-0.0005358165870145292;-0.0005136451193794243;1.0434790649592705;9.999094288210909;0.8335733529171211;0.015560937974492622;0.015563304891243593;0.8102620529339585;0.014872979121002054;0.8104031092666844
43.045292;1.0432632124497472;0.8454975796072812;0.8103320946102592;-0.0005352325192259932;-0.0005130846246701523;1.043481152574619;9.999092525011664;0.8335732900419286;0.015560927367636338;0.015563307814961585;0.8102556377013883;0.014873945647030177;0.8103947818277187
43.055292;1.0432654729350617;0.845489029541288;0.8103233409169096;-0.0005350023340056587;-0.000512863389680935;1.043482309738366;9.999091369486607;0.8335731311410385;0.015560916348427921;0.015563311882583277;0.810248310503303;0.014873912668620794;0.8103853921954244
43.065292;1.043267679227691;0.8454815686046282;0.8103156819325755;-0.0005344181685124814;-0.0005123028272249319;1.0434845301602151;9.999090825831736;0.8335728800301206;0.015560904889642325;0.015563317110590114;0.8102410718960739;0.01487388028239048;0.8103759562486176
43.075292;1.0432695197461377;0.8454727440048604;0.8103070047374753;-0.0005349594042464696;-0.0005128212862999757;1.0434868071130226;9.999090896066786;0.833572541355194;0.015560892948316989;0.015563323503537318;0.8102349215521947;0.014873848579478717;0.8103674710672084
43.085292;1.0432715989051515;0.8454652606471763;0.810299428524033;-0.0005343751271819861;-0.0005122606448316995;1.0434891328901088;9.999091580356941;0.8335721196098983;0.015560880479331761;0.015563331051783735;0.8102278582069019;0.014873817636265283;0.8103579344562909
43.095292;1.04327265356438;0.845455891839396;0.8102908384333543;-0.0005338967767137457;-0.0005118020297532328;1.0434914989901556;9.99909287768307;0.8335716183859724;0.015560867442013225;0.015563339735753757;0.8102208801892508;0.014873787520854517;0.8103483445919945
43.105292;1.0432745841544724;0.8454472835327111;0.8102822936163965;-0.0005336663045146672;-0.0005115805855006839;1.043493896766308;9.99909478495071;0.8335710404186589;0.015560853789002361;0.015563349536035283;0.8102149863431939;0.014873758299177036;0.8103397008395782
43.115292;1.0432764353453;0.8454397665604361;0.8102748536234886;-0.0005330818612602242;-0.0005110198217417712;1.0434963178812913;9.999097301345818;0.8335703883773353;0.015560839450612367;0.015563360434379033;0.8102081764516383;0.01487373002760268;0.8103300041012912
43.125292;1.0432782038664148;0.8454307778739292;0.8102660644957796;-0.0005317475656247964;-0.0005097402322884081;1.0434987543694478;9.999100431630309;0.8335696653435746;0.015560824332097751;0.015563372405014599;0.81020145070971;0.014873702743410997;0.8103202556426226
43.135292;1.043279885706633;0.8454232313000871;0.8102587221688815;-0.0005311629997883198;-0.0005091793754975565;1.0435011985170641;9.999104180318565;0.8335688746922687;0.015560808325607344;0.015563385406000897;0.81019580901475;0.01487367645743534;0.8103114572768263
43.145292;1.0432811708062824;0.8454143173964517;0.8102503716761386;-0.0005317037492055364;-0.0005096974490038705;1.0435036426968614;9.999108544230632;0.8335680201498156;0.015560791321374322;0.015563399372456493;0.8101892509928588;0.014873651154093885;0.8103016112513962
43.155292;1.0432826647076512;0.8454067402137991;0.8102431301128056;-0.0005311190513633371;-0.0005091364900686859;1.0435060789932922;9.999113511160397;0.833567106210875;0.015560773214680948;0.015563414210470422;0.8101837764911742;0.014873626804122712;0.8102927185850717
43.165292;1.043284057001018;0.8453980459478746;0.8102348797242761;-0.0005308881804343852;-0.0005089147352092768;1.0435084987467316;9.99911905914073;0.8335661382109469;0.015560753917993102;0.015563429792377194;0.8101773855736593;0.014873603382861903;0.810282780515371
43.175292;1.0432853429546645;0.8453904441762146;0.810227734377202;-0.0005303033518995965;-0.0005083536765940929;1.043509892802827;9.999125150520145;0.8335651217699498;0.015560733368233453;0.015563445954917203;0.8101710779469304;0.014873580879406371;0.8102727979608041
43.185292;1.0432865181477322;0.8453817303631508;0.8102195756363972;-0.0005300723412834731;-0.000508131811738481;1.0435122524615987;9.999131725063027;0.833564062155597;0.015560711519035658;0.015563462507147659;0.8101658524034323;0.014873559290075819;0.8102637724402507
43.195292;1.0432875781646274;0.8453741156467489;0.8102125178820779;-0.0005294873773912394;-0.0005075706464022707;1.0435145700855195;9.999138700653315;0.8335629639230426;0.015560688330089919;0.015563479250446594;0.8101597064483996;0.014873538611729952;0.8102537064693636
43.205292;1.043288518308482;0.8453653972611097;0.8102044441236097;-0.0005292562224185473;-0.000507348663875859;1.0435168394909309;9.999145981961934;0.8335618309038926;0.015560663762324203;0.015563495994630023;0.8101546365104686;0.0148735188466;0.8102446025612635
43.215292;1.0432893338335931;0.8453577879906137;0.8101974703779825;-0.0005286711186694028;-0.000506787384438815;1.0435190568860893;9.99915346753223;0.8335606665788893;0.015560637773886917;0.015563512557144246;0.8101486387624905;0.014873500010879639;0.8102344648210655
43.225292;1.0432900206106026;0.8453490859983697;0.810189480731558;-0.0005284398151958602;-0.0005065652782521224;1.0435212216091911;9.999161054409798;0.8335594743673542;0.015560610317264627;0.015563528754143768;0.8101427090601008;0.014873482139082619;0.8102242970598695
43.235292;1.0432902703330276;0.8453412563161865;0.810182591114743;-0.00052862598110492;-0.0005067435278381218;1.0435233357572369;9.999168645427595;0.8335582574872292;0.015560581341247028;0.015563544399965537;0.8101378418301793;0.014873465281646587;0.8102151022977196
43.245292;1.0432906921112328;0.84533259191655;0.8101746868360415;-0.0005283945178450182;-0.0005065212866291086;1.0435254032393655;9.999176154970217;0.8335570187392247;0.015560550790807398;0.015563559315334681;0.8101320298682367;0.014873449493309493;0.8102048829310511
43.255292;1.0432909809540722;0.8453250558706298;0.8101678841203066;-0.0005278091171639066;-0.0005059597604153113;1.0435274289013676;9.999183509985334;0.833555760658082;0.015560518606639222;0.015563573330666363;0.8101272655190751;0.014873434809972417;0.8101956397010794
43.265292;1.0432911386675598;0.84531644315846;0.8101600671697189;-0.0005275775001634208;-0.0005057373895394297;1.0435294179372274;9.999190649940319;0.8335544860110762;0.01556048473884608;0.015563586288252192;0.8101215417187012;0.014873421225530512;0.8101853735594926
43.275292;1.043291167555989;0.845308963025914;0.8101533523314011;-0.0005269919529533982;-0.0005051757391664263;1.043530375865709;9.999197527749562;0.833553198072577;0.01556044916673429;0.015563598057363001;0.8101168520968711;0.01487340869119996;0.8101760851694602
43.285292;1.0432910694874975;0.8453004095571572;0.8101456239873388;-0.0005267601843654712;-0.0005049532357053896;1.0435323089122985;9.999204108962529;0.8335519002310011;0.015560411904596607;0.01556360854944089;0.8101111908040639;0.014873397133120933;0.810165776846603
43.295292;1.04328989348354;0.845292220548368;0.8101389996300716;-0.0005259266721750201;-0.0005041543508711053;1.0435342242433934;9.999210366778803;0.8335505953708177;0.015560372994020053;0.015563617712462927;0.810106552463757;0.014873386464794046;0.8101564511226367
43.305292;1.0432895454105522;0.8452837328534066;0.8101313646630097;-0.0005256947614820356;-0.0005039317190457718;1.0435361297800603;9.99921627800675;0.8335492858486145;0.015560332488247699;0.015563625517999015;0.8101009319773094;0.014873376597685518;0.8101461116400943
43.315292;1.0432890746974555;0.8452763832324792;0.8101248369934249;-0.0005251089369510352;-0.0005033698207685516;1.0435380336998694;9.999221826196461;0.8335479740935899;0.015560290436307855;0.015563631961368816;0.8100953241870514;0.014873367459044594;0.8101357615377882
43.325292;1.0432884830593592;0.8452690675294511;0.8101183590173209;-0.0005245230443421767;-0.0005028078611459388;1.0435399436700254;9.9992270055622;0.8335466632744338;0.015560246881546502;0.015563637064941379;0.8100907233870105;0.014873358998979002;0.8101264037773963
43.335292;1.0432877723689085;0.8452606811031897;0.8101108717200634;-0.000524290916449372;-0.0005025850312256434;1.0435418661695395;9.99923181594408;0.833545357670818;0.015560201869056203;0.015563640874576241;0.8100851228360562;0.01487335117877579;0.8101160418792661
43.345292;1.04328663925011;0.8452531828646697;0.8101044890373106;-0.0005244762210338983;-0.0005027625095782042;1.0435438065541067;9.99923625438469;0.8335440623931878;0.01556015545201782;0.015563643454444751;0.810080514846015;0.014873343963062514;0.8101066790746019
43.355292;1.0432856949819789;0.8452448601833192;0.8100970938167337;-0.0005242439438824259;-0.0005025395393176933;1.0435457696231216;9.999240315041583;0.833542782723626;0.015560107702212328;0.01556364487496633;0.8100748914227666;0.014873337323903463;0.8100963196167755
43.365292;1.0432846335379238;0.8452376716552095;0.8100907992974866;-0.0005236577748829708;-0.0005019773224238949;1.043547760020727;9.999243993571694;0.8335415240186579;0.015560058716952273;0.015563645189213427;0.8100702451209932;0.014873331243075933;0.810086966698496
43.375292;1.043283454217971;0.8452294083598736;0.8100834853275022;-0.000523425359998327;-0.0005017542217337813;1.0435487821988736;9.99924728431185;0.8335402919140845;0.015560008610377297;0.015563644420769627;0.8100645698822561;0.014873325715188573;0.8100766224423959
43.385292;1.0432821583625762;0.8452222762747169;0.810077262220258;-0.0005228390605295636;-0.0005011918822283817;1.043550839766102;9.999250174379398;0.833539092145957;0.015559957497570517;0.015563642579468127;0.8100598611754113;0.014873320754005779;0.8100672857604921
43.395292;1.0432807504468775;0.8452151696630468;0.8100710651233938;-0.0005222526980446096;-0.0005006294834178087;1.0435529348006036;9.999252645467934;0.8335379304698889;0.015559905487267288;0.015563639682301057;0.8100541151308435;0.014873316389686952;0.8100569544292495
43.405292;1.0432792382223643;0.845206981766944;0.8100638294118417;-0.0005220200810990846;-0.0005004061905254367;1.0435550684681423;9.999254680248796;0.8335368126878872;0.015559852685093575;0.01556363575912502;0.8100493273754585;0.014873312658810783;0.8100476248130233
43.415292;1.0432776320166977;0.8451999162168163;0.8100576653210267;-0.0005214335916173323;-0.0004998436692567527;1.0435572424145823;9.999256266028745;0.833535744177086;0.01555979919664899;0.015563630850751978;0.8100444923407728;0.014873309600717796;0.8100382931009775
43.425292;1.04327499091769;0.8451909901744947;0.8100504509339194;-0.0005209530924663629;-0.0004993832065606381;1.0435594589295714;9.999257393548215;0.8335347297068221;0.015559745130210207;0.01556362500793789;0.8100386034796506;0.014873307259404906;0.8100279545011385
43.435292;1.043273230326769;0.8451839498961835;0.8100442957172174;-0.0005203664840972944;-0.0004988205685556098;1.0435617198435572;9.99925805025332;0.8335337743022695;0.015559690603612633;0.015563618291388992;0.8100336544306808;0.014873305675926835;0.8100186030846315
43.445292;1.0432714075225855;0.8451769164272462;0.8100381354553666;-0.0005197798156341628;-0.0004982578719234484;1.0435640254431793;9.999258216803904;0.8335328838220514;0.015559635747658078;0.015563610769792683;0.8100276402906541;0.014873304873646279;0.8100082335892226
43.455292;1.0432695304897228;0.8451687817500024;0.8100309073090569;-0.0005195468781279978;-0.0004980342651909289;1.0435663741280228;9.999257876661433;0.8335320642807114;0.015559580705036274;0.015563602507059513;0.8100225579229042;0.014873304857209956;0.8099988405783107
43.465292;1.0432676057090293;0.8451621025903062;0.8100250644413416;-0.0005200638578642977;-0.0004985295361737996;1.0435677628146787;9.99925702774058;0.833531320742067;0.015559525633730508;0.015563593543421366;0.8100164052742407;0.014873305623334202;0.8099884201542312
43.475292;1.0432656383573886;0.8451539590281316;0.8100178128558451;-0.0005198307909456377;-0.0004983058037638512;1.0435701874305712;9.999255682175185;0.8335306564653303;0.015559470709589907;0.015563583894553062;0.8100111806164071;0.014873307165130698;0.8099789684104938
43.485292;1.0432633274138159;0.8451466600941279;0.8100116095458022;-0.0005200151090469975;-0.0004984823257187435;1.0435726433071986;9.999253857422376;0.8335300727220485;0.015559416119769982;0.015563573569958798;0.8100048822592751;0.014873309473650568;0.8099684826371356
43.495292;1.0432612876238765;0.8451395934762916;0.8100053999170055;-0.0005194281238984893;-0.0004979193232870542;1.0435751258689312;9.999251567392024;0.8335295696662083;0.015559362057530005;0.015563562587564861;0.8099995081490965;0.014873312543428337;0.8099589604041451
43.505292;1.043259219476249;0.8451314044770959;0.8099981274705267;-0.000519194849288757;-0.0004976953899470789;1.043577631213014;9.999248818838405;0.8335291478069392;0.015559308722756744;0.015563550977942691;0.809994055384006;0.014873316370837227;0.8099494006817782
43.515292;1.043257130421115;0.8451242985611006;0.809991909300245;-0.000518607734097646;-0.000497132261690471;1.0435801561634657;9.99924561111492;0.8335288090915682;0.015559256317055186;0.015563538785029191;0.8099875207398951;0.014873320951719922;0.8099388027357908
43.525292;1.0432550290807274;0.8451171713163406;0.8099856871087633;-0.0005180205534653344;-0.0004965690700118487;1.0435826983416667;9.99924193555632;0.8335285568913204;0.01555920503373366;0.01556352606215913;0.8099819016053247;0.014873326293640523;0.8099291653966941
43.535292;1.0432519722144444;0.8451081483592233;0.8099784017637119;-0.0005175393793153342;-0.0004961079487594094;1.0435852561931105;9.999237781003217;0.8335283950732935;0.015559155050482465;0.015563512858043143;0.8099751962069951;0.014873332421050923;0.8099184883995494
43.545292;1.0432498734438058;0.8451009808668611;0.8099721668791446;-0.0005169520663272091;-0.0004955446281929609;1.0435878284680735;9.9992331461916;0.8335283267589522;0.0155591065255554;0.015563499204077952;0.8099694036503354;0.014873339355758661;0.8099087713256675
43.555292;1.043247789845604;0.8450937951683153;0.8099659213764665;-0.0005163646852743183;-0.0004949812417115156;1.043589413610158;9.999228043521505;0.8335283531938998;0.015559059595963227;0.015563485115008687;0.8099635239166706;0.014873347098850874;0.8098990151914275
43.565292;1.0432457314788006;0.8450854884430576;0.8099586040320066;-0.0005161309896433015;-0.0004947568981505334;1.043592009249801;9.99922249047023;0.8335284733798063;0.01555901437724027;0.015563470588217705;0.8099565574284973;0.014873355632308412;0.8098882222213969
43.575292;1.0432437090377784;0.8450782685429397;0.8099523283363412;-0.0005155434700367018;-0.0004941933768548762;1.0435946116013204;9.999216500783264;0.8335286845690243;0.015558970967790138;0.015563455596287728;0.8099505046807065;0.014873364929138143;0.809878394906237
43.585292;1.0432417336894337;0.8450699277639042;0.8099449753023206;-0.0005153096305926441;-0.0004939688924921635;1.0435972153805488;9.99921008130134;0.8335289825857589;0.015558929458650318;0.015563440085736882;0.8099443662171114;0.01487337496420157;0.8098685361114742
43.595292;1.0432398168977715;0.8450630276622135;0.8099389966570594;-0.0005158257754762174;-0.0004944633410678619;1.0435998145418002;9.999203233137935;0.8335293618994375;0.015558889942310082;0.015563423981210404;0.8099371424829498;0.014873385726023562;0.8098576483369135
43.605292;1.0432379697897978;0.8450557577557125;0.8099326516805284;-0.0005152380577978915;-0.0004938996251848798;1.0436024028497424;9.999195953724373;0.8335298164179157;0.015558852514180967;0.01556340719359127;0.8099308336161071;0.014873397225443832;0.8098477337237825
43.615292;1.0432362017926866;0.8450484728053194;0.8099262750622335;-0.0005146502762629641;-0.0004933358464754196;1.043604973346125;9.999188237972515;0.8335303403153604;0.015558817262547795;0.015563389632071014;0.8099234395471949;0.014873409490276058;0.8098367956909734
43.625292;1.0432345197253179;0.845040069764746;0.8099188051720786;-0.0005144161651312923;-0.0004931110930484329;1.0436075178102286;9.999180082946316;0.8335309278557831;0.015558784253120824;0.015563371211721865;0.8099169601451585;0.014873422544510843;0.8098268377235027
43.635292;1.04323197629668;0.8450319854238528;0.8099123555973252;-0.0005135806197958944;-0.0004923102532991184;1.043610027924744;9.999171493203907;0.8335315729471185;0.01555875352475798;0.015563351853486174;0.8099103950703264;0.014873436394948345;0.8098168644943718
43.645292;1.0432304807316783;0.8450246581356629;0.8099058653739405;-0.0005129926546041053;-0.0004917462894287968;1.0436114971459292;9.999162476772767;0.8335322691943788;0.015558725097691106;0.015563331482846157;0.8099027433042143;0.014873451043513002;0.8098058811361142
43.655292;1.043229085508869;0.8450162122542424;0.8098982742370985;-0.0005127583528619252;-0.000491521340334186;1.0436139215092002;9.999153039923861;0.8335330102914538;0.015558698982605755;0.015563310031742474;0.8098960026985964;0.014873466506075673;0.8097958920547387
43.665292;1.0432277950847912;0.8450088534490501;0.8098916968621623;-0.0005121702656193355;-0.0004909572469325635;1.0436162995792828;9.999143193860984;0.8335337901753994;0.015558675189271088;0.01556328743503397;0.8098891701965975;0.0148734828109601;0.8097859010793653
43.675292;1.0432266131323644;0.8450018279267744;0.8098854135137752;-0.0005126859371074452;-0.0004914512004329999;1.0436186322953154;9.9991329651196;0.8335346028132896;0.015558653732634889;0.01556326361720461;0.8098812425771906;0.014873499984619848;0.809774911101279
43.685292;1.0432255425120873;0.8449933190286896;0.8098776877831351;-0.0005124514503712327;-0.0004912260456809655;1.0436209228029307;9.9991223982697;0.8335354421607736;0.015558634629764872;0.015563238489432384;0.8098742169882757;0.014873518044589898;0.8097649246710815
43.695292;1.0432245851010362;0.8449858811957761;0.8098709750143231;-0.0005118631908747282;-0.0004906617546650519;1.0436231758584835;9.999111548989225;0.8335363022380662;0.01555861789461732;0.01556321196769141;0.8098670910280688;0.014873537001175722;0.8097549458800446
43.705292;1.043223741416056;0.8449784025058978;0.8098642171647306;-0.0005112748767209793;-0.0004900973972432507;1.0436253964340834;9.99910047188661;0.8335371772029222;0.015558603537533997;0.015563183988304025;0.8098598624496025;0.014873556862535355;0.8097449797123198
43.715292;1.0432230105171167;0.8449708742587957;0.8098574146554471;-0.0005106865096705831;-0.0004895329732153438;1.0436275879633252;9.999089212457296;0.8335380616982959;0.015558591570432614;0.0155631545088902;0.8098515290135967;0.014873577639975656;0.8097340313566345
43.725292;1.0432214377539386;0.8449614129314584;0.8098495107689286;-0.0005102042047719595;-0.0004890706481728087;1.0436287515057228;9.99907780721693;0.8335389509365454;0.015558582023301527;0.015563123512750361;0.8098440888800398;0.014873599348911555;0.8097241043573125
43.735292;1.0432209243695723;0.8449537602923457;0.8098426235919547;-0.000509615738909543;-0.0004885060928699144;1.0436308865059467;9.999066288817014;0.8335398399753058;0.015558574958696954;0.015563091017482362;0.8098365411159142;0.01487362200626236;0.8097142019328374
43.745292;1.0432205146855522;0.8449463880846849;0.8098360369265544;-0.000510131055098114;-0.0004889995903138109;1.0436329922421488;9.999054689319516;0.8335407230418875;0.015558570463840191;0.015563057076050251;0.809827885755391;0.014873645630864211;0.8097033277284251
43.755292;1.0432202060205642;0.8449374790368717;0.8098280173533302;-0.0005098961835974043;-0.0004887739462377015;1.0436350687556444;9.999043037358023;0.8335415938083172;0.015558568630017705;0.015563021771616179;0.8098201231027886;0.01487367024850245;0.8096934855887906
43.765292;1.04321999632751;0.8449295890890786;0.809821022551991;-0.0005093075698471542;-0.0004882091892989366;1.043637116709338;9.99903135472342;0.8335424461713569;0.0155585695378677;0.015562985207440079;0.8098122529640805;0.014873695898566425;0.8096836798541226
43.775292;1.0432198843372875;0.8449216094254243;0.8098139965030404;-0.0005087189068509171;-0.0004876443646667424;1.043639136698643;9.999019657932376;0.8335432750587161;0.01555857324808296;0.015562947493912757;0.8098042747098122;0.014873722639664693;0.8096739142441618
43.785292;1.0432198696157025;0.8449135362878776;0.8098069413611126;-0.0005081301939519218;-0.00048707947141375923;1.0436411291395387;9.999007962658519;0.8335440772406647;0.01555857978732317;0.015562908737148846;0.8097951877254027;0.014873750545868166;0.80966319242711
43.795292;1.0432199518462526;0.8449042642860629;0.8097988012444957;-0.0005078951066707563;-0.000486853537522537;1.0436420944119413;9.998996287493055;0.8335448515797569;0.015558589135390932;0.015562869034407243;0.8097869918578756;0.014873779686879385;0.8096535178260394
43.805292;1.0432191780880455;0.8448955838018386;0.8097920341369756;-0.0005081625868665538;-0.00048710978098817723;1.043644032610651;9.998984656139404;0.8335455985269817;0.015558601229505394;0.01556282847924433;0.8097786879916818;0.014873810106068633;0.8096438947152746
43.815292;1.043219451974638;0.8448872254883766;0.8097849069556395;-0.0005075737208140922;-0.00048654468254833035;1.0436459436709729;9.998973098397652;0.833546319578113;0.015558615984870463;0.015562787173402965;0.8097702782009397;0.014873841815916413;0.8096343273382259
43.825292;1.0432198193725293;0.8448787709212423;0.8097777629461246;-0.0005069847994210298;-0.00048597951419788803;1.043647827948247;9.998961650312772;0.8335470166762692;0.015558633317421319;0.015562745237224866;0.8097607652092278;0.014874874810019872;0.8096238385302027
43.835292;1.0432202774957937;0.8448702191425205;0.8097706060119667;-0.0005063958216555803;-0.00048541427519765523;1.0436496863048779;9.998950355250418;0.8335476913380548;0.01555865315363465;0.015562702805582994;0.8097521517134959;0.014874909074181968;0.8096143951904006
43.845292;1.0432208231255187;0.8448604668329828;0.8097623809232514;-0.0005061604465640322;-0.00048518797594199984;1.0436515197340424;9.998939265419805;0.8335483442824538;0.015558675426819305;0.015562660014479661;0.8097434398121288;0.01487494458126805;0.8096050188443441
43.855292;1.043221452807382;0.8448517244145912;0.8097552056645297;-0.0005055713496194356;-0.0004846225895506918;1.043653329082835;9.998928439597524;0.8335489756380469;0.01555870006974404;0.015562616992309136;0.8097346308710018;0.014874981283840377;0.8095957111063039
43.865292;1.0432221626288145;0.844843246354448;0.8097483617835923;-0.0005060860493767895;-0.00048511526203573745;1.0436551145693098;9.998917936361257;0.8335495850641826;0.015558727011609687;0.01556257384718011;0.8097257265367438;0.014875019128584068;0.8095864724994453
43.875292;1.0432219958397624;0.8448335601042111;0.809741170843561;-0.0005052493265559634;-0.00048431291670152565;1.0436558746495752;9.998907808288049;0.833550171967803;0.01555875618390607;0.01556253065016326;0.8097157299309612;0.014875058071983237;0.8095763034616076
43.885292;1.043222851952998;0.8448234635684314;0.8097329113148216;-0.0005050136997677383;-0.00048408631037045964;1.0436576055057467;9.998898103129633;0.8335507358789402;0.015558787521551543;0.015562487439694904;0.8097066451929593;0.01487509806826332;0.8095672043181751
43.895292;1.0432237728857234;0.8448143999055443;0.8097256961962808;-0.0005044243590800465;-0.00048352062684402285;1.0436593026311167;9.998888868492697;0.8335512764996231;0.015558820950189707;0.015562444248187045;0.8096974761500818;0.014875139047190705;0.8095581760172591
43.905292;1.0432247529929966;0.8448052717448424;0.8097184635720688;-0.0005038349540254004;-0.00048295486674885076;1.0436609629932767;9.99888015340063;0.8335517936892217;0.015558856376178872;0.015562401124374733;0.8096882261043156;0.01487518090935438;0.8095492187461432
43.915292;1.0432257869927806;0.8447964395632804;0.8097115490012609;-0.0005043493512941655;-0.0004834471678777983;1.043662585606334;9.998872006648345;0.8335522879756628;0.015558893688075849;0.01556235813989478;0.8096788986198444;0.014875223543727148;0.8095403322536059
43.925292;1.0432268693924738;0.8447872037957581;0.8097042716640503;-0.0005037598200268705;-0.00048288125547088745;1.043664171175564;9.998864471755823;0.8335527608761387;0.015558932763154234;0.01556231537902728;0.8096684979773705;0.014875266849346019;0.8095305168976303
43.935292;1.0432279942126856;0.8447768229204343;0.8096959102151804;-0.0005035238550567775;-0.00048265424574999994;1.0436657220225132;9.998857580799754;0.8335532139967939;0.015558973475395461;0.01556227291794571;0.8096590289639135;0.014875310734221308;0.8095217729966451
43.945292;1.0432282026919355;0.8447667432426716;0.8096885793714416;-0.0005026867245578851;-0.00048185139818746617;1.0436662419079474;9.998851351669318;0.8335536479330115;0.01555901570129058;0.01556223081381087;0.8096494964563504;0.014875355096631715;0.8095131010064459
43.955292;1.0432293923122338;0.8447577662365073;0.8096815584378284;-0.0005032008797957501;-0.0004823433966288813;1.0436677354361987;9.998845789338482;0.8335540623532518;0.015559059318321475;0.015562189106718517;0.8096399048325197;0.014875399815097817;0.8095045004722061
43.965292;1.0432306026212326;0.8447484232665967;0.8096741693111716;-0.0005026110994979889;-0.0004817771759611179;1.0436692073454124;9.998840887273762;0.8335544565640761;0.015559104196223044;0.015562147819226586;0.8096302574014134;0.014875444747479557;0.8094959702928562
43.975292;1.043231825150656;0.8447390761343387;0.8096667521410186;-0.0005020212554167963;-0.00048121087741801306;1.043670661921884;9.998836624380248;0.8335548295166954;0.015559150189843938;0.015562106952703502;0.809620556372189;0.014875489729378395;0.809487508722641
43.985292;1.0432330523883715;0.844729731346936;0.8096593093521607;-0.0005014313467655145;-0.00048064450085912887;1.0436721031345122;9.998832963211257;0.8335551794785128;0.015559197146174342;0.015562066494473916;0.8096098031823346;0.014875534582391927;0.8094781135300769
43.995292;1.0432342789103795;0.8447192901393756;0.8096507855442608;-0.0005011949826056075;-0.0004804170052567333;1.0436735357257148;9.998829858433501;0.8335555039408803;0.015559244920844456;0.015562026438072949;0.8095999989253262;0.014875579138474402;0.8094697814366202
44.005292;1.0432348546915786;0.8447097942825716;0.8096436391605941;-0.0005006905142848789;-0.0004799327968009687;1.0436749661103735;9.99882726954585;0.833555799960007;0.01555929338667133;0.015561986793529214;0.8095901448935595;0.014875623260322619;0.8094615093370773
44.015292;1.043236074120163;0.8447004822620949;0.8096361359639561;-0.0005001004176975908;-0.00047936619696774117;1.0436754017173642;9.998825165997562;0.8335560648421048;0.015559342441094687;0.015561947573516251;0.8095802427145771;0.014875666841413141;0.8094532938289508
44.025292;1.0432372914280739;0.8446911863164077;0.8096286190683827;-0.0004995102532712442;-0.0004787995212617406;1.0436768492891297;9.998823526118793;0.8335562966705291;0.015559392020545671;0.015561908778822051;0.8095702937840471;0.014875709796460997;0.8094451314984021
44.035292;1.0432385086098832;0.8446819087450329;0.8096210922359987;-0.0004989200204580333;-0.00047823277117703216;1.043678314082503;9.998822335972047;0.8335564940928685;0.01555944209675944;0.01556187040094276;0.8095602988108513;0.014875752057461186;0.809437018972054
44.045292;1.0432397276858947;0.8446730067131916;0.8096138979272814;-0.000499433612125998;-0.0004787240999113927;1.0436798001746994;9.998821588136272;0.8335566556889286;0.015559492655159265;0.015561832430515695;0.8095502582216644;0.014875793576467048;0.809428952978023
44.055292;1.0432409511270977;0.8446637778413444;0.8096063611694667;-0.0004988432432917081;-0.000478157205154855;1.0436813109238232;9.998821281626418;0.8335567797911669;0.015559543689972278;0.015561794869763555;0.8095401728357147;0.0148758343277355;0.8094209302086459
44.065292;1.0432412303146272;0.844652705817;0.8095977647659329;-0.0004983589867055931;-0.00047769245631348867;1.0436828495707717;9.998821421762587;0.8335568646036473;0.01555959521349619;0.015561757749082424;0.8095300439264196;0.01487587429919969;0.8094129467576194
44.075292;1.0432424750816143;0.8446435436024339;0.8095902252973385;-0.000497768479811476;-0.0004771254183979068;1.0436844196959032;9.99882201557621;0.8335569080398819;0.015559647254204593;0.015561721122856184;0.8095188730460616;0.014875913475240473;0.8094039978402645
44.085292;1.0432437394037395;0.8446347716379173;0.8095830235054277;-0.0004982818040078839;-0.00047761646456918964;1.0436850252049956;9.9988230669612;0.8335569079474073;0.01555969984376695;0.015561685039623943;0.8095086620470459;0.014875951827255866;0.809396077523726
44.095292;1.0432450302844156;0.8446256831264987;0.8095754816621639;-0.000497691160356914;-0.00047704928292330404;1.0436866700598926;9.998824578186005;0.8335568629760792;0.015559753002241206;0.015561649523294759;0.8094984127719651;0.014875989320639082;0.8093881807488551
44.105292;1.0432463542156454;0.8446166322732742;0.8095679394894321;-0.0004971004492213196;-0.0004764820286368937;1.043688357597694;9.998826554599729;0.8335567727550137;0.015559806729682558;0.015561614577843587;0.8094881264537771;0.014876025930206076;0.8093803033358187
44.115292;1.043247715879925;0.8446079743035156;0.8095607374904558;-0.0004976135797216834;-0.0004769728617067159;1.043690089706224;9.998829003700994;0.8335566368283669;0.015559861014684265;0.015561580193378196;0.8094778037067574;0.014876061647626724;0.8093724420140351
44.125292;1.0432481656250356;0.8445982333756026;0.8095532008082127;-0.0004967753652571088;-0.00047616877623528824;1.043691866326692;9.998831928710539;0.833556453572261;0.015559915851481957;0.015561546357491325;0.8094674454310035;0.014876096474839237;0.8093645937951277
44.135292;1.0432496094351835;0.8445893061221319;0.8095456718412297;-0.0004961844671348872;-0.000475601312246755;1.043693685066665;9.998835328260238;0.8335562203493423;0.015559971245401974;0.01556151308452723;0.8094570538129072;0.014876130415704302;0.8093567556659111
44.145292;1.0432510951748892;0.8445804222615024;0.8095381539963576;-0.0004955935068212683;-0.0004750337773648421;1.0436955414138358;9.998839202830048;0.8335559347672696;0.015560027204434038;0.01556148043888452;0.8094466325596967;0.014876163468629265;0.8093489248877008
44.155292;1.04325292697752;0.8445710787523495;0.8095299303612475;-0.0004956891890936545;-0.00047512427634504955;1.0436964296774438;9.998843558284221;0.8335555959398692;0.015560083729250874;0.01556144852351994;0.8094361865253845;0.014876195614989936;0.8093410992238699
44.165292;1.0432544930310095;0.8445622813547714;0.809522439524528;-0.0004950981141464486;-0.0004745566060480754;1.043698343621856;9.998848408679482;0.8335552047289325;0.015560140811468573;0.015561417443509295;0.8094257211775082;0.01487622681466905;0.8093332769725976
44.175292;1.0432560961547324;0.844553526910407;0.8095149635604152;-0.0004945069808218102;-0.00047398886684148477;1.0437002769878883;9.998853778412432;0.8335547625726123;0.015560198436462506;0.015561387281848645;0.8094152422338239;0.014876257014554532;0.8093254573750874
44.185292;1.0432567817159413;0.844544398474124;0.8095078431877624;-0.0004947723687384554;-0.00047424256893369843;1.043702224144223;9.998859695003551;0.8335542702211469;0.015560256581088555;0.015561358101559088;0.8094047554407363;0.014876286156715953;0.809317640727319
44.195292;1.0432584517606387;0.8445357312471864;0.809500403040664;-0.0004941811282972611;-0.0004736747029039612;1.0437041800144538;9.998866177957607;0.8335537282495499;0.01556031521329022;0.015561329951263697;0.8093942660416068;0.014876314181831494;0.8093098275463233
44.205292;1.0432601506447237;0.8445271088202092;0.809492985336603;-0.0004935898306939096;-0.0004731067727501194;1.0437061391899207;9.998873236782241;0.8335531382912763;0.015560374304113974;0.015561302860896081;0.8093837782249566;0.014876341041928831;0.809302017963844
44.215292;1.0432618753016423;0.8445188848265227;0.8094859321412933;-0.0004941024034044612;-0.0004735969501735856;1.0437070950588463;9.998880876140676;0.8335525028492136;0.015560433838405819;0.01556127683793445;0.8093732952602941;0.014876366718730966;0.8092942121607949
44.225292;1.0432636240660613;0.8445103510711288;0.8094785688647186;-0.0004935109923553037;-0.0004730288962443668;1.0437090400321594;9.998889097660555;0.8335518243743187;0.015560493809522126;0.015561251869112992;0.8093628202241254;0.014876391223964228;0.8092864109528087
44.235292;1.0432644438950256;0.8445010877085862;0.8094712377657108;-0.0004926722054013959;-0.00047222414762041;1.0437109667886517;9.99889789865501;0.833551105101639;0.015560554209483182;0.015561227920367822;0.8093523564662837;0.014876414588235184;0.8092786157272981
44.245292;1.0432662381926858;0.8444926319245886;0.8094639418981087;-0.0004920806804619654;-0.00047165597849678433;1.0437128690627955;9.998907273861088;0.8335503471888616;0.015560615022288631;0.01556120493131812;0.8093419072384955;0.014876436858095903;0.8092708278911848
44.255292;1.0432680520980575;0.8444845609189868;0.8094570235377344;-0.000492593030198555;-0.0004721459256658708;1.043714741491083;9.99891721902783;0.8335495523926436;0.015560676212701784;0.015561182816964088;0.8093314750919653;0.01487645809370847;0.8092630482528197
44.265292;1.0432701879577493;0.8444764081088242;0.809449807898415;-0.0004912306885523932;-0.0004708387541254189;1.0437165791945067;9.998927733807774;0.8335487217050864;0.015560737719087427;0.015561161483285072;0.8093210618037988;0.014876478360249825;0.8092552768862288
44.275292;1.0432720342765287;0.8444680244174514;0.8094426343381748;-0.0004906389882571653;-0.0004702704177788976;1.043718377435125;9.998938822613422;0.8335478552605885;0.015560799462366088;0.015561140839276693;0.8093106688400278;0.01487649771893807;0.809247513491795
44.285292;1.0432738958447454;0.8444600022983136;0.8094358426895308;-0.0004911511673889105;-0.0004707602003457325;1.0437191313003504;9.998950493837752;0.833546952202334;0.015560861359754173;0.01556112079887212;0.8093002981574734;0.014876516218744392;0.8092397572972604
44.295292;1.0432748209002216;0.8444508567308745;0.8094287556382005;-0.0004903120572829166;-0.00046995514132528495;1.0437208356137528;9.998962763568267;0.8335460105028879;0.015560923329371359;0.015561101282828286;0.8092899526905384;0.014876533890176185;0.8092320064002284
44.305292;1.0432767147127682;0.8444424768534914;0.8094217118111061;-0.0004897201739459421;-0.000469386632291814;1.0437224852276068;9.998975658853903;0.8335450273540059;0.015560985285399844;0.015561082213207364;0.809279635782545;0.014876550749496672;0.8092242576904484
44.315292;1.0432786249542834;0.8444344404914338;0.8094150495333303;-0.0004902321737493163;-0.00046987624410907896;1.0437240751880739;9.998989209038038;0.8335440006574762;0.015561047130233012;0.015561063497816859;0.8092693500930895;0.014876566817486305;0.8092165073098057
44.325292;1.0432805512280576;0.844426035573129;0.8094080890462682;-0.0004896401632401369;-0.0004693076148871375;1.0437256006306488;9.999003432955494;0.8335429305275085;0.015561108758264776;0.015561045029910958;0.809259097337725;0.014876582139169259;0.8092087508327577
44.335292;1.0432824927255144;0.8444176102976864;0.8094011655381592;-0.0004890480876710729;-0.0004687389243916237;1.0437270569610917;9.999018337045486;0.833541819030061;0.015561170077077871;0.015561026707129413;0.8092488790197001;0.014876596783713315;0.8092009836917107
44.345292;1.04328380084857;0.8444078853283187;0.8093935553916689;-0.0004888954950816357;-0.00046859178835426465;1.0437274403825536;9.999033925806062;0.8335406688485502;0.015561231024046416;0.015561008445409278;0.8092386968610065;0.014876610823692555;0.8091932020424406
44.355292;1.0432857689373947;0.8443994029451993;0.8093866904308904;-0.0004883032972298406;-0.00046802298457381615;1.043728748278632;9.999050211567251;0.8335394828350235;0.015561291564200719;0.015560990182776282;0.8092285523056152;0.0148766243219588;0.8091854029765706
44.365292;1.0432877479724154;0.8443912374471244;0.8093801840019118;-0.0004888149874817049;-0.00046851230626248486;1.0437299789685064;9.999067213865837;0.8335382642346648;0.015561351678561004;0.015560971878588993;0.8092184460217536;0.014876637343223812;0.8091775841281275
44.375292;1.0432897366989111;0.8443826759337734;0.8093733507585856;-0.0004882226500106838;-0.00046794338212636003;1.0437311309380086;9.999084955807099;0.8335370167521227;0.015561411354542294;0.01556095350746535;0.8092083782756038;0.014876649967384314;0.8091697435948937
44.385292;1.043290782181809;0.8443732948522449;0.8093665214251778;-0.00048738299913213983;-0.00046713783678851273;1.0437322023236464;9.999103460938999;0.8335357448056185;0.01556147058300472;0.015560935048335478;0.8091983495843331;0.0148766622871488;0.8091618799475606
44.395292;1.0432927891387829;0.8443649827879344;0.8093600264082781;-0.0004878944796817053;-0.0004676269877058202;1.0437331909652692;9.999122743407176;0.8335344534771518;0.015561529347774949;0.015560916475847066;0.8091883608018469;0.014876674399895113;0.8091539919722164
44.405292;1.0432948054165412;0.8443562570400779;0.8093531807235711;-0.0004873019214208058;-0.00046705789043037483;1.0437330944654903;9.999142796380209;0.8335331476086022;0.015561587607822197;0.015560897769034238;0.8091794127143299;0.014876686401251263;0.8091470783663879
44.415292;1.0432968309573394;0.844348571383422;0.8093473747088598;-0.00048635580982925503;-0.000466149916428136;1.0437339101778946;9.999163591671588;0.8335318312160065;0.015561645298122841;0.015560878929109134;0.8091695056081645;0.014876698376010735;0.8091391385114145
44.425292;1.0432991698512155;0.8443403164142593;0.809340825279693;-0.00048609647591153245;-0.0004659001253331439;1.0437346358729769;9.999185091361712;0.8335305076760763;0.015561702344447577;0.015560859982371356;0.8091596393231498;0.014876710383924853;0.8091311716611574
44.435292;1.043300258080235;0.8443306231874489;0.80933390691568;-0.0004852564761879482;-0.00046509432763216786;1.0437352707204033;9.999207262080276;0.8335291795658116;0.015561758669593766;0.015560840972289096;0.8091498137121592;0.01487672245427836;0.8091231779582048
