time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.445292;1.0433023026629746;0.8443219866771595;0.809327292275851;-0.00048576758602819533;-0.000465583211640164;1.0437358153211287;9.999230081218151;0.8335278478931415;0.015561814193721754;0.015560821950943028;0.8091400291789675;0.014876734599695013;0.80911515858951
44.455292;1.0433043478263673;0.8443129289512301;0.8093202991032071;-0.0004851746407306147;-0.00046501384752673555;1.0437362711600633;9.999253532347007;0.8335265118551973;0.015561868833895138;0.015560802968335391;0.8091302872597425;0.014876746833037061;0.8091071158032447
44.465292;1.0433063901460478;0.8443038030961961;0.8093132621482819;-0.00048458161003170255;-0.0004644444309340433;1.043735640549583;9.999277599894986;0.8335251696339512;0.015561922499547326;0.015560784065279864;0.809120590562974;0.014876759174818156;0.809099052604555
44.475292;1.0433084270829567;0.8442949628583544;0.809306516854329;-0.0004850924726358874;-0.0004649331617466549;1.0437359266530823;9.999302270037383;0.833523819242991;0.015561975092689475;0.01556076526987567;0.8091109417569633;0.014876771658874504;0.8090909721094753
44.485292;1.0433095048430363;0.8442849321676648;0.8092993832179388;-0.0004842520816930669;-0.0004641271321447503;1.0437361330090362;9.999327533531197;0.8335224586681981;0.015562026518017521;0.01556074659259613;0.8091013425963574;0.01487678433286444;0.8090828766286308
44.495292;1.0433118324005002;0.8442762086143237;0.8092925376254608;-0.00048399223468610734;-0.000463877047472195;1.0437362631257487;9.999353384833555;0.8335210855597532;0.01556207668730494;0.015560728028132157;0.8090927934319541;0.014876797247187256;0.8090757670965215
44.505292;1.043313847200688;0.8442668235217593;0.8092853015961349;-0.0004833988657752767;-0.00046330744519128026;1.0437363206741233;9.99937981654519;0.8335196970034886;0.015562125514201188;0.01556070957004517;0.8090832930202844;0.014876810448745887;0.809067644046766
44.515292;1.0433158542694074;0.8442573813070121;0.8092780147509476;-0.00048280540499728;-0.0004627377936563576;1.0437363097292012;9.99940681367;0.8335182895455441;0.015562172913418599;0.015560691227257903;0.8090738389103868;0.014876823988497842;0.8090595066367108
44.525292;1.043316901770865;0.8442474689856094;0.8092710162602651;-0.0004830686740537107;-0.0004629898029649378;1.0437352346145419;9.999434352506796;0.8335168594610901;0.015562218806964744;0.01556067302416983;0.8090644283118011;0.014876837927490017;0.8090513530765288
44.535292;1.0433188947195051;0.8442379247151939;0.8092636283115209;-0.0004824750362527316;-0.00046242006155333644;1.043735099706775;9.99946240593938;0.8335154033532128;0.015562263130973242;0.015560654988492958;0.8090550587284027;0.014876852332980773;0.8090431809894492
44.545292;1.0433208802926857;0.8442286886851752;0.8092565288632055;-0.0004829852995088431;-0.00046290847987873624;1.0437349091483394;9.999490951588978;0.8335139185405169;0.015562305836204174;0.01556063715186469;0.8090457280183168;0.014876867272531897;0.8090349886409419
44.555292;1.043322857958161;0.844219058156117;0.8092490409481639;-0.00048239147933050024;-0.0004623386485197181;1.0437346664205511;9.999519974000567;0.8335124029677817;0.0155623468805265;0.015560619562699484;0.8090374342748965;0.014876882808937363;0.809027775344055
44.565292;1.0433251323645858;0.8442096381713282;0.8092415041963662;-0.0004810270698744375;-0.0004610300986208762;1.043734374456138;9.999549457005429;0.8335108555198006;0.015562386220411905;0.015560602288709506;0.8090281759280994;0.014876898994587068;0.80901954140671
44.575292;1.043326140796771;0.8441995214212686;0.8092342562855191;-0.00048128992862945814;-0.00046128192433295216;1.0437330362583388;9.99957937536977;0.8335092766828385;0.015562423805733984;0.015560585405396744;0.8090189518457135;0.014876915868191235;0.8090112859785977
44.585292;1.0433280916574659;0.8441897922325863;0.8092266181689995;-0.00048069584442431737;-0.0004607119732232965;1.0437326552216943;9.999609697928241;0.8335076684157867;0.015562459577979578;0.015560568982869569;0.8090097611033428;0.014876933452278805;0.8090030075250945
44.595292;1.0433300312001978;0.8441803892023148;0.8092192645084956;-0.00048120567092769286;-0.00046120018836161986;1.0437322348584357;9.999640399591804;0.8335060336737818;0.01556249347093025;0.015560553077379106;0.809000602629682;0.014876951752974179;0.8089947043787543
44.605292;1.043331958413538;0.8441717116997107;0.8092125718959943;-0.0004802579901600373;-0.00046029139310542363;1.0437317779364088;9.999671470219736;0.8335043766429588;0.01556252541861135;0.015560537726447448;0.8089914752092464;0.014876970767625595;0.8089863753093809
44.615292;1.043332919799287;0.8441614910476363;0.8092050966840091;-0.00048052052237282524;-0.0004605430720927163;1.0437312856503964;9.999702910887072;0.8335027025457847;0.015562555377522134;0.015560522945969976;0.8089833776917734;0.014876990492649185;0.8089790195441414
44.625292;1.043335123599038;0.8441519166445259;0.8091972145586477;-0.0004791556300719128;-0.0004592343141975601;1.0437307579893125;9.999734718209256;0.8335010163841687;0.015562583349359225;0.015560508731207436;0.8089743088432076;0.0148770109220849;0.8089706375548352
44.635292;1.0433370063017398;0.8441420823240113;0.8091892587444164;-0.0004785611145071092;-0.0004586641478861145;1.0437291947836267;9.999766872218219;0.8334993225305651;0.015562609382370744;0.015560495063666491;0.8089652669654424;0.014877032040266146;0.8089622302382597
44.645292;1.0433388720303363;0.8441325942170022;0.809181564496724;-0.0004790705258558267;-0.0004591521479844571;1.0437285959914238;9.999799336620585;0.8334976253902099;0.015562633553014762;0.015560481915951916;0.808956249624867;0.014878053817174547;0.8089538182577556
44.655292;1.043339768463173;0.844121980764159;0.8091734517684507;-0.0004782287401229694;-0.00045834545033382105;1.0437279615514659;9.999832062802348;0.8334959295267267;0.015562655943888443;0.015560469252987928;0.8089482534537769;0.014878076211552108;0.8089463676643902
44.665292;1.0433416005514746;0.8441124950206491;0.809165596223703;-0.00047873799478121093;-0.00045883335717350894;1.0437272913467184;9.99986499074053;0.8334942395582092;0.015562676626816076;0.015560457045118903;0.8089392744012132;0.014878099177109262;0.8089378994172215
44.675292;1.0433437201758706;0.8441029120901812;0.8091573203986464;-0.00047737272972570813;-0.00045752439795509125;1.0437265847313646;9.999898049948609;0.8334925604328679;0.015562695656768209;0.015560445290460702;0.8089303085919393;0.014878122665639407;0.8089294142786293
44.685292;1.0433455162770353;0.8440934503806858;0.8091493015414473;-0.00047788183808659403;-0.0004580122130187271;1.04372483993365;9.999931162742108;0.8334908973718982;0.015562713076081734;0.015560434018679547;0.8089213529323378;0.014878146628957232;0.8089209132325405
44.695292;1.0433463393682985;0.8440839903186667;0.8091419227758088;-0.0004766863827285532;-0.000456866618346969;1.0437240541501334;9.999964249402158;0.8334892554000299;0.015562728917112611;0.015560423270201924;0.8089124049709806;0.014878171013957019;0.8089123987405452
44.705292;1.0433480916027402;0.8440745783453846;0.8091337472929142;-0.0004771953529876713;-0.0004573543424163275;1.0437232241309058;9.999997234608013;0.8334876388090409;0.015562743201891592;0.015560413080147419;0.8089044621269706;0.014878195749920598;0.8089048747526867
44.715292;1.0433498172364803;0.8440648482853957;0.8091251583119432;-0.0004766002271079372;-0.00045678379217186814;1.0437223466123748;10.00003004937291;0.8334860507287961;0.015562755946026727;0.015560403477423032;0.8088955207236285;0.014878220752063626;0.8088963465620824
44.725292;1.0433518166420654;0.8440557607265765;0.8091168359218109;-0.0004763386657309903;-0.000456532848935731;1.0437214185532517;10.000062624951296;0.8334844934192622;0.015562767162095096;0.015560394478159517;0.8088865758688285;0.014878245944327469;0.8088878185891305
44.735292;1.043352521372722;0.8440453503941331;0.809108104925177;-0.00047549634516924394;-0.0004557258028892014;1.0437204373911992;10.000094885843852;0.8334829690355738;0.015562776859433775;0.015560386073186775;0.8088776223834666;0.01487827126903965;0.8088792945068675
44.745292;1.0433541331395835;0.8440361167699066;0.8090996468040693;-0.0004760050550213169;-0.0004562133272920018;1.043718400762743;10.000126752572607;0.8334814799214901;0.015562785048955035;0.015560378224532207;0.8088696557968774;0.014878296670923266;0.8088717772343756
44.755292;1.0433556914948223;0.844026586451886;0.809090788568441;-0.0004754096680239938;-0.0004556425703088331;1.0437173055711082;10.000158155138784;0.8334800282505578;0.015562791751440914;0.015560370869077269;0.8088606725946013;0.01487832207781909;0.8088632698366457
44.765292;1.0433571895303837;0.8440185730891934;0.8090832698700227;-0.00047556488772816413;-0.00045579128338736966;1.043716147598025;10.000189045630952;0.8334786153649226;0.015562796994705634;0.01556036391959684;0.8088516697747462;0.01487834739891697;0.8088547742945369
44.775292;1.0433579742352226;0.844008640892054;0.8090743009486883;-0.000473951975305023;-0.0004542455147850167;1.0437149222825841;10.000219399295728;0.8334772414573663;0.015562800803823823;0.01556035726183732;0.8088436445077433;0.014878372538026065;0.8088472920053262
44.785292;1.0433593368466332;0.8439992957294573;0.8090652816389817;-0.0004733564131666966;-0.00045367460876073875;1.0437136260019042;10.000249204263408;0.8334759056973755;0.01556280320527231;0.015560350759504548;0.8088345944037605;0.014878397406246064;0.808838824539274
44.795292;1.0433606273979428;0.8439903688436171;0.8090565565863577;-0.00047386483164639384;-0.000454161880640529;1.0437112568026703;10.000278450833115;0.8334746064046377;0.015562804245303452;0.015560344272212019;0.8088255179083093;0.014878421924240976;0.8088303726260211
44.805292;1.0433618444948212;0.8439811540940841;0.8090474547923286;-0.00047326914997714107;-0.00045359086856583354;1.0437098142562717;10.000307129638347;0.8334733412762854;0.015562803997980188;0.015560337674268109;0.8088174142103206;0.014878446020842795;0.8088229367955833
44.815292;1.043362034772019;0.8439715876447867;0.8090386601278983;-0.00047353043533108753;-0.0004538416810100921;1.043708299106687;10.000335231952937;0.833472107805275;0.015562802544886137;0.015560330866662048;0.80880828317402;0.01487846963680865;0.8088145186863822
44.825292;1.0433634078324028;0.8439638530476703;0.809030559814089;-0.00047181097303341027;-0.00045219339109520487;1.0437067130770608;10.000362743294254;0.8334709039297165;0.015562799952104281;0.015560323776819486;0.8087991255549273;0.014878492728953054;0.8088061205875208
44.835292;1.0433644032790281;0.8439551812407589;0.8090217204578629;-0.0004723191897271684;-0.0004526804737478174;1.043705058789854;10.000389639110386;0.833469728225896;0.015562796279161987;0.015560316340020931;0.8087899423860749;0.014878515272567222;0.808797745759258
44.845292;1.0433653286787183;0.8439465646663306;0.8090128681762773;-0.0004728273586441756;-0.0004531675064604011;1.0437023398301906;10.00041589017058;0.8334685792472594;0.015562791597189237;0.01556030848381312;0.8087817338313903;0.014878537264100185;0.808790398040936
44.855292;1.0433652340888149;0.8439368729802382;0.8090036695089472;-0.00047198442624541825;-0.00045235991356081597;1.0437005605557736;10.00044146862242;0.8334674554863242;0.01556278598306385;0.015560300139600951;0.8087724993731567;0.014878558715443345;0.808782083238401
44.865292;1.0433660256595747;0.8439283467626256;0.8089948052516861;-0.00047249250775552315;-0.00045284685184175547;1.0436987255197838;10.000466350648717;0.8334663563859348;0.015562779503749933;0.015560291263933676;0.8087632391433022;0.014878579638176872;0.8087738081883179
44.875292;1.0433670556497292;0.8439208546762585;0.8089866593572832;-0.00047077286366278864;-0.00045119837409153866;1.0436968390433632;10.000490518971539;0.8334652824347635;0.015562772215787229;0.015560281841912894;0.8087549545019406;0.014878600030299298;0.8087665802790135
44.885292;1.0433677131792856;0.8439123974966305;0.8089777933685285;-0.0004712808697574636;-0.00045168522705163965;1.0436949050146502;10.00051396149618;0.8334642341021662;0.015562764178560045;0.015560271870841046;0.8087456474392994;0.014878619875877;0.8087584067969547
44.895292;1.0433673490869078;0.843902846910078;0.8089685896720765;-0.0004704377928588246;-0.00045087747289959684;1.0436929265427148;10.000536665461661;0.8334632114424755;0.015562755461083507;0.015560261346663664;0.8087363198965746;0.014878639159406761;0.8087502931360542
44.905292;1.043367866990759;0.8438944491797675;0.8089597262171554;-0.00047094572296136776;-0.0004513642400638485;1.0436899058186437;10.000558612097418;0.8334622148275137;0.015562746134701154;0.015560250274258185;0.8087279736626904;0.01487865788386067;0.8087432431988163
44.915292;1.043368618587833;0.8438859748281629;0.8089505269713914;-0.00046957928095810116;-0.00045005428742337603;1.0436878449528677;10.000579774529408;0.8334612457639757;0.015562736267027262;0.015560238684023139;0.8087186104999398;0.014878676075071302;0.8087352602267848
44.925292;1.0433689946182556;0.8438787417659975;0.808942726988735;-0.00046973382557348686;-0.0004502023241500129;1.0436857470415783;10.000600119861128;0.8334603066898323;0.015562725927518006;0.015560226631920294;0.8087102320967388;0.01487869377024579;0.8087283455011958
44.935292;1.0433683495759283;0.8438693128323883;0.8089335333804426;-0.0004688906224348425;-0.0004493944289198206;1.043683615864413;10.00061961161541;0.8334593997784513;0.015562715192674556;0.015560214194816365;0.808700839943929;0.014878711008203661;0.8087204991278754
44.945292;1.0433685930820091;0.8438610393842301;0.808924682699857;-0.000469398418397263;-0.0004498810465260361;1.0436814547484992;10.000638211233136;0.8334585260709788;0.015562704139136239;0.01556020147021794;0.8086914356561934;0.01487872782925248;0.8087127188568867
44.955292;1.0433687800676166;0.843852443937237;0.8089155003065509;-0.00046880210811085424;-0.0004493093795326747;1.043678266117043;10.000655883800794;0.8334576856342618;0.015562692831140718;0.015560188570993332;0.8086830218770166;0.014878744273193021;0.8087060017838041
44.965292;1.0433682712130394;0.8438437086300375;0.8089066674078633;-0.00046829265394421457;-0.00044882124037943095;1.0436760515181955;10.000672603547434;0.8334568782946863;0.015562681312715319;0.01556017561560879;0.8086736024523816;0.014878760371345298;0.8086983466102959
44.975292;1.0433683692877627;0.8438362756198252;0.8088985674179536;-0.0004673429868040676;-0.00044791087966165535;1.0436738119610076;10.000688352695176;0.8334561041468914;0.015562669609705647;0.015560162725935436;0.8086641813516865;0.014878776140439115;0.8086907537629828
44.985292;1.0433684322731334;0.8438281175284262;0.808889764934758;-0.0004678506670130061;-0.00044839737575106965;1.0436715488071568;10.000703120114492;0.8334553633207982;0.015562657736539011;0.015560150032426319;0.8086557619775308;0.014878791580909712;0.8086842258684017
44.995292;1.0433684638678649;0.8438199825854665;0.8088809829223431;-0.00046835831657645677;-0.00044888384094279876;1.0436692640073981;10.00071690401026;0.8334546556630135;0.015562645699615527;0.015560137673359897;0.8086463474485337;0.014878806679230938;0.8086767673282582
45.005292;1.043367818667858;0.8438109923519657;0.8088718872613074;-0.0004667447136474028;-0.00044733738278266566;1.0436659597434297;10.00072971533449;0.833453981002955;0.015562633501701475;0.015560125785339508;0.8086379408873653;0.014878821420336802;0.8086703822754214
45.015292;1.0433677930690615;0.8438040032599656;0.8088642167007537;-0.00046689902034083357;-0.00044748517592627297;1.04366363884735;10.000741577431063;0.8334533397450528;0.015562621146096427;0.015560114490398578;0.80862854528605;0.014878835801325074;0.8086630759173001
45.025292;1.0433677394548646;0.8437955773295854;0.808855181688712;-0.0004663024975105433;-0.00044691331070271053;1.0436613047068584;10.000752519270474;0.8334527335629486;0.015562608635522886;0.015560103882698984;0.8086201630971983;0.014878849824966916;0.8086568531528623
45.035292;1.043366705231233;0.8437867551136311;0.8088465199736312;-0.0004665631117606041;-0.00044716341626034107;1.0436589598329866;10.000762569576201;0.8334521654790837;0.015562595978665371;0.015560094023353184;0.8086107957853841;0.014878863480770242;0.8086497188709358
45.045292;1.0433669005096826;0.8437786169384323;0.8088375549395082;-0.00046519633100516183;-0.00044585314941067206;1.0436566053824372;10.000771757844342;0.8334516384837487;0.015562583204016371;0.015560084941748938;0.8086014435164133;0.014878876737724742;0.8086426757924245
45.055292;1.0433667646428633;0.8437717084718138;0.8088300210236894;-0.00046535051761840897;-0.0004460008500004854;1.0436532426920935;10.000780115113583;0.833451153748332;0.015562570359269381;0.015560076631160798;0.8085931052778269;0.014878889549810937;0.8086367252124508
45.065292;1.043366604443538;0.843763713829921;0.8088214629720202;-0.0004658579449117737;-0.00044648713373218925;1.043650875068604;10.000787669107444;0.8334507103803577;0.01556255749754737;0.015560069054014638;0.8085837792253417;0.014878901865952759;0.8086298679656392
45.075292;1.0433654704938218;0.8437546128507624;0.8088125997324227;-0.00046501434356388744;-0.0004456788906856386;1.043648507845076;10.000794437809747;0.8334503068981938;0.015562544669205876;0.015560062169314126;0.8085754625586109;0.01487891364495981;0.8086241031801142
45.085292;1.0433655761122158;0.8437480037738209;0.8088051654118262;-0.0004643982647926005;-0.00044508820001129686;1.0436461468308285;10.000800427372733;0.8334499429065115;0.01556253192383427;0.015560055948698094;0.8085661515134549;0.014878924866190316;0.8086174296877666
45.095292;1.0433653633381126;0.8437397091661227;0.8087963632272023;-0.00046380147821675137;-0.00044451614611127585;1.0436437972348631;10.000805637908572;0.8334496196644553;0.015562519313880077;0.015560050361427843;0.8085578422250832;0.014878935519634949;0.8086118449376535
45.105292;1.0433641885880047;0.8437310183216518;0.8087879261417453;-0.0004640618643106497;-0.0004447661019752562;1.043640463891969;10.000810073764;0.8334493394612272;0.015562506890178206;0.015560045358718343;0.8085485314949148;0.014878945587905427;0.8086053465137995
45.115292;1.0433642653676796;0.8437230143765794;0.8087791738753773;-0.0004626948380140664;-0.0004434556933284923;1.0436381514133584;10.000813748124207;0.8334491046723775;0.015562494696330871;0.015560040880477308;0.8085402168365045;0.014878955045215168;0.8085999311120666
45.125292;1.0433640349129893;0.8437162461219311;0.8087718379083534;-0.0004628487534851374;-0.00044360323383923735;1.0436358637257255;10.000816679165228;0.8334489173027745;0.015562482772794473;0.015560036869279285;0.8085308965102138;0.014878963862456237;0.8085935962302989
45.135292;1.0433638045086213;0.8437083997411916;0.8087634600833964;-0.0004633558720898286;-0.00044408933517667217;1.043633604176591;10.000818885062706;0.8334487790943158;0.01556247115576835;0.015560033272744926;0.8085215695707249;0.014878972000191346;0.8085873386412797
45.145292;1.0433626241931333;0.8436994558059232;0.8087547566420284;-0.00046251196684036144;-0.00044328093347043566;1.043630376405357;10.000820383432496;0.8334486914136864;0.015562459861511889;0.015560030035906162;0.8085132354608761;0.014878979406015373;0.808582154239306
45.155292;1.0433627060617745;0.8436930120163555;0.8087474597562588;-0.00046189561345184887;-0.00044269012514771476;1.043628184568402;10.00082119614193;0.8334486542278765;0.015562448876756393;0.015560027091954653;0.8085038936500157;0.01487898602608669;0.8085760385124303
45.165292;1.0433624910379125;0.8436848908610267;0.8087387721700616;-0.00046129846044941776;-0.0004421178716955631;1.0436260325489493;10.00082135893128;0.8334486652733076;0.015562438170476022;0.015560024356955865;0.8084955437904086;0.014878991811928217;0.8085709860358085
45.175292;1.0433613350785045;0.8436763818355313;0.8087304273188235;-0.0004615585181169224;-0.0004423676601446679;1.0436239233983209;10.000820928891677;0.8334487206967609;0.01556242771461621;0.01556002173297667;0.8084861861086972;0.014878996718730638;0.8085649927437834
45.185292;1.0433611471690645;0.8436697783563217;0.8087231421265427;-0.0004617121316013304;-0.00044251503729521123;1.0436218594770625;10.000819977614876;0.8334488163898547;0.01556241748768663;0.01556001912216656;0.8084778220749818;0.01487900070730786;0.8085600548991161
45.195292;1.0433612830644574;0.8436619972885488;0.808714459793498;-0.00046034471840978154;-0.0004412044312169014;1.0436188428216666;10.000818575715584;0.8334489487866846;0.015562407456749541;0.015560016444834934;0.8084684549843341;0.014879003747668172;0.8085541697311994
45.205292;1.0433601834485118;0.8436535862441129;0.8087061135466971;-0.0004606046361087768;-0.00044145413153748016;1.0436168756029285;10.000816785336523;0.8334491147742831;0.015562397561592582;0.015560013643937606;0.808460089390453;0.014879005824090574;0.8085493333533351
45.215292;1.0433600599967483;0.8436470835555973;0.808698822593162;-0.00046075810681681946;-0.0004416014136069149;1.0436149602401021;10.000814660229581;0.8334493112455706;0.01556238771774173;0.015560010675683975;0.8084507299710173;0.014879006943318694;0.8085435420719598
45.225292;1.0433602672747178;0.8436394049265427;0.8086901328670104;-0.0004593905583020514;-0.00044029071739321984;1.0436130987881524;10.000812246560203;0.8334495352421071;0.01556237783327679;0.015560007503739122;0.8084423810402427;0.014879007137861567;0.8085387910752344
45.235292;1.043359246254768;0.8436310979905561;0.8086817807531189;-0.00045965034493585606;-0.00044054032083965737;1.0436112922732559;10.000809584431284;0.8334497843526242;0.015562367824022788;0.015560004093287274;0.808433046633468;0.014879006464216452;0.8085330756346683
45.245292;1.0433592098092666;0.8436243493697241;0.8086741496529594;-0.0004586995542246583;-0.0004396292203249599;1.0436085405282336;10.000806711901495;0.8334500568528561;0.015562357618524559;0.015560000396918131;0.8084247307901126;0.014879004994671197;0.8085283896139974
45.255292;1.0433592092843174;0.8436168911597836;0.8086658022215922;-0.00045920606018461275;-0.0004401149042500852;1.0436068422736562;10.000803669925773;0.8334503524848372;0.015562347158622427;0.015559996353207583;0.8084164376679536;0.014879002803298865;0.8085237269236243
45.265292;1.0433595534303244;0.8436097265539889;0.8086574605271603;-0.0004589424701813157;-0.0004398623439512666;1.0436051952361898;10.000800507820355;0.8334506733289839;0.015562336402499263;0.015559991908404647;0.8084071714075273;0.014878999956097616;0.8085180818852186
45.275292;1.0433586839532742;0.8436023484637961;0.8086498456476217;-0.0004577447473202206;-0.0004387149718883278;1.04360359666219;10.000797287909684;0.8334510230229806;0.015562325328929363;0.015559987033743249;0.8083989359788394;0.014878996503318429;0.808513449326005
45.285292;1.0433588124263187;0.8435950468720418;0.8086415204163057;-0.0004582511204040015;-0.00043920052160040257;1.043601044490576;10.00079407701156;0.8334514052074534;0.015562313937466234;0.015559981717819917;0.8083897349674182;0.014878992475936137;0.8085078253165403
45.295292;1.043359290711878;0.8435880539519004;0.8086332076901034;-0.0004579874192075872;-0.0004389478407051318;1.0435995382845058;10.00079092647088;0.8334518228368474;0.015562302238876884;0.015559975948610055;0.8083815713221584;0.014878987896125653;0.808503205258963
45.305292;1.0433585547336066;0.843580861515485;0.8086256299644281;-0.00045678958652214084;-0.00043780034122140656;1.0435980789248234;10.00078786548453;0.8334522781040807;0.015562290243971717;0.015559969703817346;0.8083724472822288;0.014878982787239727;0.8084975855685534
45.315292;1.0433588112273857;0.8435737582171001;0.8086173522698777;-0.00045729583376012337;-0.0004382857370599673;1.0435966675785777;10.000784912641741;0.8334527726243617;0.015562277970353432;0.015559962952357813;0.8083643647125718;0.014878977168071624;0.8084929628738289
45.325292;1.0433594097518006;0.8435669735539676;0.8086090998396872;-0.00045703202655525285;-0.0004380329156766209;1.0435953048692757;10.000782084455421;0.8334533076302348;0.015562265458624066;0.015559955668639883;0.8083553256507001;0.01487897104709228;0.8084873354980026
45.335292;1.043358785952582;0.8435599947778231;0.8086015964287983;-0.0004558340870643858;-0.0004368852686444665;1.043592990768175;10.000779393149628;0.8334538836079968;0.01556225277490071;0.015559947850594393;0.808347332484544;0.014878964429086206;0.8084827019290064
45.345292;1.0433591465969103;0.8435531054794917;0.8085934061711278;-0.00045634020974500534;-0.00043737048996246683;1.0435917252907028;10.000776846677079;0.8334544996437518;0.015562240000849333;0.015559939520109227;0.8083393876908431;0.014878957323962955;0.808478061478971
45.355292;1.0433598411776752;0.8435476357922895;0.8085863099486094;-0.0004557231114862238;-0.00043677899088597394;1.0435905090041773;10.00077445318468;0.8334551533346272;0.015562227218280005;0.015559930712077969;0.8083304936005759;0.014878949749865141;0.8084724129901124
45.365292;1.0433593063892745;0.8435397586590001;0.8085778536473895;-0.0004548782516215978;-0.00043596969190650044;1.0435893431023326;10.000772218995646;0.833455841520953;0.015562214492676396;0.015559921470830053;0.8083226525283099;0.014878941733683508;0.8084677541661317
45.375292;1.0433597521852616;0.8435330689681746;0.808569773864678;-0.00045538425198855917;-0.000436454720012295;1.0435882297952108;10.000770143482923;0.8334565611398621;0.015562201866546143;0.01555991184631771;0.8083138670858574;0.014878933310282744;0.8084620835897857
45.385292;1.0433602280654442;0.8435275456077354;0.8085627909319895;-0.0004555370336068192;-0.0004366011706416463;1.0435861722608697;10.000768221909686;0.8334573096435488;0.015562189369098587;0.015559901883252273;0.8083061402855446;0.014878924517932556;0.8084573997338117
45.395292;1.0433600884958807;0.8435201025396006;0.8085544499211206;-0.0004539220932562468;-0.00043505356439048115;1.0435851734473407;10.000766452352277;0.8334580849950592;0.015562177035078858;0.015559891616830772;0.808298475440431;0.01487891539313426;0.8084527013373312
45.405292;1.0433606304807475;0.8435147001928934;0.8085475423490834;-0.00045407481001079764;-0.0004351998898119382;1.0435842346160953;10.000764837287091;0.8334588853469618;0.015562164915616107;0.015559881081235728;0.8082898760428543;0.014878905970985849;0.8084469861890465
45.415292;1.0433612071503875;0.8435082531390791;0.8085396124078957;-0.0004545806606629956;-0.00043568464550495427;1.0435833547726148;10.000763379985372;0.8334597087291008;0.01556215307669775;0.015559870316839298;0.8082823456046601;0.01487889629304333;0.8084422505075365
45.425292;1.0433611725124674;0.8435009879077379;0.808531379319073;-0.00045296564192127606;-0.00043413686407716275;1.0435815314816153;10.000762078476672;0.8334605528395079;0.015562141598510175;0.015559859366172242;0.8082738874659146;0.014878886414136115;0.8084364902409649
45.435292;1.0433618250907761;0.8434957593674013;0.8085245765287452;-0.000453118264890928;-0.00043428299201339973;1.043580762405009;10.000760920232919;0.8334614148051335;0.015562130570786774;0.0155598482656351;0.8082665043824776;0.014878876395717819;0.8084317002657937
45.445292;1.043362519893658;0.8434894794121749;0.8085167492347092;-0.00045362401615826913;-0.00043476754005666315;1.043580046710418;10.000759882615892;0.833462291066841;0.015562120070320639;0.01555983703885459;0.8082591978669778;0.014878866292001962;0.8084268764450753
45.455292;1.0433626103740812;0.8434834753820326;0.8085096762405101;-0.00045165577321233126;-0.00043288109528222073;1.0435793857467506;10.000758940247774;0.8334631775911414;0.01556211014214129;0.015559825693843234;0.8082509681988717;0.014878856141694761;0.8084210154356511
45.465292;1.0433633904486626;0.8434772865732887;0.8085019166466388;-0.00045216146654807206;-0.00043336550752285855;1.043577782013155;10.000758075509433;0.833464070242581;0.015562100803028445;0.015559814230305391;0.8082438153698931;0.014878845964063832;0.8084161137534959
45.475292;1.0433642074060858;0.8434722397018865;0.8084952478121514;-0.00045231397636164884;-0.00043351136672561106;1.0435772370577467;10.00075728076738;0.8334649647890918;0.015562092046991823;0.01555980265325605;0.8082367395917086;0.014878835757804871;0.8084111684532642
45.485292;1.0433644072353854;0.8434655980870148;0.8084875516063965;-0.00045180299926325413;-0.00043302153143872046;1.0435767505781124;10.000756546629502;0.8334658563481604;0.015562083843494948;0.01555979097951729;0.8082287410004853;0.014878825504315707;0.8084051767724579
45.495292;1.0433652795086912;0.843459154549819;0.8084795448921918;-0.00045120442819835646;-0.0004324474348078853;1.043576321202287;10.00075585064656;0.8334667389673653;0.015562076144262511;0.015559779240499906;0.8082218197800634;0.01487881516974238;0.8084001356491352
45.505292;1.0433661701006773;0.8434541922402172;0.808472962470836;-0.00045135685344652437;-0.0004325930997077682;1.0435759477704671;10.000755156807363;0.8334676060223852;0.015562068899018663;0.015559767492475675;0.8082149767701671;0.014878804705228737;0.808395042307558
45.515292;1.0433664246978114;0.8434476224351828;0.8084653498446505;-0.00045084581384220886;-0.0004321030985142868;1.0435746300440165;10.000754416688634;0.8334684507530695;0.015562062063899073;0.015559755823740556;0.8082072137094971;0.014878794055122909;0.8083888936295736
45.525292;1.0433673332724758;0.8434423426378217;0.8084584845641334;-0.0004498940038354475;-0.00043119033965304275;1.0435743681491072;10.000753567790287;0.8334692661417373;0.015562055598881505;0.015559744340876747;0.8082005327611504;0.014879783173849576;0.8083837046855138
45.535292;1.0433682437348621;0.8434363238232159;0.8084509275346469;-0.00045039947040875826;-0.00043167428246024183;1.043574161793891;10.000752535856693;0.8334700448688901;0.015562049465501776;0.015559733140590067;0.8081939354481226;0.014879772039058572;0.8083784370466803
45.545292;1.0433685052374153;0.8434308950745614;0.8084444567057725;-0.0004495352307208545;-0.00043084566371612136;1.043574010857098;10.000751241487619;0.8334707800116405;0.01556204363507893;0.015559722296683934;0.8081864220112251;0.014879760654480037;0.8083721092211957
45.555292;1.0433694111967071;0.8434248919481193;0.8084369529424376;-0.0004500406318902645;-0.0004313294837269179;1.0435729164005112;10.00074960728533;0.8334714658831011;0.015562038102397603;0.015559711875088953;0.8081799915250667;0.01487974904983868;0.8083667220729199
45.565292;1.043370617059483;0.8434198907958566;0.8084301931811095;-0.000448318820959476;-0.00042967847629454245;1.0435728805398465;10.000747565228203;0.8334720983553597;0.015562032884085418;0.015559701947070652;0.8081736417247575;0.014879737277048473;0.8083612772144279
45.575292;1.0433705615823419;0.8434131242106959;0.8084227342267997;-0.0004485774960810537;-0.00042992616002841377;1.0435729057882737;10.000745064825747;0.8334726745700871;0.015562028000016503;0.015559692576661689;0.8081663686162939;0.014879725396652091;0.808354776131397
45.585292;1.0433714562725223;0.8434082319958636;0.8084163510040964;-0.00044872966759542147;-0.00043007134727237955;1.0435729947617682;10.000742079575193;0.833473192407038;0.015562023460206204;0.015559683805582347;0.8081601668390761;0.01487971346879913;0.8083492201310062
45.595292;1.0433726555534555;0.8434024810044826;0.8084089239215786;-0.0004484650734117938;-0.0004298169356973089;1.0435721495603567;10.000738606973483;0.8334736504213448;0.01556201926871161;0.01555967565877077;0.8081540307756632;0.014879701558303359;0.8083436115120715
45.605292;1.0433725994883796;0.8433953579716641;0.8084011692492646;-0.00044761945124608164;-0.00042900613353411617;1.0435723705439308;10.00073466213778;0.8334740481671769;0.015562015438697192;0.01555966816122155;0.808147955709485;0.014879689739504902;0.8083379523244044
45.615292;1.0433734985714722;0.8433904587787424;0.80839482035428;-0.00044777151003312844;-0.00042915114297361993;1.0435726561413505;10.000730267937662;0.8334743860176224;0.01556201199581816;0.01555966134794967;0.8081409382221061;0.014879678090176008;0.8083312443111352
45.625292;1.0433737527302085;0.843383927983975;0.808387421523726;-0.0004472601823019466;-0.0004286605766808981;1.043573004011719;10.000725448402337;0.8334746646648057;0.015562008962043645;0.015559655251950702;0.8081349754759987;0.014879666680147154;0.8083254883959095
45.635292;1.04337465754736;0.843379018944899;0.8083810872707629;-0.0004474121673611352;-0.0004288054743188939;1.0435734116236726;10.000720230367918;0.8334748850447679;0.015562006348177355;0.015559649878506658;0.8081290640546298;0.0148796555668215;0.8083196859204914
45.645292;1.0433755641966957;0.8433726452213567;0.8083733624058025;-0.00044681300780486223;-0.0004282304213330604;1.0435728761388017;10.000714644411543;0.8334750482612266;0.015562004155755756;0.01555964519579763;0.8081221994080421;0.014879644798412858;0.8083128379547199
45.655292;1.0433758228933983;0.8433671967386053;0.8083670409395389;-0.00044594848494101323;-0.00042740128023738733;1.0435733947410055;10.000708718104821;0.833475155168964;0.015562002370821892;0.015559641152048814;0.8081163764028211;0.014879634413086965;0.8083069444309545
45.665292;1.0433767270645335;0.8433611570897332;0.8083596667879227;-0.0004464534409293916;-0.00042788442593431203;1.043573965129975;10.00070246847871;0.8334752064490966;0.015562000962667688;0.015559637708294273;0.8081105903767046;0.014879624437496335;0.8083010054744336
45.675292;1.0433776268053516;0.843356209553351;0.8083533565362587;-0.00044660525563976623;-0.00042802908829314603;1.0435745856745715;10.000695901536346;0.8334752033861863;0.015561999883714478;0.015559634866506362;0.8081048374830837;0.01487961489766171;0.8082950216049203
45.685292;1.0433778727617788;0.8433492661536938;0.8083456550123521;-0.0004449895158556052;-0.0004264799007305997;1.0435742550399127;10.000689016014393;0.8334751481758125;0.015561999059895991;0.015559632673712869;0.8080981142902155;0.0148796058326165;0.8082879943714704
45.695292;1.0433787593807928;0.843344283833111;0.8083393550034244;-0.0004451412430653155;-0.00042662444991140475;1.0435749715216611;10.000681807896454;0.8334750432920179;0.015561998390902642;0.015559631207857706;0.8080924175492149;0.014879597293900098;0.8082819254598199
45.705292;1.0433799418728686;0.8433395251600565;0.8083330621324917;-0.0004445231477770429;-0.0004260310309724628;1.0435757328707267;10.000674278465047;0.8334748909439958;0.015561997764037421;0.01555963056361873;0.8080867442814027;0.014879589335461454;0.8082758178533833
45.715292;1.0433798573377675;0.8433326203225097;0.8083257190280023;-0.0004447812796453674;-0.00042627792486513036;1.0435765364652114;10.000666438841646;0.8334746932188124;0.015561997071303022;0.015559630841679073;0.8080810919171413;0.01487958200625922;0.8082696750477991
45.725292;1.0433807142172764;0.8433272087640943;0.808319104941036;-0.0004438286554065507;-0.0004253639803339836;1.0435763794028816;10.000658306122222;0.8334744523900934;0.015561996229071378;0.015559632137356255;0.8080754586964106;0.014879575342016605;0.8082635005305621
45.735292;1.043381863452428;0.8433212634766528;0.8083117804515152;-0.00044356351431231947;-0.00042510881237703527;1.0435772589660635;10.00064990185481;0.8334741710921815;0.015561995186362684;0.015559634534098811;0.8080688444275064;0.014879569355596225;0.8082562980879647
45.745292;1.043381742241313;0.8433153761556487;0.8083055225013128;-0.0004434684423531884;-0.0004250171466711643;1.0435781733371052;10.000641253546382;0.8334738524121461;0.0155619939111974;0.015559638102560619;0.8080632510411988;0.014879564040571055;0.8082500719503299
45.755292;1.0433828637236082;0.8433093707264396;0.8082982143466437;-0.0004432032219654401;-0.0004247618822858953;1.0435791216678694;10.000632390244547;0.8334734997801441;0.015561992377339382;0.015559642894804604;0.8080576823737807;0.0148795593854573;0.8082438276715588
45.765292;1.0433827133606;0.8433034218439065;0.8082919717107164;-0.00044310807269190295;-0.0004246701240704858;1.0435791033889588;10.000623334576096;0.8334731165566056;0.015561990570292408;0.015559648939036523;0.808052143129345;0.014879555379997994;0.8082375705289195
45.775292;1.043383500714409;0.8432967508741476;0.8082843394630981;-0.00044250827756364306;-0.00042409430132298373;1.0435801175259098;10.000614097926952;0.8334727053614733;0.015561988496977638;0.015559656245319567;0.8080456375799375;0.01487955200917379;0.8082303051033223
45.785292;1.0433845781403992;0.8432917443156315;0.8082781116412433;-0.0004418898643878881;-0.00042350050872169904;1.0435811625405274;10.000604680524749;0.8334722676296547;0.015561986179443347;0.015559664816090266;0.8080401686734726;0.014879549240537712;0.808224034154326
45.795292;1.0433843843888986;0.8432845728825976;0.8082708328744457;-0.00044214763847651487;-0.000423746995339851;1.043582236468169;10.000595077806976;0.8334718039326111;0.015561983638980764;0.0155596746508914;0.8080347378337872;0.014879547010494208;0.8082177596978187
45.805292;1.043385128978266;0.8432792275960599;0.8082646200555161;-0.0004422988509940027;-0.0004238909643348246;1.0435823371276312;10.000585290288262;0.8334713148043303;0.015561980891677906;0.015559685741584624;0.8080293455842916;0.014879545221332226;0.8082114829234436
45.815292;1.0433861635307773;0.8432729752636806;0.8082573566748639;-0.0004420333483426376;-0.00042363541919034124;1.0435834625574154;10.000575326815365;0.8334708012948351;0.015561977954398865;0.015559698065218846;0.8080239923022949;0.01487954375366873;0.8082052050423212
45.825292;1.0433859258380633;0.8432664081651419;0.8082508197428004;-0.0004408336812429553;-0.0004224850553981889;1.043584611200957;10.00056519907622;0.8334702651441388;0.015561974840966825;0.015559711585160825;0.8080186781007389;0.014879542477578575;0.8081989274793234
45.835292;1.043386929187359;0.8432611604308224;0.8082446270268905;-0.0004402150322074468;-0.0004218910556443698;1.0435857812207414;10.00055491501783;0.8334697091452675;0.015561971552426626;0.015559726258643623;0.8080124023450592;0.01487954125430062;0.8081916517643272
45.845292;1.0433866590700065;0.8432537416585801;0.8082373792102074;-0.0004404725462146907;-0.00042213731291129567;1.0435859699776873;10.000544479179954;0.8334691374484702;0.015561968082781904;0.015559742036666088;0.8080071637552398;0.014879539941297886;0.8081853790662996
45.855292;1.0433873256115076;0.8432481454260735;0.8082311905486582;-0.00044062348946023576;-0.0004222810488149655;1.043587174849131;10.000533901774704;0.8334685552803077;0.015561964440354549;0.01555975885716675;0.8080019608198611;0.014879538402850931;0.8081791115038908
45.865292;1.0433882823634721;0.8432416398669723;0.8082239426970553;-0.0004403577349261347;-0.00042202529005896163;1.0435883941188575;10.000523200981746;0.8334679682410444;0.015561960661927195;0.015559776647881874;0.8079967919645765;0.01487953652127117;0.808172850459838
45.875292;1.0433879699056203;0.8432348183044159;0.8082174120128848;-0.00043915781787391407;-0.0004208747153673367;1.0435896266884264;10.000512388361587;0.8334673814269455;0.015561956807027185;0.015559795332618302;0.807991655707233;0.014879534206190186;0.8081665958355689
45.885292;1.0433889051803287;0.843228211451083;0.8082101584627966;-0.0004388919679939816;-0.00042061887639435855;1.0435898717958887;10.00050145436347;0.8334667992079712;0.01556195294462013;0.01555981482622277;0.807986550995453;0.014879531392742647;0.8081603470703007
45.895292;1.0433885777965508;0.8432216433119062;0.8082039593291821;-0.0004387962037742914;-0.0004205265642779539;1.0435911292540494;10.000490368818898;0.8334662259619923;0.01556194914550075;0.015559835031103947;0.8079804771643326;0.01487952802761712;0.8081531047399445
45.905292;1.0433892010068853;0.8432157970287251;0.8081977557672168;-0.00043894689342110626;-0.0004206700812625409;1.0435923994403034;10.000479090397748;0.8334656661705234;0.015561945482164186;0.015559855848966606;0.8079754333642378;0.014879524055374474;0.8081468699293309
45.915292;1.043390129792587;0.8432090470083126;0.8081904899052356;-0.0004386809035323389;-0.0004204141233260932;1.0435936834569486;10.000467576633772;0.833465123368823;0.015561942030819582;0.01555987719159351;0.8079704182696948;0.014879519413780382;0.8081406445107128
45.925292;1.0433898049495551;0.8432023405099904;0.8081842788055292;-0.00043858500360246925;-0.00042032169605793154;1.0435939833957053;10.000455792979166;0.8334645995664933;0.015561938866456902;0.015559898973159738;0.8079654305619325;0.014879514039365875;0.8081344298204954
45.935292;1.0433907427206284;0.8431951494495764;0.8081766689910675;-0.00043721466748007295;-0.0004190073161074514;1.0435953017973574;10.000443714993649;0.8334640957856818;0.015561936049885683;0.015559921100860663;0.8079604697116941;0.014879507878157065;0.8081282265565083
45.945292;1.04339138378211;0.8431891274255109;0.808170452720178;-0.0004373651535718927;-0.0004191506593066734;1.043596640665158;10.000431321537324;0.8334636129380997;0.015561933617998026;0.015559943488822814;0.8079555362172081;0.014879500887303764;0.8081220349486308
45.955292;1.0433913866273825;0.8431825427519036;0.8081642319821628;-0.00043649948808027343;-0.00041832036343724625;1.0435980006896304;10.000418593468753;0.8334631523294456;0.015561931583777326;0.015559966080649698;0.8079506310376109;0.014879493031113607;0.808115854993326
45.965292;1.043392048723695;0.8431753397080165;0.8081569441957276;-0.0004370028825950721;-0.00041880195207480593;1.0435983808916454;10.000405525382082;0.8334627153435648;0.01556192994298899;0.01555998884862243;0.8079457549016695;0.014879484291033947;0.8081096867159556
45.975292;1.043391770138684;0.8431684361916039;0.8081507032591817;-0.00043690674729690554;-0.0004187093243706955;1.0435997787742504;10.000392132825846;0.8334623027738167;0.01556192868354706;0.015560011776823125;0.8079399082432356;0.01487947467698202;0.8081025307165994
45.985292;1.0433927601828124;0.8431625163053702;0.8081444482368901;-0.00043628741769959875;-0.00041811475737733807;1.04360119100246;10.000378442471344;0.8334619148772685;0.01556192778774817;0.015560034854418205;0.8079350916332753;0.014879464219678066;0.8080963873745385
45.995292;1.0433934566682745;0.843154863510136;0.8081367801588303;-0.00043568637496747885;-0.00041753784747879406;1.0436026144704715;10.000364480694655;0.833461551937476;0.0155619272246159;0.01556005807327877;0.8079303057546114;0.014879452957503444;0.8080902573334592
46.005292;1.0433935151868676;0.8431481187631614;0.8081304919041241;-0.0004348204917006577;-0.00041670737785389557;1.0436030469724307;10.000350273449353;0.8334612143256406;0.01556192694790318;0.015560081417790285;0.8079255505328108;0.01487944093260102;0.8080841406033912
46.015292;1.0433942310140485;0.8431407692225853;0.808123125444646;-0.0004353235961997312;-0.0004171887255555393;1.0436044873281112;10.000335846410666;0.8334609018437223;0.015561926905836576;0.01556010485891937;0.8079208243925265;0.014879428190804605;0.8080780367381418
46.025292;1.043394307618022;0.843133978861027;0.8081167957159103;-0.0004344576221661142;-0.00041635819225776345;1.0436059354627751;10.00032121855973;0.833460613169311;0.015561927052238151;0.015560128360227726;0.8079161243287544;0.014879414782234257;0.808071944700822
46.035292;1.0433950405246564;0.8431276910404918;0.8081104404731154;-0.0004346076209768189;-0.0004165011420792938;1.0436073921068074;10.000306399640934;0.8334603466310238;0.015561927350914462;0.015560151888603838;0.8079114465449688;0.014879400762066603;0.8080658625530279
46.045292;1.0433957806299596;0.8431202797217211;0.8081029996412386;-0.0004351105418952426;-0.00041698235369155677;1.04360785837912;10.000291393371553;0.8334601019068396;0.01556192776951943;0.015560175419532299;0.807906787354249;0.014879386181380096;0.8080597873832852
46.055292;1.0433958788067903;0.8431134321354773;0.8080965891196727;-0.0004342444220208924;-0.0004161517283805044;1.0436093360044698;10.000276198223373;0.8334598804832265;0.015561928269305641;0.01556019892975333;0.8079021436036959;0.01487937107352772;0.808053715745346
46.065292;1.0433966306890596;0.8431070926711016;0.808090148941687;-0.0004343942416474666;-0.0004162945569950826;1.0436108274387026;10.000260808202615;0.8334596844850656;0.01556192880123282;0.01556022238491213;0.8078975122989568;0.014879355455750207;0.8080476442090743
46.075292;1.0433967403679931;0.8430987603032676;0.808082283044092;-0.000432776722024542;-0.0004147438175355603;1.0436123351973783;10.00024521755666;0.833459515516167;0.015561929307593009;0.015560245735229334;0.8078928903118269;0.014879339337357392;0.8080415698718787
46.085292;1.0433975047417712;0.8430923976138891;0.8080757828625321;-0.00043292641772961715;-0.0004148865690521544;1.0436128612495963;10.000229423512753;0.8334593739799844;0.015561929732203413;0.015560268918724883;0.8078882745201179;0.01487932271871363;0.8080354905181557
46.095292;1.0433985817416953;0.8430862713136441;0.8080692512486803;-0.00043230650675706364;-0.0004142916188804232;1.0436144072562503;10.000213422459813;0.8334592586440525;0.01556193003798323;0.015560291865577159;0.8078836620640217;0.014879305589440832;0.8080294039893037
46.105292;1.043398412133399;0.843078014611418;0.8080616282074333;-0.0004325626382454841;-0.00041453680120090913;1.0436159750997687;10.000197201737068;0.8334591668308856;0.015561930214902849;0.015560314503239248;0.8078790503610696;0.014879287935120259;0.8080233076587084
46.115292;1.0433995122920614;0.8430718673718672;0.8080550314252565;-0.00043194261244659945;-0.0004139417845908778;1.043617566947151;10.000180733638363;0.8334590953144231;0.015561930280666362;0.01556033676322955;0.8078744366145161;0.014879269749830993;0.8080171987884918
46.125292;1.043399370382628;0.8430646924058726;0.8080484044046649;-0.00043184565753826937;-0.0004138486054826802;1.0436181849213957;10.000163980927262;0.8334590414220654;0.01556193028265842;0.015560358589707505;0.8078698173939698;0.014879251037681111;0.8080110749405602
46.135292;1.043400197871758;0.8430571693003741;0.8080406927071089;-0.00043234799200802176;-0.00041432943400277714;1.0436198305996531;10.000146911171042;0.8334590036080682;0.015561930289437345;0.015560379947359225;0.8078641886279408;0.014879231796036552;0.8080039339867162
46.145292;1.0434003963594851;0.8430502126547688;0.8080340181759695;-0.0004314813990559438;-0.0004134985420495286;1.0436215042202388;10.000129503643214;0.8334589814488949;0.015561930373674662;0.015560400818686673;0.8078595455052444;0.01487921200424413;0.8079977732868396
46.155292;1.0434012649481672;0.8430437648130311;0.8080273266259387;-0.0004316306452924974;-0.00041364100262863924;1.0436232041587399;10.000111746460934;0.8334589756594317;0.01556193059924021;0.015560421190636747;0.8078548823875766;0.014879191626369729;0.8079915910610279
46.165292;1.043402463883479;0.8430360945302948;0.808019227907202;-0.00043025897735478883;-0.00041232569988359645;1.0436239277217372;10.000093632586044;0.8334589878287044;0.015561931011899384;0.015560441047690195;0.807850193232335;0.014879170614579362;0.8079853861681807
46.175292;1.043402436181764;0.8430288585761763;0.808012519976841;-0.0004301617143453817;-0.00041223231052696515;1.0436256727301623;10.000075154956482;0.8334590194135609;0.015561931633777821;0.015560460379163575;0.8078454722430817;0.014879148919092222;0.8079791582640766
46.185292;1.0434037001039669;0.8430226366260604;0.8080058117076653;-0.00042954127236760576;-0.0004116370159610596;1.043627438393648;10.000056303337821;0.8334590708168442;0.015561932468219556;0.015560479188134888;0.807840714129327;0.014879126505552448;0.8079729075309866
46.195292;1.0434037454471394;0.8430142977072741;0.807998049140596;-0.0004297968343152113;-0.00041188179400037555;1.0436292254645048;10.000037068313135;0.8334591411849267;0.015561933515550517;0.015560497492413146;0.8078359140778719;0.014879103364365123;0.8079666345126678
46.205292;1.0434050890939033;0.8430080869538151;0.8079913537766574;-0.0004291762774019349;-0.00041128640086246087;1.043630036045248;10.000017449346965;0.8334592286530075;0.015561934788252362;0.015560515320092594;0.8078310680100693;0.01487907951129045;0.8079603397648853
