time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.215292;1.0434061714370677;0.8430016425077289;0.8079846691470535;-0.0004293251351589673;-0.00041142854168320597;1.043631872648789;9.999997460764217;0.8334593308337546;0.015561936316168772;0.01556053269948999;0.8078261731241244;0.014879054983261092;0.8079540235903583
46.225292;1.0434066489940692;0.8429946918506341;0.8079779963040669;-0.0004284581116917802;-0.0004105973110066435;1.0436337369929602;9.999977134576636;0.8334594451048858;0.015561938141485978;0.015560549649938187;0.8078212280675566;0.014879029827419097;0.8079476861247741
46.235292;1.0434078163327085;0.842987180637325;0.8079702742800168;-0.0004289597749729453;-0.00041107758082168343;1.0436346295863375;9.999956520981097;0.8334595687647653;0.015561940302918074;0.015560566183903021;0.8078172322987421;0.0148790040869518;0.8079423269785442
46.245292;1.0434083735648305;0.8429802747172275;0.8079636186028966;-0.00042809264258016386;-0.0004102462444776433;1.043636550326905;9.999935683688749;0.8334596995168001;0.015561942818140679;0.015560582310626616;0.8078121850880573;0.01487897779204764;0.8079359456786716
46.255292;1.0434096108086528;0.8429739194642583;0.8079569676711021;-0.00042824124310056203;-0.00041038813599656576;1.043638499342674;9.99991469245841;0.8334598354875372;0.015561945683841925;0.01556059803524365;0.8078070852062066;0.014878950960702715;0.8079295407608376
46.265292;1.0434099189495674;0.8429657213835238;0.807949261603364;-0.00042849636077565924;-0.0004106324893256229;1.0436404767642231;9.99989362086265;0.8334599747148396;0.015561948891052812;0.015560613366689196;0.8078019315294703;0.01487892360657149;0.8079231104146197
46.275292;1.0434114975400137;0.8429596771128521;0.8079426153967235;-0.0004278753834193281;-0.00041003669845786903;1.0436414816338677;9.999872544039015;0.8334601154126465;0.01556195243440257;0.015560628332697774;0.8077967235759753;0.01487889575015666;0.8079166521816202
46.285292;1.0434127744128192;0.8429534223599916;0.8079359685189695;-0.0004280237725583953;-0.00041017839377199014;1.0436435116538705;9.999851527407216;0.8334602568142768;0.015561956308495039;0.015560642981371465;0.8077914615853615;0.014878867429217986;0.8079101631900725
46.295292;1.0434133942601533;0.842946329702866;0.807928982705612;-0.0004260520279802254;-0.00040828840950031374;1.0436455638172952;9.99983061874364;0.833460399387378;0.015561960495699237;0.0155606573641707;0.807786146699732;0.014878838701525723;0.8079036405751466
46.305292;1.0434146413632321;0.8429390500513014;0.8079212748671298;-0.00042655318760191814;-0.0004087682101673893;1.0436476348015986;9.999809853789412;0.8334605443445194;0.015561964951163444;0.015560671519056732;0.8077807810055357;0.01487880964056033;0.8078970816016426
46.315292;1.0434152082597494;0.84293239645903;0.8079146248322072;-0.00042568564030512465;-0.0004079365009482825;1.043648721129419;9.99978926101834;0.8334606929205418;0.015561969597130932;0.015560685470077999;0.8077753668389782;0.014878780329367023;0.807890483810549
46.325292;1.0434163822035294;0.8429263132069683;0.8079079736979666;-0.0004258337489528222;-0.0004080779493325275;1.0436508192511382;9.999768859357266;0.8334608457314998;0.015561974331971963;0.0155606992358998;0.8077699059418878;0.014878750853472872;0.8078838456932758
46.335292;1.0434168602088396;0.8429197547514475;0.8079013225191658;-0.0004249660828311642;-0.00040724614152919336;1.0436529254511304;9.99974865874052;0.8334610026301086;0.015561979045879864;0.0155607128323299;0.807764399323924;0.014878721292450027;0.8078771669766761
46.345292;1.0434179329075215;0.842912662571288;0.8078936110854024;-0.00042546695007257513;-0.0004077256893152343;1.0436540361039013;9.999728663361035;0.8334611628270583;0.015561983632595628;0.015560726268811824;0.807758847580338;0.014878691713123839;0.8078704478609513
46.355292;1.0434192512399592;0.8429069677438077;0.8078869552552723;-0.0004248454509786975;-0.00040712945438497734;1.0436561484857938;9.999708873645567;0.8334613249489272;0.015561987993463358;0.015560739545132077;0.8077532509746775;0.014878662168251898;0.8078636883094585
46.365292;1.0434192494033332;0.8429003028145351;0.8078802943953647;-0.00042474698153584017;-0.0004070349907302547;1.04365826129321;9.999689288470558;0.8334614875564617;0.01556199204267208;0.015560752656805421;0.8077476091519552;0.014878632695384942;0.8078568879861926
46.375292;1.0434204381088017;0.8428946971826731;0.8078736288215926;-0.00042412534923349474;-0.000406438651568525;1.0436603743965753;9.999669903977145;0.8334616498779487;0.01556199571963947;0.015560765607094178;0.8077419207996531;0.014878603315048257;0.8078500466163663
46.385292;1.0434203019484647;0.8428870123709397;0.8078659008297192;-0.00042437963185250604;-0.0004066822881935323;1.0436614882702293;9.999650709050584;0.8334618118669618;0.015561998993154856;0.015560778402189963;0.8077361837937608;0.014878574039918985;0.8078431645124037
46.395292;1.0434213552991205;0.8428814850443617;0.8078592296111143;-0.000423757863749883;-0.00040608584723492543;1.0436636033706939;9.99963168881979;0.8334619736750828;0.015562001848950012;0.015560791030595494;0.8077313958915145;0.014878544892008443;0.8078372425528755
46.405292;1.0434210864471927;0.8428749763498363;0.8078525592221734;-0.0004236591190107425;-0.0004059911750574033;1.0436657198958572;9.999612834013396;0.8334621350188581;0.01556200428147779;0.015560803455797207;0.8077255549813327;0.0148785159133878;0.807830282866582
46.415292;1.0434220121239146;0.842869514844956;0.807845894435273;-0.00042303721604898;-0.0004053946412585797;1.0436678380888735;9.999594141968629;0.8334622947868935;0.01556200630098644;0.015560815624378702;0.8077196584983828;0.014878487166334598;0.8078232878596128
46.425292;1.0434216216498904;0.8428619631745595;0.8078381810772806;-0.00042329121003437304;-0.0004056380698272388;1.0436689581284186;9.999575609676478;0.8334624513446492;0.015562007940306906;0.01556082747598244;0.80771370316742;0.014878458724810698;0.8078162603951548
46.435292;1.043422432526592;0.8428565608983112;0.8078315409649364;-0.00042266916844494747;-0.0004050414454050564;1.0436710796374429;9.999557226561983;0.8334626033236582;0.015562009247173703;0.01556083895177839;0.8077076856746732;0.014878430659020876;0.8078092028437728
46.445292;1.0434228878542469;0.8428509428034496;0.807824919711876;-0.00042281639423765317;-0.00040518222105288674;1.0436732018062778;9.999538970502176;0.833462749968365;0.01556201026462127;0.015560849999705112;0.8077016034910918;0.014878403018204204;0.8078021168945494
46.455292;1.0434226486761904;0.8428448336878889;0.8078183227729292;-0.0004219479635345918;-0.00040434987591635895;1.0436743236730266;9.999520807775323;0.8334628909328219;0.015562011015902998;0.015560860580352665;0.8076954552761533;0.01487937582543344;0.8077950222629238
46.465292;1.0434230153328585;0.8428392813626178;0.8078117529092813;-0.0004220950390930089;-0.000404490555422164;1.043676443776038;9.999502692781425;0.8334630260262663;0.015562011508046146;0.015560870669624449;0.8076892408427556;0.014879349089611357;0.8077878829900955
46.475292;1.0434226934550994;0.8428321363169852;0.8078041554235581;-0.0004215793405794984;-0.0004039963160702129;1.0436785599212346;9.999484567946388;0.8334631550053774;0.01556201175147717;0.015560880248026293;0.8076829609015942;0.014879322820357609;0.8077807179068623
46.485292;1.0434229803136656;0.8428266533707943;0.8077976484180062;-0.0004217262614065399;-0.00040413689917926304;1.0436806700944141;9.99946637218796;0.833463277649668;0.015562011775999054;0.015560889291341423;0.8076776170024949;0.014879297035758635;0.8077745269287364
46.495292;1.0434225813015046;0.8428206816834728;0.8077911762074532;-0.00042085756650797493;-0.00040330440608270126;1.0436817737373725;9.999448056091854;0.8334633943375184;0.015562011627958209;0.015560897774367045;0.8076712115616976;0.014879271762848806;0.8077673097271275
46.505292;1.0434227964991525;0.8428152678599327;0.8077847384741164;-0.00042100433783034345;-0.0004034448999298696;1.04368387178991;9.99942958971084;0.8334635065207425;0.015562011355917614;0.015560905675669494;0.8076647475845151;0.014879247031822479;0.8077600640647767
46.515292;1.0434223340185607;0.8428093669274768;0.8077783357882001;-0.00042013551538961274;-0.0004026123393138602;1.0436859658175708;9.999410957750507;0.8334636165097357;0.01556201099722135;0.015560912988630451;0.8076582281894082;0.01487922286979445;0.8077527867243577
46.525292;1.043422493760551;0.8428029215710204;0.807770907659328;-0.0004206349904794427;-0.0004030909122615531;1.0436870573985493;9.99939215203619;0.8334637271350547;0.015562010571591765;0.015560919741897196;0.8076516562689119;0.014879199296211083;0.807745474350929
46.535292;1.0434219814229142;0.8427970942910544;0.8077645706646723;-0.0004197660432123742;-0.00040225828375075554;1.0436891478227655;9.99937317079254;0.8334638417861813;0.015562010081418848;0.015560926004444236;0.8076450346774574;0.014879176316144797;0.8077381240824715
46.545292;1.0434220955419524;0.8427918260377718;0.8077582649292026;-0.0004199125256887319;-0.0004023986022386178;1.0436912378402683;9.999354021615876;0.8334639642800344;0.015562009517720313;0.015560931871415959;0.8076393668756435;0.014879153915230247;0.8077317331292888
46.555292;1.0434224953870912;0.8427868383755528;0.8077519913774286;-0.0004192896620951715;-0.0004018014972791274;1.04369332736963;9.999334719320878;0.8334640985416794;0.015562008873462528;0.015560937447586944;0.8076326572599644;0.014879132058926126;0.8077242994300683
46.565292;1.0434216237255787;0.8427808672520405;0.8077457492071775;-0.0004191898056241624;-0.00040170613987267474;1.0436944153902195;9.999315280877319;0.833464248730091;0.015562008154124974;0.015560942832853348;0.8076259108139237;0.014879110693695713;0.8077168214687198
46.575292;1.0434219986110085;0.8427759410928275;0.8077395381425989;-0.0004185668185109323;-0.0004011089599270013;1.0436965006245351;9.999295726528587;0.8334644194544827;0.01556200737807611;0.01556094811082084;0.807619132381693;0.014879089755063095;0.8077092995763009
46.585292;1.0434214146255394;0.8427691688734857;0.8077322988654657;-0.0004180504162518946;-0.00040061431532713906;1.0436985829685947;9.999276082321169;0.8334646155528938;0.015562006578078552;0.015560953343937018;0.8076123259810608;0.01487906918068586;0.8077017354273014
46.595292;1.0434214763069887;0.8427640502795508;0.8077261477397003;-0.00041819656192629875;-0.00040075441421207227;1.0437006643434943;9.999256374331328;0.833464841799705;0.015562005806477435;0.01556095857454675;0.8076054943601023;0.014879048915520719;0.8076941310017749
46.605292;1.0434208905642446;0.8427584337009938;0.8077200290126783;-0.00041732721522564785;-0.0003999215517068843;1.0437017480032638;9.999236620106808;0.8334651027199761;0.015562005128101065;0.01556096383055216;0.8075996388472487;0.014879028912688642;0.8076874873898003
46.615292;1.0434209568702586;0.8427533643116251;0.8077139447753066;-0.00041747323381009186;-0.00040006156461199605;1.0437038373658283;9.999216827934163;0.8334654024608447;0.015562004599421194;0.015560969137171414;0.8075927598145041;0.014879009139779487;0.8076798051389554
46.625292;1.043420381139431;0.8427477952783827;0.8077078995050196;-0.0004166037823907714;-0.00039922863705538447;1.043705935751234;9.999197002866037;0.8334657445133196;0.015562004257033673;0.015560974527237904;0.8075858574941541;0.014878989582280164;0.8076720832348556
46.635292;1.0434204608924795;0.8427427724649448;0.8077018952301971;-0.0004167496793233576;-0.0003993685660957824;1.0437070466751817;9.999177149145364;0.8334661311749733;0.015562004126383087;0.015560980038751343;0.8075789322919934;0.014878970242002238;0.8076643197351635
46.645292;1.0434198986530205;0.8427372502178264;0.8076959350223736;-0.0004158801295280748;-0.00039853557626552433;1.0437091735043003;9.999157265961452;0.8334665636415284;0.015562004233902459;0.015560985707392552;0.8075729846690658;0.014878951133732271;0.8076575120155565
46.655292;1.043419988383843;0.8427311717087987;0.8076889609738725;-0.0004163787242016982;-0.0003990135536772215;1.0437113184717464;9.999137343433675;0.8334670429184189;0.015562004610412091;0.015560991570693484;0.8075660150961961;0.014878932273751028;0.8076496585504085
46.665292;1.043419430780486;0.8427257015726979;0.8076830919138884;-0.00041550907880058823;-0.0003981805047846852;1.0437124823347694;9.99911736366252;0.8334675706366587;0.015562005291068274;0.015560997682708234;0.8075590241379946;0.01487891367390897;0.8076417584365211
46.675292;1.0434195201942917;0.842720783094872;0.807677268995925;-0.0004156547456957256;-0.0003983202767658318;1.0437146650948552;9.99909730663958;0.8334681491787996;0.01556200631542777;0.015561004121788014;0.8075520125138075;0.014878895353103452;0.807633811891383
46.685292;1.0434199112538194;0.8427161400068605;0.8076714931633112;-0.00041503115664991955;-0.0003977227125122766;1.0437168667219028;9.999077158052001;0.8334687809578335;0.015562007725562533;0.015561010983018667;0.8075449808928541;0.014878877346187194;0.8076258197189187
46.695292;1.0434190418877676;0.8427105106085296;0.8076657637636079;-0.000414930574972899;-0.0003976268793445334;1.0437190874625788;9.999056916025957;0.8334694677553944;0.01556200956145344;0.015561018366872898;0.8075389295563306;0.014878859698223066;0.807618782779073
46.705292;1.0434194252983906;0.8427059243945733;0.8076600808342388;-0.00041430689749561307;-0.0003970292582698562;1.043720328095795;9.999036594208533;0.8334702109929012;0.015562011856604973;0.015561026373427954;0.8075318582745494;0.014878842451916797;0.8076107025422133
46.715292;1.0434188512447422;0.8427005949681073;0.8076544426303705;-0.0004134370487376108;-0.0003961960866321101;1.0437225896263844;9.999016219196582;0.8334710121281557;0.01556201463591256;0.01556103509152387;0.8075247663309437;0.014878825639123055;0.8076025805488898
46.725292;1.0434189188632381;0.842696165283847;0.8076491834353827;-0.0004146868651971794;-0.00039739410619418016;1.0437248723151626;9.998995825930248;0.8334718724518491;0.015562017914235424;0.015561044581089499;0.8075176526297089;0.014878809282146696;0.8075944196559474
46.735292;1.0434183290871952;0.8426897768794858;0.8076425651021057;-0.0004141697433017198;-0.00039689899220269996;1.0437261751959455;9.99897545781351;0.8334727926323788;0.015562021698287526;0.015561054868105514;0.8075115158497476;0.01487879339944661;0.8075872233410473
46.745292;1.043418376258271;0.8426850346256782;0.807637036653729;-0.00041431508414128406;-0.0003970385191999661;1.0437284963435858;9.998955165366539;0.8334737723172272;0.015562025992498361;0.015561065951934372;0.8075043543266339;0.014878778006162519;0.8075789951584269
46.755292;1.0434177625071297;0.8426797850624558;0.8076315348684588;-0.0004134451101845682;-0.00039620524221967363;1.0437308330573003;9.998934992450978;0.8334748099247494;0.015562030798631615;0.015561077808284817;0.8074971658382359;0.014878763105623152;0.807570736809863
46.765292;1.0434177833032836;0.8426750712476443;0.8076260515161444;-0.0004135903784928508;-0.00039634469061014267;1.0437331816770934;9.998914964734372;0.8334759027888761;0.015562036106960988;0.015561090389334759;0.8074899478382657;0.014878748682981979;0.8075624490388135
46.775292;1.0434171404094552;0.8426698438952086;0.8076205792656918;-0.00041272035725387686;-0.0003955113511161995;1.043734537474104;9.998895095605214;0.8334770478247756;0.015562041892297226;0.015561103629941066;0.8074836979433747;0.014878734712417387;0.8075551321889491
46.785292;1.0434171289130758;0.8426651456339119;0.80761510908267;-0.00041286556336919683;-0.00039565071400608336;1.0437368951475212;9.998875394835414;0.8334782424613288;0.015562048122540539;0.015561117464366822;0.8074764140177443;0.014878721170092146;0.8075467876085658
46.795292;1.0434164518129356;0.8426599266943655;0.8076096344192363;-0.0004119955043268705;-0.00039481730699755346;1.0437392497611941;9.998855871037161;0.833479484961913;0.015562054768839779;0.015561131844480032;0.8074690938936502;0.014878708042935524;0.8075384169712255
46.805292;1.0434167105074061;0.8426554752373435;0.8076041473258538;-0.00041137152561104346;-0.00039421935702067855;1.0437405973401916;9.998836532897009;0.8334807740223971;0.015562061803782588;0.015561146737938807;0.8074627356849706;0.014878695328888145;0.8075310228304696
46.815292;1.0434156963326635;0.8426500021732094;0.8075986403197382;-0.0004112705629394509;-0.00039412310442821284;1.0437429350588985;9.998817388295585;0.833482108332072;0.015562069196906583;0.015561162112164231;0.8074553386606201;0.014878683027072181;0.8075226089917839
46.825292;1.0434159236509166;0.8426455325262461;0.8075931070759083;-0.0004106465415635377;-0.0003935250762249149;1.0437452611508933;9.998798445459071;0.8334834862442267;0.015562076917196493;0.015561177929195454;0.8074479031778433;0.014878671130352872;0.8075141794434241
46.835292;1.0434148794667113;0.8426400309398652;0.8075875414532583;-0.00041054553330294456;-0.0003934287418738256;1.0437475742191804;9.998779717877216;0.8334849057328675;0.015562084928117744;0.015561194152389685;0.8074414296762802;0.014878659627114087;0.8075067388047485
46.845292;1.043415079035803;0.8426344199474034;0.8075808811830111;-0.0004102742299525442;-0.0003931687105883948;1.043748872387747;9.99876122734468;0.8334863647205702;0.015562093177619746;0.015561210753069784;0.8074339179517412;0.014878648501828047;0.8074982925291777
46.855292;1.0434140116177708;0.8426292285797057;0.8075755772435417;-0.00041127758418840125;-0.0003941307221239702;1.0437511529397687;9.998743007387745;0.833487861163987;0.015562101603411553;0.01556122771086099;0.8074263669648962;0.014878637736472035;0.8074898453608815
46.865292;1.04341419502211;0.8426246756256068;0.8075698921873569;-0.000410653471517676;-0.00039353253593222887;1.0437534125105432;9.998725105002622;0.8334893929480672;0.015562110143126733;0.015561245007490386;0.8074187752998033;0.014878627320373566;0.8074814016367249
46.875292;1.0434134239377812;0.8426193282800631;0.8075641601288748;-0.0004097832713597283;-0.00039269885335947816;1.0437546477432853;9.998707571153828;0.8334909579667314;0.015562118731914551;0.015561262621555553;0.8074121421882279;0.014878617260732183;0.807473965548161
46.885292;1.0434133027233474;0.8426144776279978;0.8075583759342848;-0.00040992819500153374;-0.00039283777109705453;1.0437568558347579;9.998690448296461;0.8334925539300284;0.015562127296641417;0.015561280529994071;0.8074044685251729;0.014878607585189767;0.8074655427977602
46.895292;1.0434125376547077;0.8426090762752511;0.8075525351582786;-0.00040905794574676025;-0.000392004019713207;1.0437590349546355;9.998673771987306;0.8334941780302283;0.015562135761359865;0.015561298715675246;0.807396757289522;0.01487859833483958;0.8074571390969298
46.905292;1.043412428442869;0.8426041684341206;0.8075466306408146;-0.00040920279575966015;-0.0003921428503044785;1.0437601848175824;9.99865757975727;0.8334958271279131;0.015562144064915205;0.015561317175298257;0.8073900127513806;0.014878589552866296;0.8074497592005997
46.915292;1.043411681985315;0.8425987063917532;0.8075406569494569;-0.0004083324885940287;-0.00039130903310255705;1.0437623063259804;9.998641912754993;0.8334974981471824;0.015562152174415679;0.015561335915955474;0.8073822391440592;0.014878581279386224;0.8074414069198078
46.925292;1.0434119030719784;0.8425939812525856;0.8075346080985196;-0.00040770819501709786;-0.00039071062666040136;1.043764400378573;9.998626815366562;0.8334991883820687;0.015562160078158013;0.015561354940148367;0.8073744403334836;0.014878573551934856;0.8074330848294798
46.935292;1.0434108859764384;0.8425882080862502;0.8075284799861219;-0.00040760688629376285;-0.0003906138976979736;1.043766467667602;9.998612338325135;0.8335008958861958;0.015562167765029191;0.015561374240414639;0.8073676204778432;0.014878566402757311;0.8074257955304843
46.945292;1.043411147683971;0.8425837687707163;0.8075226079717579;-0.00040808694723220147;-0.0003910738584789822;1.0437675093137264;9.99859853873714;0.833502619673892;0.015562175213021076;0.015561393808724334;0.8073597844752841;0.0148785598590334;0.8074175421072424
46.955292;1.043410176635922;0.8425779266432636;0.8075163125417169;-0.00040798556159773883;-0.000390977056194545;1.0437695269643068;9.998585474825576;0.8335043595009395;0.015562182393531698;0.015561413637464739;0.8073529374808176;0.014878553955403566;0.8074103265483163
46.965292;1.0434104864340294;0.8425730640450402;0.8075099297376382;-0.0004073611188125678;-0.0003903785087130898;1.0437715225206965;9.998573200440275;0.8335061156033206;0.015562189280359302;0.015561433705738077;0.807345083919276;0.01487854874624259;0.8074021511336047
46.975292;1.043409561400649;0.842567150566873;0.8075034571380564;-0.0004072596528834762;-0.0003902816322681513;1.0437724981376872;9.998561760028307;0.83350788863184;0.0155621958613213;0.015561453968560889;0.807337227041005;0.014878544302685936;0.8073940173326585
46.985292;1.0434099123311833;0.8425622159295618;0.8074968933128751;-0.00040663513129054134;-0.00038968301428298825;1.043774456335813;9.99855118328928;0.8335096794496659;0.015562202146715743;0.015561474362184368;0.8073303694350662;0.014878540704159733;0.8073869259808322
46.995292;1.0434093263821609;0.8425564753026171;0.807490235816465;-0.00040576456032699625;-0.00038884895262577445;1.0437763997306093;9.998541484794242;0.8335114886504039;0.015562208159747182;0.015561494819596733;0.8073225138015578;0.014878538035216458;0.8073788774352618
47.005292;1.0434094006326882;0.842551219829139;0.8074834819484075;-0.0004059089815140774;-0.00038898737605328;1.0437773303007338;9.998532669803707;0.8335133161506777;0.015562213920724873;0.015561515275700074;0.8073146630664843;0.014878536375788239;0.8073708706741983
47.015292;1.0434088347991255;0.8425454029403041;0.8074766321854345;-0.00040503833744775673;-0.0003881532530873286;1.0437792491001439;9.998524738795254;0.8335151610712858;0.01556221944255042;0.015561535659176264;0.8073078198442801;0.014878535784635903;0.8073639042790143
47.025292;1.0434089227595968;0.8425404234512742;0.8074700258861273;-0.0004062871068366676;-0.00038935004119661443;1.0437811571481437;9.998517684548958;0.8335170217786725;0.015562224729976641;0.015561555891944816;0.8072999858124987;0.014878536301828359;0.8073559772155472
47.035292;1.0434083649680264;0.842534530529658;0.8074629926547913;-0.00040541639013795674;-0.00038851585735248765;1.0437820566305578;9.998511484506045;0.8335188962268906;0.015562229777082368;0.015561575898781878;0.8072931612502499;0.01487853796608073;0.8073490877606231
47.045292;1.0434087597751451;0.8425293699508717;0.8074558760176755;-0.00040479163140027695;-0.0003879170366390805;1.0437839512970604;9.998506096779197;0.8335207827400524;0.015562234565582764;0.01556159560443816;0.8072853448713059;0.014878540815060307;0.8073412355236416
47.055292;1.0434078961938105;0.842523158899903;0.8074486823860807;-0.00040468983916298434;-0.0003878198703926324;1.043785846346498;9.998501460091651;0.8335226801076115;0.015562239067273472;0.015561614918172909;0.8072775340075488;0.014878544878773594;0.8073334211624298
47.065292;1.0434082878768969;0.8425179281209855;0.8074414186258914;-0.0004040650020762987;-0.0003872209750803694;1.0437877480787097;9.998497494403123;0.8335245862605626;0.015562243253772775;0.015561633726668285;0.8072707250825324;0.014878550185573696;0.8073266467983937
47.075292;1.0434074224910639;0.8425116480193232;0.8074340898437921;-0.00040396313102229866;-0.0003871237274470622;1.0437886627183555;9.998494107703046;0.8335264973526463;0.015562247107704902;0.01556165189739791;0.8072629144533419;0.01487855676168749;0.8073189153890243
47.085292;1.043407815717564;0.8425067013210937;0.8074270387886407;-0.0004044426709554768;-0.0003875832020089624;1.0437905946897204;9.998491209490107;0.833528408447953;0.01556225063249022;0.015561669286870984;0.8072560994184895;0.014878564623259628;0.807312228562217
47.095292;1.043407260831526;0.8425005986487354;0.8074195921482898;-0.0004035717561993298;-0.00038674881492560255;1.0437925454541177;9.998488721431059;0.8335303146027491;0.015562253863925015;0.015561685751880576;0.8072482789221367;0.014878573780196443;0.8073045878145481
47.105292;1.0434073620528623;0.8424949847274597;0.80741208907955;-0.0004037157382482745;-0.00038688680489322577;1.0437935138082342;9.998486581316614;0.8335322118479214;0.0155622568740642;0.01556170115607707;0.8072404536640381;0.014878584244520198;0.8072969936999496
47.115292;1.0434068255730355;0.8424888139623787;0.8074045318189176;-0.000402844754929346;-0.0003860523374868971;1.0437954975722659;9.998484744557844;0.8335340982506453;0.015562259755176644;0.015561715365929846;0.8072336254593746;0.014878596031795073;0.8072904467610231
47.125292;1.0434072547960227;0.8424833789945727;0.8073969214369959;-0.0004022196952755478;-0.0003854531918631395;1.0437974950865119;9.998483182770645;0.8335359739443078;0.01556226259736092;0.015561728241042053;0.80722579597605;0.01487860915456039;0.8072829481412361
47.135292;1.0434064423403018;0.842476896788881;0.807389260222526;-0.0004021175908704981;-0.0003853556768630707;1.0437985058181047;9.99848187647464;0.8335378395332839;0.015562265485928482;0.015561739635268327;0.8072189654697027;0.01487862360854382;0.8072764980833238
47.145292;1.04340690359832;0.8424717507439606;0.8073818899109264;-0.0004025969112979261;-0.0003858148970509681;1.043800530554532;9.998480807308523;0.8335396945943871;0.015562268516908352;0.015561749415122993;0.8072111325265617;0.014878639362414105;0.807269096929581
47.155292;1.0434061267528885;0.8424652069189914;0.8073741376312139;-0.0004024947228084833;-0.00038571728860114824;1.0438025708303678;9.998479953322716;0.8335415377181103;0.015562271806717992;0.015561757479931111;0.8072042950975267;0.01487865636413776;0.8072627435781033
47.165292;1.043406627522598;0.8424596493372193;0.8073663447569256;-0.0004018694992965434;-0.00038511796200361596;1.043803627863577;9.998479285193774;0.8335433670078736;0.015562275485449069;0.015561763767398174;0.8071964517381176;0.014878674560931601;0.8072554364630055
47.175292;1.0434061985862224;0.8424532955035103;0.8073585129806299;-0.0004009983001605484;-0.00038428325281877006;1.0438057019725249;9.998478767096586;0.8335451800888211;0.015562279681624932;0.015561768243440554;0.8071896019437205;0.014878693909617245;0.8072491720370825
47.185292;1.0434064428542449;0.8424474378685297;0.8073506428056663;-0.000401141913802161;-0.0003844208385433433;1.0438077926631157;9.998478364030202;0.8335469741784799;0.015562284510595808;0.015561770893682218;0.8071817456009721;0.01487871436313618;0.8072419470386445
47.195292;1.0434060655393926;0.8424410306491894;0.8073427356324955;-0.00040027063655052826;-0.0003835860433557991;1.0438088989163878;9.99847804702373;0.8335487461536483;0.015562290073762258;0.015561771728236466;0.8071748827015693;0.014878735851032731;0.8072357580301613
47.205292;1.0434066699088522;0.8424357187820238;0.8073351287440115;-0.00040074971715035586;-0.00038404499624030466;1.0438110191681034;9.998477794753526;0.8335504923395132;0.015562296459032704;0.015561770783671982;0.8071670137037933;0.014878758276225463;0.8072286024217568
47.215292;1.0434060482363363;0.8424290134686068;0.807327145516786;-0.0004006472690414092;-0.0003839471006034551;1.0438131514582147;9.998477594327568;0.8335522086728364;0.0155623037368409;0.015561768109700985;0.8071591392593546;0.014878781527295248;0.8072214769792565
47.225292;1.0434057622901498;0.842422527778282;0.8073191234996843;-0.00039977588029290487;-0.0003831121776661379;1.0438152937619918;9.998477437071672;0.8335538912496716;0.015562311968088141;0.015561763752326237;0.8071522593174153;0.014878805490724518;0.8072153791491709
47.235292;1.0434061563907506;0.8424165375614381;0.8073110603790381;-0.00039991925575784615;-0.0003832494986924162;1.0438164438195943;9.998477318758976;0.8335555364197034;0.015562321221370782;0.015561757751352849;0.807144372893312;0.014878830060237573;0.8072083085442673
47.245292;1.0434059333618597;0.8424099949670821;0.8073029557120086;-0.0003990477902960972;-0.00038241448696539095;1.043818599213171;9.998477251959484;0.8335571406047829;0.015562331577713149;0.015561750157600652;0.8071374782983067;0.014878855149282817;0.8072022659273195
47.255292;1.0434066944748344;0.8424045424656946;0.8072951463816659;-0.0003995266708373768;-0.0003828732085830983;1.0438207579649592;9.99847727150122;0.8335587004310255;0.015562343123584222;0.015561741050791653;0.8071295734100652;0.014878880696641103;0.8071952539961695
47.265292;1.043406231587087;0.8423987937292131;0.8072880153172486;-0.0003990713598350329;-0.00038243711221027586;1.0438219185948663;9.998477421402887;0.83356021270934;0.015562355943791056;0.015561730538807427;0.8071226561716197;0.014878906658505307;0.8071892751413191
47.275292;1.0434070601496708;0.84239292033284;0.8072797855318478;-0.00039844568119365334;-0.00038183728004901566;1.0438240795615934;9.99847773567748;0.8335616739915379;0.015562370113058109;0.01556171874746443;0.8071147248897449;0.014878932998478768;0.8071823319673201
47.285292;1.0434069723521022;0.8423862414619135;0.8072715177410706;-0.0003975740760346183;-0.0003810021110946613;1.0438262386830082;9.998478228166594;0.8335630804134097;0.015562385684213318;0.015561705813516187;0.8071077781209789;0.0148789596803975;0.8071764255253606
47.295292;1.043407570185198;0.842380047567291;0.8072632138013641;-0.00039771718155426903;-0.0003811391342200751;1.0438273929034143;9.998478897011136;0.8335644282620094;0.015562402683874542;0.015561691880889355;0.8070998145462934;0.014878986661711729;0.807169556532247
47.305292;1.0434075574446782;0.8423736445957447;0.8072552141794618;-0.0003979499975431921;-0.0003813623597738183;1.0438295387339256;9.998479735268623;0.8335657147099929;0.015562421121249276;0.015561677099584488;0.8070928328277448;0.01487901389271057;0.8071637237379372
47.315292;1.0434085365860835;0.8423676182680442;0.8072468437479803;-0.000397324176077738;-0.00038076236661852296;1.0438316728914017;9.998480737066162;0.8335669380373871;0.01556244099535989;0.015561661621280193;0.8070848313053619;0.014879041321934568;0.8071569254442659
47.325292;1.0434083004294537;0.8423605351877135;0.8072384429869817;-0.00039722129337741384;-0.0003806639740951024;1.0438327924814859;9.998481897349931;0.8335680973032333;0.01556246228887259;0.015561645586740905;0.8070778079711115;0.014879068900122493;0.8071511588898853
47.335292;1.0434093651410068;0.8423544203756046;0.8072300170041053;-0.00039659540746936307;-0.00038006390193174656;1.0438348953308796;9.998483209302064;0.8335691915970099;0.015562484958418731;0.015561629117130358;0.8070707608622807;0.014879096583477783;0.8071454221433783
47.345292;1.0434095237934868;0.8423478376005852;0.8072219093247256;-0.00039682812497431703;-0.0003802869956639386;1.0438369804410894;9.998484666046048;0.8335702189582371;0.015562508938219779;0.015561612314916266;0.8070626880829113;0.014879124343615307;0.8071387140624364
47.355292;1.0434103799494827;0.8423413681233541;0.8072134488313231;-0.0003969710111402605;-0.0003804237543082867;1.0438380475203561;9.998486263627012;0.8335711754591839;0.01556253415349254;0.015561595261958957;0.8070555871793563;0.014879152181360175;0.8071330338698873
47.365292;1.0434106397407743;0.8423343140086844;0.8072049787166027;-0.0003960991853207905;-0.00037958830864360003;1.043840096294808;9.998487998309447;0.8335720554432315;0.015562560528147435;0.015561578023000828;0.807047455038363;0.014879180127997353;0.8071263819923075
47.375292;1.0434109552023854;0.8423282992509928;0.8071975608769346;-0.000394874717584611;-0.0003784149072918929;1.043842126824572;9.998489863265334;0.8335728530227081;0.015562587990646838;0.015561560667312745;0.8070402888739584;0.014879208228937768;0.8071207580674936
47.385292;1.0434119775908868;0.8423219881684431;0.8071894195167725;-0.0003961220086606738;-0.00037961002853470515;1.0438431401977146;9.99849185127255;0.8335735633310225;0.01556261647945413;0.015561543280499246;0.8070320869268519;0.01487923652911388;0.807114161768588
47.395292;1.0434124108937943;0.8423147326103456;0.8071809411268511;-0.00039525011555961736;-0.00037877450239080665;1.0438451388534584;9.99849395996297;0.8335741825051903;0.01556264593176943;0.015561525949621251;0.8070248482637227;0.014879265073352393;0.807108591553838
47.405292;1.0434138554273942;0.8423081761411969;0.8071724651702739;-0.00039462403735547304;-0.0003781742031571454;1.0438471265104148;9.998496193683625;0.833574706899961;0.015562676265196647;0.015561508754025542;0.8070165728200033;0.014879293910766754;0.8071020465078281
47.415292;1.0434140999436365;0.8423005356024869;0.8071639935775274;-0.00039452088758961756;-0.00037807550032159076;1.0438481076184172;9.998498561329201;0.8335751324862017;0.015562707376917466;0.015561491773616928;0.8070092620960065;0.014879323090245252;0.8070965252062562
47.425292;1.0434156557139322;0.8422938415941329;0.807155529638299;-0.0003938947442792857;-0.00037747514797915573;1.043850087162538;9.998501073949758;0.833575455104535;0.015562739149025609;0.015561475090869843;0.8070019198801156;0.014879352649548911;0.807091026909412
47.435292;1.0434163111115302;0.8422866648882236;0.8071474145557106;-0.0003941272530820949;-0.00037769801913889206;1.043852071074888;9.99850374673783;0.833575671366393;0.015562771442048625;0.015561458786992043;0.8069935523966535;0.014879382613049058;0.8070845510731594
47.445292;1.0434176656456995;0.8422795932355243;0.807138975088865;-0.00039426982372973556;-0.0003778344764173053;1.043853065463779;9.998506600963957;0.8335757791245457;0.015562804093182859;0.015561442946686729;0.8069861675406687;0.01487941300486686;0.807079096952122
47.455292;1.0434184218979188;0.8422730383430638;0.8071316110246526;-0.00039304515990678005;-0.00037666092672304435;1.0438550747038897;9.998509657523;0.8335757770267584;0.015562836934557645;0.015561427664769837;0.806977773391948;0.01488044385658975;0.80707268331781
47.465292;1.043419229082216;0.8422656661766021;0.8071235447525436;-0.00039327758264719073;-0.00037688376151930004;1.0438571010828024;9.998512931016561;0.8335756638609758;0.015562869818361484;0.015561413040869387;0.8069703769589097;0.014880475194336761;0.8070672730171642
47.475292;1.0434207360661578;0.8422583978999387;0.807115159824938;-0.00039342002830176535;-0.00037702015851747095;1.043858146043057;9.998516434330153;0.8335754382625444;0.015562902630336618;0.015561399171745404;0.8069619840467251;0.014880507025233355;0.8070608844098512
47.485292;1.0434216440694433;0.8422505396709277;0.8071067959402427;-0.0003925478609803904;-0.0003761844890303916;1.0438602103275532;9.998520184065722;0.8335750987845346;0.01556293528609123;0.01556138615662619;0.8069545997656916;0.014880539340210499;0.807055516374782
47.495292;1.0434235502455633;0.8422433836184905;0.8070984532940214;-0.00039192145498221596;-0.0003755840280776795;1.0438622932689694;9.998524199661478;0.8335746441359247;0.015562967722696178;0.015561374096491557;0.8069472287567699;0.014880572122649274;0.8070501684220545
47.505292;1.0434242403698923;0.8422355002487105;0.8070904705400673;-0.00039292246947205355;-0.00037654365023177653;1.0438633934079682;9.998528498389184;0.8335740732820331;0.015562999896534516;0.015561363074857821;0.8069388753059286;0.014880605349848633;0.8070438401382402
47.515292;1.0434262238734013;0.8422282151631685;0.8070821734800647;-0.0003922959664579029;-0.0003759431671503796;1.0438655096173461;9.998533090673623;0.8335733856660283;0.015563031776973414;0.015561353147543948;0.8069315439064066;0.014880638988732023;0.8070385302682681
47.525292;1.0434272888564224;0.8422212039439151;0.8070749595007524;-0.0003910710430613552;-0.00037476958567810156;1.0438676408005947;9.998537983616004;0.8335725817414001;0.015563063333218718;0.015561344353343541;0.8069232398322138;0.014880672994880315;0.8070322378203022
47.535292;1.0434290351407327;0.8422135509011915;0.807066711428833;-0.0003912131737058865;-0.00037490588678078333;1.043869784912712;9.998543185447176;0.8335716631035953;0.015563094535064726;0.015561336726851992;0.8069159687537114;0.014880707319861934;0.8070269609649358
47.545292;1.0434301648638433;0.8422056688433834;0.807058825268778;-0.0003914452701001626;-0.00037512867334478733;1.043870939013847;9.998548698203921;0.8335706320564996;0.015563125370732199;0.01556133030272674;0.8069087357387759;0.014880741923989006;0.8070216981670861
47.555292;1.0434313266527204;0.8421973766265427;0.8070506217459512;-0.00039057280114720706;-0.0003742929671674172;1.0438731001558816;9.998554513908083;0.8335694914155857;0.01556315585093292;0.015561325114548228;0.8069005449387912;0.014880776782384147;0.8070154471935251
47.565292;1.0434331699457497;0.8421895497907408;0.8070424342082221;-0.0003907147750952443;-0.00037442922279584077;1.0438752658414334;9.998560627578927;0.8335682447578499;0.015563185990622154;0.01556132119035546;0.8068934003094099;0.014880811876383638;0.8070102046245596
47.575292;1.043434397771177;0.8421814942352496;0.807034597244768;-0.0003909467529389937;-0.00037465199316177096;1.0438764335518511;9.99856704786391;0.8335668965191033;0.015563215797862366;0.015561318543296588;0.8068863063865079;0.014880847181459543;0.8070049678520463
47.585292;1.0434366093984384;0.8421749000352479;0.8070274894071456;-0.00038996736169971447;-0.0003737135704701501;1.0438785998698814;9.99857379001895;0.8335654518963067;0.01556324527073796;0.0155613171634407;0.8068782681183879;0.014880882664021239;0.8069987355175613
47.595292;1.043437592071581;0.8421661265878858;0.8070193288990052;-0.00038986343859372867;-0.000373614599269396;1.04388076040107;9.998580861747403;0.8335639168029579;0.015563274385534228;0.015561317022309286;0.8068712899978391;0.014880918288354854;0.8069935070122
47.605292;1.0434398557734377;0.8421583060193821;0.8070111737313693;-0.00038923653962866955;-0.00037301402197662507;1.0438819108612232;9.998588256421373;0.8335622974609808;0.015563303091631411;0.015561318084912434;0.806864375338097;0.014880954023696755;0.8069882828475285
47.615292;1.0434411881486105;0.8421500056874199;0.8070033624978165;-0.00038946839493207036;-0.00037323676267268346;1.043884048186747;9.99859595483675;0.8335605999491562;0.015563331321127404;0.015561320312878636;0.8068565260087525;0.014880989836901413;0.8069820634194721
47.625292;1.0434425394010176;0.8421412866295419;0.8069952211131248;-0.00038859568976431987;-0.00037240100066452916;1.0438861707841487;9.998603930356449;0.8335588305989647;0.015563358995666793;0.01556132365578937;0.8068497423968938;0.014881025681677538;0.806976848210688
47.635292;1.0434445561799592;0.8421341266651575;0.8069881469058827;-0.00038838482240644045;-0.00037219927132255175;1.0438872780232957;9.998612155262704;0.8335569966160942;0.01556338602619978;0.015561328039815537;0.8068420235382151;0.014881061503683082;0.8069706374612707
47.645292;1.0434459397883409;0.8421256222470251;0.8069803625564247;-0.00038861660888859015;-0.00037242198740982063;1.0438893697342078;9.998620607057438;0.8335551058719551;0.015563412319493052;0.015561333369308417;0.8068353674906826;0.014881097252527885;0.8069654316262884
47.655292;1.0434482900336426;0.8421174643909533;0.8069722510757317;-0.0003879895688068443;-0.0003718213483901139;1.0438904464024445;9.998629276928272;0.8335531660647707;0.01556343779581073;0.015561339546238359;0.8068287714366537;0.014881132885504777;0.8069602331171737
47.665292;1.0434493956879631;0.8421082232337223;0.8069641505905305;-0.0003878854319556075;-0.0003717222732690934;1.0438925093804303;9.998638177550045;0.8335511842011901;0.015563462402934977;0.01556134648318647;0.8068222314072246;0.014881168360068886;0.806955045432049
47.675292;1.0434517675157027;0.8421002810310714;0.8069563994301681;-0.0003883628892523042;-0.0003721801090668688;1.0438945603954501;9.998647338609919;0.8335491668638703;0.01556348611684002;0.015561354095659221;0.8068147424922978;0.01488120362544406;0.8069488721841974
47.685292;1.0434531932740305;0.842092255078124;0.8069493809584896;-0.00038713751612129665;-0.0003710064494406473;1.0438956007262332;9.998656791390742;0.8335471203565181;0.015563508933542114;0.015561362287960219;0.8068082995950399;0.014881238629972562;0.8069437149679936
47.695292;1.0434543189866403;0.8420828120703474;0.8069413178999374;-0.00038703331924488986;-0.0003709073433529307;1.0438976303961094;9.998666558324734;0.8335450500791045;0.015563530857768475;0.015561370943964207;0.8068018978249305;0.014881273338497236;0.8069385742272032
47.705292;1.0434567026069956;0.8420743163250903;0.8069332732357711;-0.00038640617854973186;-0.00037030665460537483;1.0438996481987584;9.998676655788232;0.8335429600752816;0.015563551892213093;0.015561379928871176;0.8067945326034227;0.014881307737849235;0.8069324496685198
47.715292;1.0434581308533462;0.842065337277906;0.8069255891563343;-0.0003866378680903141;-0.0003705293370475716;1.043900652824309;9.99868710015887;0.8335408530581612;0.015563572028784741;0.015561389104305585;0.8067882000442279;0.014881341826554095;0.8069273406539577
47.725292;1.0434605040385234;0.8420567082874533;0.8069175938476616;-0.0003860107050539763;-0.00036992863927542047;1.0439026434392629;9.99869790469189;0.8335387301749472;0.015563591245591176;0.015561398346894687;0.8067818971104433;0.014881375605724148;0.8069222475147821
47.735292;1.0434616077466736;0.8420481064999149;0.8069106874580523;-0.00038555392104100514;-0.0003694916677089846;1.0439046190786405;9.998709072109728;0.8335365906675759;0.015563609514832542;0.015561407558217919;0.8067746211309795;0.014881409078948965;0.8069161707340136
47.745292;1.0434639513426207;0.84203970861656;0.8069030955425031;-0.0003860312952563908;-0.0003699494659470652;1.0439055783301618;9.998720594308828;0.8335344321695621;0.015563626816009072;0.015561416664437625;0.8067683693933427;0.014881442250188915;0.806911109936609
47.755292;1.043465322733977;0.8420301366317134;0.8068952048089506;-0.00038515841089708857;-0.00036911363869160136;1.0439075201117862;9.99873245888294;0.8335322519352529;0.01556364314099162;0.015561425610018232;0.8067621392987377;0.014881475117143553;0.8069060648455013
47.765292;1.04346636862765;0.842020271342087;0.8068873556134065;-0.0003850541307413253;-0.0003690144787884084;1.0439094445144042;9.998744656138634;0.8335300481631855;0.015563658484246118;0.015561434350851942;0.8067559286212233;0.014881507667931771;0.8069010350649961
47.775292;1.0434686480750208;0.8420128344193719;0.8068809468926676;-0.00038517896853256466;-0.00036913443828213256;1.0439103522805746;9.998757183970165;0.8335278200951914;0.015563672829878156;0.015561442852865037;0.8067487355934556;0.014881539881235438;0.8068950205530991
47.785292;1.0434699502275648;0.842003132354739;0.8068731870059627;-0.0003843060779761356;-0.00036829860163566054;1.04391224349516;9.998770048649435;0.8335255676656078;0.015563686153518408;0.015561451095462964;0.8067425589954783;0.014881571727976767;0.8068900205666711
47.795292;1.0434721793021835;0.8419941621303489;0.806865472703511;-0.0003836788637542086;-0.00036769785805359383;1.04391411765256;9.998783261798819;0.8335232920717149;0.015563698435141451;0.015561459073689202;0.8067363982576603;0.014881603174049447;0.8068850347724157
47.805292;1.0434731252358722;0.8419844959755035;0.8068581430264666;-0.00038467912141573795;-0.00036865716680722834;1.0439149748454606;9.998796839556686;0.8335209961412074;0.015563709667093254;0.01556146679453081;0.8067292532674744;0.01488163417989488;0.8068790633182493
47.815292;1.0434743485111362;0.8419757960594002;0.8068515843562425;-0.0003834537151768903;-0.0003674834955250083;1.043916815971498;9.99881080454467;0.8335186836337494;0.015563719851451576;0.015561474270127957;0.8067231238324034;0.014881664693629098;0.8068741064444015
47.825292;1.0434764979851365;0.8419670835940825;0.8068443590216223;-0.00038393105476295915;-0.00036794122956830045;1.0439186419026079;9.998825183949727;0.8335163587686372;0.015563728989975417;0.015561481517113698;0.806717009282346;0.014881694643932106;0.8068691648648222
47.835292;1.0434776688330962;0.8419572232004057;0.8068368542819881;-0.00038305815669638604;-0.00036710535157408056;1.0439194530321652;9.99884000453545;0.8335140263752496;0.01556373708197538;0.015561488558960277;0.8067109085021081;0.014881723942922302;0.8068642381672972
47.845292;1.0434794630004032;0.8419478615260175;0.8068294106068366;-0.0003831994766001424;-0.0003672411638161968;1.043921249538077;9.998855288218957;0.8335116914862167;0.015563744139235034;0.015561495420166199;0.806703820303067;0.014881752490577766;0.8068583247644893
47.855292;1.0434805839447405;0.8419394133954926;0.8068234278806706;-0.0003830786459330444;-0.00036712597387045134;1.043923031409084;9.99887104822142;0.8335093580971396;0.015563750197596959;0.01556150212200904;0.8066977437527715;0.014881780168862045;0.8068534216754825
47.865292;1.0434826334773466;0.8419302607110485;0.8068161155850769;-0.00038245139095706323;-0.0003665251302508303;1.0439237980059792;9.998887289847996;0.8335070283706073;0.01556375530741902;0.015561508694078805;0.8066916782727969;0.014881806841244785;0.80684852621811
47.875292;1.0434837062651285;0.84192032928173;0.8068088722469653;-0.00038157848600861984;-0.0003656892026481197;1.0439255477307805;9.998904011911868;0.8335047032367972;0.015563759519349562;0.015561515183542764;0.8066856239269145;0.014881832368100204;0.8068436355830493
47.885292;1.0434844505058583;0.8419116066358325;0.8068030937808094;-0.0003822262143856613;-0.0003663105916211637;1.043927277623529;9.99892120121306;0.8335023837346431;0.015563762882575962;0.015561521645524738;0.8066785818230932;0.014881856621457587;0.8068377469699659
47.895292;1.0434864258304393;0.8419024477463819;0.8067959854090521;-0.00038159895034697204;-0.0003657096988607214;1.043927983153349;9.998938829356497;0.8335000720474096;0.01556376544818168;0.01556152813049846;0.8066725538774981;0.014881879488588975;0.8068328567918005
47.905292;1.0434874211924912;0.8418925370980842;0.8067889382665854;-0.0003807260511843611;-0.0003648737333215603;1.0439296590649698;9.99895685806877;0.8334977718793929;0.015563767272077048;0.015561534676798315;0.8066665420064582;0.014881900872424128;0.8068279621630443
47.915292;1.0434890360398075;0.8418835282710876;0.8067822836642082;-0.0003819718949735445;-0.000366067913804916;1.043931300974954;9.998975245873911;0.8334954879274147;0.015563768420012463;0.01556154130954983;0.8066605477502843;0.014881920693644999;0.8068230606977143
47.925292;1.0434899711276113;0.8418747837010156;0.8067764001316227;-0.000380746516268829;-0.0003648941362697194;1.0439319066866393;9.998993951604618;0.8334932246455451;0.015563768965494907;0.015561548052960015;0.8066545725833919;0.014881938889451008;0.8068181506097107
47.935292;1.043490873147151;0.8418653299139726;0.8067698416758144;-0.00038097821395823315;-0.0003651166549754155;1.0439334760950048;9.999012931988986;0.8334909854580759;0.015563768975604552;0.01556155493699687;0.806647617980138;0.014881955409970136;0.8068122309299988
47.945292;1.0434926926439354;0.8418563426422028;0.8067629881943578;-0.0003803509454987841;-0.0003645156776325099;1.0439350094660582;9.999032135492815;0.8334887730007617;0.015563768500081409;0.015561561984322542;0.8066416850476558;0.014881970216824655;0.8068073012131278
47.955292;1.0434932176467666;0.8418475041352474;0.8067572338514709;-0.0003798940921963275;-0.00036407842960761467;1.0439355061140394;9.999051498842183;0.8334865894569022;0.015563767570013237;0.015561569199058904;0.8066357747544247;0.014881983282666031;0.8068023621306046
47.965292;1.0434949587603526;0.8418389938607381;0.8067507985065683;-0.00038037140690657046;-0.00036453593327665206;1.0439369649769008;9.999070948057126;0.8334844363664272;0.015563766201553544;0.01556157657032112;0.8066298888971618;0.014881994588014997;0.8067974135659937
47.975292;1.0434957047656046;0.8418294362471603;0.8067440641850174;-0.00037949851855996643;-0.0003636998564911572;1.043937385714591;9.999090405993853;0.8334823146911027;0.015563764406069587;0.01556158408302138;0.8066240304731298;0.014882004113248035;0.8067924544013372
47.985292;1.0434964075081041;0.8418199585134093;0.8067373681784886;-0.0003786256279131342;-0.00036286375743259554;1.043938768909199;9.999109801617815;0.833480225278621;0.015563762201436758;0.015561591729829538;0.8066172026348718;0.014882011833740917;0.8067864832910425
