time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.995292;1.0434977153805451;0.8418125454973091;0.8067321063923871;-0.000379518944522876;-0.0003637199573996988;1.0439401156154018;9.99912907040621;0.833478168831797;0.01556375962279393;0.015561599515688944;0.806611407382569;0.014882017726278193;0.8067814983439298
48.005292;1.0434983310203076;0.8418032409172348;0.8067254875571417;-0.00037864603470445714;-0.0003628837960279076;1.0439404267190606;9.999148152656625;0.8334761456090016;0.015563756731187126;0.01556160745262427;0.8066056454179804;0.014882021778856986;0.8067764981893901
48.015292;1.0434998565725961;0.8417951480388387;0.8067192461198455;-0.0003791233025556962;-0.00036334114447482657;1.043941702601603;9.99916700075474;0.8334741555152557;0.01556375360554077;0.015561615555905685;0.8065999167664272;0.014882023996708859;0.8067714815336137
48.025292;1.0435003888817427;0.8417871306841592;0.8067137665868456;-0.00037789790988737457;-0.00036216715205350086;1.043942943498017;9.999185584072926;0.8334721983124578;0.015563750323940003;0.015561623842795287;0.8065942211274124;0.014882024404057588;0.8067664474449593
48.035292;1.0435008845686824;0.8417781000411495;0.8067072705870184;-0.0003770249608913367;-0.0003613308772808988;1.0439431502861345;9.999203881699197;0.8334702737296042;0.01556374695547591;0.015561632326139208;0.806588557809681;0.014882023037931777;0.806761395119381
48.045292;1.0435019981478453;0.8417700334727177;0.8067011542038369;-0.00037827063246475076;-0.0003625246056360275;1.0439443254280723;9.99922187677611;0.8334683815465926;0.015563743561540241;0.01556164100932226;0.8065819257046314;0.014882019936741306;0.8067553240650381
48.055292;1.0435024397060366;0.8417622809071847;0.8066958006736307;-0.0003770451898467032;-0.00036135048479452264;1.0439454733377294;9.999239563087006;0.8334665216741649;0.015563740195140762;0.015561649894133677;0.8065763235113165;0.014882015136342469;0.8067502338341308
48.065292;1.0435028668184643;0.8417538566744718;0.8066897665747309;-0.0003772767866043621;-0.0003615726020551127;1.043945599594653;9.999256951881204;0.833464694306042;0.015563736897753871;0.015561658996268773;0.8065707500451489;0.014882008676738905;0.806745125007543
48.075292;1.0435042422116805;0.8417459250333738;0.8066834329755078;-0.00037664932031326344;-0.000360971128424891;1.0439467100193407;9.999274065087786;0.8334629000005697;0.015563733699224843;0.015561668354197363;0.8065652045265143;0.014882000608996013;0.8067399979502102
48.085292;1.0435043668274553;0.8417385094113222;0.8066785319628302;-0.0003772968735822247;-0.00036159189572426795;1.0439478106354632;9.999290924789042;0.8334611392907596;0.01556373062223163;0.015561678025786618;0.8065596866898379;0.01488199100070559;0.8067348528799309
48.095292;1.0435057630102507;0.8417307200046655;0.8066722698632673;-0.00037666935471622855;-0.0003609903079751934;1.0439479079650344;9.999307558027308;0.8334594120129228;0.015563727687388217;0.015561688078466737;0.806554196411436;0.014881979937977479;0.8067296901748603
48.105292;1.0435062284901118;0.8417222272067645;0.8066660414431449;-0.0003757962573503084;-0.0003601536816616192;1.0439490085131398;9.999324009496297;0.8334577171198776;0.015563724914087935;0.015561698581805818;0.8065487330141647;0.014881967513587415;0.8067245101880521
48.115292;1.0435067207262936;0.8417152515952004;0.8066612418583246;-0.0003756753225346357;-0.0003600378084842742;1.0439501173910197;9.999340340415486;0.8334560530779749;0.015563722314343581;0.015561709604980939;0.8065422947451013;0.014881953812040341;0.8067183129884826
48.125292;1.0435078907573834;0.8417073967427054;0.8066550778468236;-0.00037581615083465;-0.0003601725206760795;1.0439502371505183;9.999356615395524;0.8334544182469326;0.015563719882803405;0.015561721214937369;0.8065368784916952;0.014881938909795871;0.8067130977990645
48.135292;1.04350844160607;0.8416994213017032;0.806649284625669;-0.0003760476078333262;-0.0003603942704905302;1.043951367807349;9.9993728925122;0.8334528109707304;0.015563717593291358;0.015561733473103344;0.8065314799029807;0.014881922883855703;0.8067078645935556
48.145292;1.0435099745177623;0.841693011440896;0.8066442451359052;-0.00037506753439409997;-0.0003594546666552118;1.0439515079801882;9.999389217963468;0.8334512299143657;0.015563715406194374;0.015561746432043878;0.8065260940263145;0.01488190581340131;0.8067026139118318
48.155292;1.0435105844060875;0.8416851217658763;0.8066385178353991;-0.00037529894937107745;-0.0003596763099471762;1.0439526559967323;9.999405619905989;0.8334496744151033;0.015563713277671677;0.015561760131556357;0.8065207155190266;0.014881887773483692;0.8066973470330501
48.165292;1.0435112254052492;0.8416780224446967;0.8066335432296419;-0.00037407329775900777;-0.0003585016371337405;1.0439538104962212;9.999422104743065;0.833448143875789;0.015563711164564202;0.015561774595535758;0.8065153382627351;0.01488186883142317;0.80669206528952
48.175292;1.0435125485631678;0.8416703785070562;0.8066275395003296;-0.00037421396191175243;-0.000358636027059764;1.0439539707692203;9.999438664961668;0.8334466372343172;0.0155637090259009;0.015561789836073887;0.8065099556076063;0.01488184904991505;0.8066867689760597
48.185292;1.0435132585407831;0.8416626009687865;0.8066219014256745;-0.00037444530581294604;-0.0003588575023715733;1.0439551363975363;9.999455299865128;0.8334451539427848;0.015563706817629606;0.015561805864619232;0.806504561311022;0.014881828488704113;0.8066814565734609
48.195292;1.0435140054947158;0.8416556121192297;0.8066170098551894;-0.00037321958809118533;-0.00035768266527642543;1.043956306925181;9.999472029939364;0.833443695301921;0.015563704482055674;0.015561822697558195;0.8064981501571881;0.01488180720232937;0.8066751248387675
48.205292;1.0435157426261539;0.841648674886468;0.8066114217862286;-0.0003736964073571415;-0.00035813897505312605;1.0439564828866785;9.999488888024935;0.8334422642662781;0.015563701947981996;0.01556184035449999;0.806492717919977;0.014881785242781945;0.8066697683957956
48.215292;1.0435165637551023;0.8416406501678534;0.8066055198238099;-0.00037282306203075064;-0.00035730173514963905;1.043957666783582;9.999505903015631;0.8334408640064931;0.015563699150446409;0.015561858859941642;0.8064872608907594;0.01488176266991872;0.806664381181008
48.225292;1.0435180680752896;0.8416346354209705;0.806601037064079;-0.00037371579121865515;-0.00035815662784638837;1.0439588622245533;9.999523094193329;0.8334394969370879;0.015563696050073574;0.015561878244626836;0.8064817752891928;0.014881739558722153;0.8066589565654203
48.235292;1.0435189548923658;0.8416266673760749;0.8065951814006841;-0.00037284239915108514;-0.0003573192635198325;1.0439590722500998;9.999540471597374;0.8334381647961808;0.01556369262944002;0.015561898540207855;0.80647625687052;0.014881715997706102;0.8066534887732513
48.245292;1.0435198692824017;0.8416201805608032;0.8065907441115706;-0.0003727212199122472;-0.00035720268930804824;1.0439602986350733;9.999558032775457;0.8334368690471603;0.01556368888130135;0.015561919775631082;0.8064707010942518;0.014881692082031836;0.8066479740803651
48.255292;1.0435217594541253;0.8416130284912243;0.8065849320335965;-0.00037209328212780646;-0.0003566001340384251;1.0439605425149332;9.999575756843972;0.8334356108947694;0.015563684810766785;0.015561941978361376;0.8064651040294551;0.014881667901902337;0.8066424110077535
48.265292;1.043522410518549;0.8416048865212704;0.8065791415218586;-0.0003719881712841112;-0.0003564989844014977;1.0439618056591393;9.99959360819185;0.8334343909394797;0.015563680436514965;0.015561965169597463;0.8064594630572752;0.014881643531634818;0.8066367992946917
48.275292;1.043523376620233;0.8415984720986102;0.8065747700860784;-0.00037186693530935015;-0.00035638224219875034;1.0439630912370101;9.999611549562827;0.8334332090143701;0.01556367577421376;0.01556198935353201;0.8064537763667322;0.014881619028561872;0.8066311387598779
48.285292;1.043525299512953;0.8415913951402965;0.8065690252211898;-0.0003712389167412876;-0.0003557795021801277;1.0439634031958767;9.999629547230526;0.8334320646220623;0.015563670816200088;0.015562014515583233;0.8064480421447232;0.01488159443830499;0.806625429202727
48.295292;1.0435262665404663;0.8415850342534913;0.806564699380938;-0.00037111764711906376;-0.00035566265995470316;1.043964744801689;9.999647567814495;0.8334309576271942;0.015563665526120159;0.015562040633333246;0.8064422585307806;0.014881569797419938;0.8066196709147209
48.305292;1.0435272238968025;0.8415772454013704;0.8065589992550304;-0.0003702441080448907;-0.00035482490359917514;1.0439661175252846;9.999665580994346;0.83342988828904;0.015563659848964588;0.015562067685460309;0.8064364240007046;0.01488154513505362;0.8066138647278884
48.315292;1.0435291195411585;0.8415706086178797;0.8065536573455975;-0.0003707206643579964;-0.0003552805548863825;1.0439665207592954;9.999683563369521;0.8334288566738748;0.01556365372488905;0.015562095644751663;0.8064305377005102;0.014881520475772222;0.8066080117788221
48.325292;1.0435297415279186;0.8415637443701061;0.806549054398977;-0.0003702630149855538;-0.00035484137604204895;1.0439679520480736;9.999701491256952;0.8334278625168203;0.015563647096308116;0.015562124465370681;0.8064245992713535;0.014881495840091604;0.8066021133792463
48.335292;1.043531601889401;0.8415571789223767;0.8065437457550882;-0.00037073952156315966;-0.00035529691640537894;1.0439694078274628;9.999719332782073;0.8334269055443914;0.015563639905889834;0.015562154080906896;0.8064186083444861;0.014881471241223162;0.8065961708168662
48.345292;1.0435324901925316;0.8415506387230309;0.806539169208208;-0.00036951351615039757;-0.0003541212789279148;1.043969884974928;9.999737050490749;0.8334259852520474;0.015563632089829214;0.015562184408075918;0.8064125647598519;0.014881446674395251;0.8065901852994188
48.355292;1.0435333570448746;0.8415433919503766;0.8065338792347893;-0.0003697445203965437;-0.00035434182660353306;1.0439713817884024;9.999754606213749;0.8334251003963425;0.015563623572572021;0.01556221535689427;0.8064054693141314;0.014881422106443215;0.8065831584476822
48.365292;1.043535152093588;0.8415377154909078;0.8065293144353248;-0.00036876392476111353;-0.00035340098171806114;1.0439718973450873;9.99977196601841;0.8334242492980021;0.015563614271375557;0.015562246847671879;0.8063993238807894;0.014881397483803667;0.8065770919539131
48.375292;1.0435356632425072;0.8415303262184067;0.8065240303345912;-0.000369763169699395;-0.0003543577630621459;1.0439734308241604;9.999789109027855;0.8334234307014384;0.015563604110765345;0.015562278808924187;0.8063931308098845;0.014881372749781865;0.8065709885106368
48.385292;1.0435364499765116;0.8415228863428735;0.8065184082773612;-0.00036888943776295497;-0.0003535195962515539;1.0439749815882544;9.99980603077421;0.8334226443751469;0.015563593034607422;0.01556231115526054;0.8063868925394485;0.014881347848981714;0.8065648506635935
48.395292;1.0435381622934035;0.8415177306440371;0.8065141792507587;-0.00036901340567066797;-0.00035363715013074845;1.0439755492919085;9.999822736250907;0.8334218913543512;0.0155635810077124;0.015562343779624224;0.8063806117526624;0.014881322723063906;0.8065586806257711
48.405292;1.0435388976275515;0.8415104101442984;0.8065085484486574;-0.0003681396097560988;-0.000352798876675898;1.0439771342264181;9.999839232471784;0.8334211736261;0.015563568005407239;0.0155623765704797;0.8063742913624186;0.014881297311097191;0.8065524801360116
48.415292;1.043539612418207;0.8415046078619446;0.8065043059417031;-0.00036801807829786473;-0.00035268145391006045;1.0439787381111008;9.999855528499483;0.8334204934423171;0.015563554000798056;0.015562409428587224;0.8063679342610086;0.014881271556074785;0.8065462503146209
48.425292;1.0435409595752452;0.8414979326433937;0.8064986574677373;-0.0003681579007699725;-0.0003528142384025952;1.0439793642807396;9.999871639734717;0.8334198528533211;0.01556353896670669;0.015562442263082754;0.806361543361205;0.014881245414018477;0.8065399917153122
48.435292;1.0435416456531599;0.8414922527372732;0.8064943962215596;-0.000368036292471156;-0.00035269670138692445;1.0439810162808214;9.999887588371735;0.8334192532440795;0.015563522887110031;0.015562474979212258;0.8063551217006003;0.014881218860922026;0.8065337046748665
48.445292;1.0435423232706689;0.8414851766077884;0.8064887306776855;-0.0003671623355964984;-0.00035185819455151946;1.0439816959803574;9.99990339899772;0.8334186949574944;0.015563505761535609;0.015562507477371722;0.8063486725113757;0.014881191892109293;0.8065273897010402
48.455292;1.043543947824502;0.8414803854699577;0.8064844552640694;-0.0003672860638550356;-0.00035197540012125777;1.0439834030720776;9.99991909375234;0.8334181775668802;0.015563487599403241;0.015562539662200508;0.8063421996257176;0.014881164511007116;0.8065210476683341
48.465292;1.0435446155990558;0.8414734272511138;0.80647877960404;-0.00036641201490069156;-0.0003511367767241148;1.043985135761305;9.999934688986317;0.833417700813892;0.015563468406818645;0.01556257145415925;0.8063357076198372;0.014881136718451059;0.8065146796392315
48.475292;1.0435462337227281;0.8414687517517295;0.8064744972606865;-0.00036653564909432606;-0.0003512538681984887;1.0439858914838582;9.999950192858282;0.8334172655194207;0.015563448180661753;0.015562602805530037;0.8063292008166584;0.014881108518403135;0.8065082864605402
48.485292;1.0435465949949103;0.8414616638427941;0.8064688166225862;-0.0003664297381543375;-0.0003511514091242418;1.043987667063124;9.999965601050773;0.8334168733196985;0.015563426924508229;0.015562633713888063;0.8063226821429125;0.014881079931654367;0.8065018684572862
48.495292;1.0435472617314374;0.841455233553204;0.8064634722731345;-0.0003666602139141265;-0.00035137119006895337;1.0439894584050018;9.999980891190944;0.8334165255581064;0.015563404666891207;0.015562664215794664;0.8063161535843405;0.014881050997903869;0.8064954255166926
48.505292;1.0435488839733216;0.8414503850491899;0.8064588466520758;-0.0003656790248793616;-0.00035042955302401957;1.0439902604588145;9.999996024305656;0.8334162228814248;0.015563381459009856;0.015562694367521739;0.8063106179724383;0.014881021764920167;0.8064899575123461
48.515292;1.0435495575774814;0.8414440780635378;0.8064534976139643;-0.0003659094061237009;-0.00035064924107435717;1.0439920675681398;10.000010953871543;0.8334159656341442;0.015563357357228136;0.015562724233424896;0.8063040798988562;0.014880992277212879;0.8064834655384178
48.525292;1.0435502372884777;0.841438586305333;0.8064488664968192;-0.0003646827282082954;-0.00034947268591971185;1.0439928738124715;10.00002562967406;0.8334157540030493;0.015563332403039188;0.015562753882881412;0.8062975446749107;0.014881962574396543;0.8064769693874507
48.535292;1.0435518780118158;0.8414331744463652;0.8064435106872067;-0.0003651583996241928;-0.0003499271152382025;1.0439946731727319;10.00003999432969;0.8334155875354348;0.015563306612346662;0.015562783387912853;0.8062910169036122;0.014881932695855658;0.806470434157772
48.545292;1.0435522722604937;0.8414275668707204;0.8064388713048157;-0.0003646998291762195;-0.000349486723873078;1.0439964597361238;10.000053982743635;0.8334154647037929;0.015563279981111362;0.015562812819663208;0.8062844998034282;0.01488190268178581;0.8064638804143601
48.555292;1.0435529821911889;0.8414215194845024;0.8064335066558277;-0.0003649300146940668;-0.00034970624755846535;1.0439972287649057;10.000067524612177;0.8334153832424424;0.015563252497041234;0.015562842241422275;0.8062779948660804;0.014881872573830628;0.806457310024897
48.565292;1.0435546579245532;0.8414170613017354;0.8064288583209952;-0.0003639485159984992;-0.0003487643525345872;1.0439989782428332;10.000080544540122;0.8334153408689682;0.015563224145846733;0.01556287169772062;0.8062715021612258;0.01488184242019896;0.8064507246594306
48.575292;1.0435553936963324;0.8414111522527874;0.8064234852944527;-0.0003641786036909151;-0.0003489838037341904;1.0440007092794032;10.000092963338865;0.8334153354898902;0.015563194913776028;0.015562901210442133;0.8062650213875183;0.014881812277200797;0.8064441259568171
48.585292;1.0435561402423599;0.8414060654518454;0.8064188307879313;-0.0003629516361145226;-0.00034780703087760673;1.044001425236541;10.00010470515134;0.8334153649609087;0.015563164789506867;0.015562930789981153;0.8062585525181534;0.014881782200670752;0.8064375149566844
48.595292;1.043557848036094;0.8414010633418744;0.8064134543606816;-0.0003634269874093625;-0.00034826121894521286;1.0440031301974058;10.000115705385852;0.8334154271593385;0.01556313376609369;0.015562960447744545;0.806252095596456;0.014881752232047737;0.8064308914338483
48.605292;1.0435586105233403;0.8413964642782203;0.8064091371641421;-0.00036330461080577613;-0.0003481429630639002;1.0440038273257493;10.000125914639408;0.8334155203721474;0.01556310184368368;0.015562990194332108;0.8062456505525887;0.01488172239271548;0.8064242543236737
48.615292;1.0435590768471215;0.8413902260430411;0.8064034257064177;-0.0003631979795667637;-0.0003480399146474589;1.0440055181852654;10.00013530181347;0.8334156433136423;0.015563069030467452;0.015563020028015405;0.8062392178624149;0.014881692692889789;0.8064176024083658
48.625292;1.0435608081537686;0.8413865179534219;0.8063991152424517;-0.00036332085478064957;-0.00034815639263248264;1.0440072030416392;10.000143859201296;0.833415794625041;0.015563035338297457;0.015563049920229525;0.8062327993953856;0.014881663142849232;0.8064109343631731
48.635292;1.0435615953923287;0.8413806411080881;0.8063934159738123;-0.00036244594670166094;-0.00034731707572776394;1.0440078815108402;10.000151604489691;0.8334159726079147;0.0155630007805226;0.015563079804967577;0.806226398141065;0.014881633754775919;0.8064042488184541
48.645292;1.0435623910309566;0.8413762746796498;0.8063891225266971;-0.0003623233782411334;-0.0003471987138556409;1.0440095531684852;10.00015857028774;0.8334161758151035;0.01556296538165884;0.015563109590311213;0.8062200171740217;0.014881604539358358;0.8063975450450434
48.655292;1.0435641474995812;0.8413712700208295;0.8063834438047792;-0.00036169371032194233;-0.000346594125036088;1.0440112174786969;10.000164786133338;0.8334164037616631;0.0155629291831337;0.015563139181860308;0.806213659368716;0.014881575505261046;0.8063908237759746
48.665292;1.0435649590382903;0.841367002933443;0.8063791718833174;-0.00036157105042529923;-0.00034647571744144957;1.0440118734735018;10.00017026888817;0.8334166567423271;0.015562892237629982;0.015563168486611897;0.8062083281899297;0.014881546657902506;0.8063850870212377
48.675292;1.0435654736790196;0.8413610819147376;0.8063735111378396;-0.00036146408586565327;-0.0003463724729771727;1.0440135201398226;10.000175023725692;0.8334169351330266;0.015562854611149144;0.01556319740522589;0.8062020281106828;0.01488151799493271;0.806378338033344
48.685292;1.0435672499859399;0.8413576809346813;0.8063692501480888;-0.00036158666168928063;-0.0003464887931556638;1.044014157123844;10.000179047697783;0.8334172388939397;0.015562816383591796;0.015563225828657622;0.8061957637273881;0.014881489503362055;0.8063715798120508
48.695292;1.0435680762947206;0.8413535632435569;0.8063649884237086;-0.000361463868524891;-0.00034637032933998603;1.04401578482687;10.000182333215843;0.8334175673642946;0.01556277763443366;0.015563253632060233;0.806189539017083;0.014881461161200822;0.8063648156794258
48.705292;1.043568903315047;0.8413480415825225;0.8063593263441486;-0.0003605886226246963;-0.0003455308530904427;1.0440174039398995;10.000184874044843;0.8334179194254385;0.01556273843024811;0.015563280671296812;0.8061833577758797;0.014881432948807791;0.8063580490617378
48.715292;1.043570682727768;0.8413447989588212;0.8063550534527715;-0.0003607110623741029;-0.00034564712629477036;1.0440180152624057;10.00018667169593;0.833418293849383;0.015562698818541727;0.015563306792836433;0.8061772239538331;0.014881404861308558;0.8063512835971572
48.725292;1.0435715091390134;0.841339385366566;0.8063493751497856;-0.00035983572458599285;-0.0003448076245066178;1.0440196199056906;10.0001877373208;0.8334186890811869;0.015562658828293663;0.015563331852083149;0.8061711411668835;0.014881376905769416;0.8063445234078482
48.735292;1.0435723358584998;0.8413354826683241;0.8063450814263179;-0.00035971276538220866;-0.0003446891242375251;1.0440212192534897;10.000188090549262;0.8334191026686572;0.015562618480066754;0.015563355724112302;0.8061651122793053;0.014881349092478775;0.8063377732847857
48.745292;1.0435741156493616;0.8413309443087197;0.8063393778928877;-0.0003590826402797098;-0.00034408435319932215;1.044021814586065;10.000187759869098;0.8334195315156654;0.015562577794646995;0.01556337830140989;0.8061591393925893;0.014881321433103622;0.8063310386004462
48.755292;1.0435746380872195;0.8413269017733773;0.8063350550691851;-0.00035972769115028946;-0.00034470197195147313;1.044023406598431;10.000186785255247;0.8334199725095159;0.01556253680394034;0.015563399495116636;0.806154223960999;0.014881293943934932;0.8063253245893814
48.765292;1.0435754608454815;0.8413220511638715;0.8063296574726624;-0.00035995687205527595;-0.00034492102222479046;1.044023995029099;10.000185214980554;0.8334204221918954;0.01556249557008108;0.01556341924550654;0.8061483670077011;0.014881266650195412;0.806318636433053
48.775292;1.0435772282729683;0.8413187716054631;0.8063249635354486;-0.0003589743059353228;-0.00034397864338289025;1.0440255786091537;10.00018309522067;0.8334208760239189;0.015562454194744894;0.01556343752635902;0.8061425692205714;0.014881239584068034;0.8063119782344018
48.785292;1.0435780286087586;0.8413140204789558;0.8063195306591358;-0.0003592033845062898;-0.00034419767819943603;1.0440271550831637;10.00018046554582;0.8334213288461841;0.015562412810250562;0.015563454333313775;0.806136830977387;0.01488121277525491;0.8063053537299905
48.795292;1.0435788072123702;0.8413100679714712;0.8063147994709965;-0.0003579754226778195;-0.00034302055037920584;1.0440277214554115;10.000177360622002;0.8334217763822034;0.01556237156542235;0.015563469671136079;0.8061311526031317;0.014881186240991417;0.8062987659403013
48.805292;1.043580509199768;0.8413072785520384;0.8063103843505586;-0.0003580974073505892;-0.0003431367372993323;1.0440292749345785;10.00017381268235;0.8334222157375538;0.015562330616154701;0.015563483558055749;0.8061255346055735;0.014881159984533272;0.8062922175521319
48.815292;1.0435812219155263;0.8413026556998202;0.8063048869151543;-0.00035832632176914904;-0.00034335574802841075;1.0440298134209691;10.000169856635857;0.8334226444501802;0.015562290124308773;0.015563496029165128;0.8061209776517813;0.014881134008646334;0.8062867113718752
48.825292;1.0435818918413333;0.841298821361697;0.8063000844489783;-0.00035709819124118584;-0.00034217859841699977;1.0440313345299979;10.00016552777673;0.8334230599613558;0.015562250261601088;0.015563507119713474;0.8061154823495924;0.014881108327530614;0.8062802511846473
48.835292;1.0435822104148298;0.84129402180666;0.8062945327144624;-0.0003580950445029312;-0.0003431336791084705;1.0440328347134735;10.00016084913332;0.8334234601068624;0.01556221120538315;0.015563516848135917;0.8061100489182337;0.014881082959741047;0.8062738407718644
48.845292;1.0435837349072412;0.8412910167049653;0.8062896726194124;-0.0003571120516004771;-0.0003421912180407238;1.0440333096512175;10.00015582310626;0.8334238435226902;0.015562173125139448;0.015563525216210577;0.8061046769071792;0.01488105791411397;0.8062674846096548
48.855292;1.0435842545732283;0.8412865155227072;0.806284059967441;-0.00035734070830536563;-0.00034241017708294474;1.04403475466857;10.0001504368765;0.8334242093740053;0.015562136176293265;0.015563532211658139;0.8060993650158531;0.014881033183756344;0.8062611874707396
48.865292;1.0435847224233785;0.8412831385072639;0.8062794719515488;-0.00035721704384665136;-0.0003422915755629653;1.0440351643418826;10.000144678975246;0.8334245567065364;0.015562100503302338;0.015563537806741499;0.8060941109876;0.014881008750618964;0.8062549542790817
48.875292;1.043586093219556;0.841280190836337;0.8062745101613541;-0.0003562338387686158;-0.0003413490613899417;1.0440365320468992;10.000138550971334;0.8334248840186141;0.015562066237694325;0.015563541968639237;0.8060899117849124;0.01488098459373865;0.8062497899617863
48.885292;1.0435864645605732;0.8412757299750031;0.8062687899889242;-0.00035646228733689515;-0.000341567965519777;1.0440378503219176;10.000132065183442;0.8334251893628698;0.015562033490767561;0.015563544674355865;0.8060847640866955;0.014880960689507823;0.8062436998297661
48.895292;1.0435867927617029;0.841272023042603;0.80626375308229;-0.0003552336854718507;-0.0003403907080578144;1.0440381122462608;10.000125236047538;0.8334254707850971;0.015562002347065094;0.015563545912264092;0.8060796642776966;0.014880937006609777;0.8062376880339261
48.905292;1.0435880348344462;0.8412683284308882;0.8062579569758436;-0.000355707234085726;-0.00034084425680991706;1.0440393128088663;10.000118071904206;0.8334257264831645;0.015561972860953888;0.01556354567770065;0.8060746075100279;0.014880913508623052;0.8062317577339166
48.915292;1.0435882901424873;0.8412649645971719;0.8062531808331318;-0.0003555832231795301;-0.0003407255538675118;1.0440404492578192;10.000110571884736;0.8334259542982594;0.015561945065092215;0.01556354397546002;0.8060695871575104;0.014880890162234615;0.8062259103860939
48.925292;1.04358821215212;0.8412609960929195;0.8062480272857672;-0.000355122423485365;-0.0003402842687699649;1.0440405208007009;10.00010272947031;0.8334261513640688;0.015561918982417686;0.01556354082939095;0.8060645955754038;0.014880866939506165;0.8062201461236557
48.935292;1.0435893646382262;0.8412572799339699;0.8062421126353522;-0.0003555957385015453;-0.0003407377235896236;1.0440415280874877;10.000094534052886;0.8334263147164722;0.0155618946222288;0.015563536283679551;0.8060606252361973;0.014880843817771452;0.8062154651980901
48.945292;1.043589540466476;0.8412535380705457;0.806236878151228;-0.000354366770460373;-0.00033956033797857935;1.044041472888163;10.000085961431234;0.8334264420472283;0.015561871974354696;0.01556353038442145;0.8060556693732862;0.014880820782926858;0.8062098695543146
48.955292;1.0435896929470951;0.8412490318442706;0.8062308805996393;-0.00035459470291301166;-0.0003397790554219287;1.0440423580707003;10.000076967689559;0.8334265317210221;0.01556185101696902;0.015563523165541611;0.8060507222830599;0.01488079782617527;0.8062043612064096
48.965292;1.043589821798835;0.841245618179082;0.8062258986281565;-0.00035447032967818846;-0.0003396602234235244;1.0440431867561302;10.000067502490186;0.8334265827725393;0.01556183172272686;0.015563514662719711;0.8060457792446267;0.014880774935563269;0.8061989421295265
48.975292;1.0435908800252316;0.841242609494002;0.8062205350288218;-0.0003534863572550074;-0.0003387174247859804;1.0440429610891968;10.000057522736407;0.8334265955073596;0.0155618140580691;0.015563504927053445;0.8060418358411018;0.01488075209819683;0.806194613266471
48.985292;1.0435909633581608;0.8412380717076298;0.8062144054479142;-0.00035371406281875685;-0.00033893605395402606;1.0440436823336634;10.000046991052447;0.8334265718509407;0.015561797987169397;0.015563494012502047;0.8060368875716304;0.014880729306209664;0.8061893746924625
48.995292;1.0435910263017585;0.8412346318956162;0.8062092884920975;-0.0003535894708258333;-0.0003388171392891529;1.0440433514087764;10.000035871508908;0.8334265148780318;0.015561783475572912;0.015563481963304114;0.8060319304438108;0.014880706550676578;0.806184225026361
49.005292;1.0435920238644274;0.8412316022304639;0.8062037869380791;-0.00035260526728508586;-0.00033787424353965285;1.044043968452433;10.000024131713623;0.8334264280231884;0.015561770479455624;0.015563468820842084;0.8060269614453631;0.014880683813683201;0.8061791632359055
49.015292;1.04359205339948;0.8412270479072391;0.8061975161861793;-0.0003528327551106813;-0.0003380927782607118;1.044044532427742;10.000011748753717;0.83342631424165;0.015561758929063212;0.01556345463560283;0.8060219778558311;0.014880661070137783;0.8061741888325031
49.025292;1.0435917666015049;0.8412233519710935;0.8061922542136776;-0.0003534759239983884;-0.00033870976311366907;1.044044041799433;9.99999871114978;0.8334261753068949;0.015561748727932244;0.015563439474703848;0.8060179761912588;0.014880638287472065;0.8061703008600927
49.035292;1.0435927252144195;0.8412192156078513;0.8061855457952939;-0.0003528437138124879;-0.00033810425550707306;1.044044495071169;9.999985015276549;0.833426011848489;0.01556173976411023;0.015563423425282625;0.8060129519973949;0.014880615416946718;0.8061654976858775
49.045292;1.0435927201626594;0.8412157770339495;0.8061801824379551;-0.0003527187823888129;-0.0003379851726700842;1.0440438901012226;9.999970666325526;0.8334258241406971;0.015561731916124184;0.015563406589888529;0.8060079000928204;0.014880592388843131;0.8061607760593229
49.055292;1.043592704152225;0.8412120010729266;0.8061744301997641;-0.00035148903774607837;-0.00033680744032384336;1.0440442235907563;9.999955680039097;0.8334256129648466;0.015561725057745269;0.01556338907818738;0.806002814611486;0.014880569117665797;0.8061561321528341
49.065292;1.0435926779468887;0.8412074934739956;0.8061679056061405;-0.0003517161991866138;-0.0003370257790363416;1.0440444919714844;9.999940072743966;0.8334253799175244;0.015561719070310526;0.015563371001973955;0.8059986895115907;0.014880545519444045;0.8061525609113054
49.075292;1.0435935960537748;0.841204884279714;0.8061623887508897;-0.0003518362782677391;-0.00033714121010349445;1.0440436926916474;9.999923851807273;0.833425127076454;0.015561713856892657;0.015563352464170876;0.8059935195653122;0.01488052153568687;0.8061480566622659
49.085292;1.0435935552714677;0.8412011832715643;0.8061564849311271;-0.00035060636533011674;-0.0003359633495524422;1.0440438247139698;9.99990701935398;0.8334248568362782;0.015561709349601278;0.015563333545038424;0.8059883008265992;0.014880497141918612;0.8061436128997134
49.095292;1.0435935108198975;0.8411967587313249;0.8061498129169142;-0.00035083336403421113;-0.00033618154981539315;1.0440428883667816;9.999889575392709;0.8334245722225413;0.015561705502913107;0.015563314308728843;0.8059840302675445;0.014880472340417067;0.8061402233547397
49.105292;1.0435944178206435;0.8411942352332935;0.8061441561887382;-0.00035095328385627354;-0.0003362968347514976;1.0440428850883203;9.999871511716066;0.833424276907456;0.01556170227808507;0.015563294827411282;0.8059787051092162;0.014880447151829438;0.8061358823864193
49.115292;1.0435943727670753;0.8411906183489233;0.8061381235375134;-0.0003497232268975053;-0.0003351188326840999;1.0440428168892208;9.999852806267489;0.8334239749002091;0.015561699636960564;0.015563275196358091;0.8059733225307859;0.014880421605451274;0.8061315837712011
49.125292;1.0435943300630115;0.8411862735170059;0.806131335726295;-0.00034995008883325257;-0.00033533688354137;1.0440416854160162;9.999833423116753;0.8334236705164307;0.015561697546995235;0.0155632555311377;0.8059678796881661;0.014880395737437624;0.8061273213754678
49.135292;1.0435952435991136;0.8411838234496275;0.8061255757549773;-0.00035006987766233365;-0.00033545201279259785;1.0440414912586853;9.999813318842781;0.8334233685478499;0.015561695983832802;0.015563235956644902;0.8059633735435047;0.014880369603455542;0.8061240890398099
49.145292;1.0435949038929195;0.8411800270028105;0.8061194495683085;-0.00034960761590895506;-0.00033500978967062435;1.0440402339380221;9.999792456856913;0.8334230741280261;0.015561694933595929;0.015563216596752886;0.8059578006551775;0.014880343287287927;0.8061198815981648
49.155292;1.0435948686529055;0.8411757384013696;0.8061125755418846;-0.00034983436708401204;-0.0003352276779856773;1.0440399124710746;9.999770822580036;0.8334227920270774;0.015561694402453516;0.015563197570964716;0.8059521572412587;0.014880316889348709;0.8061156938445222
49.165292;1.0435948295644348;0.8411725668065674;0.8061067345908812;-0.00034970890654033705;-0.0003351080414004914;1.0440395262731328;9.99974843174192;0.8334225259785706;0.015561694417386737;0.015563178997537884;0.8059474395344556;0.014880290504031994;0.8061125204574873
49.175292;1.0435957342309674;0.8411698215174918;0.8061005321783007;-0.00034872379368523727;-0.00033416432913848255;1.0440380758352954;9.999725331822228;0.8334222788282009;0.015561695006837808;0.015563160993082324;0.8059416445091397;0.014880264205946655;0.80610835569331
49.185292;1.043595672998072;0.8411655657043943;0.8060935862967125;-0.00034895046772735316;-0.00033438205825645336;1.044037562953163;9.999701595547359;0.8334220532167113;0.015561696182017656;0.015563143662423805;0.8059357708111238;0.014880238047865386;0.8061041920014548
49.195292;1.0435955963455783;0.8411624239774486;0.806087677434508;-0.00034882494456110074;-0.0003342622696195439;1.0440359911305555;9.99967730658839;0.8334218520276464;0.015561697931255081;0.015563127083286516;0.8059298191406923;0.014880212063603036;0.8061000210047138
49.205292;1.0435955040895755;0.8411592908068926;0.8060817473540467;-0.0003486994079224162;-0.00033414243256433624;1.0440353660400379;9.999652545463093;0.833421678097613;0.015561700217570234;0.015563111300430092;0.8059247915767274;0.014880186276978574;0.8060968336752036
49.215292;1.0435963504364596;0.8411554770949637;0.806074400261425;-0.00034806638155868413;-0.00033353596367927964;1.0440346951816037;9.99962738458566;0.8334215334104258;0.015561702981437768;0.015563096337493594;0.8059186906140708;0.014880160717670909;0.806092621560878
49.225292;1.0435962322048455;0.8411523619224872;0.806068428476252;-0.00034794081930254956;-0.0003334160240082983;1.044032987164408;9.999601892204822;0.8334214187546879;0.015561706151455659;0.015563082209895848;0.8059125188541241;0.014880135432982451;0.8060883763052918
49.235292;1.0435961053111702;0.8411492572687239;0.8060624344938062;-0.0003478152518382097;-0.00033329603682099316;1.044032251473451;9.999576135426178;0.8334213341608511;0.01556170965032301;0.015563068923255423;0.8059072786363786;0.014880110481252429;0.80608509039751
49.245292;1.043596926453419;0.84114547423005;0.8060550196067738;-0.00034718218111807526;-0.0003326893999891289;1.0440304982810706;9.999550179230773;0.8334212793266157;0.015561713396203852;0.015563056464116345;0.8059009713467352;0.014880085914564379;0.8060807577282914
49.255292;1.0435967943475737;0.8411423900295586;0.8060489736336276;-0.0003470566057624421;-0.00033256931463770354;1.0440297377997356;9.99952408668344;0.8334212535083592;0.015561717307200617;0.015563044791385802;0.8058945979419515;0.01488006177202551;0.8060763729697646
49.265292;1.0435966659739773;0.8411393138606404;0.8060428989372194;-0.00034693103412462064;-0.0003324491851348308;1.0440289795922584;9.999497917586176;0.8334212554510112;0.015561721305355347;0.015563033833143254;0.8058891603939922;0.014880038087591455;0.806072932457543
49.275292;1.0435965451384006;0.8411358911334583;0.806036457801069;-0.00034570068187425086;-0.0003312703827927371;1.0440272321787807;9.999471724496894;0.8334212838275835;0.015561725319753975;0.015563023496200966;0.8058826619750037;0.01488001490508409;0.8060684342410114
49.285292;1.0435973872974613;0.8411324854481452;0.8060292673353135;-0.0003461723809503411;-0.00033172217132610793;1.0440265028557034;9.999445553231588;0.8334213375513019;0.015561729286100662;0.01556301368412315;0.8058761065416827;0.014879992291296447;0.8060638763979573
49.295292;1.0435972881532116;0.8411294131058573;0.8060231102710658;-0.0003460468263916015;-0.0003316019135148704;1.0440247975263652;9.999419449568647;0.8334214156957792;0.015561733138769377;0.015563004307966352;0.8058704981021042;0.014879970330588745;0.806060257396279
49.305292;1.0435968967511855;0.8411257336898474;0.8060165945350393;-0.00034558432411789335;-0.00033115883499633316;1.0440241206007739;9.999393464391376;0.8334215175147913;0.015561736808433823;0.015562995287526771;0.8058638407227885;0.014879949106667664;0.8060555763901286
49.315292;1.0435977720007874;0.8411222989890617;0.806009341460456;-0.00034605602633339946;-0.0003316104846671492;1.0440224754596175;9.999367649420572;0.833421642524585;0.015561740234595587;0.015562986550147014;0.8058571388762421;0.014879928698060246;0.8060508319199331
49.325292;1.043597702165035;0.8411191810892594;0.8060031343840165;-0.0003459304969672947;-0.000331490114092453;1.0440218654621867;9.999342046970504;0.8334217905575468;0.015561743382845519;0.015562978027423128;0.8058513981115556;0.014879909184170797;0.8060470227213766
49.335292;1.0435976366998416;0.8411160394096489;0.8059969176387399;-0.00034580498051070053;-0.00033136971442951677;1.0440212945159892;9.99931668194543;0.8334219620178434;0.01556174625320985;0.01556296965158727;0.8058446252684144;0.01487989064329866;0.8060421486607463
49.345292;1.0435975720490016;0.8411125185203143;0.805990356801709;-0.0003445746797793329;-0.0003301906522676557;1.0440197668573163;9.999291563697541;0.8334221580899279;0.015561748874501917;0.015562961358088363;0.8058388282821609;0.014879873144096887;0.806038209613027
49.355292;1.0435984574002697;0.8411089822756402;0.8059830704998076;-0.0003450464016556565;-0.00033064216093178854;1.04401928709791;9.999266698285338;0.8334223804621114;0.015561751294091073;0.015562953097931887;0.8058320158035596;0.014879856739211175;0.806033206670068
49.365292;1.0435983838238316;0.8411057492620139;0.8059768401550625;-0.0003449209129573141;-0.00033052168104569306;1.044017860774526;9.999242098215682;0.8334226308844602;0.015561753571676409;0.015562944845051337;0.8058251966300557;0.014879841462550492;0.8060281403432106
49.375292;1.0435983011343428;0.841102480481461;0.805970607408193;-0.00034479543397083286;-0.00033040118066932425;1.0440174942143472;9.999217783519299;0.8334229108500628;0.015561755772061281;0.015562936587447649;0.8058193794232787;0.014879827329239542;0.8060240101767787
49.385292;1.0435982066526137;0.8410988231951043;0.8059640348802268;-0.00034356516191709155;-0.0003292220232593762;1.0440171936883935;9.999193778829666;0.8334232209601499;0.015561757957189823;0.0155629283225086;0.8058125725259889;0.014879814336691168;0.8060188148715233
49.395292;1.0435990510125508;0.8410951442356722;0.805956738762438;-0.0003440368922005016;-0.0003296734252074859;1.0440159648184946;9.999170108139749;0.8334235602713425;0.015561760183623513;0.015562920059962241;0.8058057834461907;0.014879802468218494;0.8060135518388116
49.405292;1.0435989279230178;0.8410917642461737;0.8059504988760381;-0.00034391143394776793;-0.00032955286936015563;1.0440158123610648;9.99914679146627;0.83342392663121;0.015561762501136367;0.015562911816449459;0.8058000186111426;0.014879791709627593;0.8060092187485104
49.415292;1.0435987910092446;0.8410879924443672;0.80594391821364;-0.00034268117858727735;-0.00032837365929318983;1.0440147402797082;9.99912384886182;0.8334243177796954;0.015561764945868474;0.015562903609610795;0.805793283529295;0.014879782071574336;0.8060038143781196
49.425292;1.0435986418690746;0.8410834273515277;0.805936611946488;-0.00034290786284883724;-0.0003285904874972708;1.0440147518392644;9.999101305383927;0.8334247319267817;0.015561767530605028;0.01556289545616212;0.8057875827721896;0.014879773588010643;0.8059993369982037
49.435292;1.0435994346048512;0.8410806943886618;0.8059303593022293;-0.0003430274764498777;-0.0003287043981834687;1.044014849030069;9.999079187480792;0.8334251675287345;0.015561770245380758;0.015562887372609129;0.8057809199834901;0.014879766289680258;0.8059937857880437
49.445292;1.043599264353361;0.8410771534957531;0.8059241015779977;-0.0003429020488122844;-0.00032858378740066124;1.0440140316263813;9.999057513293778;0.8334256232135354;0.01556177307845575;0.015562879385072203;0.80577429819731;0.014879760186211873;0.805988160368533
49.455292;1.0435990847114736;0.8410732195512305;0.8059175009294564;-0.00034167181699513825;-0.0003274045214091809;1.0440142970447148;9.99903628609749;0.8334260981463494;0.015561776032958505;0.015562871540587582;0.8057687201285835;0.014879755274604924;0.8059834615263859
49.465292;1.0435998506997688;0.8410703627935248;0.8059112315950501;-0.0003417914392314168;-0.00032751838400456383;1.0440136414225203;9.99901549720867;0.8334265921273922;0.015561779110533294;0.015562863906851807;0.8057621884608407;0.014879751555235679;0.8059776911990831
49.475292;1.0435996610506162;0.8410655890889246;0.8059038969859508;-0.0003420181428145991;-0.00032773513331747246;1.0440140608927873;9.998995136048965;0.8334271050587244;0.015561782287790062;0.015562856560111566;0.8057567065209772;0.01487974903456602;0.80597285119147
49.485292;1.0435994745341561;0.8410618749924398;0.8058976133230048;-0.0003418927375152363;-0.0003276144692830874;1.0440135516584403;9.998975196208772;0.833427636253821;0.015561785519593476;0.01556284957400146;0.8057502787160217;0.014879747721553397;0.8059669452032436
49.495292;1.0435992980119393;0.8410577640156077;0.8058909837158806;-0.0003406625212336283;-0.0003264351447401819;1.0440141091372952;9.99895567541787;0.8334281840644794;0.015561788754687913;0.015562843016699038;0.8057439096218029;0.01487974762825429;0.8059609778878682
49.505292;1.0436000911841017;0.8410547300290203;0.8058846822188006;-0.0003407821500528077;-0.00032654893466816905;1.0440147277192426;9.998936578969568;0.8334287457655918;0.015561791937647555;0.015562836947618798;0.8057386026058491;0.014879748769129125;0.8059559545326848
49.515292;1.043599955165015;0.8410497834733895;0.8058773121678194;-0.00034100886709630547;-0.0003267656108272766;1.0440144013433885;9.998917924817338;0.8334293175539673;0.015561795001197688;0.015562831410566061;0.8057323596445849;0.014879751152989718;0.8059498805597716
49.525292;1.0435998495296375;0.841045904654632;0.8058709894060524;-0.00034088348667114636;-0.00032664487719473234;1.0440151237438158;9.998899741494064;0.8334298946091897;0.015561797871463159;0.015562826429175565;0.8057271820139836;0.014879754775355277;0.8059447600075224
49.535292;1.043599781433699;0.8410416392576129;0.8058643158728533;-0.00033965329273180693;-0.0003254654733220471;1.0440148881641005;9.998882058532333;0.8334304713508182;0.015561800487704423;0.015562822008508951;0.8057210706206069;0.014879759620077043;0.8059385969766233
49.545292;1.04360071064746;0.8410384612937506;0.8058579635375218;-0.00033977293771953447;-0.0003255791651336967;1.044015687485698;9.99886489628037;0.8334310421394976;0.01556180280804777;0.015562818146111601;0.8057160257240595;0.01487976565764082;0.8059333943739354
49.555292;1.0436007373588099;0.841034484726289;0.805851591660387;-0.0003396475828681938;-0.0003254583570044787;1.0440165150783083;9.998848267683394;0.8334316025156635;0.015561804793878193;0.015562814850309345;0.8057100467737057;0.014879772833050888;0.8059271552514903
49.565292;1.043600818288765;0.8410293737063531;0.8058441372166187;-0.0003398743317716547;-0.00032567489562680457;1.0440163652450383;9.998832192683832;0.8334321505358432;0.01556180639658913;0.015562812152597498;0.8057051327591032;0.01487978106271143;0.8059218810167043
49.575292;1.0436009559351578;0.841024987058595;0.8058373757582272;-0.0003386441670357304;-0.0003244953663897281;1.0440172327432222;9.998816706403302;0.8334326868382632;0.015561807551046705;0.015562810101632511;0.8056992825423125;0.014879790247878798;0.8059155724669397
49.585292;1.0436021046783197;0.8410216930700012;0.8058309192872967;-0.0003387638334306902;-0.00032460890676772427;1.04401711236396;9.998801853364537;0.8334332131709603;0.015561808170600513;0.01556280874034019;0.8056934947724039;0.014879800290313614;0.8059092294166761
49.595292;1.0436023595672423;0.8410176053032559;0.8058244272416598;-0.00033863851542535647;-0.0003244879454492349;1.0440179989713176;9.998787677608586;0.833433731234759;0.015561808153007202;0.015562808081819875;0.8056887678148201;0.014879811099971512;0.8059038522834828
49.605292;1.043602673137998;0.8410123873949671;0.8058168386690039;-0.0003388652925904507;-0.000324704307500158;1.044017887883681;9.998774215854917;0.8334342426479017;0.01556180739840464;0.015562808103771197;0.8056831000112675;0.014879822592080294;0.8058974424107144
49.615292;1.0436030446854998;0.8410082494120806;0.8058102700883597;-0.00033873999294706724;-0.000324583251085249;1.044018775379843;9.998761498380881;0.833434749197882;0.01556180582498795;0.015562808765228218;0.8056784898175642;0.0148798346758838;0.8058920004472511
49.625292;1.0436044258528807;0.8410045021451189;0.8058033257128928;-0.0003377548441439131;-0.0003236379313843184;1.044019658444152;9.998749557696962;0.8334352530571656;0.015561803368102341;0.015562810028413233;0.8056729352335381;0.014879847247400033;0.8058855279249799
49.635292;1.0436049096098725;0.8410003140201926;0.8057966816808791;-0.00033762955578516327;-0.00032351677004122825;1.0440195333792888;9.998738434077183;0.8334357567115128;0.015561799966025273;0.015562811866663489;0.8056684326978839;0.014879860195252958;0.8058800258894759
49.645292;1.0436054475065384;0.8409960995995724;0.80579000245673;-0.00033750427296534474;-0.0003233955561283019;1.0440203945442874;9.998728169621032;0.8334362624162425;0.015561795550952747;0.015562814259640935;0.8056629767804733;0.014879873409767371;0.8058734957430148
49.655292;1.043606038447605;0.8409918569779709;0.8057832901300379;-0.00033737899419832837;-0.00032327428845896453;1.0440202349699699;9.998718799843637;0.8334367717588528;0.0155617900522147;0.015562817188731065;0.8056585611430852;0.014879886786600321;0.8058679372812881
49.665292;1.0436066810377738;0.8409861270616463;0.8057751504919365;-0.00033650094805038656;-0.00032243166165509007;1.044021048496314;9.998710355306201;0.833437285640857;0.015561783404669778;0.015562820632803042;0.8056531793442735;0.014879900229463727;0.8058613499093763
49.675292;1.043608326377286;0.840982589742031;0.8057683771352399;-0.0003366206296747118;-0.00032254470825084894;1.0440208310420769;9.998702865967685;0.8334378046948681;0.015561775562377159;0.015562824564770065;0.8056488249446915;0.01487991365133954;0.8058557316940139
49.685292;1.0436090669596594;0.8409782521844111;0.8057615761997836;-0.00033649534741712574;-0.00032242327136013116;1.0440215801449093;9.998696356823478;0.8334383299990796;0.015561766512754817;0.015562828952616183;0.805643491665066;0.014880926973801297;0.8058490995712818
49.695292;1.043609852854799;0.8409738822617696;0.8057547504734313;-0.0003363700628396938;-0.00032230178144684564;1.044022294278977;9.998690839791726;0.8334388632874828;0.0155617562769891;0.015562833760236889;0.8056391735710557;0.01488094013025695;0.8058434140239966
49.705292;1.0436106795820852;0.8409694802731706;0.8057479041675745;-0.00033624477404767017;-0.00032218023997129694;1.044021972820412;9.998686307984858;0.8334394062246624;0.01556174490189655;0.015562838952981238;0.8056338648925919;0.014880953069027876;0.8058366913045258
49.715292;1.043612493346357;0.8409654616433513;0.805740705182717;-0.0003352595767029312;-0.0003212343985507714;1.0440226163056563;9.998682733334407;0.8334399594982334;0.015561732452408989;0.015562844510420813;0.8056295596954699;0.014880965748459396;0.8058309289180462
49.725292;1.0436133806273091;0.8409598900023882;0.805732775688116;-0.0003354863260941514;-0.0003214500953692766;1.0440222268859192;9.998680070995063;0.8334405227393809;0.015561719001412204;0.015562850431571988;0.8056242518518214;0.014880978130155272;0.8058241260175482
49.735292;1.0436142861071322;0.8409553903342805;0.8057259015037179;-0.0003353610037593028;-0.0003213284023062819;1.0440228084334024;9.998678270908094;0.8334410953123556;0.01556170462183388;0.015562856728329149;0.8056199355578019;0.014880990183323386;0.8058182817836257
49.745292;1.043615201886069;0.8409508576195696;0.805719029166837;-0.0003352356665865573;-0.0003212066640941278;1.0440223655658996;9.99867728826717;0.8334416770463711;0.015561689384242154;0.01556286341412493;0.8056146061287909;0.01488100189415672;0.8058113963715722
49.755292;1.0436170732259014;0.8409470599837156;0.8057121628771884;-0.0003353552438202658;-0.000321319282588693;1.044022902440355;9.998677083626204;0.8334422683544079;0.015561673356934732;0.015562870495474335;0.8056102606235223;0.0148810132614415;0.8058054690712748
49.765292;1.043617988329874;0.8409424637409776;0.805705306662187;-0.00033522986496619246;-0.0003211974574076963;1.0440234223389597;9.998677618532106;0.8334428700084976;0.015561656608118138;0.015562877974413622;0.8056048980864488;0.014881024280435936;0.8057984990518835
