time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.775292;1.0436188961520898;0.8409374865815388;0.8056981272013369;-0.0003339996062954784;-0.0003200169258818217;1.0440229280554716;9.99867885899886;0.833443482731684;0.015561639205518433;0.015562885853776874;0.8056005191427958;0.014881034936957652;0.8057924841184281
49.785292;1.0436197950577633;0.8409317297213921;0.8056902452294777;-0.00033422622183543844;-0.00032023235100337225;1.044023423042586;9.998680780240894;0.8334441069137764;0.015561621214933668;0.015562894133138064;0.8055951249689514;0.014881045224216722;0.8057854231990785
49.795292;1.0436216373828193;0.8409278200046421;0.8056834453944759;-0.00033434568001853014;-0.00032034479785298493;1.0440229124245926;9.998683361215223;0.8334447428877707;0.01556160269854087;0.015562902798028418;0.8055907162323764;0.014881055162226252;0.8057793155657924
49.805292;1.0436225168789757;0.8409231184405432;0.8056766731107257;-0.00033422018579439824;-0.0003202228220523034;1.044023402631034;9.998686576261173;0.8334453909548618;0.015561583706021093;0.015562911809762336;0.8055862923414213;0.014881064793169311;0.8057731610655896
49.815292;1.0436233843873872;0.8409183930837714;0.8056699315925039;-0.0003340946573317539;-0.00032010081569717476;1.044022900346295;9.998690394971122;0.8334460507804612;0.01556156427113383;0.015562921101405525;0.8055808511006907;0.014881074163508734;0.8057659587361047
49.825292;1.0436242362320962;0.8409132917929977;0.8056628867971379;-0.00033286422856795665;-0.0003189201108112566;1.0440234121392358;9.998694787562266;0.8334467211769453;0.015561544427173507;0.015562930581473833;0.8055763892795482;0.014881083313286728;0.8057597070675837
49.835292;1.0436250673427578;0.8409085185819556;0.805656216698009;-0.0003327386228015475;-0.0003187980524131851;1.0440239444104162;9.99869973044414;0.8334474001561898;0.015561524220057006;0.01556294014455449;0.805570903889482;0.014881092271622655;0.8057524066921962
49.845292;1.043626824598224;0.8409044897587975;0.805649587502163;-0.000332857876060027;-0.0003189103429515917;1.0440235029454261;9.998705210820958;0.8334480849133163;0.015561503700983869;0.015562949686478015;0.8055663927631803;0.014881101057205234;0.8057460594559805
49.855292;1.0436275959777404;0.8408985666907021;0.8056419448042057;-0.0003330842125466489;-0.00031912555264303563;1.0440240925235458;9.998711225376647;0.8334487721537879;0.015561482911133682;0.015562959118136025;0.8055608538582124;0.014881109683499911;0.8057386688719115
49.865292;1.0436283275918505;0.8408937273249755;0.8056354100188893;-0.0003329584743851734;-0.0003190034332258887;1.044023716840078;9.998717773073064;0.8334494585476991;0.01556146186948527;0.015562968369434525;0.8055562844696232;0.014881118160327554;0.8057322383032929
49.875292;1.0436290125655223;0.840888865508478;0.8056289285225322;-0.00033283269142280527;-0.0003188812993465822;1.0440243783461183;9.998724849151607;0.8334501409173474;0.015561440569063818;0.015562977384824471;0.8055506814861121;0.014881126486523564;0.8057247732367423
49.885292;1.043630597062852;0.840884394003351;0.8056221674667992;-0.0003318468768623418;-0.00031793483351033597;1.0440240777844823;9.9987324374801;0.8334508158034757;0.01556141898510744;0.01556298612904723;0.8055460424201247;0.014881134639125234;0.8057182805620836
49.895292;1.0436311699307328;0.840879478570918;0.8056158070743208;-0.0003317209963107564;-0.00031781267191218854;1.0440248135127035;9.998740498320727;0.8334514790294965;0.015561397086558407;0.015562994602666604;0.8055413664021628;0.014881142573023476;0.8057117691941673
49.905292;1.0436316798866694;0.8408745312487177;0.8056095155172136;-0.0003315950677844666;-0.0003176905012404968;1.0440255809815036;9.998748965963886;0.8334521264484396;0.015561374847219131;0.015563002843416067;0.8055356545907232;0.014881150234974407;0.8057042486621916
49.915292;1.0436321235967045;0.8408695478081296;0.8056032972726552;-0.0003314690904973888;-0.0003175683236574661;1.0440253729105244;9.998757763747632;0.8334527549597495;0.015561352259141924;0.015563010908383421;0.8055309098683575;0.014881157579540125;0.8056977280067756
49.925292;1.0436324980961669;0.840864524221343;0.805597154875856;-0.00033134306371439157;-0.00031744614143882944;1.044026180228219;9.998766820967928;0.833453362514199;0.015561329337067964;0.015563018853041224;0.8055251361633425;0.014881164574690225;0.8056902163826182
49.935292;1.0436337544709868;0.8408602254892915;0.8055910888071448;-0.00033146185574575444;-0.00031755829710370406;1.044025993196644;9.99877607860028;0.833453947674401;0.015561306103658003;0.015563026725184358;0.8055203376837636;0.014881171193788827;0.8056837209328952
49.945292;1.0436339872511529;0.8408536585739652;0.8055837023904777;-0.000330582854045396;-0.00031671471936813245;1.0440268020338126;9.998785485734812;0.8334545093314015;0.01556128256759215;0.015563034574475552;0.8055155180078222;0.014881177409652058;0.8056772475718722
49.955292;1.0436341502772042;0.8408485044970769;0.8055777852829438;-0.0003304566695397934;-0.0003165925318619819;1.044026596865951;9.998794994041928;0.8334550464410843;0.015561258712637745;0.015563042457549312;0.8055096792279551;0.014881183205576425;0.8056698008002064
49.965292;1.0436342439189583;0.8408433062848459;0.8055719378459576;-0.00033033043425240594;-0.00031647035017478686;1.0440273679670846;9.998804558698076;0.833455557837556;0.015561234502186473;0.015563050428308547;0.8055048218078293;0.014881188581021536;0.8056633839127845
49.975292;1.0436352202424004;0.8408388312962879;0.8055661550459634;-0.0003304490024864253;-0.00031658250353994513;1.0440281068133292;9.998814147359056;0.8334560422649517;0.015561209888402731;0.015563058522541116;0.8054989452679432;0.014881193537937255;0.8056560007551288
49.985292;1.043635172436453;0.8408335446142489;0.8055604317142387;-0.00033032266211064216;-0.0003164603371961967;1.044027806723033;9.998823744798935;0.8334564986839603;0.015561184813217346;0.0155630667528483;0.8054940490555998;0.014881198077868541;0.8056496544579503
49.995292;1.043635052522902;0.840828214648231;0.8055547633379367;-0.00033019627132906603;-0.0003163381821687126;1.0440284625656493;9.998833343543003;0.8334569265037495;0.015561159206642607;0.015563075120725576;0.8054891329533624;0.014881202213798607;0.8056433484300002
50.005292;1.043634860450123;0.8408228429367762;0.8055491473334613;-0.00033006983088444426;-0.0003162160390626882;1.0440280705864475;9.9988429296518;0.8334573251517351;0.015561132991000206;0.015563083624665424;0.8054831968217562;0.014881205967107382;0.8056360857610669
50.015292;1.0436345970718663;0.8408174316085691;0.805543582405526;-0.000329943341716137;-0.00031609390819490365;1.0440286283328613;9.99885247958334;0.8334576933797117;0.015561106089485941;0.015563092248745046;0.8054782402659785;0.01488120935544734;0.805629868744645
50.025292;1.043635217177793;0.840812398806146;0.8055377299949755;-0.0003289567516187543;-0.00031514741441810736;1.0440281338298987;9.998861968160488;0.8334580290019491;0.01556107843848659;0.01556310095819143;0.8054722627011794;0.014881212389884928;0.805622700002345
50.035292;1.0436351215600352;0.840807161142651;0.8055322635439435;-0.00032806267093449297;-0.00031428981632749875;1.0440285848427775;9.99887137366094;0.8334583291265917;0.015561049997557983;0.01556310971795912;0.8054672633504123;0.014881215073024832;0.8056165810271647
50.045292;1.0436346591040024;0.8408016474478934;0.805526843150276;-0.00032793604366988783;-0.0003141677250069065;1.044027979641367;9.998880678277734;0.8334585907570567;0.015561020751616896;0.015563118505388704;0.8054622411123922;0.014881217390489565;0.8056105135443345
50.055292;1.043634136210563;0.8407961058910054;0.8055214667153209;-0.0003278093738833626;-0.00031404564713356087;1.0440283186120731;9.998889870844728;0.8334588113508978;0.015560990713285757;0.015563127297395833;0.8054561948812979;0.014881219302773595;0.8056034993310066
50.065292;1.0436335550572509;0.8407894351649199;0.8055150726350946;-0.00032803464647420517;-0.0003142608457224562;1.0440286047861291;9.9988989467174;0.8334589888971946;0.015560959928252788;0.015563136055186047;0.8054511240497984;0.01488122074631372;0.8055975399586326
50.075292;1.0436338697839318;0.8407846168887878;0.8055097744406392;-0.00032815271385163835;-0.0003143730855654247;1.0440278429439187;9.998907900408808;0.8334591217397391;0.01556092846880286;0.015563144725120789;0.8054460283546607;0.01488122163960808;0.8055916379718663
50.085292;1.043633175161984;0.8407790172903633;0.8055045088578737;-0.0003280259195183065;-0.0003142510389750647;1.0440280387063456;9.998916721173034;0.8334592085421986;0.015560896410745565;0.015563153240657419;0.8054399072201602;0.014881221889799158;0.8055847962210231
50.095292;1.0436324239217187;0.8407734116072533;0.8054992705340857;-0.0003278990881173926;-0.00031412900247351126;1.044027198074336;9.998925401443836;0.8334592481975964;0.015560863820142108;0.015563161522634896;0.8054347593620532;0.014881221409129931;0.8055790168521112
50.105292;1.0436316165831478;0.8407674561112164;0.8054937174032025;-0.00032666731961437153;-0.00031294828358130255;1.0440273267664477;9.998933948561154;0.8334592397942481;0.015560830766836049;0.015563169491668088;0.8054295826290689;0.014881220131325219;0.8055733019149395
50.115292;1.0436307549951567;0.8407618624640986;0.8054885200569135;-0.00032654041587914183;-0.0003128262634321807;1.0440264293816919;9.998942383883172;0.8334591830864054;0.015560797339742366;0.015563177081983081;0.8054233736160563;0.014881218009861308;0.8055666527493691
50.125292;1.043630794900318;0.8407570530659867;0.8054833380404661;-0.00032665827993659253;-0.0003129385281704245;1.0440265088771754;9.99895073093489;0.8334590787855937;0.015560763640761182;0.015563184240421375;0.8054181272557518;0.014881215019428583;0.8055610698240199
50.135292;1.043629834451562;0.8407514991459146;0.8054781692804255;-0.00032653130513818357;-0.0003128165171141948;1.04402656650309;9.998959002568306;0.8334589281452919;0.01556072976865102;0.015563190913037862;0.805412837434365;0.014881211173990822;0.8055555546213411
50.145292;1.0436288311615058;0.8407459733942254;0.8054730121303166;-0.0003264042983718869;-0.0003126945103767635;1.0440256021303043;9.99896719431177;0.8334587324407238;0.015560695808905886;0.015563197031333626;0.8054064985119375;0.014881206531847036;0.8055491097937635
50.155292;1.043627789719221;0.8407404800218317;0.8054678649476699;-0.0003262772610751692;-0.000312572506981899;1.044025614723258;9.998975287034876;0.8334584925646474;0.015560661831911526;0.015563202509107634;0.8054011059196137;0.014881201180309273;0.8055437384060966
50.165292;1.043626713461811;0.8407350221285878;0.8054627251430756;-0.0003261501949743784;-0.00031245050621714544;1.0440246025140298;9.998983253216748;0.8334582086468255;0.015560627896413317;0.015563207249017101;0.8053956557711285;0.014881195224671408;0.8055384439856995
50.175292;1.0436265569652687;0.8407303688461092;0.8054575889277565;-0.0003262678876839229;-0.00031256276951266334;1.0440245628216376;9.998991062268098;0.833457879931758;0.0155605940567311;0.015563211158561465;0.8053891451122513;0.014881188786847143;0.8055322289763011
50.185292;1.0436254155423144;0.8407249854006738;0.8054524522978351;-0.0003261407666977977;-0.0003124407695226168;1.0440234918244182;9.998998684714428;0.8334575051852223;0.015560560369117724;0.015563214173573165;0.805383572485015;0.01488118200358348;0.8055270939175745
50.195292;1.0436245461842728;0.8407195313066641;0.8054469740507766;-0.00032414128771573813;-0.0003105246601587668;1.0440233844452587;9.999006093051648;0.8334570835849259;0.015560526885780442;0.015563216264460762;0.8053779374940487;0.014881175025124116;0.8055220390649775
50.205292;1.0436233420617842;0.8407142208928969;0.8054418239642767;-0.00032401412340899794;-0.00031040266547034424;1.0440222342867385;9.999013264627742;0.8334566155560197;0.01556049364027507;0.015563217418491891;0.8053712400779889;0.014881168011536931;0.8055160644908259
50.215292;1.0436221062549607;0.8407089480460668;0.8054366611586594;-0.00032388693593158615;-0.0003102806699865447;1.044022033862794;9.999020187508664;0.8334561026441734;0.015560460641894711;0.015563217624108155;0.8053654809606968;0.014881161111552995;0.8055111694855089
50.225292;1.0436217904745029;0.8407044808393346;0.8054314822445625;-0.0003240044928457142;-0.0003103929189352422;1.044021775389369;9.999026857273332;0.8334555461628355;0.015560427880719265;0.01556321686876144;0.8053596626760965;0.014881154438101426;0.805506353000765
50.235292;1.0436204874648056;0.8406992833584764;0.8054262850516739;-0.0003238772549935644;-0.0003102709162108415;1.0440204515168894;9.999033269000554;0.8334549460641815;0.015560395337170308;0.015563215145382467;0.8053527896001693;0.01488114807201778;0.8055006126942639
50.245292;1.0436191484861976;0.8406941202425618;0.8054210680083654;-0.0003237499929327545;-0.0003101489108833904;1.0440200560135633;9.999039415124326;0.8334543013699763;0.0155603629946047;0.015563212456994421;0.8053468670153052;0.014881142079901774;0.8054959446722882
50.255292;1.0436177722300222;0.8406889877452868;0.8054158302846199;-0.0003236227057704172;-0.00031002690282733283;1.0440185848659485;9.999045286232597;0.8334536115684928;0.015560330847801158;0.015563208812524564;0.8053409002484744;0.014881136516670898;0.8054913450663328
50.265292;1.0436163579849038;0.8406838813504917;0.8054105715544626;-0.00032349539252372395;-0.00030990489188717583;1.0440180364589347;9.999050875960183;0.8334528775989575;0.015560298901170886;0.015563204225919235;0.8053348944067782;0.01488113142073845;0.8054868092772811
50.275292;1.0436158593741036;0.8406795630893639;0.8054052913836232;-0.0003236128033359741;-0.0003100171078469393;1.0440164101265643;9.999056190684144;0.8334521014702664;0.015560267160472362;0.015563198723881535;0.8053278543242303;0.01488112682078203;0.8054813319270774
50.285292;1.0436143734688457;0.840674492608282;0.8053999892408811;-0.00032348543166488774;-0.00030989508742694917;1.0440157048326208;9.99906125465461;0.8334512853678279;0.015560235623248436;0.015563192345025867;0.8053217843018022;0.014881122754117798;0.8054769063194258
50.295292;1.0436128573631354;0.8406694324648599;0.8053946645625836;-0.000323358031006056;-0.00030977306321942677;1.0440139193089681;9.999066104966886;0.8334504318471081;0.015560204275532463;0.015563185124317177;0.8053156880129527;0.014881119279726981;0.8054725260172214
50.305292;1.043611316352715;0.8406643789945535;0.8053893174405254;-0.000323230600382094;-0.0003096510344552751;1.0440130531257805;9.999070781209568;0.8334495444273069;0.015560173101672188;0.015563177084714318;0.8053085688556856;0.014881116468055067;0.8054671846809476
50.315292;1.0436097563029092;0.8406593296402038;0.8053839477324338;-0.0003231031386900376;-0.00030952900037992104;1.0440121072646855;9.999075317974238;0.8334486275094563;0.015560142098850009;0.015563168248756065;0.8053024303232453;0.014881114376509057;0.805462875439474
50.325292;1.0436094392319515;0.8406549428791026;0.8053782175402554;-0.0003213480849300963;-0.00030784711586478595;1.044010083960822;9.999079745951088;0.8334476859056373;0.015560111283866342;0.015563158649270768;0.8052962757471986;0.014881113039094602;0.8054585917356012
50.335292;1.043607857279902;0.840649897036341;0.8053727997493981;-0.00032122055843382554;-0.0003077250703323546;1.0440089870834373;9.99908409884343;0.8334467243589236;0.015560080696964932;0.015563148327916186;0.8052901076083373;0.014881112474525372;0.8054543270060083
50.345292;1.043606270175931;0.8406448506266921;0.8053673563699969;-0.00032109299868701095;-0.0003076030181777924;1.0440068227786945;9.999088417553397;0.8334457476404872;0.015560050408581336;0.015563137335612105;0.8052829275482509;0.014881112694159643;0.8054490757664253
50.355292;1.0436046801309105;0.8406398013252716;0.8053618867174394;-0.0003209654050316144;-0.0003074809588315498;1.044005598973051;9.9990927518629;0.8334447612135025;0.015560020513940013;0.015563125733801477;0.8052767372856143;0.014881113703407695;0.8054448332598697
50.365292;1.0436030894813857;0.8406347464821192;0.8053563907385733;-0.0003208377767123875;-0.0003073588914405529;1.044003324231112;9.999097162619163;0.8334437715843113;0.015559991109390091;0.015563113591527023;0.8052705391777794;0.014881115504427424;0.8054405958811827
50.375292;1.0436015023640073;0.8406296835711984;0.8053508690018599;-0.0003207101131342873;-0.0003072368150288266;1.0440020068641456;9.999101721683854;0.8334427861697864;0.015559962272376226;0.015563100984899032;0.8052643355750619;0.014881118100606458;0.8054363596015448
50.385292;1.043600877757563;0.8406253775292475;0.8053453219659539;-0.0003208271272508042;-0.0003073489235449595;1.043999654089753;9.999106511200516;0.8334418131124542;0.015559934058790281;0.015563087993238698;0.8052571281276176;0.01488112148967891;0.8054311204360165
50.395292;1.0435993167475943;0.8406202911531097;0.8053397504500646;-0.0003206993888958731;-0.0003072268234834148;1.0439982717197784;9.999111623369279;0.8334408609830101;0.015559906510892802;0.01556307469008903;0.8052509184501071;0.014881125645001934;0.8054268747364073
50.405292;1.0435977783965351;0.8406151889823921;0.8053341563815234;-0.00032057161486324253;-0.00030710471251210074;1.0439958651006305;9.999117155874801;0.8334399380492269;0.015559879666372957;0.015563061144916785;0.8052447090927393;0.014881130506832626;0.8054226206027629
50.415292;1.0435962684172975;0.8406100679501305;0.8053285438167354;-0.0003204438054257316;-0.0003069825906377765;1.0439944402925205;9.999123205856101;0.8334390516026603;0.015559853562251256;0.01556304743554167;0.8052385033440294;0.014881135990080776;0.8054183567536769
50.425292;1.0435950960983804;0.840605169690858;0.8053229182903611;-0.00031954864179603647;-0.00030612515336877837;1.0439930035167602;9.999129868827646;0.8334382082437004;0.015559828238519584;0.01556303365102945;0.8052313044131316;0.014881141992477726;0.805413082599252
50.435292;1.0435946134553231;0.8406007694722929;0.8053172846703414;-0.0003196654627077414;-0.00030623719333627695;1.0439905594056846;9.999137239367776;0.833437414541994;0.01555980375059562;0.015563019881409878;0.8052251148892142;0.014881148399798603;0.8054087978620844
50.445292;1.0435932240726284;0.840595575102158;0.8053116493826404;-0.00031953754800912663;-0.0003061150396604513;1.0439891102507084;9.999145409817611;0.8334366763512723;0.0155597801773343;0.015563006208884062;0.8052189366676017;0.014881155098416579;0.8054045035940858
50.455292;1.0435918859510886;0.8405903512719135;0.8053060192238214;-0.0003194095978907915;-0.0003059928743881096;1.043986656019856;9.99915446580499;0.833435997279103;0.015559757606239044;0.015562992704199313;0.8052127713296197;0.014881161993999931;0.8054002006491806
50.465292;1.043590604234058;0.8405850944725477;0.8053004016790526;-0.00031928161292877884;-0.0003058706969818791;1.0439851947277607;9.999164481399633;0.8334353785257315;0.015559736108628267;0.015562979422693569;0.8052066205144776;0.014881169023725408;0.8053958891190611
50.475292;1.0435893847099054;0.8405798010791354;0.8052948042894016;-0.00031915359380502503;-0.0003057485065701209;1.0439827238523005;9.999175522122266;0.8334348198170308;0.015559715726940749;0.015562966402745605;0.805199485874285;0.014881176153375081;0.8053905686458268
50.485292;1.0435882335500521;0.8405744686387369;0.8052892340613484;-0.0003190255410278344;-0.000305626301942169;1.043981241550254;9.999187649162986;0.8334343199586846;0.015559696476121668;0.015562953668669131;0.8051933687539082;0.01488118336281565;0.8053862382278556
50.495292;1.0435881096972643;0.840569863152684;0.8052836963518278;-0.0003191421314485508;-0.00030573824159397796;1.0439787464702706;9.999200912681466;0.8334338772123616;0.015559678352887163;0.015562941237033568;0.8051872697665186;0.014881190630986665;0.8053818975070992
50.505292;1.0435871136638983;0.8405644487502468;0.8052781948561812;-0.00031901400817908627;-0.0003056160015063697;1.0439772375033711;9.999215344503664;0.8334334898714036;0.015559661343908161;0.01556292913368894;0.8051811885582991;0.014881197930611875;0.8053775463039652
50.515292;1.0435862045838658;0.8405589910427559;0.8052727319011558;-0.0003188858507159781;-0.00030549374359320085;1.043974714510892;9.999230962391483;0.8334331568760668;0.01555964542479452;0.015562917410395343;0.8051751240694193;0.014881205237055821;0.80537318488538
50.525292;1.0435856913195212;0.84055373322014;0.8052673097330018;-0.00031799038415176084;-0.0003046362093783413;1.0439731786586144;9.999247778025895;0.8334328782498414;0.015559630558865792;0.015562906138820751;0.805168075131199;0.014881212538387223;0.8053678138021337
50.535292;1.0435849707818208;0.8405481850649223;0.8052619292466583;-0.00031786216154451396;-0.00030451391755872975;1.043971631398875;9.999265800616701;0.833432655163208;0.015559616705518345;0.015562895392575639;0.8051620410407522;0.0148812198307965;0.8053634327829012
50.545292;1.0435843489333698;0.8405436965988586;0.8052576504088693;-0.00031738202274576513;-0.0003040544486122096;1.0439690736961655;9.99928503740719;0.8334324896638236;0.015559603832103062;0.01556288523334409;0.8051560217157608;0.01488122710644556;0.805359041626364
50.555292;1.0435847807763998;0.8405388277448921;0.8052523564114253;-0.00031749838890787047;-0.0003041662590800744;1.0439675064417986;9.99930548623333;0.8334323839944435;0.015559591921550837;0.015562875701308139;0.8051500173254913;0.0148812343421379;0.8053546396941128
50.565292;1.0435843632670276;0.8405331531235001;0.8052471066409824;-0.00031737006033365255;-0.0003040439029866718;1.043964930891792;9.999327122705916;0.8334323398320617;0.015559580971066645;0.015562866814922806;0.8051440280897337;0.014881241496792002;0.8053502262233196
50.575292;1.0435840527621871;0.840527092407684;0.8052415640524494;-0.00031613673408781545;-0.0003028627987244614;1.04396334851639;9.999349900776451;0.8334323583191182;0.015559570981577711;0.015562858579307207;0.8051370549274558;0.014881248530326794;0.8053448002522517
50.585292;1.0435838531438029;0.8405213534604272;0.8052364027561751;-0.0003160083361106456;-0.0003027403933796948;1.0439607603775505;9.999373766533596;0.8334324407779549;0.015559561945234527;0.015562850991158853;0.8051311003327345;0.014881255427123088;0.8053403598891989
50.595292;1.0435837675841615;0.8405155890614432;0.805231284892996;-0.00031587990454339166;-0.0003026179617181871;1.0439591663807282;9.999398667998424;0.8334325891349191;0.015559553840193328;0.015562844037832941;0.805125168296553;0.014881262204342516;0.8053359039193765
50.605292;1.0435841008410274;0.8405100490765043;0.805226209536985;-0.00031498419950152113;-0.00030176028197719624;1.0439565656004808;9.99942455901797;0.8334328058186876;0.015559546636061936;0.015562837694666706;0.8051192634236428;0.014881268911419068;0.8053314315621093
50.615292;1.0435851981543653;0.8405050168212547;0.8052211742074353;-0.0003151003406338387;-0.0003018719220240609;1.0439549577692957;9.999451402072587;0.8334330937616428;0.015559540304342753;0.01556283191709344;0.8051133899197974;0.014881275619916817;0.8053269423690302
50.625292;1.043585455338556;0.8404992076565764;0.805216176831814;-0.0003149718083167387;-0.0003017494075833891;1.0439523439995897;9.999479166780182;0.8334334566705606;0.015559534829546622;0.0155628266350417;0.8051075505541399;0.014881282403892398;0.8053224359168596
50.635292;1.0435858230998585;0.840493393553384;0.8052112147095213;-0.00031484324058878444;-0.00030162686330852367;1.0439507260271037;9.999507825014389;0.8334338988443173;0.01555953022174298;0.015562821764258942;0.8051007462198455;0.014881289328320816;0.8053169126430458
50.645292;1.0435862994429788;0.8404875788795817;0.8052062857590706;-0.0003147146367055417;-0.00030150428797407315;1.0439481054847777;9.999537349446479;0.8334344242437898;0.015559526524788883;0.015562817224664058;0.8050949765768387;0.014881296449176643;0.8053123742010867
50.655292;1.0435868825498928;0.8404817679298207;0.8052013884992305;-0.0003145859960849437;-0.0003013816802101629;1.0439464842320456;9.999567713894924;0.8334350354664727;0.015559523810572767;0.015562812946813429;0.805089240889805;0.014881303812647923;0.8053078243069522
50.665292;1.0435875702472404;0.840477069611911;0.8051975806153712;-0.0003141054628130812;-0.0003009219084541775;1.043944865236582;9.9995988909526;0.8334357333593312;0.015559522161470482;0.015562808869345348;0.8050835380860429;0.014881311453953362;0.8053032669173386
50.675292;1.0435883595032487;0.8404712772528692;0.805192743936296;-0.0003139767502142703;-0.00030079923444827647;1.043942252568991;9.99963085074817;0.8334365172778792;0.015559521652709893;0.015562804941278534;0.8050778664709778;0.014881319402203923;0.8052987057386553
50.685292;1.0435905024929688;0.8404665106536447;0.805187936795029;-0.00031332540749818644;-0.0003001754413139045;1.0439406500854427;9.999663560560933;0.8334373853685202;0.015559522341599994;0.015562801128902145;0.8050722240112507;0.014881327691728171;0.8052941441715715
50.695292;1.043591481199193;0.8404607494830102;0.805183157910383;-0.0003131966229786572;-0.00030005269736556897;1.0439380604426058;9.99969697928401;0.8334383347410544;0.015559524264358904;0.015562797420747603;0.8050666088574908;0.014881336377024301;0.8052895854282359
50.705292;1.043592544823131;0.8404553611643256;0.8051787429227888;-0.0003141727828030648;-0.0003009886515582835;1.0439364851292858;9.999731049354812;0.8334393616113878;0.015559527443164894;0.015562793832186426;0.8050600195436198;0.014881345536564358;0.8052840330229611
50.715292;1.0435936846901428;0.840449645832543;0.8051740153823465;-0.00031404392851822673;-0.0003008658385914035;1.0439339249523678;9.99976569216317;0.8334404615097875;0.015559531904305127;0.015562790401005399;0.805054454958456;0.014881355258488497;0.8052794903929814
50.725292;1.0435948908964303;0.8404439587674898;0.8051693105946646;-0.0003139150393006602;-0.00030074299267397525;1.0439323811006669;9.99980081231317;0.833441629995183;0.015559537697029792;0.015562787165008045;0.8050489141289162;0.014881365628611637;0.8052749619935287
50.735292;1.043596153090236;0.8404383028073942;0.8051646273649558;-0.0003137861154318549;-0.00030062011528883325;1.0439298560747599;9.999836311088137;0.833442863159882;0.015559544903750012;0.015562784142448301;0.8050433960464067;0.01488137673007612;0.8052704524969765
50.745292;1.0435984140910028;0.8404334474734442;0.8051599642590206;-0.0003139017505335092;-0.0003007312894248401;1.0439283537579833;9.999872097086886;0.8334441571058298;0.015559553636823454;0.015562781339243291;0.8050378996048563;0.014881388638422675;0.8052659663551237
50.755292;1.0436000621337564;0.8404292098064456;0.8051563789720958;-0.0003126537428102999;-0.0002995360873481839;1.0439258796313775;9.999908087972186;0.8334455073299551;0.01555956401818619;0.01556277877329379;0.8050324231924539;0.014881401410086148;0.8052615066459016
50.765292;1.043601434126931;0.8404236587010323;0.8051517529342564;-0.0003125247207830151;-0.00029941312729356404;1.043924441432734;9.999944210765848;0.8334469088223496;0.01555957615612456;0.015562776491292672;0.8050269641460857;0.014881415075260232;0.8052570743673337
50.775292;1.0436028243767064;0.8404181433379128;0.8051471460379556;-0.00031239566639859763;-0.0002992901408519554;1.043922049242098;9.999980404323638;0.833448356327259;0.015559590140668938;0.015562774570457715;0.8050215190017559;0.014881429634225361;0.8052526689116305
50.785292;1.0436042241972838;0.8404126624612658;0.8051425595789224;-0.00031226658025999257;-0.00029916712933481833;1.0439207145319613;10.000016620588347;0.8334498444000238;0.015559606054044226;0.015562773104665317;0.805016084517522;0.0148814450596962;0.8052482890771698
50.795292;1.0436056256584154;0.8404072142646145;0.805137994819048;-0.00031213746278446;-0.00029904409431184316;1.0439184485250028;10.00005282202439;0.8334513680201153;0.015559623972365913;0.015562772178051012;0.8050096585476347;0.014881461307652388;0.8052429337855616
50.805292;1.0436070218884808;0.840401796212887;0.8051334530481058;-0.0003120083142425401;-0.0002989210373793302;1.0439172606994767;10.000088977407694;0.8334529234820576;0.015559643950442422;0.015562771844881744;0.8050042404004446;0.01488147832385669;0.805238601223853
50.815292;1.0436093605132455;0.8403971725060647;0.8051289349112795;-0.0003121237045415733;-0.0002990320198553346;1.0439161582561463;10.00012506123827;0.83345450789704;0.015559666011149937;0.015562772128803746;0.8049988304632572;0.01488149604943487;0.8052342898215303
50.825292;1.0436110357356125;0.8403920508363842;0.8051244403149129;-0.0003112273454508259;-0.0002981738005398118;1.0439141464487047;10.000161056431054;0.8334561176851807;0.01555969015377096;0.015562773038083373;0.8049934291045956;0.01488151443759505;0.8052299983105358
50.835292;1.0436123913412299;0.8403878122122923;0.8051210256576057;-0.00031074628200143293;-0.00029771359335777834;1.0439132289785087;10.000196952708098;0.8334577478270698;0.015559716364829243;0.015562774582735377;0.8049880359971378;0.014881533457619927;0.8052257262146648
50.845292;1.043613729043448;0.8403824891821313;0.8051165714340863;-0.00031061700926450123;-0.0002975904660519993;1.043911408234201;10.000232738268057;0.8334593920324768;0.015559744621379512;0.015562776778094704;0.8049826505918452;0.014881553068298962;0.8052214729260245
50.855292;1.0436150483346853;0.8403771842059387;0.8051121341562164;-0.000310487703250524;-0.0002974673230354945;1.0439106858325384;10.000268391890593;0.8334610431557196;0.015559774894937322;0.01556277963988649;0.8049772728292746;0.01488157319051072;0.8052172368200234
50.865292;1.0436163506817728;0.8403718944660851;0.8051077120779261;-0.0003103583629440801;-0.00029734416494282324;1.0439090631617631;10.0003038812492;0.8334626936352936;0.015559807151224798;0.015562783182116692;0.8049719029117578;0.014881593708611385;0.8052130149955163
50.875292;1.0436176393101202;0.8403666173216352;0.8051033038002534;-0.0003102289871728198;-0.00029722099256595115;1.0439085410337816;10.000339167579526;0.8334643361989034;0.015559841339353722;0.015562787414250611;0.8049665401907784;0.014881614497051205;0.8052088033839833
50.885292;1.0436201743877571;0.8403623622035182;0.8050989082271043;-0.0003095770028048888;-0.0002965967529339791;1.0439071185611477;10.000374213021928;0.8334659648516524;0.015559877380694948;0.015562792338474718;0.804961182307637;0.014881635444256518;0.8052045973645209
50.895292;1.0436214470135887;0.8403571036461763;0.8050945239047622;-0.00030944755487854607;-0.00029647355621702286;1.0439067923880294;10.000408982806404;0.8334675752835695;0.015559915167557389;0.015562797954329178;0.8049558255155094;0.014881656453868852;0.8052003924841412
50.905292;1.043622716430794;0.8403529553289578;0.8050912088590113;-0.0003089662630747472;-0.00029601326888557453;1.0439055571350695;10.000443442308796;0.8334691643703418;0.015559954573440154;0.015562804262229989;0.8049504660293704;0.014881677438844986;0.805196184871953
50.915292;1.0436239857701075;0.8403477029518566;0.8050868445575918;-0.0003088367426477812;-0.00029589005228447296;1.0439054066160622;10.00047755588533;0.8334707295970185;0.015559995469797472;0.015562811255392661;0.8049451010953992;0.014881698325959293;0.8051919710818224
50.925292;1.0436252593272186;0.8403424470082649;0.8050824882527842;-0.0003087071843599959;-0.0002957668259263995;1.0439043346871495;10.000511287614415;0.8334722686437085;0.01556003773659691;0.015562818913273279;0.8049397288988082;0.014881719062576619;0.8051877473739122
50.935292;1.0436265428431672;0.8403371839131024;0.8050781379239742;-0.00030857758777863;-0.00029564359080884814;1.0439043355417628;10.000544604300854;0.8334737788489984;0.015560081259057073;0.015562827210539292;0.8049333482519718;0.014881739614885231;0.8051825095141687
50.945292;1.043628146144163;0.8403321555412719;0.805073791394325;-0.0003076808589677172;-0.0002947852823851287;1.0439034038106183;10.000577477065276;0.8334752567846918;0.015560125919674594;0.015562836128483424;0.804927958766807;0.014881759959965421;0.8051782523646478
50.955292;1.0436304217146934;0.8403279895647972;0.8050697823099668;-0.0003089007237577914;-0.0002959548045218436;1.0439035344868857;10.000609876784461;0.8334766981909012;0.01556017159470159;0.015562845653553056;0.8049225607356997;0.014882780080619516;0.8051739897655522
50.965292;1.0436317728884876;0.8403237957759195;0.8050664929519398;-0.0003084192156152947;-0.0002954944821443234;1.0439027228422881;10.00064177197637;0.8334780984911964;0.015560218156199481;0.015562855770271633;0.804917154551017;0.014882799966241037;0.8051696801177852
50.975292;1.043633157354349;0.8403184808047975;0.8050621408727823;-0.0003082894625618179;-0.0002953712187125866;1.0439029644376632;10.000673131537214;0.8334794537618044;0.015560265477776206;0.015562866461756357;0.8049117404891916;0.014882819612900394;0.8051653376020764
50.985292;1.0436345791395254;0.8403131467694812;0.8050577842864575;-0.00030815966743277416;-0.0002952479434062348;1.0439032550603873;10.000703927041322;0.8334807612544735;0.015560313433793082;0.015562877717857583;0.8049063190514314;0.014882839017914469;0.8051609584066052
50.995292;1.0436360416320156;0.8403077904056652;0.8050534239409795;-0.0003080298299943196;-0.000295124653863557;1.0439025905908315;10.0007341374979;0.8334820187318216;0.01556036189320841;0.015562889538054814;0.8049008915593027;0.014882858174284405;0.8051565392149704
51.005292;1.043637850787532;0.8403026537502326;0.8050490617045787;-0.00030713288207414116;-0.0002942663091157484;1.043902967141073;10.000763754315765;0.8334832230018092;0.015560410723946152;0.015562901924123865;0.8048954608453139;0.014882877067823576;0.8051520770909321
51.015292;1.0436394019165796;0.8402983524158976;0.8050457579505903;-0.00030665117842727877;-0.0002938059322130041;1.043902381821826;10.000792778505762;0.8334843692848998;0.01556045980542088;0.01556291487462534;0.8048900315794789;0.01488289567814843;0.8051475697242483
51.025292;1.0436410002126963;0.8402929227248148;0.805041398136393;-0.0003065212166615243;-0.000293682591935268;1.04390283361642;10.000821215762864;0.8334854521967696;0.015560509036738555;0.015562928383952339;0.8048846097194756;0.014882913991324916;0.8051430160387912
51.035292;1.0436435998698095;0.8402882396176261;0.8050370443030256;-0.00030663570614255614;-0.0002937932198966484;1.0439023231281288;10.000849079003194;0.8334864671105128;0.015560558339287088;0.015562942438555386;0.8048792014307011;0.014882932019599273;0.8051384167190415
51.045292;1.0436452953018727;0.8402827716062417;0.8050327006988568;-0.0003065056461038638;-0.0002936698238033748;1.0439028512520718;10.000876390375822;0.8334874106352238;0.015560607651225411;0.015562957014222372;0.8048738124352819;0.014882949808971561;0.8051337740547381
51.055292;1.043647038691715;0.8402772881452242;0.8050283715716132;-0.00030637553617847066;-0.00029354639610925753;1.0439024183157788;10.000903173322959;0.8334882802063851;0.0155606569167629;0.015562972077051988;0.8048684481012084;0.014882967426582698;0.8051290911672888
51.065292;1.04364913240089;0.8402731418723641;0.8050251197677576;-0.0003051265589958497;-0.0002923508762643607;1.0439030238559;10.000929442973211;0.8334890738626975;0.01556070608824741;0.015562987582287803;0.804863113534875;0.014882984939769152;0.8051243714774673
51.075292;1.0436509685284823;0.8402676379346434;0.8050208301042769;-0.00030499635460411585;-0.00029222738073995345;1.0439026660975592;10.00095520201712;0.8334897905434708;0.015560755134762506;0.015563003472355157;0.8048578131747689;0.014883002403357637;0.805119618416565
51.085292;1.0436528485692123;0.8402624818660192;0.8050169007601873;-0.00030597112786863597;-0.00029316260119961176;1.0439033417575825;10.000980438312368;0.8334904297362024;0.015560804033831144;0.015563019683251363;0.8048525506569902;0.014883019857547957;0.8051148349987148
51.095292;1.0436547695181795;0.8402569732958302;0.8050126593556726;-0.0003058408249209394;-0.0002930390159276247;1.043903046673689;10.001005124936492;0.8334909906426339;0.015560852756749234;0.015563036152329698;0.8048473292866731;0.01488303732698482;0.805110023686721
51.105292;1.043656727132395;0.8402514656020993;0.8050084439382845;-0.00030571047338290693;-0.00029291538009042553;1.0439037762179963;10.001029227102608;0.833491472429622;0.01556090126345797;0.015563052809855756;0.8048421520649569;0.014883054821807655;0.8051051865084122
51.115292;1.043659972480352;0.840248075191809;0.8050053130819428;-0.00030470576142854457;-0.0002919536352894285;1.0439035254547193;10.001052711190892;0.8334918753238924;0.01556094950879674;0.015563069571507333;0.8048370212999888;0.014883072346395666;0.8051003246498087
51.125292;1.0436619871733859;0.8402425674030001;0.805001146988634;-0.0003045753209259626;-0.000291829894090956;1.0439042899464384;10.001075544784634;0.8334922009147442;0.015560997460156344;0.015563086352232443;0.8048319387472522;0.014883089907839257;0.8050954378803575
51.135292;1.0436640208537415;0.8402370563930063;0.8049970015645075;-0.0003044448372000811;-0.00029170609554956064;1.0439040665260826;10.001097690112807;0.8334924514424233;0.015561045107217043;0.015563103077036622;0.8048269057073957;0.014883107519086005;0.8050905248572677
51.145292;1.0436660669644178;0.8402315393547466;0.8049928729754366;-0.00030431431228530913;-0.0002915822384916814;1.0439048530174893;10.001119105017208;0.8334926292037401;0.01556109245638938;0.015563119674215933;0.804821922389147;0.014883125198337281;0.8050855839042657
51.155292;1.043668119825101;0.840227117931662;0.8049898153440272;-0.00030383199266300313;-0.00029112129643231184;1.043904647805282;10.001139748272973;0.8334927365615308;0.015561139526799172;0.015563136071110975;0.8048169870484672;0.014883142964448214;0.8050806133818394
51.165292;1.0436704787010262;0.8402218227762734;0.8049857062501212;-0.0003029343925977698;-0.00029026235631472285;1.0439054503710468;10.00115957843165;0.8334927761393411;0.015561186347569719;0.015563152199285503;0.8048120954061426;0.014883160835751632;0.8050756119234195
51.175292;1.0436725348840274;0.840216266651982;0.8049815988674497;-0.0003028037630786487;-0.0002901383301297084;1.0439052616123634;10.0011785543709;0.8334927506855864;0.015561232948088151;0.015563167995393945;0.8048072406905439;0.014883178835529838;0.8050705785769481
51.185292;1.0436745917587438;0.8402110431715897;0.8049778259119343;-0.00030377814066241286;-0.0002910730122960679;1.0439060825711535;10.001196644845443;0.8334926627855296;0.015561279346721203;0.015563183394726;0.8048024144668197;0.01488319699759335;0.8050655123671907
51.195292;1.0436776038470388;0.8402062138003967;0.8049737097131143;-0.0003038918951746025;-0.00029118281699696993;1.0439069134667112;10.001213835620911;0.833492515081859;0.015561325550537677;0.0155631983298981;0.8047976076561077;0.014883215361631752;0.8050604117756642
51.205292;1.0436796669613828;0.840201699290271;0.8049706443319914;-0.00030340942523181106;-0.00029072160284334146;1.0439067549559342;10.001230122339301;0.8334923107428928;0.015561371564473672;0.015563212738833997;0.8047928109962511;0.01488323395363347;0.8050552747518335
51.215292;1.0436820371940934;0.840196297952799;0.8049665116899316;-0.0003025116959711176;-0.0002898624064782142;1.0439076095299527;10.001245494205097;0.833492053622941;0.015561417390372399;0.015563226570780544;0.8047890154139306;0.014883252770885386;0.8050510989009023
51.225292;1.0436841055239259;0.8401906215809647;0.804962368980046;-0.00030238092590456096;-0.00028973810583902884;1.0439074807457212;10.001259927277887;0.8334917481699157;0.015561463015783272;0.015563239781299748;0.8047842129973088;0.01488327178514957;0.8050458827767645
51.235292;1.0436861714840906;0.8401849096577113;0.8049582141844468;-0.0003022501328663408;-0.0002896137521648601;1.0439083713763948;10.001273396589921;0.8334913992558532;0.015561508413699751;0.01556325231997556;0.8047793978628455;0.014883290953921671;0.8050406256447405
51.245292;1.0436882310579552;0.8401802626059276;0.8049551028811134;-0.00030176758184376353;-0.0002891523390149766;1.0439082827337909;10.001285890517206;0.8334910122439819;0.015561553552764914;0.01556326412420776;0.8047745661544131;0.014883310232956925;0.8050353283963217
51.255292;1.0436902798801575;0.840174466531168;0.8049509142317928;-0.0003016367536332935;-0.00028902788452768457;1.0439092156712737;10.001297409269652;0.8334905931619536;0.015561598404202457;0.015563275132781974;0.8047697152676169;0.014883329578765722;0.8050299926093599
51.265292;1.0436926161419946;0.8401692199092161;0.804947041503065;-0.0003018440024817203;-0.0002892272276226562;1.0439091713640685;10.001307954488087;0.833490148440377;0.015561642952488465;0.015563285309920124;0.8047648430924464;0.014883348940071563;0.8050246198373051
51.275292;1.043694627812966;0.8401633291158775;0.8049428083462881;-0.0003017131548248631;-0.00028910267785292305;1.0439101506279032;10.001317525280381;0.833489684500157;0.015561687210724125;0.015563294653871506;0.8047599481542245;0.014883368264610014;0.8050192117335283
51.285292;1.0436975660374903;0.8401592628298619;0.804939609974532;-0.0003014749868012701;-0.00028887499685417695;1.0439101533672737;10.00132612490289;0.8334892075720702;0.015561731216723293;0.015563303187331966;0.804755030158081;0.014883387519004017;0.8050137702778346
51.295292;1.0436995208337236;0.8401532791979195;0.8049353287775817;-0.00030134412407657995;-0.0002887503475503235;1.0439111792801647;10.001333774336139;0.8334887234435325;0.015561775009497385;0.015563310943763467;0.8047500897553511;0.01488340669252754;0.8050082979414631
51.305292;1.0437014420195798;0.840147253625026;0.8049310228969678;-0.0003012132574699642;-0.0002886256496696869;1.0439112286321326;10.001340520252164;0.8334882371776997;0.015561818614017911;0.015563317956071694;0.8047451275787658;0.01488342578803223;0.8050027981409131
51.315292;1.0437036307125664;0.8401425400881316;0.8049277504399072;-0.00029996372653557794;-0.00028742900977649766;1.0439123020112038;10.001346427923727;0.8334877530341103;0.015561862044564572;0.015563324252501329;0.8047401436594774;0.014883444813208113;0.804997275139362
51.325292;1.0437054787481803;0.8401364448221276;0.8049233924796088;-0.0002998328642009007;-0.0002873042231354673;1.0439123995446125;10.001351569769165;0.833487274497173;0.01556190532031186;0.015563329860228917;0.8047351376599371;0.01488346376923901;0.8049917329704142
51.335292;1.0437072884588257;0.8401306740219016;0.8049193443697121;-0.00030080706235507764;-0.00028823816529692693;1.0439135204500598;10.00135602036454;0.8334868043849918;0.015561948479561966;0.015563334808540628;0.8047301091956087;0.014883482641631026;0.8049861746120534
51.345292;1.043709059346794;0.840124528618923;0.8049149316473369;-0.0003006762061923801;-0.00028811328598250986;1.043913663043283;10.001359852611104;0.8334863450677459;0.015561991578265797;0.015563339126680962;0.8047250576885531;0.014883501400249093;0.8049806021978094
51.355292;1.0437110941988579;0.8401197135003867;0.8049115502533924;-0.00029942671727218434;-0.0002869164928571693;1.0439148248918098;10.001363129976111;0.8334858987600866;0.015562034682976152;0.015563342834935448;0.8047209820404954;0.014883520009126447;0.8049760176732755
51.365292;1.0437127855357364;0.8401135331635784;0.8049070822411197;-0.0002992958787450908;-0.00028679153148557544;1.0439150030547786;10.00136590139632;0.8334854676677631;0.015562077872696903;0.015563345930033364;0.8047158805145933;0.014883538441025081;0.8049704243360998
51.375292;1.0437144352677579;0.8401073405367532;0.8049025863938293;-0.00029916504634001326;-0.0002866665277427554;1.0439161946466469;10.001368206252618;0.83348505412805;0.01556212123990588;0.015563348377656619;0.8047107508970317;0.014883556682035781;0.8049648260810148
51.385292;1.0437169950100949;0.8401019057057504;0.8048980618302245;-0.00029927860519470397;-0.00028677537055568696;1.0439163974483914;10.001370083714642;0.8334846609170241;0.01556216487922754;0.015563350123920643;0.8047055906884073;0.014883574723910761;0.804959227492521
51.395292;1.0437185583913604;0.8400968026342516;0.8048945667898686;-0.0002987960723430058;-0.0002863133062351113;1.0439176100094483;10.001371578354528;0.8334842911570071;0.015562208872525725;0.01556335111135893;0.8047003968974018;0.014883592555580204;0.8049536327511817
51.405292;1.0437203816513125;0.8400911874177129;0.8048903206774031;-0.0002990034202058272;-0.0002865121004029069;1.0439178316313202;10.00137274011817;0.8334839481624581;0.015562253285602934;0.015563351276642956;0.804695165851891;0.014883610159443518;0.804948045033065
51.415292;1.0437218588290433;0.8400849773056537;0.804885707852341;-0.0002988726100203653;-0.00028638694354287905;1.0439190626134895;10.001373619915343;0.8334836360455337;0.015562298166669594;0.015563350538259888;0.8046898938764676;0.014883627516502587;0.8049424662261789
51.425292;1.0437232946300645;0.8400798781298716;0.8048821241298608;-0.00029839009971707823;-0.0002859247804050769;1.043919303970876;10.001374269095292;0.8334833600561671;0.015562343537821419;0.015563348798522515;0.8046845784814917;0.014883644613585116;0.8049368969097125
51.435292;1.0437246914126685;0.8400736836218465;0.8048774510348523;-0.00029825929509513105;-0.000285799555420333;1.0439205564360896;10.001374743012352;0.833483125750806;0.015562389397167212;0.015563345960958978;0.8046792189059512;0.014883661438185111;0.804931336976532
51.445292;1.0437263551773202;0.8400677461532209;0.804872746030038;-0.00029736160655125383;-0.00028493945266359666;1.0439208194968361;10.001375099939107;0.833482937966583;0.015562435725863001;0.015563341944564671;0.8046748155589851;0.014883677969747296;0.804926786446356
51.455292;1.0437276811132594;0.8400626847486987;0.8048690658872185;-0.0002968791101730651;-0.00028447720065137946;1.0439220907129236;10.001375396678856;0.8334828003099616;0.015562482482386958;0.01556333668964252;0.8046693688044846;0.014883694186754762;0.8049212463485438
51.465292;1.0437289719426441;0.8400568879316956;0.8048646295171897;-0.0002978533864836835;-0.000285410666735398;1.0439223657436882;10.00137568256241;0.8334827149929387;0.01556252959841366;0.015563330167726116;0.8046638777205903;0.014883710077534805;0.8049157168168086
51.475292;1.043730225185388;0.8400507591497172;0.8048598213213151;-0.0002977225881437729;-0.00028528531638584724;1.0439236393404128;10.001375994383906;0.8334826828437436;0.015562576988034368;0.01556332239167252;0.8046583396202074;0.014883725631168262;0.804910197019626
51.485292;1.0437323912091994;0.8400454172039461;0.8048549767485502;-0.000297836142254256;-0.0002853937917928981;1.0439239066310946;10.001376359626418;0.8334827032333959;0.015562624555679335;0.015563313406821698;0.8046527504921271;0.014883740822216326;0.8049046851992093
51.495292;1.04373386598149;0.8400406764721099;0.8048511520615376;-0.0002965867838047583;-0.0002841965962094236;1.0439251640394944;10.001376803106323;0.8334827741419422;0.015562672191957056;0.015563303271358162;0.8046471054814546;0.014883755611484766;0.8048991792441982
51.505292;1.0437349945505667;0.8400346027504011;0.8048462254875821;-0.00029645598128047045;-0.0002840711541549563;1.0439254091756256;10.001377346868155;0.833482892799809;0.015562719770824917;0.015563292046627271;0.8046413993194056;0.014883769955637796;0.8048936769931289
51.515292;1.0437360778876275;0.8400285432214634;0.8048412532835398;-0.0002963251755353377;-0.00028394568099731737;1.0439266397356768;10.001378003458434;0.8334830564043411;0.015562767161802223;0.01556327979399488;0.8046366271900247;0.01488378381347922;0.8048891762440524
51.525292;1.043737113125015;0.8400239528387464;0.804837630307237;-0.0002969477663010718;-0.0002845420156151425;1.0439268525236598;10.001378773068794;0.8334832621419361;0.01556281424821575;0.015563266568735995;0.8046307854706931;0.014883797150162695;0.8048836755728319
51.535292;1.0437384009458435;0.8400181609084205;0.8048325666170548;-0.00029605010853233347;-0.0002836816783359479;1.0439280433143645;10.001379649818103;0.8334835065440009;0.015562860935617913;0.015563252414801486;0.8046248717867024;0.014883809940858856;0.8048781732281243
51.545292;1.0437393328765538;0.840012133903799;0.8048274603360693;-0.0002959192977977115;-0.0002835561204660813;1.0439282074309593;10.001380626040872;0.8334837849527454;0.015562907141802064;0.015563237370606187;0.8046188848813396;0.01488382216733391;0.8048726676084927
