time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.555292;1.0437402107721692;0.8400072193061731;0.8048233743209396;-0.0002954368038291652;-0.00028309358855557824;1.0439293401498657;10.001381694158557;0.8334840917355357;0.015562952773464957;0.015563221483089877;0.8046128246308474;0.014883833812954444;0.804867156772615
51.565292;1.0437410335613224;0.8400012045677115;0.8048181949918525;-0.0002953059808421266;-0.0002829679731277752;1.043929436591809;10.001382854720879;0.8334844209425527;0.015562997715746022;0.015563204812167808;0.8046066917803905;0.014883844867078735;0.8048616379508526
51.575292;1.0437421033262266;0.8399957880285566;0.8048133216538764;-0.00029551340545954215;-0.0002831663326069188;1.0439304919829753;10.001384116753725;0.8334847667801462;0.01556304184650965;0.015563187420357956;0.8046014874349178;0.014883855322187903;0.8048571072373877
51.585292;1.0437428122920984;0.8399908802429923;0.8048091407824791;-0.0002950308977991115;-0.00028270372837595854;1.0439305021950072;10.00138548420879;0.8334851237306958;0.015563085044997907;0.015563169361850308;0.8045952129633073;0.01488386515337869;0.8048515609393792
51.595292;1.0437444157784104;0.8399856320556022;0.8048038730377033;-0.00029514437257026333;-0.0002828118653191933;1.0439314637861168;10.001386948477716;0.8334854865441721;0.015563127178828944;0.015563150683986086;0.804588870508315;0.014883874309925181;0.804845995490027
51.605292;1.0437450078608579;0.8399796137442822;0.8047985783265854;-0.0002950135125052725;-0.00028268614986944485;1.0439313739034712;10.001388493470253;0.8334858503040651;0.015563168100763263;0.01556313144031344;0.8045824636157036;0.014883882737266619;0.8048404084973817
51.615292;1.0437458449322572;0.8399749408304974;0.8047943170050732;-0.0002937641606715758;-0.00028148871201537866;1.0439322305010672;10.001390101774879;0.8334862103937211;0.015563207673843208;0.015563111702559706;0.8045759973818066;0.014883890405034447;0.8048347981305548
51.625292;1.0437463206077602;0.8399689138957623;0.8047889729035274;-0.00029363328372414234;-0.00028136296521061923;1.0439320326502988;10.001391756521794;0.833486562360464;0.015563245798102516;0.015563091561677051;0.804569477797116;0.014883897313957511;0.8048291625457035
51.635292;1.0437467379998642;0.8399632332038337;0.8047839445948829;-0.0002946074905215513;-0.0002822959992226662;1.043932780830846;10.001393439806021;0.8334869018725072;0.015563282413247708;0.015563071125239445;0.8045639104717598;0.01488390348257815;0.804824499508371
51.645292;1.0437470965975562;0.8399583000114159;0.8047796206736283;-0.0002941249319072648;-0.0002818333014084884;1.0439324770412206;10.00139512926374;0.833487224716725;0.015563317484750159;0.015563050520500828;0.8045572997210999;0.014883908929844368;0.8048188067215968
51.655292;1.0437476984172531;0.8399525006334669;0.8047742254401138;-0.00029322722305049606;-0.00028097276839715357;1.043933123874886;10.001396798247008;0.8334875271360505;0.015563350985922781;0.01556302989764;0.8045506489350437;0.01488391366202798;0.8048130803619595
51.665292;1.043747935230777;0.8399464532370257;0.8047688222086506;-0.00029309630482983755;-0.0002808469864900371;1.0439327228933961;10.001398421115889;0.8334878066628719;0.01556338287696574;0.015563009425904108;0.8045439615016027;0.01488391766584972;0.8048073161111241
51.675292;1.0437481084669122;0.8399418612531674;0.8047648114124595;-0.0002937188206615098;-0.0002814430783721198;1.0439332746149281;10.001399976514044;0.8334880626871077;0.015563413091518048;0.015562989279939963;0.8045372409435738;0.014883920909475878;0.8048015100653217
51.685292;1.043748216877558;0.8399358135425314;0.8047594048205473;-0.000293587881044176;-0.00028131729240269196;1.0439327799871592;10.001401448780843;0.8334882961506163;0.01556344154671356;0.015562969617527171;0.8045314904755169;0.014883923356024021;0.8047966595048474
51.695292;1.0437485633322103;0.8399311181285342;0.8047550591586978;-0.0002923384979931095;-0.0002801198534890308;1.043933240790768;10.00140283115437;0.8334885084054504;0.015563468164011697;0.01556295056226045;0.8045247129463291;0.014883924991149784;0.8047907636440087
51.705292;1.043748541481815;0.8399250780484782;0.8047496577825881;-0.0002922075437286407;-0.00027999407415971883;1.0439326592570064;10.001404126972654;0.8334886999988107;0.01556349287378934;0.01556293220588174;0.804517911276061;0.014883925841157716;0.8047848219166911
51.715292;1.0437484544402913;0.839919045144136;0.8047442612901748;-0.00029207658041224344;-0.00027986829635325423;1.0439330386284105;10.001405345226296;0.8334888704747289;0.015563515608002518;0.015562914622687862;0.8045110887930853;0.01488392596276997;0.8047788342596098
51.725292;1.0437492544598548;0.8399152459382917;0.804740266894548;-0.0002929433511317273;-0.00028069820096920093;1.0439323842958337;10.001406491993826;0.8334890186880399;0.015563536296228003;0.015562897875533282;0.8045042489954704;0.014883925422141106;0.8047728010741407
51.735292;1.0437493376977316;0.8399094806710533;0.8047348850312471;-0.00029204560561655945;-0.0002798377088399392;1.0439327041053963;10.001407566130533;0.8334891426802633;0.015563554867695971;0.015562882010976825;0.8044983948859817;0.014883924278703678;0.8047677227394707
51.745292;1.0437490492645833;0.8399034869369532;0.8047295120484418;-0.00029191462489913374;-0.0002797119439036392;1.0439320072008955;10.001408562447272;0.8334892397669635;0.015563571263977841;0.015562867056056227;0.8044915284183292;0.014883922577054365;0.8047615994616425
51.755292;1.043748691112108;0.8398986163337067;0.8047252083275033;-0.0002914320012756972;-0.0002792492795101109;1.043932302256451;10.001409475814269;0.8334893069575028;0.015563585456314291;0.015562853024671195;0.8044846502447008;0.014883920353887772;0.8047554298027003
51.765292;1.0437485652264427;0.839892904940884;0.8047198579967724;-0.00029053425910922757;-0.00027838881841454226;1.0439315961548499;10.001410301081888;0.8334893409716464;0.015563597453394085;0.01556283993410939;0.8044777600410252;0.014883917653257193;0.8047492115900874
51.775292;1.0437480639982342;0.8398884280082675;0.8047159160071367;-0.00029115675007254963;-0.0002789849762324119;1.0439318932604056;10.001411031471845;0.8334893384644013;0.015563607295473807;0.015562827816390679;0.8044718579283672;0.014883914530182589;0.8047439423520908
51.785292;1.0437474895191057;0.8398825178204897;0.8047105914535392;-0.00029102576307932844;-0.00027885923579707214;1.0439311956611943;10.001411664748826;0.8334892970541637;0.015563615037348596;0.0155628167114913;0.8044649458116264;0.014883911035679568;0.8047376210121769
51.795292;1.0437468405221086;0.839876632207746;0.804705280459003;-0.0002908947720169671;-0.0002787334980320112;1.0439315046571698;10.00141221119181;0.8334892160359069;0.015563620734982008;0.015562806658195448;0.8044580270590964;0.014883907199130554;0.8047312474310421
51.805292;1.0437464185098628;0.8398721216750064;0.8047010432809149;-0.00028964540896220004;-0.00027753617949916395;1.043930822431846;10.001412686593381;0.8334890959860487;0.015563624446334443;0.015562797695863141;0.8044511054527848;0.014883903027983965;0.8047248231406098
51.815292;1.0437456148538191;0.8398666402704987;0.8046961002031704;-0.00029061952871400925;-0.00027846925904346294;1.043931152629113;10.00141309990429;0.8334889383245867;0.015563626231358204;0.01556278986957214;0.8044451846123815;0.01488389852146291;0.8047193508931176
51.825292;1.0437447298927398;0.8398619398125481;0.804691896016974;-0.00029013689906622693;-0.000278006644233999;1.043930499693849;10.001413453207743;0.8334887456043137;0.015563626149197051;0.015562783230285395;0.8044382678024746;0.014883893683485482;0.804712835014018
51.835292;1.0437437600039585;0.8398561614301409;0.8046866491373587;-0.0002900058844623204;-0.0002778809217674061;1.0439308677004575;10.001413742639166;0.833488521413461;0.015563624267903493;0.015562777826706174;0.8044313579862011;0.014883888534266016;0.8047062799396006
51.845292;1.0437430048412217;0.8398506536953283;0.8046814161101946;-0.0002891081341187654;-0.0002770205263012097;1.0439302595027045;10.001413950401679;0.8334882693037944;0.01556362067244298;0.015562773692861555;0.8044244578612835;0.01488388312140053;0.8046996904884381
51.855292;1.0437418558324951;0.8398463841356618;0.804677588101179;-0.0002897305977230326;-0.0002776167316446448;1.0439306765121923;10.00141404288204;0.8334879920556503;0.015563615456401565;0.015562770843122041;0.8044185698533671;0.0148838775198254;0.8046940707853747
51.865292;1.0437415687329052;0.8398414499628402;0.8046723690550452;-0.00028984378290043786;-0.0002777247593490634;1.0439301191538568;10.001413977708456;0.8334876919787993;0.015563608717258957;0.015562769277394809;0.8044116963750106;0.01488387181521883;0.8046874245979385
51.875292;1.0437405424415274;0.83983712362646;0.8046682097506765;-0.0002885943847287644;-0.0002765274931457839;1.0439305880403826;10.001413705097036;0.8334873712598581;0.015563600565059843;0.015562768983612005;0.804404840115599;0.01488386608509209;0.8046807552052055
51.885292;1.0437391273277565;0.8398314719279825;0.8046629896094188;-0.0002884632989346956;-0.0002764017683184258;1.0439300853521996;10.001413163716515;0.8334870316820366;0.015563591125593095;0.015562769935089116;0.8043980041625096;0.01488386039063794;0.8046740668474732
51.895292;1.043737632092836;0.8398261930401725;0.8046581038582223;-0.0002894373176639388;-0.00027733484986252303;1.0439306152719106;10.00141228112665;0.8334866744720045;0.015563580527800155;0.015562772093677872;0.8043921921063762;0.014883854771468705;0.8046683639975011
51.905292;1.04373606261679;0.8398216848208235;0.8046539380751462;-0.000288954577513851;-0.0002768722395799784;1.0439301829110257;10.001410978905504;0.8334863008457604;0.015563568888133318;0.015562775418691093;0.8043854077854169;0.014883849240099598;0.804661652006083
51.915292;1.043734728028498;0.8398163287088957;0.8046487132468103;-0.0002880567276274073;-0.00027601185241432646;1.0439307928484072;10.001409177518175;0.8334859124348662;0.015563556305211753;0.015562779875726263;0.8043786548226091;0.014883843786171198;0.8046549369969741
51.925292;1.0437330285863506;0.8398118431770695;0.8046445487199645;-0.0002875739434203645;-0.0002755492307149231;1.0439304481833136;10.001406799422188;0.8334855112136768;0.015563542861694342;0.015562785439046017;0.8043729367901389;0.014883838394604354;0.8046492264206911
51.935292;1.0437312744836937;0.8398066108660603;0.8046396667761431;-0.0002885478700222217;-0.0002764822807075106;1.0439311501399267;10.001403770849992;0.8334850994392368;0.015563528626874941;0.015562792083668104;0.8043662573428132;0.014883833069375981;0.8046425280738749
51.945292;1.0437297748630134;0.8398023799569091;0.8046355144533351;-0.0002872983540907813;-0.00027528500337465836;1.0439308989942093;10.001400025554707;0.8334846791812731;0.015563513664212818;0.015562799779691598;0.8043596196284046;0.01488382784228882;0.8046358477378784
51.955292;1.0437279274563067;0.8397968006287507;0.8046303127812495;-0.00028716710098133534;-0.00027515920948659476;1.0439316958332694;10.001395510979508;0.8334842514323507;0.015563498039946118;0.015562808498647532;0.8043530258118023;0.014883822763266705;0.8046291895757128
51.965292;1.043726038125813;0.8397912202556013;0.8046251220851518;-0.0002870358188991881;-0.00027503339423850365;1.0439315429571128;10.001390188274316;0.8334838162336776;0.01556348181955405;0.015562818216501222;0.8043474771155844;0.014883817886775392;0.8046235558045406
51.975292;1.0437241089169464;0.8397870938024268;0.804621338200024;-0.000287658046832958;-0.00027562951385437957;1.043932442615137;10.001384026456497;0.8334833737490551;0.015563465059617922;0.015562828902381604;0.8043409742832954;0.014883813257818363;0.8046169473013097
51.985292;1.0437224448864884;0.8397817497977629;0.8046161693815802;-0.0002867600404497587;-0.00027476904143272705;1.0439323957379656;10.001377002433765;0.8334829247256619;0.015563447810431268;0.01556284051346889;0.804334518048366;0.014883808907695256;0.8046103630908547
51.995292;1.04372044181075;0.8397772589802196;0.8046120687972929;-0.00028627708123389785;-0.00027430630688493536;1.043933401771786;10.00136910530688;0.833482470155162;0.015563430121825327;0.015562853011561314;0.8043291091043803;0.01488380486548267;0.8046048019797316
52.005292;1.0437184057795914;0.839771652464619;0.8046069185776116;-0.0002861456843608289;-0.00027418040568663387;1.043933459172749;10.00136033005037;0.8334820109195331;0.015563412044435322;0.015562866379777211;0.8043227482027742;0.014883801161173625;0.8045982635339679
52.015292;1.0437166445196284;0.8397677338161312;0.8046031736258603;-0.00028600115202283364;-0.00027404184555306175;1.0439345654922463;10.00135065957495;0.8334815480551887;0.015563393631304748;0.015562880620176975;0.8043164364468762;0.014883797809625779;0.8045917467999849
52.025292;1.0437145583894833;0.8397620991063794;0.8045980429431062;-0.00028586969875258646;-0.00027391590106341015;1.043934717311037;10.001340052287333;0.8334810835951535;0.015563374935512594;0.015562895742052045;0.8043111748435106;0.014883794803895494;0.8045862509056848
52.035292;1.0437134117754867;0.8397572144893263;0.8045929234187907;-0.00028598239786168826;-0.00027402363005020437;1.0439359107572364;10.001328449099258;0.8334806207913478;0.015563356002051174;0.015562911747839204;0.804304963614541;0.01488379213425584;0.8045797757874148
52.045292;1.043711611114893;0.8397532471743633;0.8045892116196975;-0.00028583779608533654;-0.0002738850178764706;1.0439361421285047;10.001315797421777;0.8334801633010032;0.015563336859926325;0.015562928622046631;0.8042988023395565;0.014883789803440678;0.8045733207272993
52.055292;1.0437095130277105;0.8397475625198417;0.8045841153146011;-0.0002857062516357762;-0.00027375899907190114;1.0439374082749933;10.001302069237935;0.8334797142940755;0.015563317512564718;0.015562946334469027;0.8042936907743677;0.01488378781690431;0.804567884200005
52.065292;1.0437074318038777;0.8397429678672772;0.8045800885112814;-0.00028522309745919016;-0.0002732961115330894;1.0439377067582518;10.001287256186746;0.8334792760458771;0.01556329793265668;0.01556296484492888;0.8042876298450022;0.014883786168235769;0.8045614643088433
52.075292;1.0437053798246498;0.8397372548757579;0.8045750125693647;-0.0002850914943822895;-0.0002731700406642171;1.0439390357907352;10.00127135785714;0.8334788500515323;0.015563278075476427;0.015562984097277821;0.804281622023177;0.014883784837429843;0.8045550581817628
52.085292;1.0437036738585383;0.8397332319510706;0.8045713407781271;-0.00028494680883936;-0.0002730313561176664;1.0439393944244781;10.001254380945102;0.8334784375218659;0.015563257901008943;0.015563004017678543;0.8042766703680473;0.01488378380372735;0.8045496632013089
52.095292;1.0437017221167437;0.8397274998112492;0.8045662797187152;-0.00028481515610991135;-0.0002729052356784317;1.0439407827526503;10.001236341971863;0.833478039827301;0.015563237382771038;0.015563024521679614;0.8042707771169472;0.014883783067426347;0.80454327838361
52.105292;1.0436998423174655;0.8397228673576762;0.804562283053395;-0.0002843319044619494;-0.00027244225201617927;1.0439412013661653;10.001217267944442;0.8334776584020845;0.015563216503246375;0.015563045522284335;0.8042649430572856;0.01488378266176448;0.8045369035257682
52.115292;1.043698351229631;0.839717723722196;0.8045575696909372;-0.00028453873494807254;-0.0002726403413555862;1.0439426503294325;10.001197198652621;0.8334772943216762;0.015563195247302639;0.01556306694026478;0.8042601674580093;0.014883782648684516;0.8045315390080146
52.125292;1.0436966550947768;0.8397130921759965;0.8045535822603339;-0.0002840554382676008;-0.00027217730903215926;1.043943129113116;10.00117618677013;0.8334769482026624;0.015563173601652915;0.015563088713747614;0.8042544480499669;0.014883783108770582;0.8045251858414612
52.135292;1.0436950690408537;0.8397073624912353;0.8045485384593178;-0.00028392368292902984;-0.0002720510790486855;1.0439446375950248;10.001154295336633;0.8334766202515106;0.015563151563270147;0.015563110802200951;0.8042487815092925;0.014883784134314104;0.8045188449854151
52.145292;1.0436939075062042;0.8397029930392509;0.8045445542172075;-0.00028267373110169415;-0.0002708534453514108;1.043945175995449;10.001131595867776;0.8334763101842232;0.015563129148166637;0.015563133189807012;0.8042441649115063;0.0148837858311478;0.804513518064016
52.155292;1.0436925740208742;0.8396976408323816;0.8045398465579869;-0.00028364708208583936;-0.00027178598912965213;1.0439467438367809;10.001108161067133;0.8334760174242208;0.015563106390359589;0.015563155885701648;0.8042385971986823;0.014883788317847146;0.8045072073228439
52.165292;1.0436913799293006;0.8396930618036389;0.8045358582468658;-0.00028316368989991244;-0.0002713228525387234;1.0439473400246961;10.001084054317705;0.8334757415173911;0.015563083333981658;0.015563178912248865;0.8042330791068294;0.014883791712839538;0.8045009139200651
52.175292;1.0436906355096365;0.839687645902418;0.804530807417697;-0.00028226524062719717;-0.00027046197540225885;1.0439489636130943;10.001059327884576;0.8334754820607936;0.01556306002875622;0.015563202293737713;0.8042286118083641;0.01488379611975299;0.8044956382194908
52.185292;1.04368974077925;0.8396823653420388;0.8045260883226074;-0.00028323852114114505;-0.00027139443563295413;1.0439496136352737;10.001034030150338;0.8334752380429661;0.015563036523296795;0.015563226059553731;0.8042231958458388;0.014883801617835729;0.8044893808160096
52.195292;1.0436890043010196;0.839677868971275;0.8045220855173616;-0.0002827550615492424;-0.00027093121633247773;1.043951288057713;10.00100821308792;0.8334750075159348;0.015563012848019976;0.015563250249074938;0.8042178309033013;0.01488380825934147;0.8044831422510262
52.205292;1.0436887340442562;0.8396725434380522;0.8045170168855686;-0.0002818565519854133;-0.0002700702582894201;1.0439519831444535;10.000981933736204;0.8334747880907031;0.015562988998601835;0.015563274908080807;0.8042135160306157;0.014883816075561645;0.8044779234319263
52.215292;1.043688328504969;0.8396684621739561;0.8045133337014613;-0.00028247821246092804;-0.0002706658075165636;1.0439526940941546;10.000955250174906;0.833474577378988;0.015562964930840174;0.015563300082870815;0.804208250062484;0.014883825085133588;0.804471725743973
52.225292;1.043688095511834;0.8396629544514072;0.8045082408564166;-0.00028234623725175096;-0.0002705393019357153;1.0439544164395016;10.000928215086796;0.8334743728860435;0.015562940570546444;0.015563325816127417;0.804204031863448;0.014883835296979099;0.804466550320356
52.235292;1.043688342027241;0.8396588239038394;0.8045041883881081;-0.0002810961196405647;-0.0002693414375101893;1.0439551471812887;10.000900869253725;0.8334741719086803;0.015562915833232917;0.015563352149367896;0.8041988599770652;0.014883846710404809;0.8044604001738214
52.245292;1.0436884643100528;0.8396537210488733;0.8044993907797389;-0.00028206926447155997;-0.00027027369055578174;1.043956884742398;10.000873240854345;0.833473971651545;0.015562890635282482;0.015563379128780492;0.8041937321852104;0.014883859317865776;0.8044542790519926
52.255292;1.0436887668865003;0.8396493959941169;0.8044952887084803;-0.00028158567466861193;-0.00026981026287857486;1.0439576273026845;10.000845352423614;0.8334737694666994;0.015562864890437763;0.01556340679934465;0.8041896456995643;0.014883873103533502;0.8044491914291458
52.265292;1.043690202847302;0.8396447567812787;0.8044900971818338;-0.000281697720763577;-0.00026991723343172913;1.0439593711166575;10.000817226884472;0.8334735631754987;0.015562838509403825;0.015563435192691205;0.8041845973853422;0.014883888037501927;0.8044431423511652
52.275292;1.0436911677850522;0.8396410772813689;0.8044862661909506;-0.0002815527019206907;-0.0002697780633028851;1.043960110813796;10.00078888745181;0.8334733514371678;0.015562811417548198;0.01556346432971788;0.8041805833958393;0.014883904080312349;0.8044381356050098
52.285292;1.0436920049607377;0.8396357234180917;0.804480998876913;-0.00028142058740676955;-0.0002696513116493744;1.0439618406509428;10.000760359287412;0.8334731341741671;0.015562783581092263;0.015563494232138944;0.8041755989109386;0.014883921194908424;0.8044321748212265
52.295292;1.0436930125710466;0.8396315019206742;0.804476745754701;-0.00028093691343057805;-0.0002691877145652817;1.0439625547334859;10.000731675728558;0.8334729124885828;0.01556275501720421;0.01556352492075401;0.804170638499056;0.014883939352974261;0.8044262626090133
52.305292;1.0436944876148049;0.8396267981277613;0.8044717233354738;-0.000281143387332595;-0.0002693852234367259;1.0439642467819108;10.000702877770056;0.8334726878362145;0.015562725777698676;0.015563556404653442;0.8041666964756814;0.014883958532753285;0.8044214015660602
52.315292;1.0436958168937696;0.8396226301695592;0.8044673740365615;-0.0002806596783612753;-0.0002689215355306676;1.043964910935658;10.00067400608231;0.8334724613095477;0.015562695924316907;0.015563588679694011;0.8041617668490868;0.01488397870812298;0.8044155949975744
52.325292;1.0436972959552626;0.8396184865775826;0.804462976945187;-0.0002801759508531591;-0.00026845779950536604;1.0439665431639984;10.000645096814674;0.8334722332048083;0.015562665514553459;0.015563621740180607;0.8041578434453829;0.014883999835524107;0.8044108455327247
52.335292;1.043699219877404;0.8396138549041287;0.8044578131973316;-0.00028038237977448993;-0.00026865517372619713;1.0439671419672063;10.000616181194891;0.8334720025373792;0.015562634596354822;0.015563655591218452;0.8041529204146199;0.014884021850934692;0.804405155896612
52.345292;1.0437009741377765;0.8396097506994414;0.8044533307157357;-0.0002798986153142274;-0.0002681913395021469;1.0439687082310973;10.000587281082561;0.8334717669369092;0.01556260320742122;0.015563690240222857;0.8041479927247707;0.0148850446797837;0.804399545786432
52.355292;1.0437028529702281;0.8396045557102131;0.8044477537973127;-0.00027976635436321643;-0.00026806423861264965;1.0439692448215876;10.000558402608878;0.8334715231761515;0.01556257138316307;0.015563725677664108;0.8041440565385459;0.01488506825270121;0.804394978558014
52.365292;1.043705149369751;0.839601073027928;0.8044435424076632;-0.00027962120753216585;-0.0002679246822564008;1.043970756142312;10.000529538353957;0.8334712679384066;0.01556253916851909;0.015563761882263423;0.8041391091460491;0.01488509251637595;0.8043894729398835
52.375292;1.0437072456489735;0.8395958988691652;0.8044379100374778;-0.0002794889025523701;-0.00026779747536586544;1.0439712475537817;10.000500680757431;0.8334709982093623;0.015562506617546719;0.015563798842639484;0.804135148460146;0.014885117432527413;0.8043850276237342
52.385292;1.0437097353389204;0.8395920813270598;0.8044333161776073;-0.0002782385418947424;-0.00026659898447751383;1.0439727246752093;10.000471837265993;0.8334707109439201;0.015562473783324577;0.01556383656265672;0.8041301727834194;0.014885142967819892;0.8043796409142988
52.395292;1.0437119986203323;0.8395872713191141;0.8044279829121924;-0.0002792113771027403;-0.00026753051550967003;1.0439731928898015;10.000443035654573;0.8334704027617411;0.015562440717266141;0.015563875049099061;0.8041261806631754;0.014885169082170191;0.8043753097029939
52.405292;1.0437143247845109;0.8395832177998088;0.8044233572502147;-0.0002787274887939488;-0.000267066372992961;1.0439746573770259;10.000414317373888;0.833470070388289;0.015562407475849242;0.015563914297633876;0.8041211701850448;0.014885195724297855;0.8043700320934641
52.415292;1.0437170035700372;0.8395783028802758;0.8044176605170881;-0.00027782859551945383;-0.0002662045182545475;1.04397512355394;10.000385726515185;0.8334697112666136;0.015562374118028957;0.015563954284232089;0.8041171381195253;0.014885222835566895;0.8043658072687975
52.425292;1.0437194161417098;0.8395745968535819;0.8044133481408648;-0.0002784498581718343;-0.0002667991215192808;1.0439765971378125;10.000357301416638;0.8334693238758313;0.01556234069493162;0.015563994959799137;0.8041120798196115;0.014885250358900032;0.8043606368431461
52.435292;1.0437218539199038;0.8395694273816514;0.8044076302257561;-0.00027831742666760954;-0.0002666716019567903;1.043977083389174;10.00032906917088;0.8334689078699155;0.015562307244273054;0.01556403624670875;0.804106990142813;0.014885278252710217;0.8043555226008274
52.445292;1.0437246093320025;0.8395655981586445;0.8044029621337879;-0.0002770669787311871;-0.00026547283823530424;1.0439775862431369;10.00030104399032;0.8334684641879193;0.015562273790715902;0.015564078043594968;0.8041028646864121;0.014885306492231142;0.8043514658303765
52.455292;1.0437270663963687;0.8395607601157429;0.8043975626544597;-0.00027803970416476854;-0.0002664040688968841;1.043979107883547;10.000273231101396;0.8334679953019898;0.015562240350799894;0.015564120237791735;0.8040977002793713;0.014885335048569492;0.8043464671492532
52.465292;1.0437295191226674;0.8395566621889233;0.8043928762501419;-0.00027755571595319036;-0.00026593964010562706;1.0439796488436532;10.000245629755435;0.8334675050507577;0.015562206948099943;0.015564162715355859;0.8040934946700504;0.014885363872737813;0.8043425249492167
52.475292;1.0437322620151408;0.8395527922704179;0.8043881811741618;-0.0002763052369512134;-0.00026474075669389354;1.0439812084044975;10.000218233759531;0.8334669976628493;0.01556217363321847;0.01556420536850573;0.8040882461711669;0.014885392898783805;0.8043376365522519
52.485292;1.043734680678705;0.8395479070686085;0.804382755039676;-0.00027727791984727597;-0.00026567185804701895;1.0439817846778183;10.000191035411788;0.833466477079353;0.015562140481701474;0.015564248099464498;0.8040839536195609;0.01488542205053989;0.8043337974896535
52.495292;1.043737070415703;0.8395437578445926;0.804378042975515;-0.0002767938928158969;-0.0002652073112316119;1.0439833746377805;10.000164029235481;0.8334659472052911;0.015562107565118383;0.015564290814055444;0.8040786162978095;0.014885451250950553;0.8043290041062776
52.505292;1.043739726931719;0.8395387305440067;0.8043722659984938;-0.0002758948852452472;-0.0002643450878404735;1.0439839744431272;10.000137210492278;0.8334654119891244;0.015562074931015905;0.015564333411768856;0.8040742335512823;0.014885480437104755;0.8043252525532917
52.515292;1.043742036748062;0.8395348999159841;0.8043678804643509;-0.0002765160321806577;-0.00026493932838938085;1.0439855795234023;10.00011057411495;0.8334648749196176;0.015562042604712292;0.015564375784266046;0.8040688050133169;0.014885509565492406;0.8043205397414459
52.525292;1.0437442958392087;0.839529596790005;0.8043620973167708;-0.00027638346423018804;-0.00026481144557564647;1.0439861845636793;10.000084116594065;0.8334643388658244;0.015562010598433311;0.01556441782587841;0.8040643317575962;0.014885538605352654;0.8043168619695524
52.535292;1.043746801043257;0.8395259778668079;0.80435770861102;-0.00027623813646587223;-0.00026467124779471076;1.0439877837232827;10.000057836183217;0.8334638062677839;0.015561978929114964;0.01556445944557561;0.8040588166210912;0.014885567531952004;0.8043122169468859
52.545292;1.0437489406411606;0.8395217459526311;0.8043529811082918;-0.0002757540561911984;-0.000264206569659237;1.0439883706612592;10.000031731504908;0.8334632789388822;0.015561947634198995;0.015564500561869516;0.8040542633040286;0.014885596319269376;0.804308602873472
52.555292;1.0437510121131668;0.8395163904696293;0.8043471923284308;-0.00027562145395252003;-0.00026407862065284016;1.0439899386937905;10.000005800839348;0.833462757408316;0.015561916764964587;0.015564541079917556;0.8040486758314409;0.014885624932060993;0.8043040194188882
52.565292;1.0437533130204293;0.839512716118098;0.8043427965717959;-0.00027547611356381984;-0.00026393838365386076;1.043990481706421;9.999980046409474;0.8334622404426346;0.015561886371104741;0.015564580874624378;0.8040440584883503;0.014885653326123769;0.8043004655755854
52.575292;1.043755232485598;0.83950732006821;0.8043370023201365;-0.00027534349216495804;-0.00026381040258480724;1.0439919949653456;9.999954483923275;0.8334617255836154;0.015561856489479732;0.015564619798459054;0.8040384156065431;0.014885681456914336;0.8042959404490364
52.585292;1.0437573729639245;0.8395032513445905;0.8043322655342048;-0.00027409294121955117;-0.00026261129484051387;1.0439924753312657;9.99992914695231;0.8334612103385683;0.015561827130645961;0.015564657702069343;0.8040337515204721;0.014885709287400536;0.8042924416405522
52.595292;1.0437591251112628;0.839498162550938;0.8043268064291873;-0.00027506550752354143;-0.0002635421410511909;1.043993921784458;9.999904085191663;0.8334606928589695;0.015561798277631099;0.01556469444730455;0.8040280705666625;0.014885736789958791;0.8042879668632597
52.605292;1.0437607884883904;0.839493804589782;0.8043220710527482;-0.0002745813765854117;-0.0002630773794955428;1.0439943359838262;9.999879363945603;0.8334601719660023;0.015561769907601287;0.015564729909074496;0.804023376758621;0.014885763946749755;0.8042845133497616
52.615292;1.0437626622319391;0.8394900184297472;0.8043176755998117;-0.00027443602254787516;-0.0002629371087798101;1.0439947217418983;9.999855062663768;0.8334596467183131;0.015561742010908807;0.015564763967491997;0.8040176737193413;0.014885790756007827;0.8042800800306619
52.625292;1.0437641365454087;0.8394845073432313;0.8043118890424099;-0.0002743033534916207;-0.0002628090677757944;1.0439960838167455;9.999831264246781;0.833459115591486;0.015561714588065781;0.015564796496273809;0.8040129651347743;0.014885817233422792;0.8042766665141158
52.635292;1.0437655119988067;0.839480076704103;0.8043071689240233;-0.00027381919588918385;-0.00026234428260175143;1.0439964264992576;9.9998080362868;0.8334585761597101;0.015561687637088284;0.015564827358799514;0.8040072550064779;0.014885843399808424;0.8042722742144797
52.645292;1.0437670908698955;0.8394751101911472;0.804301738351187;-0.00027402529829114635;-0.00026254073578985945;1.0439977521714467;9.999785423707573;0.8334580258411427;0.015561661144683745;0.01556485640986683;0.8040025473788683;0.01488586927249668;0.8042689039708496
52.655292;1.0437682680433777;0.8394706251183695;0.8042970451681253;-0.0002735411171381909;-0.0002620759395382205;1.0439980612320783;9.999763460156926;0.8334574626742949;0.01556163508433546;0.015564883500275059;0.8039968460251328;0.014885894864853654;0.8042645561211057
52.665292;1.0437696516157757;0.8394667054138989;0.8042927076749549;-0.00027339573131967025;-0.00026193566086698904;1.043999353495371;9.99974217824817;0.8334568851834613;0.015561609425686254;0.015564908492011207;0.803992154448515;0.014885920179415322;0.8042612285019113
52.675292;1.0437706368519866;0.8394610549025024;0.8042869950260334;-0.0002732629912341909;-0.00026180758273506135;1.043999629272905;9.999721612476222;0.8334562917017287;0.015561584150210164;0.015564931276936542;0.8039864759035305;0.014885945199816113;0.8042569180054291
52.685292;1.0437715267107601;0.8394564819828205;0.8042823627586774;-0.0002727787666242438;-0.0002613427723306115;1.0440008897410855;9.999701804181386;0.8334556797218611;0.015561559259429564;0.015564951783598584;0.8039818132941683;0.014885969896874041;0.8042536198933866
52.695292;1.0437726228872721;0.8394513761165402;0.8042770300426091;-0.0002729848142602249;-0.0002615392162511763;1.0440011369651703;9.999682802220239;0.8334550456662863;0.01556153477401875;0.015564969970278736;0.8039761693530625;0.014885994233666995;0.8042493299164133
52.705292;1.043773317349014;0.8394467624651634;0.8042724403409935;-0.0002725005611693212;-0.0002610743987533978;1.0440023735554442;9.99966465368338;0.8334543854601466;0.015561510732327106;0.015564985808079659;0.8039715469622544;0.01488601815417858;0.8042460434897467
52.715292;1.0437739116008793;0.8394424894252562;0.8042682086215945;-0.0002731215132721229;-0.0002616684384739056;1.0440026024866536;9.999647394329688;0.8334536954944843;0.015561487185347419;0.015564999266923467;0.803965948983448;0.014886041580200769;0.8042417574431182
52.725292;1.0437747080719022;0.8394370001093093;0.804262603306098;-0.00027222230722380203;-0.00026080601435049647;1.0440038270338474;9.999631044301509;0.8334529729291754;0.015561464178549063;0.015565010318017242;0.8039613776294859;0.01488606442521395;0.8042384687309297
52.735292;1.0437751006846334;0.8394323753895708;0.8042580789402495;-0.00027173801137535844;-0.0002603411808518756;1.0440040502060255;9.999615605807927;0.8334522152893059;0.015561441731523481;0.015565018945130167;0.8039558341351394;0.014886086604334946;0.804234175683208
52.745292;1.0437756954835458;0.8394272505523003;0.8042528559504706;-0.0002719440027450383;-0.00026053761148141057;1.0440052741631556;9.999601063406208;0.8334514203839242;0.015561419829135236;0.015565025150286568;0.8039513192625393;0.014886108037527832;0.8042308764927539
52.755292;1.0437758857663135;0.8394226510141808;0.8042483794390839;-0.00027145967638294004;-0.00026007276168099863;1.0440055002856958;9.999587391803669;0.8334505864092842;0.015561398421551095;0.01556502895112736;0.803945834127187;0.01488612865477132;0.8042265704111502
52.765292;1.0437759731752807;0.8394184236433649;0.8042442654877546;-0.00027208055878312205;-0.00026066676574097795;1.0440057295730207;9.99957456385358;0.8334497111213107;0.015561377435847703;0.01556503037708911;0.8039413806159789;0.014886148400478815;0.804223256500655
52.775292;1.0437762587968287;0.839413008819232;0.8042387838096301;-0.00027118128525005085;-0.00025980430681059677;1.0440069629081878;9.9995625459589;0.8334487909556908;0.01556135679358567;0.015565029465164816;0.8039369615034854;0.014886167227534936;0.804219935036232
52.785292;1.043776134840137;0.8394084847905281;0.8042343914153774;-0.0002706969095649329;-0.0002593394207083863;1.0440072009762746;9.999551289177868;0.83344782184175;0.015561336419441985;0.015565026251020374;0.8039315803851554;0.014886185088798905;0.8042156067405937
52.795292;1.0437759035180136;0.8394043460818809;0.8042303707327833;-0.00027131774415302905;-0.00025993338690224365;1.0440084438675603;9.999540730511113;0.8334468007509711;0.015561316251025355;0.015565020768703692;0.8039272410075994;0.014886201942962831;0.8042122719981758
52.805292;1.0437758678416942;0.839399032907804;0.8042249947072139;-0.000270418422705913;-0.00025907089204234133;1.0440086911110402;9.999530799803377;0.8334457260588595;0.015561296254316893;0.015565013063618504;0.803921946316252;0.014886217765223411;0.8042079319254698
52.815292;1.043775421903373;0.8393949751621655;0.804221059159305;-0.0002710392225959104;-0.0002596648310941694;1.0440099423384912;9.999521422611881;0.8334445970624237;0.015561276425589883;0.01556500319890956;0.8039176983431906;0.014886232542600825;0.8042045866826494
52.825292;1.043775171656759;0.8393897519130548;0.8042157789166134;-0.0002701398681912544;-0.0002588023129504455;1.0440101976411205;9.999512520825942;0.833443413927336;0.015561256781261393;0.015564991251510773;0.8039124988164946;0.014886246256189253;0.8042002367740875
52.835292;1.0437745112522383;0.8393857925157071;0.8042119507268303;-0.0002707606331396069;-0.00025939622588426903;1.0440114573242965;9.999504014839584;0.8334421781765884;0.015561237349719557;0.015564977308653817;0.8039083493060835;0.014886258874113129;0.8041968819816361
52.845292;1.0437737452928881;0.8393815356915704;0.8042078489431609;-0.00027027614715494243;-0.0002589312565465933;1.0440117215685907;9.999495825118672;0.8334408928276592;0.015561218161702034;0.015564961463038174;0.8039032504683751;0.014886270369100708;0.80419252293583
52.855292;1.0437731799772436;0.8393764738049282;0.8042027573994538;-0.00026937674481977903;-0.00025806870575389274;1.0440129904256779;9.999487872770034;0.833439561798473;0.015561199237607811;0.015564943803036461;0.8038992012753796;0.014886280732872813;0.8041891598487925
52.865292;1.043772213633868;0.8393726827571194;0.8041991341616033;-0.00026999746307741404;-0.00025866258446945075;1.044013264058582;9.999480080772713;0.8334381894693316;0.01556118058578487;0.015564924405320943;0.8038951992821743;0.014886289960799753;0.8041857936147727
52.875292;1.0437714576162613;0.8393688436350454;0.8041952492610008;-0.00026874660542926726;-0.0002574633296862041;1.0440145426806788;9.999472374866233;0.8334367808608691;0.015561162214244416;0.015564903338322878;0.803890241346218;0.014886298035590769;0.8041814250571693
52.885292;1.0437703119097104;0.8393640668176512;0.804190716396872;-0.0002697187307980194;-0.00025839387839230496;1.0440148263306002;9.99946468273351;0.8334353418491844;0.01556114413962612;0.015564880670345178;0.8038863241286048;0.014886304937317359;0.8041780546692731
52.895292;1.0437690861202606;0.839360104153651;0.8041869780176039;-0.0002692341748294055;-0.0002579288573426512;1.044015115006762;9.999456936077046;0.8334338790775411;0.015561126388507105;0.015564856472582852;0.8038814448637035;0.014886310653492591;0.8041736844526286
52.905292;1.0437680905612592;0.8393567974858549;0.8041836449818824;-0.0002690885346054451;-0.0002577884598243356;1.044016409085474;9.999449078999902;0.8334323994248346;0.015561108995729711;0.015564830821346748;0.8038776019228597;0.014886315163300788;0.8041703167066463
52.915292;1.043766727286452;0.8393518514168382;0.8041789794758919;-0.000268955386515921;-0.0002576601050096925;1.0440167095922408;9.999441072822894;0.8334309092534956;0.015561092002255045;0.01556480380450964;0.8038737945117781;0.014886318416740388;0.8041669547191438
52.925292;1.0437656107941449;0.8393483167223155;0.8041754308973694;-0.00026770449933096;-0.0002564608281036893;1.0440180179001177;9.999432893677218;0.8334294141819545;0.015561075460225133;0.015564775525236009;0.8038690222775826;0.014886320337912488;0.8041626018495612
52.935292;1.0437641435230005;0.8393449534260439;0.8041722710459166;-0.00026832516169006946;-0.00025705465511191615;1.0440183351037917;9.999424530158345;0.8334279192552162;0.01556105944393185;0.015564746093542269;0.8038652851708808;0.01488632083759183;0.8041592610950072
52.945292;1.0437626369886857;0.8393402001633665;0.8041677624097249;-0.0002681919954086407;-0.0002569262752376866;1.0440196618826219;9.999415978000634;0.8334264288369021;0.015561044053855078;0.015564715611636793;0.803860583006761;0.014886319816778947;0.8041549364212385
52.955292;1.0437614026180937;0.8393372180388452;0.8041646911339669;-0.0002680463587760194;-0.00025678586814582903;1.0440199990821575;9.999407232015876;0.8334249464387145;0.015561029414309464;0.015564684170102818;0.8038569150011095;0.014886317182508298;0.8041516310464029
52.965292;1.043759842558229;0.8393337149812942;0.8041613198982527;-0.0002675617752382935;-0.00025632080250370854;1.0440213483255678;9.99939828381596;0.8334234750348034;0.015561015669090045;0.015564651857469336;0.8038532798603338;0.014886312870453923;0.8041483477631317
52.975292;1.0437585713927153;0.8393297788087196;0.8041572594136651;-0.0002677675654719825;-0.00025651706410052946;1.0440217120531807;9.999389123001277;0.8334220177351815;0.015561002966999048;0.015564618771787282;0.8038486760636906;0.014886306841090456;0.8041440879843087
52.985292;1.0437569926383266;0.8393264297494385;0.8041539495058333;-0.00026728298525941705;-0.0002560519870906891;1.0440230933956165;9.99937973849351;0.8334205780660885;0.01556099143666312;0.015564585025077014;0.8038451019445603;0.014886299062476314;0.8041408515132312
52.995292;1.043755419600456;0.8393235080808223;0.8041510005291916;-0.0002679036569264484;-0.00025664578237360195;1.0440234959236065;9.999370122414367;0.8334191597728985;0.015560981169109462;0.015564550738531704;0.8038405558311463;0.01488628951090637;0.8041366377208091
53.005292;1.0437541666212118;0.839319447475221;0.8041466757527291;-0.00026700420956615305;-0.000255783154993739;1.0440249226523968;9.99936027463929;0.8334177669219164;0.015560972221916951;0.015564516037426274;0.8038370363190556;0.01488627818567062;0.8041334440405918
53.015292;1.0437526402550268;0.8393166706644644;0.8041437607088502;-0.00026762488777662765;-0.0002563769396591406;1.044025375410336;9.999350205094764;0.8334164038844101;0.01556096463128571;0.015564481057304014;0.803833542326408;0.01488626511202318;0.8041302676272513
53.025292;1.0437514595002129;0.839313854134728;0.8041405184166468;-0.00026637404473612745;-0.00025517764414486043;1.044025855932117;9.999339931714863;0.8334150743856688;0.015560958416901608;0.01556444595431956;0.8038290729950986;0.014886250322363029;0.8041261055180553
53.035292;1.043750031129849;0.8393097526429079;0.804136220990893;-0.00026624087774649224;-0.0002550491949882149;1.044027367049168;9.99932947469704;0.8334137806195315;0.015560953584204935;0.01556441089914289;0.8038256276983128;0.01488623383845898;0.8041229545714805
53.045292;1.0437489731687588;0.8393074122429888;0.8041333184948662;-0.0002660953006083456;-0.00025490877239361606;1.0440279123996614;9.999318856587623;0.833412523693406;0.01556095012475918;0.015564376054946998;0.8038222060134896;0.014886215676234686;0.8041198125275928
53.055292;1.0437476900038198;0.8393045336532858;0.804130074143696;-0.0002656107325492662;-0.0002544436459680518;1.0440294957334089;9.999308111114146;0.8334113050829389;0.015560948013575935;0.01556434156424721;0.8038178077835613;0.014886195862657046;0.8041156774878832
53.065292;1.0437464924597155;0.839300954470692;0.8041260990127043;-0.00026658281817568504;-0.0002553740422755691;1.044030120465581;9.999297289277049;0.8334101276217748;0.015560947210379442;0.015564307553232714;0.8038144332101441;0.014886174445544237;0.8041125478098992
53.075292;1.0437456886518548;0.8392984215217232;0.8041228343747939;-0.00026533199307726425;-0.0002541747152811156;1.0440317894982223;9.999286459738641;0.833408995068625;0.015560947666816701;0.01556427413811399;0.8038110825211715;0.01488615149798036;0.8041094234528686
53.085292;1.0437446751903665;0.8392960394538377;0.8041198910140279;-0.00026595267948475277;-0.00025476843567655755;1.0440325058454745;9.999275705706854;0.8334079110017507;0.015560949340286621;0.015564241422445469;0.8038067557948447;0.014886127124877241;0.8041053052757362
53.095292;1.0437440587172027;0.8392935883723148;0.8041165933928086;-0.00026470185635859206;-0.0002535690930406128;1.044034273331466;9.999265115666356;0.8334068779848264;0.015560952211476277;0.015564209488012515;0.8038034533520912;0.01488610146097546;0.8041021940302452
53.105292;1.043743233407908;0.8392901733992794;0.8041125532637556;-0.00026567392830619056;-0.000254499436639787;1.0440350961447937;9.999254774705848;0.8334058971877855;0.015560956286680467;0.015564178393445005;0.8038001759780392;0.014886074654301727;0.8040990906900761
53.115292;1.0437425025393712;0.8392875417516865;0.8041092136001778;-0.00026518933888700145;-0.0002540342343625913;1.0440369775456726;9.999244760200098;0.8334049686939601;0.01556096157429264;0.015564148188831044;0.8037959250101374;0.014886046848209121;0.8040949951642183
53.125292;1.0437421686816974;0.8392855307113588;0.8041061876413932;-0.00026504377403592684;-0.00025389375054107947;1.044037918945432;9.99923513649087;0.8334040920898449;0.015560968061782126;0.015564118928603356;0.8037927024866467;0.014886018166263951;0.8040919054494591
53.135292;1.0437416241535418;0.839281840447711;0.8041017417873764;-0.0002649105577576084;-0.0002537651653737116;1.044038919923932;9.999225954105157;0.8334032665714366;0.01556097571876664;0.015564090670048087;0.8037895105597325;0.014885988699936771;0.80408881898838
53.145292;1.0437414726911989;0.8392798676472961;0.8040986671369109;-0.0002647649886644467;-0.0002536246678386362;1.0440409786679816;9.999217257781822;0.8334024906920778;0.01556098450900599;0.015564063466474189;0.8037853502061323;0.01488595851245062;0.8040847325800641
53.155292;1.0437411070569935;0.8392773118433016;0.8040952308598381;-0.0002642803729957331;-0.0002531594220357591;1.0440420924119873;9.99920909189574;0.8334017620958347;0.015560994391192018;0.015564037359376712;0.8037822204525572;0.014885927656402828;0.8040816418865114
53.165292;1.043741133850279;0.8392742533848127;0.8040910474047054;-0.0002644861789338423;-0.00025335555058471517;1.0440442580089169;9.999201497918664;0.8334010779244072;0.015561005320224414;0.015564012374914095;0.8037791188740956;0.01488589618299844;0.8040785423425256
53.175292;1.0437409496015382;0.8392717075929589;0.804087559796635;-0.0002640015455322718;-0.0002528902868705013;1.0440454725919246;9.999194512977486;0.833400436247092;0.015561017255562248;0.015563988528567892;0.8037750427920232;0.01488586414444834;0.8040744289681431
53.185292;1.0437408605948282;0.8392695113228553;0.8040843805088767;-0.0002646221726733786;-0.0002534839033567126;1.0440477339321994;9.999188175104903;0.8333998368035309;0.015561030161901702;0.015563965825660593;0.8037719898174818;0.01488583160245591;0.8040712967986212
53.195292;1.0437411729641817;0.8392672011578747;0.8040808334355539;-0.0002633713076036101;-0.0002522844932130198;1.0440490400448548;9.999182528971753;0.8333992799476709;0.01556104400121057;0.015563944256651507;0.8037689574382807;0.014885798631652701;0.8040681426698101
53.205292;1.043741282830434;0.8392638818527038;0.8040765291402288;-0.00026434328491840674;-0.0002532147210653403;1.04405138805628;9.99917762531912;0.8333987652202783;0.015561058725424378;0.01556392380404543;0.8037649425579355;0.014885765310002142;0.8040639645929084
53.215292;1.0437417961844166;0.8392615429344608;0.8040729092978621;-0.0002630923967792137;-0.00025201529953660523;1.0440527733448999;9.999173518866296;0.8333982909407551;0.015561074271217395;0.015563904459143465;0.803761941286651;0.014885731709841477;0.8040607607481186
53.225292;1.0437421049121234;0.8392592873875019;0.8040695849675225;-0.00026371296878535883;-0.00025260888115456655;1.0440541898548463;9.999170269367434;0.833397854685768;0.01556109056187759;0.015563886230901;0.8037589487566137;0.014885697897740942;0.8040575299831935
53.235292;1.0437428113096339;0.8392568932772453;0.8040658817314396;-0.00026246205015871;-0.00025140944737894315;1.0440566307900696;9.999167938427329;0.8333974535726794;0.015561107513344103;0.015563869140960671;0.8037549592211621;0.014885663938826437;0.8040532709512668
53.245292;1.0437433058292331;0.8392534638390762;0.8040614129988052;-0.0002634339492630384;-0.00025233962907081223;1.0440580888381983;9.999166578924852;0.8333970839246552;0.015561125039886478;0.015563853207088495;0.8037519665855166;0.014885629905494809;0.8040499817863361
53.255292;1.0437429355457943;0.8392499783313594;0.8040576235352355;-0.0002627053467947906;-0.0002516409140897495;1.0440605565740724;9.999166230250697;0.8333967413538641;0.015561143067791574;0.015563838431204034;0.8037489650267916;0.014885595888352716;0.8040466612656748
53.265292;1.0437439067737833;0.8392478051889302;0.8040541279751301;-0.0002625596500562293;-0.00025150034907060655;1.0440620271176755;9.999166927836557;0.8333964216795438;0.015561161554120281;0.015563824807059892;0.8037449495580167;0.014885561996396771;0.8040423080200348
53.275292;1.0437446573374014;0.8392438792751945;0.8040491948040559;-0.00026242619160392973;-0.000251371592387053;1.0440644941174488;9.999168715198518;0.8333961218722361;0.015561180491280791;0.015563812328837835;0.8037419166311857;0.014885528344047395;0.8040389199399423
53.285292;1.0437457895442255;0.8392416002424659;0.804045617332041;-0.00026228044798189316;-0.0002512310050907288;1.044065951374579;9.99917164451429;0.8333958407337593;0.015561199888347246;0.01556380098792955;0.8037388642980313;0.014885495037477213;0.804035495421073
53.295292;1.0437466948348983;0.8392386726200193;0.8040416651091049;-0.0002617955675841612;-0.0002507656008279987;1.0440683930349794;9.999175765581189;0.833395579042198;0.015561219751795401;0.015563790771558809;0.803735791530422;0.01488546216594026;0.8040320330766108
53.305292;1.0437479779448349;0.8392362878637317;0.8040380139871445;-0.0002616497675538754;-0.0002506249892032682;1.0440698140466405;9.999181112825426;0.833395338721394;0.015561240087887802;0.015563781664502507;0.8037316975946671;0.014885429799834076;0.8040275326978076
53.315292;1.043749032463872;0.8392321520980222;0.8040329339644912;-0.000261516169557541;-0.0002504961575077874;1.044072210302762;9.999187697577089;0.8333951218155291;0.015561260915853886;0.01556377364864903;0.8037285821220993;0.014885397994270362;0.8040239947334594
53.325292;1.0437504631362486;0.8392296689344292;0.8040292200444193;-0.000261370301026964;-0.0002503555162962921;1.0440735786297795;9.999195505937955;0.8333949301619925;0.015561282274663692;0.015563766699633169;0.8037254454139992;0.014885366794065437;0.8040204208207462
