time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.335292;1.0437516613929896;0.8392265468388925;0.8040251442926323;-0.00026088526634990376;-0.00024989003664472665;1.0440749169481467;9.99920450102294;0.8333947655049847;0.01556130421320561;0.01556376077750147;0.8037212887672054;0.014885336245282833;0.8040158129453004
53.345292;1.0437529260907823;0.8392237377044972;0.8040213854315034;-0.0002615054746890042;-0.00025048343334118446;1.0440772245697076;9.99921462751908;0.8333946294713721;0.015561326769767252;0.01556375581896174;0.8037181144520097;0.014885306405114212;0.8040121727841076
53.355292;1.04375455584767;0.8392196831143578;0.8040162167727154;-0.000260605544417879;-0.0002496204415360698;1.0440785020234946;9.999225816661854;0.8333945234047759;0.015561349964857476;0.015563751736867725;0.8037149248191207;0.014885277335446267;0.8040085021415284
53.365292;1.0437559415736126;0.8392168139226341;0.8040124333778832;-0.00026122566085416324;-0.00025021379218529886;1.0440807499773759;9.99923799078024;0.8333944484639861;0.015561373806827207;0.015563748422260585;0.8037117211865263;0.014885249090188086;0.804004801685857
53.375292;1.0437576875472079;0.8392138139405085;0.8040083072677776;-0.00025997429516318594;-0.000249014159315969;1.044081968218506;9.999251064948897;0.8333944059349144;0.01556139829220328;0.015563745754457715;0.8037075034820399;0.01488522170750779;0.8040000716283315
53.385292;1.0437591874795755;0.8392109013282378;0.8040045137298687;-0.0002605943178715082;-0.0002496074628800837;1.0440841558929657;9.999264947966992;0.8333943972810378;0.015561423399969352;0.015563743622082968;0.8037042706988906;0.014885195212387289;0.8039963118657455
53.395292;1.0437610476033101;0.8392078632558243;0.8040003813112352;-0.000259342862384357;-0.00024840778808241375;1.044085312250797;9.999279548524834;0.8333944235534226;0.015561449080629293;0.01556374193552803;0.8037010215865551;0.014885169633015298;0.8039925233052602
53.405292;1.0437626631658565;0.83920381163746;0.8039955244622052;-0.0002603141293769989;-0.00024933763361568794;1.0440874366165813;9.99929478132526;0.8333944845354369;0.015561475244156518;0.015563740618649556;0.8036977550473225;0.014885145012758378;0.803988707112918
53.415292;1.0437646416966497;0.8392007443925024;0.8039913887140349;-0.0002590625853791608;-0.00024813791384215424;1.0440885279280676;9.999310565921068;0.8333945787571125;0.015561501760422267;0.015563739597321017;0.8036934703199512;0.014885121399829285;0.8039838652029043
53.425292;1.0437663791736342;0.839197773933024;0.8039875877690457;-0.0002596824224101729;-0.0002487311152770691;1.0440895844665157;9.999326824467353;0.8333947043233337;0.015561528476036937;0.015563738797278874;0.8036901671280866;0.014885098827499114;0.8039799997554147
53.435292;1.0437684834311347;0.8391946874197933;0.8039834476294208;-0.00025843079456799547;-0.0002475313494724182;1.0440916040298953;9.999343486693048;0.8333948592266546;0.015561555239035635;0.015563738142585331;0.8036868456143148;0.014885077312603294;0.8039761142773393
53.445292;1.043770350861986;0.839190596089416;0.8039785795151805;-0.00025940187598644146;-0.0002484610818225243;1.044092584885268;9.999360498458378;0.8333950411946938;0.015561581914019872;0.015563737553219022;0.80368350616551;0.014885056874696038;0.8039722126607931
53.455292;1.0437722866615906;0.8391872521057374;0.8039744247608431;-0.00025891627967057846;-0.000247995295468451;1.0440945265653376;9.999377823069704;0.8333952481650638;0.01556160838186379;0.015563736948932478;0.8036791492643679;0.014885037542802222;0.8039672993119488
53.465292;1.0437745954288369;0.8391844963303854;0.8039705944956093;-0.0002587698305051192;-0.00024785436422767226;1.0440954290793225;9.999395437219565;0.8333954789594437;0.015561634535868521;0.015563736256365127;0.8036757753468454;0.014885019338411324;0.8039633786216471
53.475292;1.0437766720712667;0.8391814896358553;0.8039667496281734;-0.0002593894517767781;-0.00024844743536200415;1.0440972913321294;9.999413330636656;0.8333957330972824;0.015561660274510464;0.015563735414832181;0.8036723848396246;0.014885002265223941;0.8039594557944992
53.485292;1.0437791221415103;0.8391783689323887;0.8039625532356661;-0.0002581376220105267;-0.000247247558754255;1.0440981107208036;9.999431504650458;0.8333960101832926;0.015561685489534854;0.01556373437851133;0.803668978118999;0.014884986314968502;0.8039555356082466
53.495292;1.0437803852237888;0.8391734800380346;0.8039576182297544;-0.00025886471531199413;-0.0002479438528708024;1.0440988840628205;9.999449965021698;0.8333963097984038;0.015561710064138265;0.015563733109100716;0.8036645551599298;0.014884971467388826;0.803950622733859
53.505292;1.043782970500164;0.839170353921329;0.8039533874344214;-0.0002576128072641978;-0.00024674393885806584;1.0441006087686469;9.99946871382539;0.8333966317162472;0.015561733884837513;0.015563731566827974;0.8036611154226679;0.014884957682380615;0.8039467212289899
53.515292;1.0437853159920831;0.8391673380914029;0.8039494722017688;-0.0002582322594885488;-0.00024733692154922155;1.0441012840138344;9.999487740779848;0.8333969759265103;0.015561756848920241;0.015563729713468505;0.8036576580069037;0.014884944902273297;0.8039428354172525
53.525292;1.0437880243733353;0.8391642213197027;0.8039451984080204;-0.00025698027282764776;-0.0002461369708624531;1.044102911544841;9.999507015273906;0.8333973425248157;0.015561778859865597;0.015563727522418747;0.8036541814890715;0.014884933066980324;0.8039389690798158
53.535292;1.043790486670231;0.8391612227665153;0.8039412388483043;-0.00025759964371667785;-0.0002467299120488644;1.0441034952656683;9.99952648499993;0.8333977316065354;0.015561799825418613;0.015563724986069283;0.8036496838351507;0.014884922126070625;0.8039341259377865
53.545292;1.0437933058828417;0.8391570266193141;0.803935863182984;-0.0002566988961200229;-0.0002458664940139833;1.0441050399113105;9.999546082055003;0.8333981433884647;0.015561819660540923;0.015563722115500974;0.8036461629110301;0.014884912035864227;0.8039303091081721
53.555292;1.0437958739461737;0.8391540637998433;0.8039318633738822;-0.0002573181859863678;-0.0002464593940932914;1.0441055498567848;9.999565735085717;0.8333985785853182;0.015561838284164046;0.015563718925797942;0.803642616935543;0.014884902751591787;0.8039265219072488
53.565292;1.0437987946505667;0.8391510190425213;0.8039275083128203;-0.00025606604938139296;-0.00024525937662920504;1.0441070286447713;9.999585382258564;0.8333990382229995;0.015561855613785548;0.015563715411822207;0.8036390443088866;0.014884894229900565;0.8039227668031834
53.575292;1.0438014596268004;0.8391481122853147;0.8039234699208392;-0.00025668526270103664;-0.0002458522404364107;1.044107478997221;9.999604977215114;0.8333995226018294;0.015561871566691496;0.015563711535735604;0.8036354433510361;0.014884886433597647;0.8039190455050362
53.585292;1.0438044711990409;0.8391454839761089;0.8039194108970874;-0.00025653837027375583;-0.0002457111070882556;1.0441079026703957;9.99962448982009;0.8334000304787291;0.01556188606796126;0.015563707236965107;0.803630812688841;0.01488487932669831;0.8039143588810426
53.595292;1.0438072193976364;0.8391411937035511;0.8039139344426308;-0.00025640350203949693;-0.00024558158325940386;1.0441093001508595;9.99964390500161;0.8334005592976631;0.015561899057526231;0.015563702450391638;0.8036271518190597;0.014884872867963793;0.8039107058150788
53.605292;1.0438100026602022;0.8391384018963702;0.8039098313880177;-0.00025702260480281783;-0.00024617439585873093;1.0441096709685267;9.999663215938272;0.8334011061164203;0.015561910487684495;0.015563697120589965;0.8036234611904042;0.014884867010949918;0.8039070843805993
53.615292;1.0438131192393825;0.8391355477351149;0.8039053705761614;-0.000255770298859318;-0.00024497431058130754;1.0441110144939192;9.999682414151431;0.833401668399583;0.015561920318201448;0.015563691216437319;0.8036197422883601;0.014884861704285683;0.803903491743505
53.625292;1.0438159585163735;0.8391328493028302;0.8039012268692617;-0.0002563893367579935;-0.0002455670940349642;1.0441113302267402;9.999701485038992;0.8334022442169182;0.015561928515778999;0.015563684742008518;0.8036159977782638;0.014884856892098865;0.8038999248921456
53.635292;1.043819121052837;0.8391300932769623;0.8038967311468306;-0.0002551369734343018;-0.0002443669860347116;1.0441126178508489;9.999720408223178;0.833402832032897;0.01556193504658362;0.015563677734589575;0.8036112313474484;0.014884852525527419;0.8038953813339739
53.645292;1.0438219950573822;0.8391263896600882;0.8038915009739319;-0.0002561072496155319;-0.00024529628865478393;1.0441128772568289;9.999739156441468;0.8334034305982045;0.015561939864697406;0.015563670256408686;0.8036074473795527;0.014884848575628537;0.8038918582295164
53.655292;1.0438251796924352;0.8391237327683947;0.8038869848308231;-0.0002548548348286467;-0.0002440961562427341;1.0441141083893262;9.999757692468474;0.8334040393037379;0.015561942921440784;0.015563662385661068;0.8036036502955716;0.014884845027278725;0.8038883525118918
53.665292;1.0438280624346508;0.8391212305220703;0.803882798935373;-0.00025547376032047334;-0.00024468887829615365;1.0441143114090954;9.999775969800252;0.8334046586336435;0.015561944193001161;0.015563654205879691;0.8035998439018379;0.014884841864705706;0.80388486020079
53.675292;1.0438302889090438;0.8391182505957301;0.803878608809536;-0.00025508290787582715;-0.0002443143764764382;1.0441144864249452;9.999793938716698;0.8334052898182676;0.015561943690200178;0.015563645800200643;0.8035960317826374;0.014884839070985298;0.8038813779063152
53.685292;1.043833150943564;0.8391154833957878;0.8038740783074817;-0.0002545964633053114;-0.0002438481494946648;1.0441156327616024;9.999811551277332;0.8334059339389038;0.015561941437704044;0.015563637255386361;0.8035922181264264;0.014884836632586489;0.8038779038949152
53.695292;1.0438362918054631;0.8391133496909557;0.8038698821651731;-0.000254449287494545;-0.00024370688172373314;1.0441157492029889;9.999828763534104;0.8334065916573785;0.015561937451763895;0.015563628666971177;0.8035874074359024;0.014884834532631687;0.8038734382737115
53.705292;1.0438390966732984;0.8391095511367622;0.803864289516559;-0.00025431407739349564;-0.00024357715298035796;1.0441168349041137;9.99984553858;0.8334072635710098;0.015561931748153169;0.015563620133423632;0.8035836035213714;0.014884832747441897;0.8038699815877789
53.715292;1.0438421634132966;0.8391074861028816;0.8038600936485166;-0.0002541668551893716;-0.0002434358511580671;1.044116890361204;9.999861846643187;0.8334079506349169;0.015561924369260134;0.015563611741946698;0.8035798090539796;0.01488483125878057;0.8038665347083855
53.725292;1.0438448789582848;0.8391052090734116;0.8038559006270015;-0.00025478562876348696;-0.00024402846047892938;1.0441179183851406;9.999877656528803;0.833408654535595;0.015561915387160579;0.015563603559675407;0.8035760256331235;0.014884830063997566;0.8038630973145359
53.735292;1.0438478415847827;0.8391028547910285;0.8038513759247646;-0.00025353302841142795;-0.00024282820357062122;1.0441179237376925;9.999892926486288;0.8334093777324435;0.015561904879270495;0.015563595640179962;0.8035722537689245;0.014884829166478894;0.8038596679273177
53.745292;1.04385043772545;0.839100636720957;0.8038471932134179;-0.0002541517443451208;-0.00024342077088976104;1.0441179114599322;9.99990760512685;0.8334101231700525;0.015561892915108932;0.01556358804276204;0.8035684929500888;0.01488482856043458;0.8038562442161389
53.755292;1.0438532660023645;0.839098337787675;0.8038426804307112;-0.0002528990888286158;-0.0002422204786185639;1.0441188863067286;9.99992163551346;0.8334108939280955;0.015561879568054746;0.015563580843400107;0.8035637421679752;0.014884828234355356;0.8038518240704798
53.765292;1.0438557153838788;0.8390950652509293;0.8038374510843246;-0.00025386901961709104;-0.0002431495326739638;1.0441188534586918;9.999934952542235;0.8334116926085129;0.015561864934639659;0.015563574127703822;0.8035600003338869;0.014884828181351511;0.803848405952652
53.775292;1.0438583881699217;0.8390928107825397;0.803832949710373;-0.0002526163032430386;-0.00024194920598750625;1.0441198184478766;9.99994748043357;0.8334125204779608;0.015561849133967855;0.015563567990443162;0.8035562660365965;0.014884828394776561;0.803844989837105
53.785292;1.0438606760159008;0.8390906796927228;0.803828789771464;-0.00025323488829504117;-0.00024254169281762327;1.0441197863249263;9.999959139885663;0.8334133769928181;0.015561832280152007;0.015563562547594936;0.8035525372522034;0.014884828856787055;0.8038415754030342
53.795292;1.0438631824597677;0.8390888038381853;0.8038246361894849;-0.00025308744337063836;-0.00024240026063088892;1.0441207614184043;9.999969858494184;0.83341426012814;0.015561814465834992;0.015563557928797565;0.8035488115441968;0.014884829534653617;0.8038381613470066
53.805292;1.0438653000716838;0.8390863409712881;0.8038201539747545;-0.00025260061954181343;-0.00024193378912327842;1.0441207474488683;9.999979575977092;0.8334151670379625;0.015561795772050628;0.015563554243124984;0.8035450863340013;0.014884830390223737;0.8038347454132171
53.815292;1.0438676328231895;0.8390844781658655;0.8038160185509765;-0.0002524531072321072;-0.00024179233170412687;1.0441207473483338;9.999988246377184;0.8334160943737249;0.01556177627078165;0.015563551554348047;0.8035413589129887;0.01488483139585669;0.8038313250734898
53.825292;1.0438686187130524;0.8390812574594753;0.8038115578098428;-0.0002517225307645746;-0.0002410926050141937;1.044121763302812;9.999995837182697;0.8334170387223006;0.015561756018959354;0.015563549885765264;0.8035366264613731;0.014884832542979162;0.8038268986823954
53.835292;1.0438707640227214;0.8390782933103562;0.8038063868823275;-0.00025192621826811905;-0.0002412876440144819;1.044121797149399;10.000002325184203;0.8334179973565803;0.01556173507104977;0.015563549236690248;0.8035328865026142;0.014884833837915912;0.8038234655834885
53.845292;1.0438725030879084;0.8390761886854705;0.8038022867502802;-0.0002525445838170163;-0.00024188004029498806;1.04412285002546;10.000007695885795;0.8334189682175804;0.015561713500637191;0.015563549600975324;0.8035291377302028;0.014884835292766989;0.803820027110595
53.855292;1.0438744354932248;0.83907396957713;0.8037978614404756;-0.0002512915985733427;-0.00024067961673114992;1.0441229212364656;10.000011948645467;0.8334199493518997;0.015561691399721717;0.01556355098114864;0.80352538041449;0.014884836917809691;0.8038165856889707
53.865292;1.0438759514453395;0.8390718448764001;0.8037937818474158;-0.00025190989516491;-0.00024127198754933776;1.0441240083042527;10.000015101940985;0.8334209389182362;0.015561668854443819;0.015563553377424806;0.8035216160112942;0.01488483870990479;0.8038131453106269
53.875292;1.0438776543538408;0.8390695920366775;0.8037893735651895;-0.0002506568485699081;-0.00024007154421921563;1.044124108641475;10.000017192990958;0.8334219353984597;0.015561645929417353;0.015563556768213409;0.803517846418555;0.01488484064491063;0.8038097111359442
53.885292;1.0438789369307309;0.8390674185156595;0.8037853071640824;-0.0002512750825987836;-0.00024066388843685824;1.0441242206289978;10.000018271388624;0.8334229372497125;0.01556162267905466;0.015563561116836136;0.8035140734044417;0.014885842686718649;0.8038063064922889
53.895292;1.0438804033168658;0.8390654530749957;0.8037812438532643;-0.000251127327619535;-0.0002405223538698772;1.044125343330304;10.000018391099903;0.8334239421441006;0.015561599166454478;0.015563566388644673;0.8035102985267438;0.01488584479918336;0.803802897800155
53.905292;1.0438814464846395;0.8390628508099973;0.8037768431849476;-0.0002506401583183841;-0.00024005574132043413;1.0441254762015773;10.000017601318929;0.8334249466158931;0.015561575464535501;0.015563572548388523;0.8035055233996454;0.014885846953057556;0.8037985059624916
53.915292;1.0438826717255731;0.8390596910764726;0.8037717155670727;-0.00025084360811772653;-0.0002402506892605111;1.0441266190895055;10.000015939953858;0.8334259466559916;0.015561551636950976;0.015563579550398745;0.8035017498904482;0.014885849135122926;0.8037951318540676
53.925292;1.0438834736888785;0.8390569909821864;0.803767300632011;-0.00025035638248046795;-0.0002397840477832542;1.0441267719858882;10.00001343844599;0.8334269389756166;0.015561527722717556;0.015563587344413012;0.8034979802278137;0.014885851354145987;0.8037917761308895
53.935292;1.043884458399056;0.8390548321244204;0.8037632077245089;-0.0002502085356084868;-0.00023964247553336378;1.0441279348441603;10.00001013152989;0.8334279222117513;0.015561503748241745;0.01556359588343838;0.803494217192812;0.01488585363111373;0.8037884390022056
53.945292;1.0438850194114102;0.83905237326095;0.8037590951974968;-0.0002508266116741526;-0.0002402347423837331;1.044128107755643;10.000006060719175;0.8334288970656589;0.015561479752888133;0.015563605114640864;0.803490464204713;0.014885855977218155;0.8037851204702905
53.955292;1.04388480677562;0.8390489816937464;0.8037546234423188;-0.00024932973151614406;-0.00023880103178773314;1.04412829109983;10.000001273160493;0.8334298650480846;0.015561455800307487;0.015563614967547983;0.8034867252377519;0.014885858382934424;0.8037818199876726
53.965292;1.0438851164845946;0.8390464018975948;0.8037504624265827;-0.00024994776469973234;-0.00023939328131965685;1.0441294855912386;9.999995823508286;0.8334308270900491;0.015561431976089344;0.01556362535674597;0.8034830046367083;0.014885860824186912;0.8037785365641937
53.975292;1.0438855955979602;0.8390440025504219;0.8037462745263426;-0.0002497998438626538;-0.00023925168653069867;1.0441296925249353;9.999989779010884;0.8334317834520747;0.01556140838674102;0.015563636192500185;0.8034793064888633;0.014885863268253969;0.8037752694707941
53.985292;1.0438856326943526;0.8390409460893392;0.8037417214423961;-0.0002493124793015199;-0.00023878498652978307;1.0441309138211872;9.999983215936227;0.8334327346716273;0.015561385158164506;0.01556364738892743;0.8034756337397263;0.014885865675469666;0.8037720185727117
53.995292;1.0438858291318038;0.839038425436371;0.8037374752382597;-0.0002491645224629713;-0.00023864338544643448;1.0441311511791649;9.999976208499115;0.8334336820870006;0.015561362420754125;0.015563658871192855;0.8034719878301334;0.014885867997866275;0.8037687840060025
54.005292;1.0438855772387916;0.8390341497528329;0.803731802828529;-0.00024902835049351067;-0.00023851315803137367;1.044132405260671;9.999968828737495;0.8334346275144653;0.015561340286171791;0.015563670581861472;0.8034683693111985;0.014885870174665083;0.8037655660628923
54.015292;1.0438854827516368;0.8390315242419175;0.8037274960725543;-0.00024888035866162366;-0.00023837155224541866;1.044132676252148;9.999961157376369;0.8334355728447198;0.015561318833824122;0.015563682481086489;0.8034637793065135;0.014885872137141319;0.8037613653057347
54.025292;1.0438849410684308;0.8390286100910317;0.8037231604210796;-0.00024949826707668863;-0.0002389637628270869;1.0441329647890583;9.999953284193046;0.833436519687541;0.015561298108776446;0.015563694544417866;0.8034602204131365;0.01488587382341762;0.803758181059595
54.035292;1.0438845589284518;0.8390255482832395;0.8037184608707741;-0.00024824488602944746;-0.00023776321708655822;1.0441342721318279;9.999945291893887;0.8334374689921654;0.01556127812357826;0.01556370676359628;0.8034566959971715;0.014885875190213239;0.8037550116715552
54.045292;1.0438837315873735;0.8390225587645271;0.8037140708779175;-0.000248862761357238;-0.0002383554164494685;1.0441346000047524;9.999937243252662;0.8334384211464554;0.01556125886731997;0.015563719149437341;0.8034532090885205;0.014885876219727423;0.8037518541713782
54.055292;1.0438830658310407;0.839019782019594;0.8037096557815334;-0.0002487147177432141;-0.00023821380304596195;1.0441359502878398;9.999929187484518;0.8334393765004365;0.015561240323100576;0.01556373173405968;0.8034497621555255;0.01488587691633491;0.803748705191009
54.065292;1.0438819576486642;0.8390163836878084;0.8037048804167061;-0.00024822720212192684;-0.00023774705062819918;1.0441363250638762;9.999921177065124;0.8334403357956748;0.015561222482238861;0.015563744566377626;0.8034463575503239;0.014885877285795985;0.8037455611193276
54.075292;1.0438800625362932;0.839012791127959;0.8037004200643577;-0.00024783553041195076;-0.00023737226934684037;1.044137726875347;9.9999132711968;0.8334413004819189;0.015561205346205547;0.01556375769938252;0.8034429977123217;0.014885877311812921;0.8037424179194862
54.085292;1.043878685653547;0.8390097008529012;0.803695939530047;-0.00024845335964242206;-0.00023796444576314302;1.0441381579356173;9.999905523715482;0.8334422729300786;0.015561188918427267;0.015563771173706931;0.8034396847671603;0.014885876949097158;0.8037392712522184
54.095292;1.04387748548712;0.8390064861368556;0.8036911046562071;-0.000247199922233566;-0.00023676388338256268;1.044138618888583;9.999897979696454;0.8334432561041237;0.015561173189406306;0.015563785008387626;0.8034364205110394;0.01488587613851302;0.8037361168831928
54.105292;1.043876164749203;0.8390036091645128;0.8036865901066919;-0.0002470518482309647;-0.00023662226250244106;1.0441401085756472;9.999890682412692;0.8334442527684162;0.015561158122876879;0.01556379920856254;0.8034332071132871;0.014885874837420604;0.8037329509913249
54.115292;1.0438744251849628;0.8389990215271526;0.8036806660516361;-0.0002469155065279577;-0.00023649195277818954;1.044140624613332;9.999883671147863;0.8334452649606786;0.015561143662395718;0.01556381377697775;0.8034300470901647;0.014885873041708273;0.8037297702589007
54.125292;1.043872876338578;0.838996125759788;0.8036761256948021;-0.0002467674258871688;-0.00023635033120226318;1.0441421640714827;9.999876975524815;0.8334462940004776;0.015561129758569166;0.015563828716172456;0.8034269422731607;0.014885870780235113;0.8037265717644162
54.135292;1.0438709161068724;0.8389929793617102;0.803671574161764;-0.00024738522142990596;-0.00023694248814085485;1.0441427240377485;9.999870620973866;0.8334473408038138;0.015561116386303288;0.015563844025099851;0.8034238932283165;0.014885868091676465;0.8037233526112698
54.145292;1.0438691539973701;0.8389897187182143;0.8036666760100686;-0.00024613176696097424;-0.00023574192561012647;1.0441443019980168;9.999864635014726;0.833448406332998;0.01556110353791603;0.0155638596922599;0.8034208995548315;0.014885865006912226;0.8037201092800362
54.155292;1.043866989773368;0.8389865589011982;0.8036621050963735;-0.0002467495541135452;-0.00023633407709416131;1.0441448959649744;9.99985904214696;0.8334494921370992;0.015561091209203522;0.0155638756871382;0.8034179603583806;0.014885861543052983;0.8037168370811173
54.165292;1.0438650364345885;0.8389836359547231;0.8036575280205158;-0.0002466014712583598;-0.00023619245923318499;1.0441455040825733;9.999853856992969;0.8334506004375454;0.015561079392052774;0.015563891954712111;0.8034150745097125;0.014885857698971414;0.8037135303895935
54.175292;1.0438626970099159;0.8389801120624875;0.803652611445273;-0.00024611387771069775;-0.0002357256599622487;1.0441471236795872;9.999849083238438;0.833451733355428;0.015561068073354;0.015563908423004456;0.8034122408762523;0.01488585345004029;0.8037101835274957
54.185292;1.0438596330597698;0.8389764112820548;0.8036480325077074;-0.00024572221465519653;-0.00023535090837649496;1.0441477505440289;9.999844712236792;0.8334528922061318;0.015561057240388285;0.015563925020444846;0.8034094586660305;0.014885848755693232;0.8037067912740671
54.195292;1.0438571541463555;0.8389732268187542;0.803643457514888;-0.00024633999305393687;-0.0002359430510333457;1.0441493789809693;9.999840724335602;0.8334540774269125;0.01556104689072164;0.0155639416807133;0.8034057273866251;0.014885843586121454;0.8037023487331881
54.205292;1.0438549226547116;0.8389699287772872;0.8036385531586093;-0.0002450865372231451;-0.0002347424921684702;1.044150002312318;9.999837097208063;0.8334552888858671;0.015561037034199575;0.01556395833885495;0.8034030464643187;0.014885837945085774;0.8036988500429735
54.215292;1.0438523440994536;0.8389667325846342;0.8036339937687682;-0.0002457043093521414;-0.00023533463084661875;1.0441506130632499;9.99983381237369;0.8334565267398819;0.01556102768327334;0.015563974937012585;0.8034004153758239;0.014885831864364913;0.80369528933561
54.225292;1.0438500360853944;0.8389637738706548;0.803629444565795;-0.0002455562317433074;-0.0002351930229192737;1.044152202855983;9.999830856458393;0.8334577921600589;0.015561018845460047;0.015563991434129872;0.8033978340834663;0.014885825379222112;0.803691660721362
54.235292;1.0438474047157085;0.8389602133582272;0.8036245696632209;-0.00024506861787867995;-0.0002347262111948408;1.044152763132887;9.999828219521737;0.8334590869089331;0.015561010519502845;0.015564007807764742;0.8033953028989325;0.014885818512221637;0.8036879592777563
54.245292;1.0438450664578858;0.8389572395591102;0.8036200436104679;-0.00024492054113055045;-0.0002345846066724956;1.0441542866106515;9.99982589095664;0.8334604125098202;0.015561002686584812;0.015564024043501016;0.8033928219099424;0.014885811275397513;0.8036841816921316
54.255292;1.0438427284210932;0.8389542575227081;0.8036155316541979;-0.00024477246682500756;-0.0002344430043559446;1.0441547680452505;9.999823855088218;0.8334617699951928;0.015560995305341389;0.01556404011650491;0.8033903905856952;0.014885803674966974;0.8036803266184372
54.265292;1.0438400961674275;0.8389506739516783;0.803610699380459;-0.0002442848421275112;-0.00023397618295584505;1.0441562039969154;9.999822085002293;0.8334631601633621;0.015560988321098848;0.015564055977690743;0.8033880076696589;0.01488579570986549;0.8036763947944057
54.275292;1.0438377819694473;0.8389476811627862;0.8036062215334959;-0.00024413676598568246;-0.00023383457889688224;1.0441565923439342;9.999820539339002;0.8334645840183359;0.015560981682650393;0.015564071544274041;0.8033856712712648;0.01488578737443212;0.8036723891433495
54.285292;1.0438342331957784;0.8389425724166109;0.80360070264338;-0.0002448621502940049;-0.00023453002594324892;1.0441569320977324;9.999819168546372;0.8334660429546065;0.015560975352778261;0.015564086692339645;0.8033833790532141;0.014885778667953117;0.8036683142095642
54.295292;1.0438319674262875;0.838939227509521;0.803595924656846;-0.00024360868222369353;-0.000233329469523218;1.0441582235446503;9.999817919260582;0.833467538414044;0.015560969306326396;0.015564101262240709;0.8033811282794956;0.014885769603866887;0.803664174727312
54.305292;1.0438294310765954;0.8389359906494804;0.8035915020991254;-0.00024422641335901054;-0.0002339215799895505;1.0441584685727623;9.99981673245234;0.8334690709833227;0.0155609635240966;0.015564115076598;0.8033789159362791;0.014885760211553582;0.8036599747439905
54.315292;1.043827233273806;0.8389329980049015;0.8035871005127675;-0.00024407831768691473;-0.00023377997390877233;1.044159670886649;9.999815545937215;0.833470639387174;0.015560957989740488;0.015564127962494427;0.8033767392284151;0.014885750528986103;0.8036557178400393
54.325292;1.043824770492173;0.8389294127563753;0.8035823845228444;-0.0002435906359210905;-0.00023331312377072055;1.0441598356112352;9.999814300974787;0.8334722404132897;0.015560952684034051;0.015564139768805748;0.8033745959930064;0.014885740592605947;0.8036514073144988
54.335292;1.0438226494425258;0.8389264267959986;0.8035780280399826;-0.0002434425198092043;-0.00023317151602810692;1.044159968219387;9.999812945640581;0.8334738697156387;0.015560947573576083;0.015564150368267252;0.8033724846446708;0.01488573043538289;0.8036470460461596
54.345292;1.0438202655479445;0.8389232046051457;0.8035736936340147;-0.0002440601977768466;-0.0002337636085788318;1.0441610736553557;9.999811432758044;0.8334755225638668;0.015560942604587708;0.015564159650002483;0.8033704038889075;0.014885720092656726;0.8036426367837431
54.355292;1.0438182261001605;0.8389198850831766;0.803569044056014;-0.000242806662840838;-0.00023256304132612108;1.0441611564493056;9.999809717079039;0.8334771943929764;0.01556093771441644;0.01556416751672313;0.8033683522625081;0.014885709598509402;0.8036381827660691
54.365292;1.0438162310431336;0.8389169303137238;0.8035647507243228;-0.0002426585071666466;-0.00023242142637654317;1.044162220963793;9.99980775773913;0.8334788814107497;0.015560932853593234;0.01556417389378806;0.8033663274569494;0.01488569897448152;0.8036336880544601
54.375292;1.0438139806512643;0.8389137486795849;0.8035604763051287;-0.00024327613207198825;-0.00023301349807415545;1.044162270610008;9.99980552555127;0.8334805810577335;0.015560927995555529;0.015564178739701898;0.8033643259507092;0.014885688231325812;0.803629157258116
54.385292;1.0438111299866846;0.8389097126654756;0.8035558849640102;-0.00024177901904333165;-0.00023157983076164233;1.044163306616372;9.999803008845557;0.8334822918495546;0.01556092312751233;0.015564182042526244;0.803362343407593;0.014885677380503802;0.8036245947541201
54.395292;1.0438089814683944;0.838906570512153;0.8035516498533788;-0.00024239660523957103;-0.00023217188570054756;1.0441633279358913;9.999800211078298;0.8334840127111651;0.015560918234466127;0.015564183806204038;0.8033603754255726;0.014885666436724053;0.8036200041144793
54.405292;1.0438071888705094;0.838903692524674;0.8035474367057508;-0.00024224838450249378;-0.0002320302486404384;1.0441633326895312;9.999797141623596;0.8334857423911354;0.015560913287835581;0.01556418403936808;0.8033584178844714;0.014885655411913584;0.8036153882435686
54.415292;1.043805147605973;0.8389005911600432;0.8035432478078386;-0.00024286592823385145;-0.00023262228081627205;1.044164319508238;9.999793805518356;0.8334874795948743;0.015560908247781826;0.015564182753571186;0.8033574669195856;0.01488564430924045;0.8036117498747993
54.425292;1.0438034643442626;0.8388974019046307;0.8035387511398004;-0.0002416122696920035;-0.000231421667880274;1.0441642877003;9.999790195392217;0.8334892238178072;0.015560903080746608;0.015564179966243817;0.8033555191835282;0.014885633112532173;0.8036070928977362
54.435292;1.04380153511289;0.8388943398741167;0.8035346239981119;-0.00024222976534363444;-0.00023201367336445086;1.044165237187793;9.999786289319262;0.8334909754743083;0.015560897779819609;0.015564175705960102;0.8033535722280323;0.01488562177658767;0.8036024214991956
54.445292;1.0437999673295406;0.8388915404570805;0.8035305352764759;-0.00024208146302098058;-0.0002318719981926392;1.0441651686665758;9.999782051897288;0.8334927350210705;0.015560892370310137;0.015564170024493581;0.8033516243296531;0.014885610238528628;0.8035977408279652
54.455292;1.043798459722003;0.8388884079534134;0.8035261526150848;-0.00024082773628898894;-0.00023067135441064235;1.0441650832083604;9.999777434660569;0.8334945026683889;0.015560886899981703;0.015564163002803768;0.8033496739309955;0.01488559843957977;0.8035930567332323
54.465292;1.0437967099966698;0.8388853998199199;0.8035221521725452;-0.00024144515413481569;-0.00023126331879354158;1.0441659815019007;9.999772382143739;0.8334962787449931;0.015560881433355083;0.015564154738341322;0.8033477191670226;0.014885586327271664;0.8035883752850642
54.475292;1.0437943701191743;0.8388818849002319;0.8035182007736713;-0.00024105327428224915;-0.00023088854854152685;1.0441658637475548;9.999766839981696;0.8334980634899581;0.015560876053839524;0.015564145322077989;0.8033457576443149;0.014885573844991647;0.803583702340341
54.485292;1.0437927399772111;0.8388785557013848;0.803513963634387;-0.0002405652310909722;-0.0002304215262984946;1.0441667298380406;9.99976075552411;0.833499856461356;0.015560870853653798;0.015564134822297826;0.8033437864375967;0.014885560932714845;0.8035790435199984
54.495292;1.0437914721190613;0.8388758350954576;0.8035101166501226;-0.0002404168056805537;-0.00023027980255599804;1.0441665793575403;9.999754080275151;0.8335016562509807;0.015560865914321636;0.015564123291627818;0.8033418020648242;0.014885547536673368;0.803574404294647
54.505292;1.0437899626142393;0.8388728837736115;0.8035063267258562;-0.00024103410506899997;-0.00023087171551311244;1.044166412115669;9.999746777833051;0.833503460410411;0.015560861306882104;0.015564110789719957;0.8033398005569201;0.014885533616677285;0.8035697902396407
54.515292;1.0437888202204741;0.8388701867982221;0.803502598514604;-0.00024088562351050598;-0.00023072997415031949;1.044167228819466;9.99973882451077;0.8335052656635591;0.015560857109338624;0.015564097389276485;0.8033377779692409;0.014885519147876778;0.8035652073564149
54.525292;1.0437877463475622;0.838867146938017;0.8034985990981274;-0.00023963170577932842;-0.00022952926275474127;1.044167030849561;9.999730202523597;0.8335070686208061;0.015560853413765027;0.015564083160933623;0.8033357311899769;0.014885504117021187;0.8035606618145874
54.535292;1.043786442001578;0.8388642199255955;0.8034950041152242;-0.00024024891252929278;-0.00023012114104739288;1.0441678196471484;9.999720897539829;0.8335088664631431;0.015560850318275138;0.015564068159436782;0.8033336585803647;0.014885488520762293;0.8035561591252821
54.545292;1.0437855149760211;0.8388615381112213;0.8034914803872671;-0.0002401003501788889;-0.00022997937631174072;1.0441675966360007;9.999710904906275;0.8335106570060644;0.015560847916664514;0.015564052417757473;0.8033315601039617;0.014885472375766054;0.8035517037585588
54.555292;1.0437834076319725;0.8388574944536916;0.8034876936164476;-0.00023936859968778023;-0.00022927922026139895;1.0441683635224048;9.999700237324204;0.8335124385390282;0.015560846292699994;0.015564035953180263;0.8033294369107078;0.014885455729687703;0.803547299581331
54.565292;1.0437826322066937;0.8388548075844874;0.8034843184187591;-0.0002392199887600683;-0.0002291374397035809;1.0441681225233077;9.999688923256247;0.8335142098683208;0.015560845516911642;0.015564018783069188;0.8033272904705806;0.01488543865067106;0.8035429501253928
54.575292;1.043781631356551;0.8388518724013557;0.8034810181366403;-0.00023983708428404848;-0.00022972927077936502;1.0441678764593578;9.999676996036014;0.8335159701125232;0.015560845649911883;0.0155640009362382;0.8033251216927217;0.014885421199655512;0.8035386583359762
54.585292;1.0437810126260634;0.8388491747138113;0.8034777914639007;-0.00023968842914647313;-0.00022958747073393952;1.0441686281594798;9.999664486925186;0.833517718384252;0.015560846757283562;0.015563982464375261;0.8033229307601665;0.01488540341157726;0.8035344264779086
54.595292;1.043780474819946;0.8388461185014782;0.8034742987157565;-0.00023843433983020175;-0.0002283866950861253;1.0441683795507088;9.99965142758688;0.8335194541389083;0.015560848917999085;0.015563963451386274;0.8033217174947549;0.014885385295768399;0.8035312559881322
54.605292;1.043779715114036;0.8388431607225187;0.803471209516947;-0.0002390513683587444;-0.00022897848596079023;1.044169132245555;9.999637851858484;0.8335211778244008;0.015560852210253336;0.015563944002610429;0.803319481875918;0.014885366841892612;0.8035271480749212
54.615292;1.0437793378526021;0.8388404343804653;0.8034681861272295;-0.00023890266212108456;-0.00022883665604107317;1.0441688889896623;9.999623793939103;0.8335228911283941;0.015560856693436646;0.015563924223360337;0.8033172248685676;0.014885348018694098;0.80352310304261
54.625292;1.0437787359667252;0.8388374491109447;0.8034652270911774;-0.00023951965489251773;-0.00022942841896976519;1.0441686537112578;9.999609289333685;0.8335245968955322;0.015560862406304674;0.015563904209802713;0.8033149485665388;0.014885328778683213;0.8035191218725544
54.635292;1.043778512299342;0.8388343380543202;0.8034619952396879;-0.00023826550133800912;-0.00022822759937640984;1.0441694306574543;9.999594377494095;0.8335262985047367;0.015560869372563773;0.015563884052423612;0.8033126548780289;0.01488530908131216;0.8035152065995249
54.645292;1.0437771044466682;0.8388305496870117;0.8034591611866366;-0.00023863899934002355;-0.0002285863119317348;1.0441692237951787;9.999579102290378;0.8335279987231825;0.015560877602505066;0.015563863840675903;0.8033103442331677;0.014885288908147639;0.8035113600896517
54.655292;1.0437770205827253;0.8388277509199625;0.8034563864809415;-0.0002384902465536248;-0.00022844444602620255;1.0441700359775634;9.999563510542346;0.8335296992820713;0.015560887094534008;0.015563843658718908;0.8033080154642015;0.014885268251276914;0.8035075856690364
54.665292;1.043777003264972;0.8388245812753777;0.8034533319695164;-0.00023723606237977302;-0.00022724360315317844;1.0441698682952019;9.999547648818943;0.8335314015121863;0.015560897839262058;0.015563823570504056;0.8033056662306146;0.014885247093910566;0.8035038870821176
54.675292;1.0437767498166446;0.8388226048385672;0.8034517265994894;-0.0002375018579430923;-0.00022749893502045963;1.0441697206915528;9.999531557919243;0.8335331066372192;0.015560909825914248;0.01556380361243798;0.8033032935358995;0.014885225401229602;0.8035002683344967
54.685292;1.0437768665600196;0.8388197462428354;0.8034491138896496;-0.0002373530775469832;-0.00022735704805021666;1.0441705934598782;9.999515268826075;0.833534815461187;0.015560923049537429;0.015563783809062351;0.803300894258538;0.01488520313179571;0.803496732876896
54.695292;1.0437767491387515;0.838816623122212;0.8034465492138835;-0.00023796997790022855;-0.00022794873218826388;1.044170488489032;9.999498805154008;0.833536528292969;0.015560937505310464;0.015563764197818398;0.8032994654071361;0.014885180257930127;0.8034942828900218
54.705292;1.0437770047169774;0.8388133695316402;0.8034436925404728;-0.00023671575022678562;-0.00022674785412243108;1.0441714093170662;9.99948218501737;0.8335382448197467;0.015560953170259606;0.01556374483445881;0.8032970042439636;0.014885156768212742;0.8034909206124451
54.715292;1.0437773330019005;0.838810441580419;0.8034412116880619;-0.00023656694100618954;-0.0002266059399682411;1.0441713601285842;9.999465413137372;0.8335399637600811;0.015560969994446665;0.015563725774237046;0.8032945083170886;0.014885132658328167;0.8034876476900165
54.725292;1.0437764801852165;0.8388064755921828;0.8034387648183268;-0.00023694035854723944;-0.00022696457773016052;1.044171344800665;9.9994484759963;0.8335416827332923;0.015560987901975448;0.015563707053767206;0.8032919751545375;0.014885107929373875;0.8034844650286677
54.735292;1.0437769583441445;0.8388034862686216;0.8034363461508199;-0.0002367915299456679;-0.00022682264267361477;1.0441723664840434;9.999431354150106;0.8335433981823482;0.015561006789118974;0.015563688688191376;0.8032894019014853;0.014885082593588601;0.8034813719131623
54.745292;1.0437772086755552;0.8387998666911046;0.8034336126646959;-0.0002363029323923923;-0.00022635528339657343;1.0441724274104496;9.99941403542432;0.8335451056278224;0.015561026526848864;0.0155636706763335;0.8032867853537159;0.014885056680442486;0.8034783666211269
54.755292;1.0437778369556123;0.8387968032800477;0.8034312317114114;-0.000236154078534132;-0.00022621332609403053;1.0441735288758844;9.99939651369107;0.8335468005519713;0.015561046970836621;0.015563653006869953;0.8032841224917708;0.014885030236924062;0.8034754479334937
54.765292;1.0437785413645027;0.838793699768848;0.8034288619891047;-0.00023600521302364605;-0.00022607136154939277;1.044173671763578;9.999378785418031;0.8335484790221659;0.015561067966031725;0.015563635665108416;0.8032814110165595;0.014885003318395812;0.8034726158414773
54.775292;1.0437790198389718;0.8387903124124801;0.8034264998578173;-0.00023662199719298613;-0.0002266629412041073;1.044173857366045;9.999360851890268;0.8335501375843677;0.015561089348431202;0.015563618638801817;0.8032786493240885;0.014884975977925985;0.8034698708006159
54.785292;1.0437798778368081;0.8387867779820419;0.8034238071770596;-0.00023536766699702946;-0.00022546198732266334;1.0441750874035802;9.999342719900714;0.8335517728481018;0.015561110958124865;0.015563601917069755;0.8032768361567836;0.014884948269775513;0.803468212604132
54.795292;1.0437795563870134;0.8387825481640868;0.8034214551052167;-0.00023574098742425934;-0.00022582056246272148;1.0441753629408161;9.999324398326525;0.8335533812480583;0.015561132656792731;0.015563585484897018;0.8032739703201042;0.014884920253030834;0.8034656409503486
54.805292;1.0437805664751776;0.8387792926190741;0.8034191065583901;-0.00023559206240616307;-0.00022567858287287512;1.0441766838318383;9.999305897392937;0.8335549594447746;0.015561154327653863;0.015563569325854232;0.8032710504770667;0.014884891972075506;0.80346315500673
54.815292;1.0437816516951641;0.8387760050903125;0.8034167593160865;-0.00023544312253664503;-0.00022553660463661503;1.0441770498540344;9.999287234425296;0.8335565050759407;0.015561175852534949;0.015563553430289753;0.8032680751220606;0.014884863443277491;0.8034607544686025
54.825292;1.0437825088703994;0.8387720931566933;0.8034140733561594;-0.00023495437406210228;-0.00022506918139384411;1.044177462077622;9.999268434431045;0.8335580169731487;0.015561197087805264;0.015563537794373675;0.8032650429751258;0.014884834676194652;0.8034584387570771
54.835292;1.0437837429628336;0.8387687463112592;0.8034117178112289;-0.00023480539893319015;-0.0002249272035316508;1.0441789225315992;9.999249518836624;0.8335594945345636;0.015561217867161477;0.015563522415037225;0.8032619536443341;0.01488480569994953;0.8034562060803194
54.845292;1.0437847471501511;0.8387651253374351;0.803409352142284;-0.0002354220468893997;-0.00022551875292378917;1.0441794322561713;9.99923049813334;0.8335609368778754;0.015561238031947467;0.015563507289565274;0.8032588078210446;0.014884776569384668;0.8034540534049094
54.855292;1.0437861236522128;0.8387628200710588;0.8034080325665449;-0.00023492193553023823;-0.00022504043090362685;1.0441809899399825;9.999211377558991;0.8335623426084066;0.01556125745510195;0.015563492415279774;0.8032566066871528;0.014884747356841867;0.8034529767771809
54.865292;1.0437875651126816;0.8387590220609734;0.8034053022454044;-0.00023366746720354537;-0.00022383947427820846;1.0441815928011904;9.999192167281352;0.8335637099787856;0.015561276037764504;0.015563477792073697;0.8032533514388159;0.014884718141021767;0.8034509722236312
54.875292;1.0437878109851122;0.8387545264945063;0.8034028906931587;-0.00023404065001377845;-0.00022419804366703713;1.0441822384544208;9.999172889195327;0.8335650367758293;0.015561293699175917;0.015563463427249813;0.8032500436639426;0.014884689004256138;0.8034490349526842
54.885292;1.04378936881444;0.8387509965676804;0.8034004595241651;-0.00023389159204833992;-0.0002240560677069048;1.044183925997268;9.999153573519605;0.8335663202042237;0.015561310374760377;0.015563449333816762;0.8032466859271113;0.01488466003225046;0.8034471601325279
54.895292;1.0437906767252867;0.838747175878846;0.8033980062400347;-0.00023450814247170313;-0.00022464760131841118;1.0441846560096144;9.999134244939041;0.8335675570280479;0.015561326006337736;0.015563435528030162;0.8032432818602205;0.01488463130681758;0.8034453422080077
54.905292;1.0437923376714293;0.8387435476375622;0.8033955299539579;-0.0002343590515490844;-0.00022450562357045266;1.044186429722517;9.999114910142765;0.8335687435474555;0.015561340524609654;0.015563422029843453;0.8032398358722088;0.014884602903957746;0.8034435743261399
54.915292;1.0437940479271917;0.8387395143914949;0.8033926932400205;-0.00023310449843590907;-0.00022330466299896588;1.0441872484634906;9.999095553924032;0.8335698756006387;0.015561353850525986;0.015563408859103484;0.8032373527042237;0.01488457489782323;0.8034428483983773
54.925292;1.0437955048576464;0.8387355323448319;0.803390167104865;-0.0002337209911417017;-0.0002238961843940665;1.0441881141924367;9.999076144066926;0.833570949103726;0.015561365914683921;0.01556339602927984;0.8032338370718944;0.014884547357883839;0.8034411569411135
54.935292;1.0437973144304942;0.838731734959306;0.8033876132486303;-0.00023357185298047148;-0.00022375420536597078;1.0441900302230185;9.999056644890238;0.8335719603606132;0.015561376668826444;0.015563383537674086;0.8032302935279152;0.014884520346220006;0.8034394927691173
54.945292;1.0437979192792624;0.8387268682444953;0.8033850282024353;-0.0002339449178933194;-0.00022411276363484242;1.0441910007656958;9.999037030790275;0.8335729055950128;0.01556138608355469;0.015563371355126587;0.8032267262016883;0.01488449391642591;0.803437849206332
54.955292;1.0437998329387195;0.838722598109528;0.8033820724909032;-0.00023269029716855644;-0.0002229117973753231;1.044193029129451;9.999017291778529;0.8335737808823551;0.01556139414230614;0.015563359432367297;0.8032231384389723;0.014884468107625686;0.803436219550057
54.965292;1.0438018023469116;0.8387197226914498;0.8033804749992399;-0.00023219002529309814;-0.0002224334882993309;1.0441941164685382;9.998997435631532;0.8335745827022637;0.01556140084287322;0.01556334771811573;0.803219532948429;0.014884442949889965;0.8034345972950977
54.975292;1.0438035274343314;0.8387154367580969;0.8033777802839374;-0.00023280641907022503;-0.00022302498714000098;1.0441952625375983;9.998977489008778;0.8335753080379844;0.015561406204084756;0.015563336172186488;0.8032169123800141;0.014884418484290384;0.8034339762165498
54.985292;1.0438056150008868;0.8387113333099846;0.8033750481054263;-0.0002326571933077474;-0.00022288299860836103;1.044197466927541;9.998957491067388;0.8335759544391916;0.01556141025923922;0.015563324779908159;0.803213279479545;0.014884394765803884;0.8034323513722136
54.995292;1.0438074594434443;0.8387069268619208;0.8033722789653934;-0.00023327353985409883;-0.0002234744813838401;1.0441987291522947;9.998937483959182;0.8335765204117916;0.015561413042866684;0.015563313569378494;0.8032096365220743;0.01488437184032514;0.8034307177487556
55.005292;1.0438096648463522;0.8387023547613431;0.8033691380779494;-0.00023201881645063297;-0.00022227349368260138;1.0442010482746797;9.998917513415968;0.8335770052757958;0.015561414595268943;0.015563302614391228;0.8032059849312561;0.01488434972722248;0.8034290697766163
55.015292;1.0438109741424986;0.8386973126153885;0.8033662990889664;-0.00023162615871841249;-0.00022189855083393605;1.0442024227535438;9.998897628862338;0.833577408795396;0.01556141498175275;0.015563292019300885;0.8032023259645615;0.014884328420591113;0.8034274008539911
55.025292;1.043812990071917;0.8386927405441567;0.8033634263822405;-0.0002322424367778272;-0.00022249000595772478;1.0442038502028372;9.998877869000282;0.8335777313673964;0.015561414305959271;0.01556328189194049;0.8031996618021193;0.0148843078984615;0.8034267042720765
55.035292;1.0438153641130934;0.8386883634513764;0.8033605214813884;-0.00023209311200414178;-0.00022234798561528713;1.0442063274901976;9.998858249024074;0.8335779744419286;0.01556141270499602;0.015563272313688595;0.8031959956519361;0.01488428813958317;0.8034249747265532
55.045292;1.0438177916419036;0.8386835904319807;0.8033572491504404;-0.0002308383091351386;-0.00022114696557785018;1.04420785154935;9.998838763909081;0.8335781408289903;0.015561410328788704;0.015563263327966967;0.8031923308423292;0.014884269139289653;0.8034232069592018
55.055292;1.0438199662253542;0.8386799893316575;0.803355342280068;-0.00023110344832828978;-0.00022140206544283528;1.0442104198957096;9.998819405458667;0.8335782348418906;0.015561407317345517;0.015563254951308789;0.8031886701232486;0.014884250909979198;0.803421395935257
55.065292;1.0438224880146605;0.8386754889810576;0.8033523482682378;-0.00023095406630196483;-0.0002212600095725311;1.0442120301668314;9.99880018265178;0.8335782620916102;0.015561403785706621;0.015563247192668326;0.8031850158904771;0.01488423347145787;0.8034195367769602
55.075292;1.0438247460554941;0.8386707125946677;0.8033493267955902;-0.000231570232087685;-0.00022185138691488177;1.044213679747527;9.998781127402603;0.8335782289845989;0.015561399817142288;0.0155632400737622;0.8031823708548819;0.014884216844683417;0.8034186247279989
55.085292;1.0438263871952405;0.8386653854694386;0.8033462797626131;-0.00023117745721697486;-0.00022147637643168237;1.0442163664441837;9.998762285022332;0.8335781423194509;0.015561395467168844;0.015563233639040497;0.8031787383488332;0.014884201054599684;0.8034166555905968
55.095292;1.043829009333712;0.8386604476175888;0.8033428726398435;-0.00022992255782448734;-0.00022027528082316895;1.0442180888747492;9.998743706564733;0.8335780093860006;0.01556139077944587;0.015563227942685241;0.8031751222116575;0.01488418613409951;0.8034146247056514
55.105292;1.0438313507881136;0.8386555949820531;0.8033397807652191;-0.00023053866096626788;-0.00022086659626607353;1.0442208454133217;9.998725447771982;0.8335778382408989;0.015561385798924765;0.015563223019699896;0.8031715264189078;0.014884172125812332;0.8034125279747929
