time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.115292;1.0438340108775848;0.8386509660101936;0.8033366718425247;-0.00023038918896285397;-0.00022072445112729768;1.0442226333027824;9.99870756565666;0.8335776377478137;0.015561380574537246;0.015563218868334451;0.803167954476566;0.01488415908739498;0.8034103620435502
55.125292;1.0438366802547594;0.8386463208216915;0.8033335497543098;-0.00023023970069168187;-0.0002205822836006118;1.044224449095724;9.998690113668724;0.8335774178829082;0.015561375162140846;0.015563215460200732;0.8031654091062833;0.014884147092542712;0.8034091245985109
55.135292;1.043839048732375;0.8386425258665023;0.8033314774321755;-0.00023050468394113553;-0.00022083721826639095;1.0442272893570363;9.998673143390013;0.833577190191739;0.01556136962575806;0.01556321275730406;0.8031618923932025;0.014884136219571303;0.8034068148017023
55.145292;1.043840761354008;0.8386370964230286;0.8033283412591776;-0.00023011182100220436;-0.0002204620885086104;1.0442291511622137;9.998656706502812;0.833576967232113;0.015561364034325816;0.015563210715962793;0.8031584057459352;0.014884126534478369;0.8034044311217673
55.155292;1.0438431130217678;0.8386318368123604;0.803324867016949;-0.00022962235421911402;-0.00021999426480022693;1.0442320326175039;9.998640850986362;0.8335767607058011;0.015561358457429878;0.015563209284102089;0.8031549495618823;0.014884118080961047;0.8034019714183551
55.165292;1.043845750718153;0.8386271755399196;0.8033217307512682;-0.00022947279703078538;-0.000219851981214579;1.0442339325771197;9.998625617675145;0.8335765797962587;0.015561352952883842;0.015563208399417413;0.8031525232749722;0.014884110886530744;0.8034004327277815
55.175292;1.0438483659258455;0.8386225226977793;0.8033185975196918;-0.00022932322397082642;-0.00021970966504333852;1.0442358495115664;9.998611039159787;0.8335764312295338;0.015561347556418127;0.015563207988654881;0.8031491261510559;0.014884104975917113;0.8033978120645081
55.185292;1.043850648872926;0.8386176388678064;0.803315466920175;-0.0002299391652742666;-0.0002203007252077762;1.0442387811463134;9.998597140678449;0.8335763204713528;0.015561342289619688;0.015563207966087983;0.803145758253073;0.014884100371634115;0.8033951055463588
55.195292;1.0438531972137712;0.8386130147284592;0.803312338015513;-0.0002297895581158538;-0.00022015833795539262;1.044240725080367;9.998583946726361;0.8335762525285894;0.015561337175403056;0.015563208234748879;0.8031424206391308;0.014884097083293324;0.8033923096958014
55.205292;1.0438557012472551;0.8386091659270576;0.8033099319748767;-0.00022818341325279008;-0.00021862062849697575;1.0442436791588117;9.998571492123627;0.833576231826155;0.015561332244828422;0.015563208695083802;0.8031401146779433;0.014884095100471492;0.803390421895034
55.215292;1.0438568992228223;0.8386035796672007;0.8033068028711192;-0.00022855597717257994;-0.00021897867865070184;1.04424564160572;9.998559827814878;0.8335762618422551;0.015561327533603923;0.015563209252595564;0.8031368412121815;0.014884094391482685;0.8033874411236328
55.225292;1.0438592975983376;0.8385990329494847;0.8033036746087474;-0.00022840632863920925;-0.00021883618325702227;1.044247611113985;9.998549013477284;0.8335763452396843;0.015561323080410569;0.015563209819897235;0.8031336001458836;0.014884094907920021;0.8033843662775484
55.235292;1.043861333960493;0.8385942784751265;0.8033005485396008;-0.0002290221828436744;-0.00021942704441062897;1.0442505863749807;9.998539102904424;0.8335764842054217;0.015561318932346455;0.015563210321679139;0.8031303903949228;0.014884096589284029;0.80338119631219
55.245292;1.0438636106896744;0.8385898074148345;0.8032974261383867;-0.00022887250777602446;-0.00021928447221206671;1.0442525653262316;9.998530134715804;0.8335766804461642;0.015561315147587663;0.015563210701458335;0.8031282100383981;0.014884099355211566;0.8033789295851332
55.255292;1.043865822545647;0.8385853795319163;0.8032943067587449;-0.0002287228210010122;-0.00021914186463842028;1.044254544680583;9.99852212960255;0.8335769347866983;0.01556131179370563;0.015563210921642628;0.8031250567672367;0.014884103092668927;0.8033755645910841
55.265292;1.0438676640541742;0.838580401559678;0.8032908524487297;-0.00022823314572154548;-0.00021867360366846324;1.0442575199702284;9.99851508882126;0.8335772466870225;0.015561308944825821;0.015563210959299016;0.8031219284622246;0.014884107657807061;0.8033720996203687
55.275292;1.0438687848745185;0.8385764019250096;0.8032887934548295;-0.00022748908674870088;-0.0002179617678253854;1.0442594865112291;9.998508997950232;0.8335776142059469;0.015561306672300098;0.015563210796168559;0.8031188232875747;0.014884112892644137;0.8033685341110177
55.285292;1.0438707868032584;0.8385721056312907;0.8032856731911129;-0.00022733936492881843;-0.00021781905836166802;1.0442624406513328;9.998503840357815;0.8335780344705604;0.015561305029328648;0.01556321039743128;0.8031167394375822;0.014884118643837353;0.8033658679134382
55.295292;1.0438724128867598;0.838567608998784;0.8032825483153053;-0.00022795512914080518;-0.00021840968899883902;1.0442643800068703;9.998499608598507;0.8335785044109891;0.015561304038904785;0.015563209697468466;0.8031136754850725;0.014884124783864824;0.8033621011189825
55.305292;1.043874268036835;0.8385633991862099;0.8032794167968086;-0.00022780538617615193;-0.0002182669090628106;1.0442663031768369;9.998496301712208;0.8335790216279247;0.015561303695803004;0.015563208609239;0.8031106308049056;0.014884131231403256;0.803358233344191
55.315292;1.043876051291335;0.8385588830339691;0.8032759393504625;-0.000226550150628946;-0.00021706509113042315;1.0442692099203883;9.998493920132976;0.8335795844023668;0.015561303983325189;0.015563207041935668;0.8031076051396346;0.014884137951084949;0.8033542652851285
55.325292;1.0438774646629851;0.8385545200663256;0.8032727850316371;-0.00022716587912374647;-0.00021765560480917036;1.0442711013439032;9.99849246769661;0.8335801902549191;0.015561304884199535;0.015563204915914014;0.8031055981659436;0.014884144933936269;0.8033511982033139
55.335292;1.0438781673431508;0.8385507854175095;0.8032706735867287;-0.00022642179234427242;-0.000216943584788912;1.04427397945982;9.998491945353265;0.8335808348267969;0.015561306376308906;0.015563202179252127;0.8031026092357246;0.014884152180101045;0.8033470340922264
55.345292;1.043879770947429;0.8385467545905578;0.8032674836170356;-0.00022627202501992923;-0.00021680066784277252;1.0442758459421253;9.998492336215078;0.8335815123880385;0.01556130843161834;0.015563198808960543;0.803099636777098;0.01488415969047832;0.803342774705677
55.355292;1.0438810284734656;0.8385425234953333;0.8032642716955417;-0.000226887729428972;-0.00021739107118291784;1.0442777008795139;9.998493604052863;0.8335822168401515;0.015561311021949402;0.015563194782078193;0.8030966782956562;0.014884167461657978;0.8033384224656696
55.365292;1.043882554751781;0.8385385785465469;0.8032610366422871;-0.00022673794882964045;-0.00021724808593554846;1.0442805430170488;9.99849570509257;0.8335829420750528;0.015561314122937613;0.015563190050413966;0.8030947310223051;0.014884175482717714;0.803334980114709
55.375292;1.043883753979725;0.8385344326482579;0.8032577770900884;-0.00022735363298427019;-0.00021783841708551989;1.0442823709109814;9.998498592173553;0.833583681622506;0.015561317720694684;0.015563184552225372;0.8030917920102361;0.014884183744128504;0.8033304513800741
55.385292;1.0438852397075713;0.8385302198083956;0.8032541573888208;-0.000226098346056384;-0.00021663636274408792;1.0442851831249316;9.998502207520502;0.8335844283541748;0.015561321813545905;0.015563178237533322;0.8030888577958001;0.01488419225936809;0.8033258401412912
55.395292;1.043885763364852;0.838526736529323;0.8032519108404506;-0.00022535424689082182;-0.0002159241788100068;1.0442869776616281;9.998506478227094;0.8335851752252103;0.01556132639592298;0.015563171075848634;0.8030869244468594;0.014884201071865725;0.8033221510171571
55.405292;1.0438869350781208;0.8385227058885054;0.803248585640105;-0.00022596990473030127;-0.0002165144213325688;1.0442887522367927;9.998511317156316;0.8335859166290343;0.015561331439838743;0.015563163054896106;0.8030839881731108;0.01488421023473934;0.8033173895017978
55.415292;1.043888412684805;0.8385189520623947;0.8032452435173777;-0.00022582009361901006;-0.00021637129947113222;1.044291505715473;9.998516624479292;0.8335866490585931;0.015561336891992513;0.015563154176351093;0.803081046125308;0.014884219786419012;0.8033125602298157
55.425292;1.043889897837259;0.838515229973845;0.8032418852062824;-0.00022567027906201896;-0.00021622815447689065;1.0442932391420756;9.998522293647218;0.8335873707046966;0.01556134268420627;0.015563144434930424;0.8030790969742477;0.014884229740066614;0.8033086665986143
55.435292;1.0438910902908087;0.8385112949124022;0.8032385100617453;-0.00022628591367385888;-0.00021681831319468386;1.0442949549922353;9.9985282220795;0.8335880802762136;0.015561348749675631;0.01556313379573262;0.8030761410413765;0.014884240086083998;0.8033037107287526
55.445292;1.0438925956973288;0.8385083862311566;0.8032358398960926;-0.00022467958482199179;-0.00021527985859696116;1.0442976554380916;9.998534319993151;0.8335887755790098;0.015561355033847419;0.015563122196230704;0.8030731799336354;0.01488425080142229;0.80329869304732
55.455292;1.043893157573965;0.8385039840495869;0.803232427264826;-0.00022428650204144466;-0.00021490380592088703;1.0442993413007151;9.998540513552133;0.8335894531218108;0.015561361496074394;0.015563109561341267;0.8030702159140612;0.014884261856826462;0.803293614271709
55.465292;1.0438943782540313;0.8385001276563918;0.8032289925060417;-0.00022490213129685194;-0.0002154938895875817;1.0443020121490258;9.998546744229971;0.8335901091168221;0.015561368116566282;0.015563095811806335;0.803068251103008;0.014884273217522934;0.8032894754377026
55.475292;1.0438959077119088;0.838496534941841;0.8032255340639829;-0.00022475231949816232;-0.00021535063183810408;1.0443036667097025;9.998552967726134;0.833590740428435;0.015561374908163464;0.015563080869204918;0.8030652866391876;0.01488428484147657;0.8032842779261006
55.485292;1.0438974400451528;0.8384929598491638;0.8032220504104949;-0.00022460251351677095;-0.00021520735366610213;1.0443053029580807;9.99855914961993;0.8335913447205852;0.015561381910984771;0.015563064663513907;0.8030623226846779;0.014884296678562147;0.8032790220491134
55.495292;1.0438986686009684;0.8384902625037942;0.803219599740478;-0.00022486714361040025;-0.00021546111921690473;1.0443079182684472;9.998565255898768;0.8335919206011043;0.015561389168648868;0.015563047141649996;0.8030603593485238;0.014884308668172207;0.8032747078450115
55.505292;1.043900194106715;0.8384867162231171;0.8032160638498707;-0.0002247173511102036;-0.00021531780036410705;1.0443095099476116;9.998571243928675;0.8335924678768653;0.015561396708582479;0.01556302827196445;0.8030573967371406;0.014884320739945086;0.8032693359633781
55.515292;1.0439007561741518;0.8384824147938268;0.803212500248487;-0.00022432431711620092;-0.00021494163936681753;1.0443120760532854;9.998577059008097;0.8335929869487448;0.015561404542332362;0.015563008042221793;0.8030544337979237;0.014884332827520986;0.8032639065935676
55.525292;1.0439019541482133;0.8384782912912345;0.8032085698555669;-0.0002238344658067077;-0.0002144725732172587;1.0443136157505157;9.998582638484539;0.833593477680531;0.015561412676171978;0.015562986458853866;0.803052467922967;0.014884344890023271;0.8032594196243252
55.535292;1.0439034364253001;0.8384747657733151;0.8032049421435997;-0.00022368470226412156;-0.00021432920668532248;1.0443151283295165;9.998587919697751;0.8335939392021491;0.01556142111135531;0.015562963552614125;0.8030494957291925;0.014884356922277485;0.8032538750655585
55.545292;1.043904896942388;0.8384723476233505;0.8032023356159358;-0.0002231839536427568;-0.00021384959209829406;1.0443176119530102;9.99859284371597;0.8335943704186599;0.015561429841789574;0.01556293937863927;0.8030465138162336;0.014884368941459534;0.803248272176044
55.555292;1.0439060297615639;0.8384685816624556;0.8031986278540253;-0.00022379962928066943;-0.0002144394901713618;1.0443190635686652;9.998597358466105;0.8335947700126178;0.015561438864285989;0.015562914005639281;0.8030445189491141;0.01488438096149355;0.8032436100598933
55.565292;1.0439064837419592;0.8384642941128798;0.8031948746532455;-0.00022340666068564242;-0.00021406327179578964;1.044320479577477;9.998601427215533;0.8335951363106795;0.015561448187203234;0.015562887508042663;0.8030415076873711;0.014884392978309645;0.8032378884905234
55.575292;1.043907859446228;0.8384607726934975;0.8031910728948438;-0.00022325694596701652;-0.0002139198568412795;1.0443228565197853;9.99860503011506;0.833595467821839;0.015561457827839648;0.015562859963252766;0.80303847594419;0.014884404971275769;0.8032321075450461
55.585292;1.0439088986059748;0.8384581147210342;0.8031882797423646;-0.000223521658903104;-0.00021417347582606525;1.044324191084835;9.998608153240188;0.8335957638665159;0.015561467806056434;0.015562831449051939;0.8030364190444674;0.014884416911816535;0.8032272684712114
55.595292;1.0439102043174124;0.8384542452889476;0.8031840408477409;-0.00022226645791893702;-0.00021297101074076017;1.0443264790966433;9.998610780510422;0.833596024582384;0.015561478134493862;0.015562802042438753;0.803033332145602;0.014884428774139584;0.8032213738595296
55.605292;1.043911471883816;0.838450729789012;0.8031800879398816;-0.0002221167815087937;-0.0002128275457643883;1.0443277147938095;9.9986128955669;0.8335962507020158;0.015561488808475795;0.01556277181409103;0.8030302106513548;0.01488544054187322;0.8032154447145535
55.615292;1.0439123967334523;0.8384469761062465;0.8031760853679534;-0.0002227325158668293;-0.00021341732900092867;1.0443288912713;9.998614486095512;0.8335964438829132;0.015561499801688927;0.015562740823116863;0.8030280505140289;0.014885452205258871;0.8032104467318868
55.625292;1.0439126296340677;0.8384427083587975;0.8031720345866767;-0.0002223396426525886;-0.00021304102060735534;1.0443310014317373;9.99861554502785;0.8335966071945615;0.015561511066805483;0.015562709122753536;0.8030248481345994;0.014885463753145225;0.8032044019070137
55.635292;1.0439137737187967;0.8384403230324003;0.8031689956135991;-0.00022183902899726324;-0.00021256127135432882;1.044332039045811;9.998616067564797;0.8335967448820322;0.015561522546521248;0.015562676771227498;0.803021599860571;0.014885475165978561;0.8031983128824158
55.645292;1.0439145733737802;0.8384366036634706;0.8031648513168046;-0.00022245480288415821;-0.00021315098069521685;1.0443329991372459;9.998616046462075;0.8335968620122473;0.01556153419418179;0.015562643842616165;0.803019301818226;0.014885486414865383;0.8031931814648959
55.655292;1.0439156342681997;0.838433145163118;0.803160661427983;-0.00022230520297361088;-0.0002130074047813362;1.0443348772522154;9.998615468243251;0.8335969644443151;0.015561545980486617;0.015562610426378864;0.8030159503879617;0.01488549746795403;0.8031870094125154
55.665292;1.0439166540835922;0.8384297073694001;0.8031564260807738;-0.00022215561859836963;-0.00021286380479284897;1.044335669280391;9.998614312001141;0.833597058307143;0.015561557875360676;0.015562576608505779;0.8030125429418205;0.014885508297947225;0.803180798139446
55.675292;1.0439173298713702;0.8384271558052296;0.8031532053802877;-0.00022242044860507488;-0.0002131172129581474;1.0443373724702283;9.998612558805183;0.8335971490895812;0.01556156983242554;0.01556254245752962;0.8030100781779007;0.014885518880054344;0.8031755489105765
55.685292;1.0439173131571944;0.8384226524553441;0.8031485477833216;-0.00022092215901921953;-0.00021168175250151975;1.044337986065041;9.998610210750636;0.8335972409929017;0.015561581796326504;0.015562508023097377;0.8030065555894177;0.014885529178146832;0.8031692626369631
55.695292;1.0439182071700974;0.8384192944831292;0.8031441870179624;-0.0002207726107899332;-0.00021153808014597435;1.044338511138408;9.998607299972111;0.8335973364868212;0.015561593715555188;0.015562473334324955;0.8030039747746583;0.014885539141796437;0.8031639392323336
55.705292;1.043918755330336;0.8384157235531889;0.8031397889326074;-0.0002213884376075686;-0.0002121276233824052;1.044339950160391;9.99860387980438;0.8335974362544705;0.015561605549402613;0.015562438402451815;0.8030003353926244;0.014885548729135037;0.80315758007189
55.715292;1.0439195609426872;0.8384135319269767;0.8031364142129086;-0.00022088792610498818;-0.00021164769441156008;1.0443403063632295;9.998600012529842;0.8335975395377958;0.015561617272995489;0.01556240322961553;0.8029966372829128;0.014885557932362464;0.8031511872743767
55.725292;1.0439203188667356;0.8384102648439532;0.8031319447099442;-0.00022073838738977098;-0.0002115039554426972;1.044340583359329;9.998595763319614;0.833597644586525;0.015561628877562687;0.015562367818511561;0.8029938800724907;0.014885566781743027;0.8031457642447523
55.735292;1.0439200735819318;0.8384062615283129;0.8031274385807011;-0.00022034564734993239;-0.00021112741954294953;1.0443417850605303;9.998591198306023;0.8335977492589463;0.015561640369501075;0.015562332187183567;0.8029900625382493;0.014885575328255008;0.8031393156772658
55.745292;1.0439204269496833;0.8384028088805955;0.8031228942806008;-0.00022096145873261042;-0.00021171686759963103;1.0443419153437132;9.998586385989487;0.8335978514918417;0.015561651769612118;0.015562296383639434;0.8029861825467678;0.014885583621189913;0.8031328456088338
55.755292;1.0439210300465323;0.8384007337559382;0.803119370526953;-0.00022046093755478472;-0.0002112368626855206;1.0443429778072801;9.998581398252341;0.8335979496629387;0.015561663107587671;0.015562260482746573;0.8029832380013457;0.014885591696706786;0.8031273572568303
55.765292;1.0439215808504148;0.8383975831886303;0.8031147491440925;-0.00022031137216342857;-0.00021109304150885794;1.0443429757926972;9.998576303469028;0.8335980430259473;0.015561674416951145;0.015562224569950428;0.802979227988893;0.014885599578382524;0.8031208532941843
55.775292;1.0439217799841956;0.8383938701487552;0.8031097535404614;-0.0002198216124522519;-0.00021062338788121703;1.0443429121783614;9.998571157629286;0.83359813145095;0.015561685735232552;0.015562188731198126;0.8029761529874817;0.014885607286291784;0.8031153348298461
55.785292;1.0439212858741045;0.8383900187271663;0.8031050576999061;-0.00021942882765353455;-0.00021024675413390182;1.044343789191768;9.998566007649952;0.8335982143834036;0.01556169710888763;0.015562153048222551;0.8029720144695127;0.014885614847265218;0.803108803381693
55.795292;1.0439217109632999;0.8383880715528734;0.8031013854596347;-0.00021892825509141757;-0.00020976666855511154;1.044343608443338;9.998560898759079;0.8335982903096265;0.015561708597647623;0.015562117595327107;0.8029678144417556;0.014885622297931835;0.8031022602937125
55.805292;1.0439218091020452;0.8383848090363702;0.8030966202313053;-0.00021954396330832321;-0.00021035596611198692;1.044344371265122;9.998555867154804;0.8335983571775386;0.015561720270218059;0.015562082443016361;0.8029645547723677;0.0148856296869774;0.803096707433486
55.815292;1.0439221944487795;0.8383818220837771;0.8030918236667249;-0.00021939431067347014;-0.00021021203186883126;1.0443440794976757;9.998550925932495;0.8335984127368532;0.01556173219453111;0.015562047661110821;0.802960236962792;0.01488563708033445;0.8030901474534137
55.825292;1.0439225723365078;0.8383788653928747;0.803086999184604;-0.0002192446364780349;-0.00021006807600320278;1.0443437356615375;9.998546062771293;0.8335984542808431;0.015561744431029645;0.015562013312938284;0.8029568625162785;0.014885644561766038;0.8030845822936185
55.835292;1.043921694230235;0.8383760330212631;0.8030832110395495;-0.00021926613793949324;-0.0002100883495269633;1.0443443421201022;9.99854124832174;0.8335984784911474;0.015561757030838742;0.01556197944784945;0.8029524330427393;0.014885652226384116;0.8030780146074943
55.845292;1.043922078600772;0.8383731275655688;0.803078347918916;-0.0002191164160485351;-0.00020994435313474182;1.0443439006257738;9.998536445071442;0.8335984818257812;0.015561770037820511;0.015561946097837653;0.8029479502680072;0.01488566016828053;0.8030714467339267
55.855292;1.0439224767986806;0.8383702429899568;0.8030734752578019;-0.00021896666890943993;-0.0002098003387646304;1.0443434125235274;9.99853161528327;0.8335984612451374;0.015561783487347306;0.015561913274289685;0.8029444159777545;0.014885668467833077;0.8030658812554509
55.865292;1.0439225929734746;0.838367133700298;0.8030685987309493;-0.00021958221509538498;-0.00021038949434992803;1.0443438786816681;9.998526728082439;0.8335984150962075;0.01556179739739271;0.015561880962977778;0.8029398315056764;0.01488567718633737;0.80305932176288
55.875292;1.0439230382777323;0.8383653893975239;0.8030647824451708;-0.0002190814659793529;-0.0002099092600897773;1.0443432992623147;9.998521761758232;0.8335983435828542;0.015561811765389523;0.015561849120474522;0.8029361976440266;0.014885686363611593;0.8030537718826607
55.885292;1.0439235149060728;0.8383625534044905;0.8030599112339888;-0.00021893164108727014;-0.00020976519883214568;1.0443426737619543;9.998516705292008;0.8335982481677311;0.015561826574084128;0.015561817677760137;0.8029315152128677;0.014885696012534547;0.8030472363586469
55.895292;1.0439230731430715;0.838358612141037;0.8030547096898708;-0.00021743309218598606;-0.00020832935166624684;1.044343001191596;9.998511559738315;0.8335981304479368;0.015561841793898187;0.015561786554643764;0.802926785082552;0.014885706116660317;0.8030407196104828
55.905292;1.0439233193781652;0.8383566573003219;0.8030509098783577;-0.0002176975843960769;-0.00020858226229500867;1.0443422807217502;9.998506330904583;0.8335979916302436;0.015561857387411135;0.015561755674254281;0.8029230076788225;0.01488571664309869;0.8030352265682003
55.915292;1.043923908170189;0.8383538442886467;0.8030460586439822;-0.00021754768859497432;-0.00020843816705369734;1.0443425128810826;9.998501020519047;0.8335978328735203;0.015561873319204347;0.01556172496588938;0.8029181827883628;0.014885727566560635;0.8030287633167285
55.925292;1.0439245397305255;0.8383510311642557;0.8030412151498304;-0.0002173977713354808;-0.00020829406164853473;1.0443417000835853;9.998495632933219;0.8335976557329751;0.015561889555349723;0.015561694364770246;0.8029143093454562;0.014885738878538222;0.8030233352591464
55.935292;1.043924914582923;0.8383479695353283;0.8030363793115786;-0.0002180131313256318;-0.0002088831103753643;1.044340845788159;9.998490192127342;0.8335974620377474;0.015561906055989906;0.015561663815756303;0.8029093852264955;0.014885750580562823;0.8030169477812343
55.945292;1.0439246878441013;0.838345480144533;0.8030326111147638;-0.00021726908271302225;-0.0002081700778976;1.0443409533845402;9.998484745642713;0.8335972535460525;0.015561922780054374;0.015561633273055186;0.8029054077676876;0.014885762683918377;0.8030116048510036
55.955292;1.043925466500922;0.8383426335518168;0.8030277939833064;-0.0002171191061546854;-0.00020802594683888182;1.0443400260129378;9.998479350318506;0.8335970318860014;0.01556193969898175;0.015561602695957766;0.8029003748229959;0.014885775210818252;0.8030053108280965
55.965292;1.0439259987434912;0.8383395215093205;0.8030229899174803;-0.00021773439991833868;-0.00020861496431879764;1.0443390668626877;9.998474057367376;0.8335967988475143;0.015561956796686933;0.015561572049210303;0.8028952859554258;0.014885788193118152;0.8029990693897419
55.975292;1.0439268938403803;0.8383377308998823;0.8030192614694732;-0.00021723345004461578;-0.00020813464877108358;1.0443390784369648;9.998468905795901;0.8335965566126844;0.015561974053693781;0.015561541305489486;0.802891143339607;0.014885801683683647;0.8029938834860184
55.985292;1.0439278525696736;0.8383348026526328;0.8030144927274092;-0.00021708341721941632;-0.00020799050030557731;1.0443380611863473;9.998463922198088;0.8335963071310989;0.01556199144474698;0.015561510442703708;0.8028859514253712;0.01488581576836589;0.8029877549616563
55.995292;1.0439279235922152;0.8383310722287866;0.8030097449171597;-0.00021669022915875966;-0.0002076136280326119;1.0443380137786133;9.998459125665173;0.8335960511604767;0.015562008954231722;0.01556147944044613;0.8028817155809336;0.014885830554180057;0.8029826830598498
56.005292;1.0439287111703712;0.8383278222076516;0.8030050201438244;-0.00021730544400007132;-0.00020820261726843398;1.044336934941304;9.998454533464088;0.8335957882521519;0.01556202658091702;0.015561448280494848;0.8028764411800906;0.014885846139542335;0.8029766665471291
56.015292;1.0439298672846966;0.8383258744411096;0.8030013802119564;-0.0002168044378802763;-0.00020772229464301176;1.04433582470386;9.99845016775048;0.8335955172284282;0.015562044328289755;0.015561416945622021;0.8028721335233466;0.014885862589548708;0.8029717030602878
56.025292;1.0439310895296554;0.8383227705458701;0.8029967089686852;-0.0002166543491947342;-0.0002075781354428214;1.0443356844373466;9.998446064194093;0.8335952361532253;0.015562062194178742;0.01556138541375421;0.8028667980469292;0.014885879929140734;0.8029657905717495
56.035292;1.043931122772074;0.8383182529651544;0.8029917314353032;-0.0002159208386309053;-0.00020687535584191228;1.0443345166543705;9.998442272399764;0.8335949419373133;0.01556208016011156;0.015561353655062983;0.8028624402437397;0.014885898147093117;0.8029609264160839
56.045292;1.0439324785814919;0.8383161421194975;0.8029881816658518;-0.00021541980691774834;-0.000206395030442574;1.044333325140114;9.998438844327383;0.8335946300802262;0.015562098184916091;0.015561321637108059;0.8028570649901339;0.014885917200923714;0.8029551094051495
56.055292;1.0439338996296286;0.8383128638229768;0.8029836075667489;-0.00021526969364843353;-0.00020625086305905353;1.0443331147864579;9.998435822283357;0.8335942948732918;0.015562116210243782;0.015561289327299747;0.8028516761205129;0.014885937025569038;0.8029493389234302
56.065292;1.0439353820316177;0.8383095200551546;0.8029790701706038;-0.00021511957614186997;-0.00020610669266180967;1.0443318907512542;9.998433236130357;0.8335939299199027;0.01556213417064281;0.015561256680678509;0.8028472768708871;0.014885957546709162;0.8029446153572154
56.075292;1.0439366187543846;0.8383069699536765;0.80297562997279;-0.00021538379252077276;-0.00020635948356007057;1.044331657792507;9.99843110469578;0.8335935285857435;0.015562152003241249;0.015561223627584683;0.8028418704983771;0.014885978690324103;0.8029389403347683
56.085292;1.0439372578600452;0.8383027203130875;0.8029711703109378;-0.00021499055031783769;-0.00020598260425852322;1.0443304201718229;9.998429432789088;0.8335930845579451;0.015562169656652783;0.015561190089848763;0.8028374605754259;0.014886000380482439;0.802934315135593
56.095292;1.0439388993273786;0.8382991607856493;0.8029667501523272;-0.00021484042661434045;-0.0002058384256548907;1.0443291818792924;9.998428210585175;0.8335925923260556;0.01556218708923309;0.015561156020659134;0.8028320507657576;0.01488602253335591;0.8029287419406224
56.105292;1.0439402834853364;0.8382963844282529;0.8029634289547006;-0.00021510463406251585;-0.00020609120419369607;1.044328946636952;9.99842742470777;0.8335920470331195;0.015562204256721914;0.015561121425681295;0.8028276441673704;0.014886045063136911;0.802924222775295
56.115292;1.0439420112122595;0.8382926613928583;0.8029590914417016;-0.00021495450678022063;-0.00020594701791957237;1.044327717119987;9.998427073160276;0.8335914441975072;0.01556222110249585;0.01556108634916774;0.8028222431043289;0.014886067894262328;0.8029187614106224
56.125292;1.0439437749065048;0.8382888493530968;0.8029548011402697;-0.00021480438027138236;-0.00020580282817932207;1.0443264941973474;9.998427173743687;0.833590779873815;0.015562237559078458;0.01556105085455775;0.8028178493531257;0.014886090965090576;0.8029143621441243
56.135292;1.0439446148044111;0.8382852851486304;0.8029516228857841;-0.0002140602377393722;-0.00020508979716790662;1.0443262770209079;9.998427763476563;0.8335900511106014;0.015562253567949135;0.015561015014718675;0.8028124639286769;0.014886114226162575;0.8029090303192181
56.145292;1.043946126859286;0.8382810432917505;0.8029474437470948;-0.00021467535423767806;-0.00020567870080997742;1.0443250637325128;9.998428890009277;0.8335892563241338;0.015562269106806812;0.01556097890203272;0.8028080867342335;0.014886137641330965;0.8029047697315523
56.155292;1.0439479546681556;0.8382769504108788;0.8029433283122858;-0.00021452523432116815;-0.0002055344988071963;1.0443238525106966;9.998430600152401;0.8335883950816365;0.01556228418737519;0.015560942581484742;0.8028027166474168;0.014886161188704205;0.802899583758554
56.165292;1.0439497867434024;0.8382738708628085;0.802940340755278;-0.0002140242098269878;-0.00020505415126009847;1.0443236425498115;9.998432928226936;0.8335874673993253;0.015562298825653258;0.015560906115240252;0.8027983519159585;0.014886184862014836;0.8028954746521614
56.175292;1.0439513112212586;0.8382693537391905;0.8029363678085976;-0.00021463932115916722;-0.00020564303200944914;1.0443224345299194;9.998435888032125;0.8335864732016209;0.01556231303118723;0.015560869568534055;0.8027929908099128;0.014886208675382756;0.8028904455482475
56.185292;1.0439521718155798;0.8382642295748461;0.8029324725096247;-0.0002142461076580901;-0.00020526613732101457;1.0443222305294384;9.998439476458655;0.8335854122338716;0.015562326815790504;0.015560832999438137;0.8027886321864866;0.014886232660093441;0.802886499236752
56.195292;1.0439539665769;0.8382608952477149;0.8029297153518967;-0.00021374509018340756;-0.0002047857827090514;1.0443210335175352;9.998443682256427;0.8335842843418236;0.01556234018755004;0.015560796438702942;0.8027832754438954;0.014886256852449082;0.8028816394749577
56.205292;1.0439557388919791;0.8382563781054613;0.8029259783202016;-0.00021359497667958085;-0.00020464156296542014;1.0443198465802754;9.998448487683145;0.8335830898356745;0.015562353138386262;0.015560759882151543;0.8027789202033702;0.014886281287599695;0.8028778695340344
56.215292;1.0439571838855102;0.8382515443730206;0.8029223184055949;-0.00021421007853572268;-0.00020523041495332903;1.0443196722697896;9.998453868983608;0.8335818298818477;0.015562365646187867;0.015560723302966152;0.8027735660493789;0.014886305993863253;0.8028731934185629
56.225292;1.0439589047749944;0.8382479897602798;0.802919790952949;-0.0002137090658747502;-0.0002047500506931041;1.04431851223515;9.998459800514835;0.8335805068535758;0.015562377683042654;0.015560686673920134;0.8027692121528739;0.01488633098033873;0.8028696143616965
56.235292;1.0439596443419181;0.8382424988597856;0.8029162710449134;-0.00021331586849431536;-0.0002043731468912179;1.0443173671022639;9.998466255646346;0.8335791240731991;0.015562389216267505;0.01556064997881937;0.8027638571920496;0.014886356234969571;0.8028651356796799
56.245292;1.0439613072724792;0.8382377116910469;0.8029128085897312;-0.0002131657579402933;-0.00020422890986193477;1.0443172371902572;9.998473205838824;0.8335776848750509;0.01556240020233143;0.015560613203350056;0.8027594998918073;0.014886381738622919;0.8028617583198755
56.255292;1.0439626363265493;0.8382337294889749;0.8029104523575461;-0.00021342995538526263;-0.00020448160272060485;1.0443161235243323;9.998480622200104;0.8335761918389031;0.01556241058578346;0.015560576325603525;0.8027541394313621;0.01488640747844762;0.8028574816490831
56.265292;1.0439642347793292;0.8382288308101561;0.8029070744047012;-0.00021327983978879376;-0.00020433735367218937;1.0443150274383262;9.998488477891522;0.8335746470487125;0.015562420310123296;0.015560539324142078;0.8027497750910392;0.014886433450559074;0.8028543027383159
56.275292;1.0439648441705927;0.838222764783069;0.8029033879725662;-0.00021178107477216442;-0.00020290138824391227;1.04431494920995;9.998496749756558;0.833573053052897;0.015562429330070378;0.015560502191549185;0.8027444057316881;0.014886459652138244;0.802850218958641
56.285292;1.0439663669422874;0.8382188713302147;0.8029011160044497;-0.00021128006398794664;-0.00020242100426584288;1.0443138874795401;9.998505418527733;0.8335714133391812;0.015562437612961428;0.015560464940286373;0.8027400297338124;0.01488648607101311;0.8028472270963649
56.295292;1.0439675439884213;0.8382135825774105;0.8028977972337124;-0.00021189513089203203;-0.00020300978949880054;1.0443138396839764;9.998514468435866;0.8335697320863238;0.015562445131486795;0.015560427607564998;0.8027346451104602;0.014886512687697768;0.8028433243628164
56.305292;1.0439689789605446;0.8382084930934887;0.8028944850151183;-0.00021174499767050557;-0.00020286551111724054;1.0443128027734425;9.998523885526561;0.8335680136579795;0.015562451861276645;0.015560390256096021;0.8027302496151809;0.014886539486692444;0.8028405068383799
56.315292;1.0439703707088999;0.8382044681430075;0.8028922328972028;-0.00021124397206004174;-0.0002023851019855182;1.0443117737666217;9.998533653104095;0.8335662621146591;0.015562457787964298;0.015560352959194333;0.802724841031688;0.01488656645705283;0.8028367711491982
56.325292;1.0439704669769474;0.8381982911257436;0.8028889181553203;-0.00021161594413032957;-0.0002027411932273218;1.0443117500890113;9.998543750422165;0.8335644811796992;0.01556246291395741;0.015560315781714738;0.8027204176864786;0.014886593578612937;0.8028341132616856
56.335292;1.0439717830907733;0.8381930874585761;0.8028855962096569;-0.00021146578747026855;-0.00020259687840456337;1.044310729821367;9.998554160192471;0.8335626745207336;0.015562467256655863;0.01556027877388588;0.8027149787928743;0.014886620806496808;0.8028305295731255
56.345292;1.043973066959367;0.8381889586085257;0.8028833225569016;-0.00021096474034008552;-0.00020211643416104662;1.0443097122012475;9.998564876764336;0.8335608455227325;0.015562470840901425;0.015560241975200324;0.8027105241238311;0.014886648068384573;0.8028280149593988
56.355292;1.0439743217432889;0.8381836983981428;0.8028799761204728;-0.00021081456566293167;-0.00020197209238896467;1.0443096982168443;9.998575906752796;0.8335589965904606;0.015562473694313107;0.015560205414502763;0.8027050533564278;0.014886675281536256;0.8028245639290992
56.365292;1.0439742950992241;0.8381774092734792;0.8028766132870917;-0.0002111864964539893;-0.000202328123181305;1.0443086901897587;9.99858726300169;0.833557128746804;0.015562475845655828;0.015560169107992601;0.8027005655990748;0.014886702376465206;0.8028221697890793
56.375292;1.0439755016595538;0.838173217296244;0.8028742913291835;-0.00021068542351975063;-0.00020184764058767587;1.0443076903735324;9.998598954589427;0.8335552417665406;0.015562477319678062;0.015560133071128919;0.8026950591413003;0.014886729307699857;0.8028188267119197
56.385292;1.0439766886312822;0.8381679055309351;0.8028708909347894;-0.0002105352177679134;-0.00020170325738411873;1.0443077001958063;9.998610979595117;0.8335533346864458;0.015562478132145077;0.015560097340675816;0.802690531684959;0.014886756044731499;0.8028165288774307
56.395292;1.0439778581746113;0.8381636860919514;0.8028685303172919;-0.00021003412693032698;-0.00020122275367097844;1.044306720796937;9.998623326833716;0.8335514065435733;0.015562478292825567;0.015560061982599651;0.8026859809805872;0.014886782557031469;0.8028142721515128
56.405292;1.0439787089854977;0.8381581043001023;0.8028650916594239;-0.00021064906003652353;-0.00020181136512019342;1.04430675400647;9.998635984124563;0.8335494568995849;0.01556247781288229;0.015560027077343061;0.8026804053156521;0.01488680880986028;0.8028110535772105
56.415292;1.043978892716458;0.8381519849939375;0.802861634258388;-0.00021025577738356725;-0.00020143431509549197;1.0443058027525889;9.998648945657532;0.8335474858888358;0.015562476708008305;0.01555999270459889;0.8026758037286694;0.014886834763437287;0.8028088704078028
56.425292;1.0439800115850084;0.8381477187235238;0.8028592159271747;-0.00020975466023836714;-0.00020095378523966984;1.0443048706471716;9.99866221125148;0.8335454942091982;0.01556247499437999;0.015559958944686005;0.8026701762959707;0.014886860369887504;0.802805721025975
56.435292;1.0439811099037755;0.8381423266179483;0.802855717774972;-0.0002096044038873556;-0.0002008093525150984;1.0443049615532736;9.998675779630982;0.8335434831820131;0.015562472682622416;0.015559925885685494;0.802665524648658;0.014886885574789394;0.8028036031322205
56.445292;1.0439818820156344;0.8381366681193491;0.8028521986664736;-0.00021021928333291853;-0.00020139791602462252;1.0443040795420306;9.998689647698628;0.8335414546572243;0.015562469780337543;0.015559893620206934;0.8026598519584109;0.014886910322575764;0.8028005141179191
56.455292;1.0439819760456293;0.8381315659376433;0.8028497184412888;-0.00020947510146881128;-0.00020068474301969828;1.044303228728042;9.99870381546704;0.833539410881567;0.01556246630862489;0.01555986223170664;0.8026551620980333;0.014886934562642288;0.8027984494183295
56.465292;1.0439829916407204;0.8381260924073612;0.8028461588132102;-0.00020932481161249565;-0.00020054028969525116;1.0443034133052216;9.998718282141445;0.8335373543449122;0.015562462318653244;0.015559831789632888;0.8026494591189272;0.014886958251911655;0.8027954052471992
56.475292;1.0439839709758856;0.8381216910020883;0.802843638051389;-0.0002088236475994456;-0.00020005973445968945;1.044302638125822;9.99873303774512;0.8335352876886254;0.015562457886428696;0.015559802359955827;0.8026447473738849;0.014886981349112332;0.8027933787935405
56.485292;1.0439846066583431;0.8381159066508058;0.8028400377509688;-0.00020943847358074265;-0.00020064826522702374;1.0443019087100145;9.99874806672788;0.8335332137582325;0.0155624530940092;0.015559774006915581;0.8026390313482397;0.014887003806601316;0.8027903699967802
56.495292;1.0439845460253547;0.8381095660336618;0.802836416389464;-0.00020904512586571823;-0.0002002711819502035;1.0443022300859146;9.998763357107926;0.8335311354551206;0.01556244802591394;0.015559746778188045;0.8026343152544759;0.014887025578919433;0.8027883797112432
56.505292;1.04398538905803;0.8381050620667022;0.8028338305358835;-0.00020854393834403425;-0.00019979061910512032;1.044301606011017;9.998778904389185;0.8335290555780123;0.015562442778756718;0.015559720697667924;0.8026296033712054;0.014887046646910615;0.8027864101084701
56.515292;1.0439861791064868;0.8380994180067246;0.8028301589797873;-0.0002083936026834715;-0.0001996461462984362;1.0443010394545456;9.99879471163686;0.8335269768995334;0.015562437459279276;0.01555969577429709;0.8026239007616626;0.01488706702789489;0.8027834628489158
56.525292;1.0439866103997493;0.8380946013994047;0.8028275158316334;-0.0002086575273500597;-0.00019989855979493047;1.0443015328220329;9.998810785343341;0.8335249021222451;0.015562432168529412;0.015559672010659623;0.8026192131545249;0.014887086770880905;0.8027815373808453
56.535292;1.0439872854675798;0.8380888868017046;0.80282377911701;-0.0002085071753709226;-0.00019975407656797712;1.0443010876618193;9.998827133090607;0.8335228337718878;0.015562426991819641;0.015559649403100412;0.8026135460318181;0.014887105951484457;0.8027786321307807
56.545292;1.0439869480448414;0.8380823719333256;0.8028200037846025;-0.00020811380328086829;-0.0001993769846462481;1.0443017050753518;9.998843764689177;0.8335207741609068;0.015562422002530866;0.015559627939031302;0.8026089040110242;0.014887124658779517;0.8027767436525921
56.555292;1.043987505677663;0.8380776935055999;0.8028172457422654;-0.00020761259115389534;-0.00019889640887713576;1.044301386477479;9.998860684057629;0.8335187252068387;0.01556241726656105;0.015559607599023757;0.802603291247704;0.014887142982294191;0.8027738679818938
56.565292;1.0439877050671122;0.8380716339925144;0.8028133848664128;-0.0002082273414043356;-0.00019948488200131155;1.0443011338647663;9.998877875693687;0.8335166882047538;0.01556241283924764;0.015559588367465614;0.8025987122022951;0.014887161015620976;0.8027719991865713
56.575292;1.0439881538786486;0.8380668934299309;0.8028105384430314;-0.0002077261253635324;-0.00019900429648650992;1.0443019495358508;9.998895304766902;0.8335146638695851;0.015562408761408188;0.015559570241729371;0.802594171733889;0.014887178861249548;0.8027701313202424
56.585292;1.0439875995214456;0.8380602558111842;0.8028065870872644;-0.00020733275322976056;-0.0001986271923808402;1.044301835640148;9.998912930679433;0.8335126525059011;0.015562405060415518;0.015559553226722646;0.8025886746627895;0.014887196625841325;0.8027672587399397
56.595292;1.0439879518915598;0.8380543603423041;0.802802588468657;-0.00020718238956086906;-0.00019848268131587973;1.0443017938266577;9.99893071427033;0.8335106538162793;0.015562401760768636;0.015559537330056751;0.8025842255314133;0.014887214421449208;0.8027653754507843
56.605292;1.0439879589685186;0.8380493081649847;0.8027995998659071;-0.00020744628320759748;-0.00019873504294941541;1.0443028247634771;9.998948614526466;0.8335086666421608;0.01556239889679525;0.015559522569977688;0.8025788287087244;0.014887232369773365;0.8027624759498052
56.615292;1.0439882285921327;0.8380433782528106;0.8027955013988085;-0.0002072959217437516;-0.00019859052141155608;1.0443029279116973;9.998966588510632;0.8335066893411014;0.015562396512510656;0.01555950897268236;0.8025744881077359;0.014887250588395627;0.8027605541742354
56.625292;1.0439875075096092;0.8380377780540941;0.8027924091536885;-0.00020655172473669914;-0.00019787733364461083;1.0443031019290214;9.998984593472903;0.8335047202546289;0.015562394654362988;0.015559496552637974;0.8025702064176262;0.014887269167050323;0.8027586051279879
56.635292;1.0439877044428094;0.8380321808099281;0.8027885397246591;-0.00020750697581845177;-0.00019879187552947905;1.0443043450280094;9.99900258906749;0.8335027577981201;0.015562393367249345;0.015559485303561833;0.802564985040256;0.01488728816221982;0.8027556243626137
56.645292;1.0439875660879783;0.8380259839635897;0.8027842791708062;-0.00020812171824707078;-0.00019938029064325057;1.044304655180448;9.999020546426701;0.8335008007460141;0.015562392692141441;0.015559475213042726;0.8025608250049561;0.014887307613454267;0.802753607646252
56.655292;1.043987699603076;0.8380211303585847;0.8027810227288977;-0.00020762053396830444;-0.0001988996846986484;1.044305030424388;9.99903845798439;0.8334988487891835;0.015562392664434915;0.015559466281309315;0.802555727590348;0.014887327559931168;0.802750552848014
56.665292;1.043987805150141;0.8380151663610322;0.8027766524162078;-0.00020747019153445915;-0.0001987551465032225;1.044306469154381;9.999056342024707;0.8334969031320151;0.01556239331640083;0.015559458527810256;0.8025516940374885;0.014887348043511286;0.8027484586825391
56.675292;1.0439869328484177;0.8380095392989767;0.8027732873161672;-0.0002067260295643142;-0.00019804195863696602;1.0443069705077213;9.999074243051078;0.8334949667120076;0.015562394682412677;0.015559451995913324;0.8025477250973798;0.014887369105092292;0.8027463249008667
56.685292;1.0439869931667909;0.8380035694550584;0.8027688108142984;-0.0002065756955763561;-0.00019789741632029708;1.0443085345699226;9.999092224537813;0.8334930436828502;0.015562396797980632;0.01555944675373832;0.8025428208059372;0.014887390784835277;0.8027431507816017
56.695292;1.0439867357151833;0.8379984612262527;0.8027653435974882;-0.00020683960563253485;-0.00019814973389412934;1.0443091618813338;9.999110354586692;0.8334911388130607;0.01556239969409046;0.015559442873686899;0.8025389803703495;0.014887413121209257;0.80274093460571
56.705292;1.0439867713538662;0.8379924911149704;0.8027607714362902;-0.00020668927193063713;-0.00019800518376402465;1.0443098520925582;9.999128695590803;0.8334892571918124;0.015562403393913488;0.015559440404992351;0.8025342024185571;0.014887436139691464;0.8027376752503336
56.715292;1.0439858505818989;0.8379857599709337;0.8027561572830018;-0.00020629595973477416;-0.00019762806227527265;1.044311602508985;9.99914730679914;0.8334874037079917;0.015562407907667046;0.015559439365202788;0.8025304856987248;0.014887459842859819;0.8027353708340536
56.725292;1.0439858858832947;0.8379809089800074;0.8027525645408019;-0.00020579479663984743;-0.00019714744954345606;1.0443124083850746;9.999166250387749;0.8334855824136008;0.015562413229827711;0.01555943974818394;0.8025268297802336;0.014887484215107188;0.8027330198786622
56.735292;1.0439856276354975;0.8379747257686674;0.8027478801883986;-0.00020640952389440947;-0.00019773581402163793;1.0443132651207077;9.99918558718403;0.8334837963066091;0.015562419345677658;0.015559441532651618;0.802522235216193;0.014887509228667016;0.8027296212078359
56.745292;1.0439856856844545;0.8379699146405227;0.8027442285832661;-0.00020590835535179292;-0.00019725520115408018;1.0443151700033788;9.999205368766725;0.8334820473922652;0.015562426234204842;0.01555944468844417;0.8025187031815149;0.014887534845243341;0.8027271738898744
56.755292;1.0439848072886029;0.8379632630000501;0.8027394971461047;-0.0002055150409002356;-0.00019687808675128042;1.044316122324778;9.999225633406764;0.8334803370215939;0.015562433863715253;0.015559449183733377;0.8025152349582574;0.014887561024148416;0.8027246780296141
56.765292;1.0439848999023476;0.8379585177900236;0.8027358090373511;-0.00020501387103600706;-0.0001963974820533665;1.044317122709686;9.999246400066019;0.8334786663162322;0.015562442193230441;0.015559454985278694;0.8025108312566345;0.014887587726211491;0.8027211336223766
56.775292;1.0439847087649252;0.8379524636000526;0.8027310507478979;-0.00020562857568081887;-0.0001969858404309969;1.0443191721893945;9.999267665245236;0.8334770360423095;0.015562451177523187;0.015559462049319297;0.8025074915718546;0.014887614904691492;0.8027185397546911
56.785292;1.0439848406593981;0.837946693940754;0.8027262862871193;-0.0002054782240065236;-0.0001968412939197125;1.0443202713264161;9.999289409676802;0.833475446031889;0.015562460772083288;0.01555947031665676;0.802503214232869;0.014887642494588162;0.8027148957632375
56.795292;1.0439840433821437;0.8379413070393505;0.8027225790741886;-0.00020473409439685568;-0.00019612814654337463;1.044321420221048;9.999311605982903;0.8334738947374811;0.015562470946393866;0.015559479722121832;0.8024999968088029;0.01488767040861821;0.8027121998998339
56.805292;1.0439842278367961;0.8379356214218668;0.8027178153311476;-0.00020458374999135192;-0.00019598360912973496;1.0443236190849723;9.999334218604382;0.8334723796437268;0.015562481695387972;0.015559490208972146;0.8024968362121833;0.014887698548605242;0.8027094510006814
56.815292;1.0439844458345502;0.8379310818132754;0.8027141178246452;-0.00020408259400207196;-0.00019550302583789088;1.0443248680195754;9.999357199960183;0.8334708983056912;0.015562493027205089;0.015559501731898736;0.8024927288854963;0.014887726828197551;0.8027056487828205
56.825292;1.0439844001235894;0.8379252312090902;0.8027093726914444;-0.00020469730034677427;-0.0001960913830634998;1.0443261661509828;9.999380488877977;0.8334694485259216;0.015562504937373357;0.01555951424774734;0.8024896710160692;0.014887755184425535;0.8027027934967252
56.835292;1.0439837481072975;0.8379199978377901;0.8027057025806866;-0.00020395320888013939;-0.00019537826081208445;1.0443285112341745;9.999404013421161;0.8334680278729442;0.015562517394560854;0.015559527702248496;0.8024866585106829;0.014887783573812877;0.8026998860467606
56.845292;1.0439840993935978;0.8379144535123698;0.8027009923132844;-0.00020380289324062762;-0.0001952337349107836;1.0443299001944482;9.999427699631216;0.8334666341444733;0.01556253033895304;0.015559542021038826;0.8024826873064825;0.014887811967555176;0.8026959267997635
56.855292;1.0439845050467793;0.8379100411395585;0.8026973617124422;-0.00020330177437342167;-0.00019475316986005033;1.0443313302683805;9.99945147999593;0.8334652664758316;0.015562543685379113;0.015559557110196322;0.8024797537976748;0.014887840345441897;0.8026929153685235
56.865292;1.0439846643053938;0.8379043047433485;0.8026926917764203;-0.00020391650175828556;-0.0001953415290569336;1.0443337995412425;9.999475292716678;0.8334639256456216;0.015562557330884465;0.015559572863084634;0.8024768545734625;0.014887868685089277;0.8026898519621313
56.875292;1.043984228961426;0.8378995272836616;0.802689434524937;-0.00020427807788647368;-0.00019568751305928188;1.0443353065926657;9.999499074302646;0.8334626134280191;0.015562571165307515;0.015559589172006665;0.8024729858214569;0.014887896960307524;0.8026857368005589
56.885292;1.0439848035679709;0.8378940842961823;0.8026847959025741;-0.00020412779159310513;-0.00019554300236456255;1.0443378500572706;9.999522756591322;0.8334613318723152;0.015562585075844617;0.015559605943673395;0.8024701433432577;0.014887925144999275;0.8026825695338471
