time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.895292;1.0439854367517734;0.8378886687033297;0.8026801673789576;-0.00020397750929053657;-0.0001953984941109454;1.0443394282854517;9.99954627284828;0.8334600830139991;0.015562598943974097;0.015559623110095178;0.8024673233624917;0.01488795321008467;0.8026793501626788
56.905292;1.0439861304737792;0.8378843872424273;0.8026766044819695;-0.0002034764251270621;-0.0001949179520495256;1.0443410393563832;9.999569563821405;0.8334588688770522;0.015562612641009914;0.01555964063099842;0.8024635232751685;0.01488798112454043;0.8026750783841996
56.915292;1.0439856309357554;0.8378780207733745;0.8026719857831216;-0.00020384822548412453;-0.0001952737811256032;1.0443436818442235;9.999592579560323;0.833457691582376;0.015562626020114106;0.015559658490221824;0.8024607415466742;0.014888008857727597;0.8026717531815037
56.925292;1.04398645129907;0.8378737951469846;0.8026684274041681;-0.00020334714566634128;-0.00019479324403689433;1.0443453556390503;9.999615284027085;0.8334565534475087;0.015562638920837993;0.01555967668581346;0.8024579770888619;0.014888036371838411;0.8026683738680578
56.935292;1.0439873382943456;0.8378684893748793;0.8026638097596372;-0.00020319686651160322;-0.00019464874053399533;1.044347061841895;9.999637661305634;0.833455456908533;0.015562651200115626;0.015559695211646777;0.8024542288936222;0.014888063622720226;0.802663939340323
56.945292;1.0439882945183976;0.8378643134481536;0.8026602501698948;-0.00020269578535603183;-0.0001941682061122743;1.044349802007379;9.999659715797046;0.8334544044331882;0.015562662760014981;0.015559714039798042;0.8024514960996013;0.014888090578552627;0.8026604477483238
56.955292;1.0439883684859392;0.8378582905275939;0.8026556299682277;-0.00020230257384201038;-0.00019379117981544998;1.0443515775461023;9.999681468094435;0.8334533988542103;0.015562673551291128;0.015559733117149858;0.8024487782288583;0.014888117232898275;0.8026568981213992
56.965292;1.0439891637324048;0.8378539188183345;0.8026520672297565;-0.0002025664859757599;-0.00019404349361356888;1.0443533895273747;9.999702952196602;0.8334524438075893;0.015562683557434988;0.01555975237028774;0.802445075273723;0.014888143599968652;0.8026522901993784
56.975292;1.0439903298990219;0.8378487079175931;0.8026474452596515;-0.0002024161861527377;-0.00019389898093195474;1.0443562384561433;9.999724210605402;0.8334515433537526;0.01556269276958843;0.015559771710783958;0.8024423876657019;0.014888169704623123;0.8026486240098714
56.985292;1.043991561869498;0.8378446260760996;0.802643883315897;-0.00020191508470532196;-0.00019341843866612786;1.0443581238662005;9.999745284704796;0.8334507009484419;0.015562701177838768;0.015559791047620218;0.8024397165431321;0.014888195571997623;0.8026449008734154
56.995292;1.0439919032042715;0.8378386968144846;0.8026392644469648;-0.00020152185214015892;-0.00019304140213314246;1.044360044444105;9.999766208466928;0.8334499192028113;0.015562708783403068;0.015559810304447494;0.8024360641499495;0.01488822122011326;0.8026401227356316
57.005292;1.0439932556842577;0.8378346606581334;0.802635707872674;-0.00020102073782764517;-0.00019256085113910544;1.0443629984165312;9.999787009702503;0.8334492006492401;0.015562715606442297;0.015559829425791543;0.8024334337736642;0.014888246662187873;0.8026362917032794
57.015292;1.0439943572217418;0.8378292965920139;0.8026310964413853;-0.00020163538999549304;-0.00019314914754263072;1.0443649837129356;9.999807713951546;0.8334485478871129;0.01556272168161567;0.015559848367749117;0.8024308290169989;0.014888271906415902;0.8026324113911518
57.025292;1.0439958046034312;0.8378256495693169;0.8026278858334794;-0.0002022398914343945;-0.00019372766674624845;1.0443669985150277;9.99982834536136;0.8334479627887288;0.015562727053885096;0.015559867079836615;0.8024272526544569;0.014888296949112667;0.8026274865300079
57.035292;1.0439963337367038;0.8378197951368875;0.8026232872715136;-0.00020184662737018447;-0.00019335060995885318;1.0443700416603967;9.999848920726112;0.8334474462423523;0.015562731781055685;0.015559885487311527;0.802424706047617;0.014888321778159155;0.8026235223857396
57.045292;1.0439978426211145;0.8378158205013986;0.8026197570021527;-0.00020134547765792552;-0.00019287003774209443;1.0443721121585476;9.999869441967258;0.8334469988076385;0.015562735934140015;0.015559903491894142;0.802422189764833;0.014888346381507355;0.8026195258130069
57.055292;1.0439993699779397;0.8378107433266314;0.8026151793889841;-0.00020119510336242622;-0.00019272547710640458;1.044374208349098;9.999889897882985;0.8334466212799065;0.015562739587808527;0.0155599209967299;0.802418704323602;0.014888370743015597;0.802614504432958
57.065292;1.04400060603677;0.8378065256887998;0.8026116746745338;-0.00020145890548356368;-0.0001929777154414446;1.0443773272222252;9.999910270044943;0.8334463147201284;0.015562742809941726;0.015559937928784098;0.8024162500421154;0.01488839483398716;0.8026104654531605
57.075292;1.0440011964300329;0.8378006723174312;0.802607126890273;-0.00020106560589732258;-0.0001926006457171895;1.0443794641263813;9.999930534408497;0.8334460802238423;0.015562745662675239;0.015559954228795504;0.8024138269244669;0.014888418614042715;0.8026064164270512
57.085292;1.0440027404691283;0.8377966786943082;0.8026036556191088;-0.0002005644162507764;-0.00019212006066720056;1.0443816129581467;9.999950666363755;0.8334459186483604;0.015562748212037705;0.015559969820245694;0.8024104354173978;0.014888442037517295;0.8026013648666181
57.095292;1.044004281251872;0.8377915668955295;0.8025991446032867;-0.00020041399482033387;-0.00019197548463743846;1.0443847670746949;9.999970649450333;0.8334458306522337;0.015562750531715889;0.015559984597714774;0.8024080772248349;0.014888465055054942;0.8025973178519804
57.105292;1.0440048621561289;0.8377867820392907;0.8025957137222378;-0.0001996698889044117;-0.00019126240847537493;1.0443869207587708;9.99999047656466;0.8334458167423875;0.015562752699147482;0.015559998445811192;0.802405755339278;0.01488848760659493;0.8025932831200867
57.115292;1.0440060833857958;0.8377813988642218;0.8025912458635132;-0.00020028440041167176;-0.00019185063834985296;1.0443890701031135;10.000010138935286;0.833445876393729;0.015562754795256855;0.015560011260388914;0.8024034734933204;0.014888509618979126;0.8025892683717072
57.125292;1.0440075922935812;0.8377773479413784;0.8025878612446978;-0.00019978316353223428;-0.00019137005864569657;1.0443922125672969;10.00002961049609;0.833446006983148;0.015562756910832138;0.015560022953006517;0.8024002355852012;0.014888531014272104;0.8025842817119369
57.135292;1.04400908194074;0.8377721724391586;0.80258344353568;-0.00019963268786822523;-0.00019122548684050102;1.0443943459570204;10.00004884723462;0.833446203906583;0.015562759153349311;0.01556003344695095;0.8023980450979082;0.014888551709760436;0.802580331149988
57.145292;1.0440095945393124;0.837767666176836;0.8025804487907704;-0.0001999941849342333;-0.0001915715211584981;1.0443964678998356;10.000067800932433;0.8334464612006964;0.015562761642335202;0.01556004267441349;0.8023959045043572;0.01488857160731263;0.8025764254378795
57.155292;1.0440110317362177;0.8377624432075484;0.8025760881637694;-0.00019984368254006275;-0.00019142695675149107;1.0443995757942295;10.000086423909856;0.8334467715942699;0.015562764487035464;0.015560050574465183;0.8023928152698401;0.01488859059254849;0.8025715726810948
57.165292;1.044012133341419;0.837758055370669;0.8025728169825315;-0.00020010733592457788;-0.00019167918214208052;1.0444016669968015;10.000104667801399;0.8334471262989144;0.015562767762899167;0.015560057088193698;0.8023907782346986;0.014888608547313687;0.8025677788594653
57.175292;1.0440134999940125;0.8377527753801185;0.8025685183472981;-0.000199956794530979;-0.00019153461636683156;1.0444037392271655;10.000122495010434;0.8334475151898518;0.015562771510709656;0.015560062152925868;0.802388793540133;0.014888625361451129;0.8025640487039776
57.185292;1.0440138727979067;0.8377478057257483;0.8025653107384089;-0.00019921258885872035;-0.00019082157865700158;1.044406790630099;10.000139890525993;0.8334479272916664;0.015562775760434647;0.015560065702976326;0.8023868604460217;0.014888640934161432;0.8025603856910963
57.195292;1.0440151560620072;0.8377424646448285;0.8025610759841083;-0.00019906200742847508;-0.00019067701490551903;1.0444088194097143;10.000156853243094;0.8334483510942621;0.015562780557114568;0.015560067677226612;0.8023839774611973;0.01488865517004737;0.8025557932301253
57.205292;1.044016395958828;0.8377381982568533;0.8025579324739328;-0.00019856063818079813;-0.0001901964558700228;1.0444118238560087;10.000173381129326;0.8334487749820497;0.015562785966947157;0.01556006802407197;0.8023821425544218;0.01488866798069999;0.802552274243784
57.215292;1.0440172904706349;0.8377325522897916;0.8025537621341122;-0.0001991749395088911;-0.00019078466383154252;1.0444138027292262;10.000189473008815;0.8334491881075372;0.015562792062322672;0.015560066696610989;0.8023803534610155;0.01488867929098943;0.8025488318037793
57.225292;1.0440174918481848;0.8377274598609289;0.8025506838396729;-0.00019843065541697187;-0.0001900716354469389;1.0444157554224305;10.000205134820153;0.8334495810164663;0.015562798901115256;0.01556006364826344;0.8023786080628232;0.014888689042120144;0.80254546809515
57.235292;1.0440186046951867;0.8377219997019025;0.8025465790964454;-0.00019827997864857737;-0.00018992706560156221;1.044418682112871;10.000220372843676;0.8334499455711423;0.015562806519136684;0.015560058845997683;0.8023759047361345;0.01488869718694504;0.8025411845414365
57.245292;1.0440196769052577;0.8377179742138496;0.8025439014705709;-0.00019888417085602063;-0.000190505598035862;1.0444205835456324;10.000235183521253;0.8334502747034254;0.015562814938112613;0.015560052293895028;0.8023742424933938;0.014888703681785596;0.8025379807384962
57.255292;1.0440197573624654;0.8377117124387888;0.8025398594148683;-0.0001984905828604139;-0.0001901285609060868;1.044422460098213;10.000249550067918;0.8334505622685063;0.01556282417340598;0.015560044043963998;0.80237262079428;0.014888708488347668;0.8025348555776831
57.265292;1.0440204531408444;0.8377070706749968;0.802536904404762;-0.0001987539925165538;-0.00019038075571711413;1.044425311543044;10.000263444232266;0.8334508027504645;0.01556283422988041;0.015560034186234657;0.8023710394214026;0.014888711587300974;0.8025318070099022
57.275292;1.0440214195124253;0.8377015657335697;0.8025329148280931;-0.00019860321580677246;-0.00019023616886479876;1.0444271377131364;10.000276832618733;0.8334509911143726;0.015562845087260798;0.01556002282632706;0.8023684983840926;0.014888712988315015;0.8025278321241612
57.285292;1.0440223580280932;0.8376971734335134;0.8025300035762514;-0.00019810166128548013;-0.0001897555936028551;1.0444289384628687;10.000289684331529;0.8334511229608026;0.01556285668832559;0.015560010068507678;0.8023669976450183;0.014888712726428025;0.8025249260005957
57.295292;1.0440223197396548;0.8376909244061387;0.8025260471377488;-0.00019770798445002452;-0.0001893785432713094;1.0444317132649261;10.000301972468069;0.8334511947073617;0.015562868940303582;0.01555999601851037;0.8023655371403297;0.014888710847011065;0.8025220833920788
57.305292;1.0440232157452278;0.8376865654938577;0.8025231591287307;-0.00019720638985144863;-0.00018889796301602206;1.0444334614559447;10.000313669601958;0.8334512039911682;0.015562881726348064;0.015559980797762076;0.8023631167223201;0.014888707389902627;0.802518299428709
57.315292;1.0440240983443652;0.837681125079013;0.8025192183140928;-0.0001970555265748576;-0.0001887533594318467;1.0444351822286004;10.00032474586004;0.8334511498238915;0.015562894925491063;0.015559964548235062;0.8023617354319994;0.014888702381843436;0.8025155695827255
57.325292;1.0440246714934254;0.837676926135589;0.8025166766912664;-0.00019842445365343198;-0.0001900646114682237;1.0444378743216354;10.000335171722924;0.8334510320477183;0.015562908436603707;0.015559947420903903;0.8023603910044983;0.01488869583621275;0.8025128906166885
57.335292;1.044024593395318;0.8376707798915145;0.8025127431141258;-0.00019803070545728626;-0.00018968754851637;1.0444395368137531;10.000344921941133;0.8334508510555337;0.015562922188332915;0.01555992956178088;0.8023590802056874;0.014888687757759428;0.8025102602926509
57.345292;1.0440254742143544;0.8376665385952865;0.8025098705566958;-0.00019752904158705717;-0.0001892069505741626;1.0444411704923604;10.000353980153928;0.8334506079739413;0.015562936125709014;0.01555991110749224;0.8023577994271024;0.014888678152428635;0.8025076779677319
57.355292;1.0440263662748182;0.8376623351094407;0.8025069999137138;-0.0001970273624059295;-0.0001887263460868122;1.0444437782887537;10.000362340151268;0.8334503044669757;0.015562950196098487;0.015559892191015747;0.8023555451769432;0.014888667035636538;0.8025041438113799
57.365292;1.0440263215221428;0.8376563021718109;0.8025030734062923;-0.00019663357251162756;-0.00018834926578649658;1.044445364502841;10.000370001107306;0.8334499420344551;0.015562964358733234;0.015559872951519239;0.8023543144080605;0.014888654434961183;0.8025016566244008
57.375292;1.044027251312174;0.8376521835426103;0.8025002116983022;-0.0001961318642879268;-0.00018786864442142532;1.0444469333505644;10.000376962865822;0.8334495212927054;0.01556297859821848;0.015559853529178042;0.8023531045387566;0.014888640391748666;0.8024992146236442
57.385292;1.0440279044378573;0.8376467616813503;0.8024962997455727;-0.0001967457646794659;-0.000188456705623375;1.0444494881452646;10.000383224884901;0.833449041910682;0.015562992916218989;0.015559834046104724;0.8023519130286295;0.014888624961603852;0.8024968154666736
57.395292;1.0440288883052198;0.8376427336299226;0.8024934594468057;-0.00019624402418334756;-0.00018797605617784055;1.0444510319450295;10.000388790709552;0.8334485034647345;0.015563007316340851;0.015559814600827681;0.8023497367549507;0.014888608212430115;0.8024934572547537
57.405292;1.0440289478242903;0.8376368794698498;0.8024895755180805;-0.00019585017822453264;-0.00018759892676266666;1.044452568281613;10.000393678664459;0.833447906579594;0.015563021801401022;0.015559795278918065;0.8023485716853568;0.014888590221084063;0.8024911376118138
57.415292;1.0440299881163686;0.8376332904585647;0.8024871042581767;-0.00019645408066192694;-0.0001881773487256562;1.0444551002563849;10.000397925971116;0.8334472534130007;0.015563036380563023;0.015559776167446115;0.8023474128298345;0.014888571067518737;0.8024888536544408
57.425292;1.0440310539338613;0.8376282889598262;0.8024832566637274;-0.0001963030436599765;-0.00018803261712373848;1.0444566289807942;10.000401577032028;0.8334465471306586;0.015563051074752064;0.01555975736607271;0.8023462542685345;0.014888550829437457;0.8024866011678288
57.435292;1.0440318413723553;0.8376241940897223;0.802480486693765;-0.00019656613193634725;-0.00018828461282747297;1.0444581532021822;10.000404669379275;0.8334457910485514;0.015563065909857616;0.015559738979872373;0.8023440894718491;0.014888529581427;0.8024833758536194
57.445292;1.0440320017179665;0.8376185147801712;0.8024766757784785;-0.00019617225483614523;-0.00018790741560658912;1.0444606698577694;10.000407229832616;0.8334449883934891;0.015563080906859745;0.01555972109775551;0.8023429119562852;0.014888507397409403;0.802481172877344
57.455292;1.044033139459913;0.8376147490572105;0.8024739407946052;-0.00019567046723974345;-0.0001874266652792092;1.0444621746920342;10.00040927733471;0.8334441429574745;0.015563096085051593;0.015559703786118963;0.8023417155496189;0.014888484351845553;0.8024789876318614
57.465292;1.0440343018460996;0.8376110266268169;0.8024712218300397;-0.00019516868047654128;-0.00018694589803480724;1.0444636630376736;10.000410826384973;0.8334432599503758;0.01556311147054245;0.01555968710461956;0.8023404939056444;0.014888460516077553;0.8024768149795719
57.475292;1.0440345357428704;0.8376054771320803;0.8024674595233116;-0.00019477481003551278;-0.0001865686520944662;1.0444661307057255;10.000411887676478;0.8334423459849679;0.01556312709294968;0.01555967111581517;0.8023392401432838;0.014888435960911075;0.8024746492626129
57.485292;1.044035746550118;0.8376021924028517;0.8024651080000601;-0.0001953787044554271;-0.00018714695420619563;1.044467574110142;10.000412465949061;0.833441408387598;0.015563142972948167;0.0155596558733968;0.8023369471326007;0.014888410772443501;0.8024714843275051
57.495292;1.0440366761417612;0.8375972524180507;0.8024613769804225;-0.00019599251309001677;-0.0001877347811967625;1.0444689892115573;10.00041256241481;0.8334404546982556;0.015563159118750988;0.015559641411178113;0.8023356079115465;0.014888385056956135;0.8024693129278959
57.505292;1.0440379257732972;0.8375937061420007;0.8024587207629232;-0.00019549074731294307;-0.0001872539376346265;1.0444713703141584;10.000412185203139;0.8334394921707375;0.01556317553470767;0.015559627751738088;0.8023342158379005;0.014888358923856582;0.802467128125979
57.515292;1.0440382369269827;0.8375883366553524;0.8024550208960534;-0.00019509690622517104;-0.00018687661488840394;1.044472710283083;10.000411355673881;0.8334385271822198;0.015563192225327703;0.015559614924086761;0.8023327644543534;0.014888332472476737;0.8024649230302666
57.525292;1.0440395139369247;0.8375848875953136;0.802452395424062;-0.00019459516095309286;-0.00018639573098689586;1.0444740022981094;10.000410101221522;0.8334375650615341;0.015563209193204735;0.01555960297394058;0.8023312472295137;0.014888305789789363;0.8024626908568036
57.535292;1.0440408015039297;0.8375814909872661;0.8024497854954326;-0.00019409342655969726;-0.00018591482564982525;1.044476241289573;10.00040844428185;0.8334366100764837;0.015563226439509031;0.01555959195679878;0.8023286574686816;0.014888278946503547;0.802459424698707
57.545292;1.0440411436565236;0.8375762784439612;0.8024461332574613;-0.00019369962210905815;-0.00018553744110593668;1.044477423815861;10.000406400612432;0.8334356652432994;0.015563243960609461;0.015559581918719655;0.8023269884826835;0.014888251997572727;0.8024571168722767
57.555292;1.0440424440629432;0.8375733435666127;0.8024438952062446;-0.00019430358885070992;-0.00018611559884679476;1.0444785474048057;10.000403986592662;0.8334347324479889;0.015563261742638513;0.01555957288791281;0.8023252338925433;0.014888224986184122;0.8024547602903899
57.565292;1.0440434452591325;0.837568767946607;0.8024402841655857;-0.0001949174416211996;-0.0001867032447121143;1.044480610677315;10.000401227109615;0.833433813208687;0.015563279763625081;0.01555956488132077;0.8023233880210979;0.014889197936899523;0.8024523666787096
57.575292;1.0440447504942227;0.8375656015711395;0.8024377574929348;-0.00019441575214149926;-0.00018622224480556115;1.0444816139562993;10.000398156768517;0.8334329096489829;0.015563297998670785;0.015559557913552994;0.8023214462086697;0.014889170848734803;0.8024498930062878
57.585292;1.0440451025751865;0.8375606276593335;0.8024341990069713;-0.00019402199654673915;-0.0001858447652598836;1.0444825591332165;10.000394813569411;0.833432024904796;0.015563316425691958;0.015559552009170459;0.8023184046040749;0.01488914370601501;0.8024463534132292
57.595292;1.044046406154775;0.8375575892485454;0.8024317283874092;-0.00019352033410807907;-0.00018536371564936482;1.0444844484110996;10.00039123189568;0.8334311628641282;0.015563335033884532;0.015559547205873506;0.8023162596705541;0.014889116497143758;0.8024437443380149
57.605292;1.044047706327899;0.837554618186364;0.802429288155358;-0.00019301868506365081;-0.00018488263967412428;1.0444852827155313;10.000387437387785;0.8334303279880484;0.015563353826035789;0.015559543539973079;0.8023140080498906;0.014889089227396292;0.8024410638157599
57.615292;1.0440480475786293;0.837549846761347;0.8024258212626021;-0.00019262497396761326;-0.00018450508382994023;1.0444860610155813;10.00038344326532;0.8334295254662425;0.015563372807065283;0.01555954104075007;0.8023116466136873;0.014889061922946747;0.802438310487965
57.625292;1.0440490308311576;0.8375471263099548;0.8024237840549062;-0.00019399385394638092;-0.00018581572081898995;1.0444877810597895;10.00037925174926;0.8334287612436018;0.015563391973992239;0.015559539732578391;0.8023091728140979;0.014889034624035949;0.8024354832586162
57.635292;1.0440503046044527;0.8375432661238954;0.8024203892189162;-0.00019384295206025315;-0.00018567049785786282;1.0444884404238688;10.000374857080597;0.8334280416213709;0.015563411323130123;0.01555953962253937;0.8023065855896979;0.014889007373630846;0.8024325808597202
57.645292;1.0440515647512862;0.8375405860453805;0.8024180921490793;-0.00019334135248175868;-0.00018518931194792273;1.0444890371754876;10.000370245727671;0.833427372770337;0.015563430858091911;0.015559540694702388;0.8023028859245017;0.014888980214588834;0.8024286025463783
57.655292;1.0440518578117282;0.8375372161409589;0.8024158338267442;-0.00019259698301141173;-0.00018447571650823273;1.0444905705863123;10.000365396208652;0.8334267606205952;0.015563450584220966;0.015559542926136403;0.8023000765686269;0.014888953196288907;0.8024255483372977
57.665292;1.0440530914002444;0.8375335812338329;0.8024125542218672;-0.0001924461052150451;-0.00018433041370987475;1.0444910417868365;10.000360279290298;0.833426210773536;0.015563470500060222;0.015559546299076698;0.8022971616245906;0.014888926376171724;0.8024224198679957
57.675292;1.0440543145290773;0.8375311288657082;0.8024103701949263;-0.00019194452489607056;-0.00018384915441122646;1.044491454226971;10.000354859607823;0.8334257280140249;0.015563490587745393;0.01555955079586959;0.8022941463336326;0.01488889981140424;0.8024192185664599
57.685292;1.0440542742300474;0.8375269916927787;0.8024074965322939;-0.00019342136358275206;-0.00018526317513055903;1.0444928134814366;10.000349099396294;0.8334253157894126;0.015563510799657466;0.015559556389599905;0.8022910368075266;0.014888873555801051;0.8024159451478515
57.695292;1.0440554840914194;0.8375246955680726;0.8024053750158936;-0.00019291978079712552;-0.00018478187055269652;1.044493125668052;10.000342962931322;0.8334249760837227;0.015563531056274652;0.015559563043577359;0.8022878395534248;0.014888847664333172;0.8024125997828607
57.705292;1.0440566909571556;0.8375224782861238;0.8024032759107562;-0.00019241819281052788;-0.00018430054582737365;1.0444933954939064;10.000336420641965;0.833424709272358;0.01556355126373287;0.015559570717503;0.8022835608967538;0.014888822195380732;0.8024081828775265
57.715292;1.0440578972042405;0.8375192343076132;0.8024001328928132;-0.00019226729486770692;-0.0001841551266615789;1.0444946256236425;10.000329451078699;0.8334245133582322;0.015563571332524402;0.015559579372906765;0.8022802066523776;0.01488879721161712;0.8024046953380991
57.725292;1.0440581518389076;0.8375164108070471;0.8023980571847532;-0.0001915229237289236;-0.0001834413929823871;1.0444948172854462;10.000322041189168;0.8334243836476033;0.015563591177630969;0.015559588981892223;0.802276782081274;0.014888772777823741;0.8024011403850142
57.735292;1.0440593629683574;0.8375133270594088;0.8023949242359143;-0.00019137200347135852;-0.00018329593648354234;1.0444949706080184;10.000314186501521;0.8334243139916439;0.015563610703323223;0.015559599538462839;0.8022732917626727;0.01488874895411214;0.802397522377813
57.745292;1.0440605789020427;0.8375117808895811;0.8023931830099229;-0.00019197606740455062;-0.0001838736542936113;1.044496084270073;10.000305892563986;0.8334242983969217;0.015563629793979078;0.01555961105915147;0.8022697395284298;0.014888725790748498;0.8023938456611639
57.755292;1.0440605459939023;0.8375089570821005;0.8023910982144843;-0.00019199644972113324;-0.00018389249502371045;1.0444961556744115;10.000297177088862;0.8334243316096375;0.015563648324264042;0.015559623567950534;0.8022661287312831;0.014888703325848839;0.8023901141041059
57.765292;1.044061777073764;0.8375061146021417;0.802387943875752;-0.00019184548313062178;-0.00018374698141601298;1.044496181970086;10.000288069842878;0.8334244088855153;0.015563666172520222;0.015559637076462754;0.8022614622658935;0.014888681584468037;0.8023853316141184
57.775292;1.044063017037961;0.8375044560218265;0.80238583622667;-0.00019134380702661504;-0.00018326553207098355;1.0444971607953297;10.000278614947684;0.8334245258060009;0.015563683225383004;0.01555965157474093;0.8022577422300403;0.014888660578823251;0.8023815016315683
57.785292;1.0440633115025222;0.837501003180065;0.8023826560845392;-0.00019095004897964822;-0.00018288762339637587;1.04449709022791;10.000268872717724;0.8334246784405;0.015563699381982316;0.015559667036097827;0.8022539701277155;0.014888640308898258;0.8023776284857189
57.795292;1.0440645650189815;0.8374998445790433;0.8023808569846462;-0.0001915540324889187;-0.00018346526099407626;1.0444969684722991;10.00025890938718;0.8334248635311631;0.01556371455225503;0.015559683428667734;0.8022501477541181;0.014888620763226876;0.8023737169229567
57.805292;1.0440658225530706;0.8374984048502113;0.8023787072448539;-0.00019105229996617097;-0.0001829837680788896;1.0444967936968903;10.000248784012355;0.8334250785926991;0.015563728646569349;0.015559700725774547;0.8022462779587873;0.014888601925067366;0.8023697714323337
57.815292;1.0440670820227793;0.8374959263242435;0.8023754820613063;-0.00019090123123661427;-0.0001828381747281693;1.04449756403007;10.00023854148675;0.8334253217403247;0.015563741573006192;0.015559718907331758;0.802242364523191;0.014888583781442817;0.802365795201978
57.825292;1.044067085066637;0.8374936117553513;0.8023732971625606;-0.00019092147234831767;-0.00018285690513980982;1.0444972776756993;10.00022820675558;0.8334255910025633;0.015563753243995821;0.015559737956653217;0.8022384113436457;0.014888566316972223;0.8023617903906187
57.835292;1.044068339617752;0.8374912651388325;0.8023700316290606;-0.00019077035048467253;-0.00018271128576748344;1.0444969333567071;10.000217782770383;0.8334258837545157;0.015563763581040396;0.015559757864383274;0.8022344221265943;0.014888549497429075;0.8023577591488913
57.845292;1.0440695880414383;0.8374900920609414;0.8023678007284625;-0.00019026851902157672;-0.0001822297484581572;1.0444975312619538;10.000207253901799;0.8334261970114251;0.015563772516658816;0.015559778636056329;0.8022294007953096;0.014888533269241805;0.8023527044169515
57.855292;1.0440698766250887;0.8374885755095833;0.8023658789825519;-0.0001906296242407265;-0.00018257497885981725;1.0444970736490369;10.000196593721704;0.833426528088516;0.015563779997742276;0.015559800292870461;0.8022253515978411;0.014888517574796036;0.8023486295560058
57.865292;1.044071112302734;0.8374864411920551;0.8023625337068145;-0.00019047842152855127;-0.0001824293375491138;1.0444965637535004;10.00018577594045;0.8334268747150674;0.015563785986061894;0.015559822866468363;0.8022212788975698;0.014888502365567538;0.8023445393459113
57.875292;1.0440723427317529;0.8374854892012941;0.8023602181606752;-0.0001899765117636267;-0.00018194778600416435;1.044497003803112;10.000174782775789;0.833427234876601;0.015563790453382876;0.015559846390932911;0.8022171873873455;0.014888487607607052;0.8023404385765209
57.885292;1.0440735687777205;0.8374846148404052;0.8023578728075615;-0.00018947457483737895;-0.00018146623182737024;1.0444963946476045;10.000163607948156;0.8334276071004352;0.015563793382340372;0.01555987089352135;0.8022130822349871;0.014888473278438206;0.8023363315145031
57.895292;1.0440738378026722;0.8374819460418325;0.802354438427358;-0.00018908055657560722;-0.00018108823915586868;1.0444957371183685;10.000152253318761;0.8334279907772744;0.015563794768867767;0.01555989639274369;0.8022089684582674;0.014888459359964136;0.8023322221893602
57.905292;1.0440747537648947;0.8374813275243231;0.8023523690483456;-0.0001904490165014878;-0.00018239838211345206;1.0444960330840376;10.000140719236754;0.8334283858375723;0.015563794613362828;0.015559922907117954;0.8022048504757688;0.014888445839384703;0.8023281153822618
57.915292;1.0440759664681554;0.8374795614398926;0.8023488755862491;-0.00019029767320039937;-0.0001822527215076184;1.0444952853655793;10.000128997470993;0.8334287921967446;0.015563792917095372;0.015559950465419768;0.8022007324189746;0.014888432710001159;0.8023240170265372
57.925292;1.0440762170288576;0.8374781957139391;0.8023464129776766;-0.00018955290750136082;-0.0001815388284025411;1.0444944967751966;10.00011707550929;0.8334292096521762;0.015563789686811234;0.015559979103438119;0.8021956183080233;0.014888419961946831;0.8023189336258496
57.935292;1.0440774078514719;0.837477646644539;0.8023439231265054;-0.00018905084473369842;-0.00018105726825257812;1.0444946689834758;10.000104944093696;0.833429638225481;0.015563784923550539;0.01556000884167848;0.8021915118186642;0.01488840757931573;0.8023148706382426
57.945292;1.0440785824840904;0.8374760358782899;0.8023403483374403;-0.00018889942818278791;-0.00018091160088247983;1.0444938025127068;10.000092598057398;0.8334300784267298;0.01556377860842243;0.015560039669305884;0.8021874160672131;0.01488839555205502;0.8023108331880076
57.955292;1.0440787857470097;0.8374751536465496;0.8023381443205645;-0.00018926031125187485;-0.00018125683207558294;1.044492897953559;10.0000800364187;0.8334305308186228;0.01556377071179566;0.01556007155372811;0.8021833335254953;0.014888383885355457;0.8023068250500242
57.965292;1.044079923439119;0.8374747167948405;0.8023355810139801;-0.00018875818628620887;-0.0001807752656929823;1.0444929567985384;10.000067265006436;0.8334309950983733;0.015563761212659132;0.015560104452492902;0.8021792659685734;0.0148883725937604;0.8023028485548709
57.975292;1.0440807405870103;0.8374729586011672;0.8023319347923913;-0.00018937143240895044;-0.00018136214393341143;1.044491981142236;10.000054298609555;0.8334314694748441;0.015563750107508776;0.01556013831130275;0.8021752141452473;0.014888361688868342;0.8022989052631185
57.985292;1.044080890090713;0.8374718081419941;0.8023293234523478;-0.00018862655531382566;-0.00018064824416683177;1.0444909730941794;10.000041165189526;0.8334319505848026;0.015563737407440178;0.01556017306290499;0.8021711774215292;0.01488835116731427;0.8022949969834284
57.995292;1.0440819789766829;0.8374714448479008;0.8023266874187527;-0.00018812437582385139;-0.00018016666152934532;1.044490934654177;10.000027909515728;0.8334324339856468;0.01556372313376278;0.015560208633272475;0.8021671543440646;0.014888340996782722;0.8022911258234463
58.005292;1.0440830581891094;0.8374703492061409;0.8023233039450456;-0.00018907855444561306;-0.00018108008460120085;1.0444898681166725;10.000014588069176;0.8334329150268374;0.015563707323204392;0.015560244945586166;0.8021631439029574;0.014888331116281675;0.8022872933321429
58.015292;1.044084132249332;0.8374700334376756;0.8023206198091445;-0.00018857634284434152;-0.0001805984859593893;1.044488776444765;10.000001257576388;0.8334333895060728;0.015563690032435715;0.015560281916456337;0.8021591462171752;0.014888321461250398;0.8022835000129716
58.025292;1.0440842530845595;0.8374689809494951;0.8023179117840222;-0.00018783141185471907;-0.00017988456398201246;1.044488662788326;9.999987969689894;0.8334338539349528;0.015563671327269248;0.015560319451656462;0.8021541626688528;0.014888311985737252;0.8022787459411319
58.035292;1.0440853337631475;0.8374676184038777;0.8023141205134348;-0.00018767983161789526;-0.00017973883003441152;1.044487529737654;9.999974775129829;0.8334343054711723;0.01556365126880563;0.015560357450884531;0.802150196188215;0.014888302661722395;0.8022750305591017
58.045292;1.0440864286657185;0.8374673944909582;0.8023113644056709;-0.00018717758041126662;-0.0001792571989951502;1.044486379396019;9.99996172656152;0.8334347413925255;0.015563629912222451;0.015560395813524858;0.8021462512093391;0.01488829347672384;0.8022713536436505
58.055292;1.0440865912132662;0.8374667906743594;0.8023089206667001;-0.00018753833771849234;-0.00017960237286316586;1.0444862136883104;9.99994887600339;0.8334351585553967;0.015563607315879595;0.015560434433522435;0.8021423330261981;0.014888284438683033;0.8022677145798891
58.065292;1.0440874294458737;0.8374652877405402;0.802305058432084;-0.00018815142627909653;-0.00018018912602142984;1.0444850342350473;9.999936271955265;0.8334355536177049;0.015563583549830142;0.015560473195098547;0.8021384472001649;0.014888275566362229;0.8022641128685907
58.075292;1.0440885953432075;0.8374651701598226;0.8023022321421781;-0.0001876491487144043;-0.0001797074460500401;1.0444838419332394;9.99992395661708;0.8334359237706453;0.015563558695377044;0.015560511980699477;0.8021345990477154;0.01488826687294579;0.8022605484086917
58.085292;1.0440888315109074;0.8374643276781758;0.8022993825211285;-0.0001869041729424416;-0.0001789934454100667;1.044483636642359;9.999911964852078;0.8334362670862631;0.015563532842798468;0.01556055067924655;0.8021307930214638;0.014888258369965199;0.8022570218093417
58.095292;1.044090041378412;0.8374631872245685;0.8022954507507841;-0.0001867525363914627;-0.00017884760553495921;1.044482417505079;9.999900333011867;0.8334365823531712;0.015563506093541393;0.015560589186144197;0.8021270323705033;0.014888250080195205;0.8022535347601012
58.105292;1.044091268312962;0.8374635481685769;0.8022928918931014;-0.00018735596484279282;-0.00017942499983185394;1.0444811836599022;9.999889112092932;0.8334368688786359;0.015563478556217305;0.015560627398980365;0.8021233191387579;0.014888242037075438;0.8022500893508905
58.115292;1.0440915549541594;0.8374617334975452;0.8022889175817053;-0.0001869616292570084;-0.0001790468202069486;1.0444799346834064;9.999878367499306;0.8334371265839856;0.015563450336806983;0.0155606652174446;0.802119654519592;0.01488823427491074;0.8022466865545387
58.125292;1.0440928027709955;0.8374618346465623;0.8022859843953212;-0.00018645932808246756;-0.00017856504661299663;1.0444796707606478;9.999868166461704;0.8334373562103874;0.015563421534533248;0.015560702553938212;0.8021160397003128;0.014888226818984971;0.8022433258005498
58.135292;1.0440940533693648;0.8374619813828259;0.8022830362936498;-0.00018595702059666619;-0.0001780832549630657;1.044478392860007;9.999858568908843;0.8334375593096857;0.015563392246628324;0.015560739339786286;0.8021124764291777;0.014888219681030929;0.8022400057182031
58.145292;1.0440949994166933;0.8374622816875428;0.8022804119417464;-0.00018732511143307136;-0.00017939308934358003;1.0444771025964592;9.999849625660458;0.8334377379109937;0.015563362576489395;0.015560775513125298;0.8021089666833504;0.01488821286869192;0.8022367245791968
58.155292;1.0440952875979768;0.8374606485328486;0.8022763836835519;-0.00018693075080712852;-0.0001790148409170619;1.0444768018444743;9.999841377479765;0.8334378938285837;0.015563332628767306;0.015560811006640933;0.8021045121342512;0.014888206401674249;0.8022324801705774
58.165292;1.0440965186332125;0.8374609294857732;0.8022734079424867;-0.00018642841932029519;-0.0001785330021232451;1.0444754929285731;9.999833853385004;0.833438028090259;0.015563302496275985;0.01556084575185343;0.8021011140252207;0.01488820031418834;0.802229268630257
58.175292;1.0440977373978249;0.837461253004416;0.8022704273215323;-0.00018592607920781348;-0.00017805115163103242;1.0444741790359116;9.999827071619066;0.8334381410081986;0.015563272263531939;0.015560879687669206;0.802097773123443;0.014888194642583497;0.8022260855695591
58.185292;1.0440979896402116;0.8374597472884212;0.8022663836396983;-0.0001855316973132077;-0.0001776728707758514;1.0444738639466093;9.999821041120526;0.8334382327421712;0.015563242015153763;0.015560912757233146;0.802094489711446;0.014888189415877015;0.8022229257641724
58.195292;1.0440991814401326;0.8374605012339582;0.802263732154804;-0.00018613506911508112;-0.00017825013748108877;1.04447255137698;9.999815759583901;0.8334383040743465;0.015563211826674707;0.015560944898259668;0.8020912638898123;0.014888184660174114;0.802219783176431
58.205292;1.0441003605630588;0.8374609394927085;0.8022607440489359;-0.00018563270533997824;-0.00017776826531554592;1.0444712447440772;9.999811210697983;0.8334383568197892;0.01556318175309043;0.015560976044472487;0.8020880955940004;0.014888180410390302;0.8022166507816224
58.215292;1.044100576582025;0.837459538464806;0.8022566979811442;-0.00018523830098689505;-0.00017738997050482152;1.044470947661361;9.999807364310524;0.8334383933458905;0.015563151832437604;0.015561006141173115;0.802084983932386;0.0148881767122113;0.8022135212819252
58.225292;1.044101740254237;0.8374600357724934;0.8022537132885146;-0.00018473591882145002;-0.00017690809299013378;1.0444696644039386;9.999804182520013;0.8334384158538417;0.015563122097050363;0.015561035150687068;0.8020819265973355;0.014888173611286496;0.8022103881945389
58.235292;1.0441026012657715;0.8374606665317817;0.8022510673217382;-0.000186103915005312;-0.00017821783613763652;1.0444683994201807;9.999801630176288;0.8334384259705289;0.015563092586050162;0.015561063033559698;0.8020789199629244;0.014888171148177387;0.802207245917347
58.245292;1.044102816357494;0.8374593418871191;0.8022470302346996;-0.00018570948009883733;-0.00017783953686289125;1.0444681562693197;9.999799681151616;0.8334384241001731;0.015563063357188848;0.015561089734266587;0.8020759596287468;0.014888169367153894;0.8022040890233433
58.255292;1.0441039950507984;0.8374599072699688;0.8022440564216818;-0.0001852070645737504;-0.00017735765475377814;1.0444669369071182;9.999798318502982;0.8334384089753716;0.01556303449101305;0.015561115196154263;0.802073040998122;0.014888168321308879;0.8022009123965597
58.265292;1.0441051892280409;0.8374604883648114;0.8022410869319841;-0.000184704636716803;-0.00017687577129665974;1.0444657416186427;9.99979753208838;0.8334383785851751;0.015563006088202493;0.01556113938545007;0.8020701600482982;0.014888168058370286;0.8021977117811437
58.275292;1.0441054499512679;0.837459561399546;0.8022373978114028;-0.0001854159027103642;-0.00017755660723801022;1.044465569467872;9.999797312940668;0.8334383315619569;0.015562978263799177;0.015561162292882395;0.8020673143132709;0.014888168600345038;0.8021944835851661
58.285292;1.0441066859781998;0.8374601619463247;0.8022344340393638;-0.00018491345109057262;-0.00017707471975212275;1.044464418919999;9.99979765016659;0.8334382675296769;0.01556295113746317;0.015561183913209129;0.802064503433959;0.014888169939802251;0.8021912244925269
58.295292;1.0441079433645075;0.8374607664258937;0.8022314710959819;-0.0001844109860646536;-0.0001765928279521967;1.044463288465849;9.999798536352298;0.8334381866565858;0.015562924826286424;0.015561204229857616;0.8020617290314335;0.014888172051641817;0.8021879314327575
58.305292;1.0441082654739606;0.8374595007345729;0.8022274498378336;-0.0001840164830030317;-0.00017621451694368312;1.044462177491804;9.999799973310184;0.833438088911576;0.015562899439960514;0.015561223219012764;0.8020589939581066;0.014888174906919908;0.8021846019093956
58.315292;1.044109554364688;0.8374604524835212;0.8022248255851722;-0.00018461972836256903;-0.0001767917531378265;1.0444620870478274;9.999801969155692;0.8334379735961933;0.015562875069509034;0.015561240864275745;0.8020563012788491;0.014888178483131696;0.8021812343743541
58.325292;1.0441108531027947;0.8374610462810538;0.8022218692521424;-0.00018411722399550693;-0.00017630984520909752;1.0444610199359776;9.999804529391337;0.8334378396980097;0.01556285178181567;0.015561257171188338;0.8020536539093898;0.014888182770129543;0.8021778279736328
58.335292;1.0441109041235757;0.8374606221126312;0.8022189176095751;-0.00018413669376770236;-0.00017632813394909645;1.0444599803229693;9.99980765431458;0.8334376861297415;0.015562829628767968;0.015561272169806432;0.8020510547755408;0.014888187772909553;0.8021743820451598
58.345292;1.0441122181185671;0.8374600861389224;0.8022149119868212;-0.00018398477813716532;-0.00017618205624021403;1.0444599730578978;9.999811348835564;0.8334375111743136;0.015562808649097285;0.01556128589664106;0.8020485064946001;0.014888193512887279;0.8021708962911647
58.355292;1.0441135402700703;0.8374609910122692;0.8022123063806492;-0.00018458796628920544;-0.0001767592690431201;1.0444590028059013;9.999815631204518;0.8334373122541603;0.01556278886016353;0.01556129837383754;0.8020460105992229;0.014888200025833012;0.8021673712009288
58.365292;1.0441139176096255;0.8374607631660415;0.8022093701080774;-0.00018384276021588312;-0.0001760450846717983;1.0444580735975453;9.999820526525781;0.8334370866262083;0.015562770260857199;0.015561309612138443;0.8020435670338603;0.014888207351780095;0.8021638080330706
58.375292;1.0441152556733226;0.8374601750356336;0.8022053799111657;-0.00018369079025703193;-0.0001758989866302072;1.0444581889615663;9.999826051372931;0.833436831750911;0.015562752841447352;0.015561319635250854;0.8020411743350007;0.014888215522775763;0.8021602086804999
58.385292;1.044116599160675;0.8374606722244768;0.8022024540015418;-0.00018318818207326744;-0.00017541704161344875;1.0444573521388063;9.999832204786065;0.8334365446710685;0.015562736587938908;0.015561328501530403;0.8020388302936039;0.014888224560081506;0.8021565757116944
58.395292;1.0441179448867024;0.8374614985683471;0.802199868267748;-0.0001837912933332611;-0.0001759942321298163;1.044456566231067;9.999838970898981;0.833436221616396;0.015562721483049685;0.015561336302483287;0.8020365325433799;0.014888234476221408;0.802152912342456
58.405292;1.0441183351401453;0.8374611869112694;0.8021969491727138;-0.00018304600578026493;-0.0001752800310924942;1.0444568341674292;9.999846330586848;0.8334358585281592;0.015562707503053446;0.015561343141753661;0.8020342788582555;0.014888245278149081;0.8021492220805304
58.415292;1.0441196707217861;0.8374605096696823;0.8021929704647146;-0.00018289393190524053;-0.00017513390569851549;1.044456158335521;9.999854276852254;0.8334354516273285;0.01556269460899087;0.01556134911958137;0.8020320672189485;0.014888256976716738;0.8021455083506183
58.425292;1.0441209921856272;0.8374609118634574;0.8021900475067149;-0.00018239121282900898;-0.00017465194076229484;1.044455540248965;9.999862820264239;0.8334349975345791;0.015562682743258237;0.015561354327144786;0.8020298957254209;0.014888269593399813;0.8021417746475105
58.435292;1.0441210378266976;0.8374606289447285;0.8021874543875347;-0.000183516186335449;-0.0001757293104679461;1.0444559806777411;9.999871979234939;0.8334344934534262;0.015562671836412056;0.015561358836723549;0.8020277627230856;0.014888283158702838;0.8021380248291571
58.445292;1.0441223126179637;0.8374598658381259;0.8021834588369363;-0.00018336399957200446;-0.00017558317045736222;1.044455480393396;9.999881771633522;0.8334339375958096;0.015562661809326243;0.015561362697381946;0.802025667280464;0.01488829771122689;0.8021342628528013
58.455292;1.0441235554849957;0.8374601748126074;0.8021805142180958;-0.00018286116392449424;-0.0001751011973256957;1.0444550408041748;9.999892213214117;0.8334333295997665;0.015562652567331596;0.015561365951207688;0.8020236095171736;0.014888313289813354;0.8021304921858903
58.465292;1.0441238080802413;0.8374596827668747;0.8021775615510456;-0.00018211566842816267;-0.0001743869892079134;1.0444556636379643;9.999903311659693;0.8334326706764873;0.015562644000460549;0.015561368656677314;0.802021590480582;0.01488832991635947;0.8021267152848031
58.475292;1.0441249722870194;0.8374602659824765;0.8021749369623143;-0.00018271849949929572;-0.0001749641583336603;1.0444553502746305;9.999915056852156;0.8334319633080315;0.015562635991299882;0.015561370893936801;0.8020196118545987;0.014888347596721956;0.802122933321325
58.485292;1.0441260906703524;0.837459348580007;0.802170910520272;-0.00018256614281352275;-0.0001748180044650796;1.0444551014610155;9.999927414058122;0.8334312109534674;0.015562628420624395;0.015561372751092508;0.8020176757701971;0.014888366342739063;0.8021191465113869
58.495292;1.0441262053082165;0.8374587234104504;0.8021679383028981;-0.00018182052867509358;-0.0001741037916863196;1.044454917151844;9.999940325020347;0.8334304177724026;0.015562621169462453;0.015561374315104444;0.8020157844306101;0.014888386185147859;0.8021153548886708
58.505292;1.0441272166601452;0.837458809297173;0.8021649644951288;-0.00018131748746716677;-0.00017362180204024048;1.0444557962936043;9.999953720840422;0.8334295877367479;0.015562614124149983;0.015561375672837892;0.8020139393200956;0.014888407163670547;0.8021115587913807
58.515292;1.0441281646180074;0.8374580823744661;0.8021612705882026;-0.00018227075617733155;-0.00017453477275916878;1.0444557366738174;9.999967535491866;0.8334287238955982;0.015562607182493552;0.015561376909750808;0.8020121406042412;0.014888429304821751;0.8021077588468707
58.525292;1.0441280892616798;0.8374572852605506;0.802158308868544;-0.00018152502606514622;-0.00017382054225839797;1.0444557347185226;9.999981704876223;0.8334278286422777;0.015562600252747355;0.01556137811049018;0.8020103870914909;0.014888452602927484;0.8021039558210107
58.535292;1.0441288912502888;0.8374571901761398;0.802155361479459;-0.00018102186373119704;-0.00017333852506839557;1.0444567852762763;9.999996159997785;0.8334269040484114;0.01556259324477103;0.015561379365902142;0.8020086763993018;0.01488847701061224;0.8021001504706328
58.545292;1.0441296129898359;0.8374570320443608;0.8021524327811759;-0.00018051866009304314;-0.00017285649590223422;1.0444568820411921;10.000010830043419;0.8334259515156709;0.015562586058558743;0.015561380777796334;0.8020070051884254;0.0148885024409868;0.8020963435231905
58.555292;1.0441289962146403;0.8374550491229067;0.8021488015407888;-0.0001819937394382643;-0.00017426960176184793;1.0444570184539919;10.00002564842674;0.8334249715111524;0.015562578579149468;0.015561382462299649;0.8020053693816095;0.014888528782227097;0.802092536077107
58.565292;1.0441295498135483;0.837454767542725;0.8021459151608733;-0.0001814904527517481;-0.00017378754376659299;1.0444581876100587;10.000040549077912;0.8334239640051163;0.015562570683437155;0.015561384550004356;0.8020037643132465;0.014888555914429828;0.8020887298558392
58.575292;1.044130016033353;0.83745442698446;0.8021430503586172;-0.00018098712430962642;-0.00017330547084924892;1.0444583813715413;10.000055457964141;0.8334229288636765;0.015562562255630432;0.015561387174010429;0.8020021851747886;0.01488858371610299;0.8020849264350641
58.585292;1.0441294390581175;0.8374536151265441;0.8021405436661043;-0.00018134691625449316;-0.0001736503206117059;1.0444585906858164;10.000070295381041;0.8334218658142355;0.015562553203669937;0.015561390455721948;0.8020006277307267;0.014888612060427712;0.802081126207118
58.595292;1.0441297233504883;0.8374520544073313;0.8021366653589186;-0.00018119409658075216;-0.00017350403057942945;1.044459807122288;10.000084993331376;0.8334207747303792;0.015562543462209198;0.015561394498330454;0.8019990886989664;0.014888640813408908;0.8020773285942031
58.605292;1.04412991481132;0.8374515409979345;0.8021338706419423;-0.00018069064592346026;-0.0001730219129536077;1.0444600235547838;10.000099509800307;0.8334196560952328;0.015562532984125485;0.015561399382100367;0.8019975656847933;0.014888669838213202;0.8020735334405849
58.615292;1.0441290603696793;0.8374502019206149;0.8021311005839948;-0.00017994456652703554;-0.00017230757555431437;1.044460233502941;10.000113823912113;0.8334185109224038;0.015562521740812442;0.015561405161050073;0.8019960568547337;0.014888698998241117;0.8020697420350639
58.625292;1.044129067959002;0.8374499133696992;0.8021286900433295;-0.00018054679995821573;-0.00017288458483753904;1.0444604305927059;10.000127919556142;0.8334173402202221;0.015562509728778188;0.01556141186554714;0.8019945604090147;0.014888728160220799;0.8020659567166787
58.635292;1.04412898753018;0.8374481000288141;0.8021249069550928;-0.00018039382238441054;-0.0001727382392316019;1.04446160836932;10.000141777030102;0.8334161444491271;0.01556249697047833;0.015561419507409852;0.8019930743193971;0.014888757205959162;0.802062179870677
58.645292;1.0441278702480268;0.8374465556773337;0.8021222041375817;-0.00017964764100741458;-0.00017202387475471893;1.0444617599867099;10.00015538035492;0.8334149237670428;0.015562483506513989;0.015561428084925562;0.8019915965641234;0.014888786045129597;0.8020584134263152
58.655292;1.0441276274019966;0.8374460510063347;0.802119857211477;-0.0001802497740273436;-0.000172600855698332;1.0444618784655681;10.000168723110107;0.8334136791406411;0.0155624693737269;0.015561437589566358;0.8019901254692023;0.014888814611509562;0.8020546586673212
