time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.435292;1.0439852944994785;0.836921115018269;0.8016785911072863;-0.00015909857555833918;-0.0001523811314696763;1.0444822294095315;10.000602096574811;0.8334704988199167;0.015559912492825161;0.015563119589510253;0.8014610774302388;0.014887923272968956;0.8015570892097619
60.445292;1.0439831655712406;0.8369181266256779;0.801674803428947;-0.00015835153632973967;-0.0001516656667582384;1.0444814539195288;10.000594508408577;0.8334703493875268;0.015559903077608597;0.015563139625803862;0.8014570662076713;0.014887933315194534;0.8015547381054434
60.455292;1.043982097887324;0.836915847961208;0.801670998004974;-0.00015784675724106698;-0.00015118209962127315;1.04448062905538;10.000587005275584;0.8334702223275358;0.01555989437864253;0.01556315970376047;0.8014540734236301;0.014887945800739589;0.8015534377932353
60.465292;1.0439801904546606;0.8369130949853854;0.8016675113195842;-0.00015820560421924492;-0.00015152585312948655;1.0444807539807028;10.000579593029073;0.8334701254769437;0.015559886458361297;0.015563179804566887;0.8014500969501158;0.014887960753290023;0.8015511905339727
60.475292;1.0439793554768788;0.8369106901392621;0.8016636727321611;-0.0001577008202338842;-0.0001510422846605416;1.0444798283945451;10.000572288159836;0.8334700662482101;0.015559879365651298;0.015563199886998657;0.8014471341748689;0.014887978173779825;0.8015499961098892
60.485292;1.0439786438756142;0.8369085653444885;0.8016601538215222;-0.0001583019206006486;-0.00015161793619745034;1.0444788524695978;10.00056511119028;0.8334700514336939;0.015559873152135474;0.015563219899479147;0.8014431830139072;0.014887998039430235;0.801547854184576
60.495292;1.0439771042419066;0.8369052505599824;0.8016562837130918;-0.00015755487583398272;-0.0001509024778919703;1.0444778265428811;10.000558078111453;0.8334700870826613;0.015559867878632547;0.015563239800729019;0.801439242277974;0.014888020306539447;0.8015457643496892
60.505292;1.0439766431850181;0.8369029692148742;0.8016527337326631;-0.00015815596927764696;-0.00015147813417669905;1.0444777510375338;10.000551197400922;0.833470178347107;0.015559863609900172;0.015563259562934672;0.8014363114904435;0.014888044914931377;0.8015447267570314
60.515292;1.043975353026125;0.8368994874531889;0.8016488325547534;-0.00015740891732608978;-0.00015076268310559892;1.044476626719098;10.000544470054587;0.8334703292574672;0.015559860402018755;0.015563279164253966;0.8014323908342361;0.01488807179596005;0.8015427413964707
60.525292;1.043975137948546;0.8368970315370369;0.8016452507004088;-0.00015800999856455794;-0.00015133834386637626;1.04447545511998;10.000537891170278;0.8334705430772607;0.015559858297878978;0.015563298578845945;0.8014294815360706;0.014888100878939426;0.8015418060812161
60.535292;1.0439750403619947;0.83689413675043;0.8016413172351913;-0.00015750517938090155;-0.00015085478398469703;1.044474238885016;10.000531453942568;0.8334708232184982;0.015559857334162439;0.015563317769877155;0.8014255858669387;0.014888132090087849;0.8015399187208216
60.545292;1.0439741011431114;0.8368907423102782;0.8016377047764383;-0.00015786399728710972;-0.00015119856245308076;1.0444739818469055;10.000525153899902;0.8334711737065034;0.015559857545771235;0.01556333669292976;0.8014217064571495;0.014888165347863072;0.8015380773583448
60.555292;1.0439742205230367;0.8368876796181923;0.8016337437574163;-0.00015735915654603214;-0.00015071500185981026;1.044472688688092;10.000518989837797;0.8334715988232715;0.015559858968082409;0.015563355300056243;0.8014188458816013;0.014888200566578854;0.8015372807365869
60.565292;1.0439734858684182;0.8368841255004238;0.8016301063546475;-0.0001577179548587105;-0.0001510587799528756;1.0444713642860668;10.000512962404077;0.8334721024973826;0.0155598616435134;0.015563373537306004;0.8014150068094306;0.01488823766782639;0.8015355281154833
60.575292;1.0439737982222446;0.8368809118464992;0.8016261210165933;-0.00015721308778002098;-0.00015057521093725178;1.044471013154838;10.000507072885382;0.8334726880053613;0.015559865624465494;0.015563391344913592;0.8014121920345981;0.014888276583077096;0.8015348177287596
60.585292;1.0439732455511177;0.8368772157890151;0.8016224573477461;-0.0001575718620955022;-0.00015091897945724046;1.0444696394699982;10.000501320827063;0.833473357885101;0.015559870967012251;0.015563408655869396;0.801408404248882;0.014888317241170597;0.8015331481506268
60.595292;1.0439740313348838;0.8368741115244311;0.8016184416032002;-0.00015630286707464007;-0.00014970349719976942;1.0444682477362297;10.000495701515872;0.8334741136995911;0.015559877727203625;0.0155634253896334;0.8014046457909595;0.014888359555071628;0.8015315168420628
60.605292;1.0439745936491869;0.8368710549433657;0.8016147418861133;-0.00015690385128051427;-0.0001502791209560302;1.0444668433102515;10.000490206774513;0.8334749558773288;0.015559885964539218;0.01556344145910054;0.8014019183639659;0.014888403424890001;0.8015309205434786
60.615292;1.0439742770387699;0.8368668259276155;0.8016106848623241;-0.00015615669024710206;-0.00014956363146355795;1.0444664320528743;10.000484829379772;0.833475883818002;0.0155598957428047;0.015563456790076199;0.8013982229278701;0.014888448751178687;0.8015293562331937
60.625292;1.0439749846355197;0.8368636545462328;0.8016069399198338;-0.00015675764396943346;-0.0001501392216852042;1.044465019494654;10.00047956852741;0.8334768960616998;0.01555990712904571;0.015563471328459004;0.8013955599449645;0.014888495435394066;0.8015288204436499
60.635292;1.0439748076164523;0.8368593122910302;0.8016028344030771;-0.0001560104546109325;-0.00014942369745488053;1.0444636104879934;10.000474431538974;0.833477990796785;0.015559920193250738;0.015563485029002158;0.8013919296823798;0.014888543373584128;0.8015273107354125
60.645292;1.043975651252023;0.8368560287276695;0.8015990367593783;-0.00015661137788275687;-0.0001499992477445207;1.0444622092798663;10.000469429576723;0.8334791666426111;0.015559935001150554;0.015563497845389952;0.801389332325697;0.014888592464501983;0.8015268243125776
60.655292;1.0439765608203904;0.8368523409728681;0.8015948719846198;-0.00015610638653268218;-0.00014951555034182227;1.0444618190135535;10.000464570198874;0.833480422877549;0.015559951600251394;0.015563509735137288;0.8013857679906438;0.014888642616923894;0.801525359483949
60.665292;1.0439765808578574;0.8368481887519832;0.8015910069839646;-0.00015646505550411105;-0.00014985919172282811;1.0444604408855207;10.000459851284827;0.8334817590289084;0.015559970011303742;0.015563520666415613;0.8013822367962591;0.014888693740195849;0.801523914035366
60.675292;1.0439776150415685;0.8368444020696679;0.8015867666246453;-0.00015596003471971237;-0.00014937545066284394;1.0444590742080986;10.00045525998689;0.8334831744920939;0.015559990230244283;0.015563530614760892;0.8013797390649204;0.014888745730389907;0.8015234850764855
60.685292;1.043977753873049;0.8368401541630599;0.8015828185881066;-0.0001563186778600225;-0.00014971905238010287;1.044457717528911;10.000450778676838;0.8334846683202078;0.015560012233253618;0.01556353955712157;0.8013762753425624;0.01488879846221826;0.8015220694444364
60.695292;1.0439789021965948;0.836836271983889;0.8015784881680442;-0.00015581362479922026;-0.00014923526774837117;1.0444573693735084;10.000446393780992;0.8334862390011762;0.015560035979792582;0.01556354747238042;0.8013738460141516;0.014888851791563167;0.801521662617706
60.705292;1.0439791528104603;0.8368319277978044;0.801574443025574;-0.0001561722374782797;-0.00014957882931684188;1.044456027763673;10.000442097477547;0.8334878844923193;0.015560061416304139;0.015563554348712058;0.8013704508086332;0.014888905566638494;0.8015202601315222
60.715292;1.0439804118028126;0.8368282997606971;0.8015703441548492;-0.00015677305035903923;-0.00015015422828538221;1.044454689658635;10.000437882551218;0.8334896023505279;0.015560088481866739;0.015563560190034626;0.8013680886751156;0.014888959635870882;0.8015198567651296
60.725292;1.043981724325846;0.83682538026006;0.8015669128136557;-0.00015591758851144042;-0.0001493348127520306;1.0444543509193065;10.000433741361494;0.8334913895614141;0.015560117113376903;0.015563565020377096;0.8013647582969115;0.014889013848403137;0.8015184490317382
60.735292;1.043982134088489;0.836820895224635;0.801562700399272;-0.00015627614970696493;-0.00014967831531313428;1.0444530061200463;10.000429669918738;0.8334932425712824;0.01556014725020256;0.015563568886023504;0.8013614586514054;0.014889068054235587;0.8015170344449399
60.745292;1.0439838454682864;0.8368170206130424;0.8015580945348734;-0.00015500693528929657;-0.00014846256258475792;1.0444516486793007;10.000425668793692;0.8334951576570445;0.015560178839244801;0.015563571845057973;0.8013591888053805;0.014889122110721634;0.8015166115895637
60.755292;1.0439843431425584;0.8368124437284272;0.8015537662751816;-0.00015536546450602268;-0.00014880602719466663;1.0444502722579019;10.000421740453326;0.8334971311594368;0.015560211838261548;0.015563573950836785;0.8013559472149446;0.014889175891171473;0.8015151803156435
60.765292;1.0439858318258342;0.8368082328387565;0.8015490453050731;-0.0001548602798634309;-0.0001483220913222489;1.0444498723614495;10.000417886453702;0.8334991597143457;0.015560246213051673;0.015563575247294806;0.8013537313458908;0.014889229285805218;0.8015147402479351
60.775292;1.043986402274288;0.8368035600984397;0.8015446040808559;-0.0001552187759418749;-0.00014866551174683653;1.044448446073351;10.00041410134191;0.8335012405893786;0.015560281933044788;0.015563575773664153;0.8013505378929281;0.014889282195621826;0.8015132911537256
60.785292;1.0439879591868626;0.836799254615468;0.8015397728970513;-0.0001547135541443142;-0.00014818152627524628;1.0444469904804832;10.000410367345827;0.8335033719019942;0.015560318974026377;0.015563575563604787;0.8013483634060892;0.01488933452762563;0.8015128309361197
60.795292;1.0439895483459791;0.8367952568336273;0.801535224264487;-0.00015531422187089073;-0.00014875674488615918;1.0444455022704329;10.000406661303934;0.8335055528502261;0.015560357323136084;0.015563574635264742;0.8013452050818788;0.014889386192448322;0.8015113580032653
60.805292;1.0439902175694487;0.836790107432369;0.8015302881220139;-0.00015456676258303477;-0.0001480408636036351;1.044444978659785;10.0004029688669;0.8335077837228504;0.015560396978456955;0.015563572982802592;0.8013430613895044;0.014889437099112977;0.8015108710195095
60.815292;1.0439918764159386;0.8367860422050405;0.8015256369328151;-0.00015516740023342393;-0.00014861603081516809;1.044443417688473;10.000399293738997;0.8335100651402906;0.015560437944944912;0.015563570577835847;0.8013399321755182;0.014889487150429835;0.80150937006266
60.825292;1.043992622155359;0.836780841045775;0.8015206026662571;-0.00015441991677592372;-0.00014790009885562097;1.044441817048312;10.000395663902863;0.8335123970600894;0.015560480232314183;0.015563567380170154;0.8013368183879032;0.014889536245258662;0.801507854905094
60.835292;1.0439943656849622;0.8367767426420735;0.8015158611777642;-0.00015502053171100288;-0.00014847521101433536;1.0444401731974218;10.000392134065597;0.8335147782712768;0.015560523854928433;0.015563563351296049;0.8013347220139775;0.014889584280915346;0.8015073257054333
60.845292;1.0439952039673728;0.836771528605531;0.8015107475202466;-0.0001542730309665165;-0.0001477592249721443;1.0444394826466787;10.000388774861314;0.8335172061620196;0.01556056882802554;0.015563558465197348;0.8013316460722139;0.014889631149016896;0.801505783696882
60.855292;1.0439970455419985;0.8367674379341662;0.8015059393990794;-0.00015487362957233207;-0.0001483342798836568;1.044437743959367;10.000385655854245;0.8335196766748593;0.015560615159458351;0.015563552715698046;0.801329593958408;0.014889676733493215;0.8015052297712396
60.865292;1.0439989380371815;0.8367630154536377;0.8015007727095738;-0.00015436830960754568;-0.00014785007223004;1.0444359582656757;10.000382838214872;0.8335221846487819;0.015560662837498091;0.01556354611609227;0.8013265686740373;0.014889720919417654;0.8015036656605857
60.875292;1.0439999292494724;0.8367582061415484;0.8014959254236472;-0.00015472670890439178;-0.00014819323595817089;1.0444351286489102;10.000380373926262;0.8335247241088775;0.01556071181743467;0.01556353868781848;0.8013245729753085;0.014889763602911311;0.8015030922046427
60.885292;1.044002229167958;0.8367551922356484;0.8014917920204583;-0.00015310701426806615;-0.00014664159495757817;1.0444332594183596;10.000378302452296;0.8335272880636242;0.015560762022304065;0.015563530450292837;0.8013216101179779;0.014889804689207453;0.8015015100562242
60.895292;1.0440033289174853;0.8367504553728482;0.8014869305392215;-0.00015346542148775508;-0.00014698470676564749;1.0444313557592926;10.000376650199712;0.8335298681378032;0.015560813368927628;0.01556352142193438;0.8013196842002317;0.01488984408630003;0.8015009179376453
60.905292;1.0440054400489773;0.8367461753678525;0.8014817339841879;-0.00015296010536724255;-0.00014650038607446722;1.0444294238396676;10.00037543571175;0.8335324546712348;0.01556086579872537;0.015563511623059112;0.8013167996323945;0.014889881708165496;0.8014993141483276
60.915292;1.0440066601491313;0.8367415283159836;0.8014768775249501;-0.00015331852741586193;-0.00014684344347075937;1.0444284711196545;10.000374673058657;0.833535037786387;0.015560919274619616;0.015563501075351139;0.8013149598981673;0.014889917485792636;0.8014986952381729
60.925292;1.0440088999613735;0.8367376940423321;0.8014720287537603;-0.00015391914343403253;-0.00014741830006905876;1.0444265060288729;10.000374370102522;0.833537608790422;0.015560973748280919;0.015563489802535945;0.8013121666396944;0.014889951372462875;0.8014970572458314
60.935292;1.0440102555678104;0.8367327946952131;0.8014668545277683;-0.00015317167341609685;-0.00014670206962821866;1.0444245365375666;10.000374527592445;0.8335401603570948;0.015561029146702633;0.015563477827628623;0.8013104198092031;0.014889983337055587;0.801496394931083
60.945292;1.044012634456741;0.8367290586245603;0.8014620270789017;-0.0001537723148627788;-0.00014727687120636722;1.0444225694995213;10.000375144263698;0.8335426857815561;0.015561085388382953;0.01556346516579291;0.8013077180740592;0.01489001335330224;0.8014947051311817
60.955292;1.0440150825131964;0.8367250208340453;0.8014568758280268;-0.00015326705281384472;-0.00014679241005759525;1.0444216116464942;10.000376221377685;0.8335451787847613;0.015561142398805398;0.015563451821064623;0.8013060589862174;0.01489004139092169;0.8014939868464865
60.965292;1.0440166445024426;0.8367206185986386;0.8014520721169891;-0.0001536255499297211;-0.0001471353410752315;1.0444196703743176;10.000377763730343;0.8335476332804486;0.01556120011326423;0.015563437786609426;0.8013034396257375;0.014890067415159707;0.80149224186746
60.975292;1.044019224746912;0.8367166812381752;0.801446945140375;-0.0001531203219836664;-0.00014665083195240027;1.0444177534602401;10.000379780649972;0.8335500424327239;0.015561258468376889;0.015563423051525272;0.8013018576216067;0.01489009140187722;0.8014914717697201
60.985292;1.0440209141593633;0.8367123841293819;0.8014421668390231;-0.00015347885990939843;-0.0001469937215817256;1.0444158680335138;10.000382281507923;0.8335523987149676;0.01556131739198615;0.01556340761409363;0.8012993115612073;0.014890113353143934;0.8014896783366855
60.995292;1.0440236161700023;0.8367085576695099;0.8014370670543526;-0.0001529736697944799;-0.00014650916935015162;1.0444150195188062;10.00038526539666;0.8335546955840044;0.015561376800542183;0.015563391483569586;0.8012978007015689;0.014890133296780027;0.8014888617287639
61.005292;1.0440257218305578;0.8367057258104368;0.8014333768804585;-0.0001522179185601152;-0.00014578468589504585;1.044413211514919;10.000388713785478;0.8335569285727098;0.01556143660171815;0.015563374672094003;0.8012953246972674;0.014890151276323616;0.8014870217628877
61.015292;1.0440285292006686;0.8367020234048543;0.8014283064368094;-0.0001517127706371087;-0.00014530009938772484;1.0444114462397902;10.000392590717604;0.8335590949124537;0.015561496712538678;0.015563357198196997;0.8012928834064014;0.014890167335240298;0.8014851570216757
61.025292;1.0440313832563175;0.8366987391268076;0.8014235862382203;-0.0001523135634025633;-0.00014587473347283845;1.0444097249326887;10.0003968488623;0.833561193117735;0.01556155708479568;0.015563339099389875;0.8012914764331249;0.014890181496391191;0.8014842656847397
61.035292;1.0440333281378134;0.836694762311911;0.8014188810808599;-0.00015267221036998715;-0.0001462175448725212;1.0444090483589976;10.000401434061233;0.8335632229594522;0.01556161770389772;0.015563320436749491;0.8012891025542126;0.014890193758359744;0.8014823460238611
61.045292;1.0440362681793203;0.8366912738678843;0.8014138557664431;-0.0001521671156157962;-0.00014573291510752449;1.044407417288442;10.000406285035544;0.8335651850872041;0.015561678562491021;0.015563301290279177;0.8012877594056352;0.014890204115953801;0.8014813947723161
61.055292;1.0440382936079364;0.8366874497860611;0.8014091822119807;-0.00015252579850710558;-0.00014607570937935985;1.0444058331256125;10.000411333183537;0.8335670801906055;0.01556173963583432;0.015563281749901889;0.8012854435231644;0.014890212574620237;0.8014794081184621
61.065292;1.0440413069240682;0.8366841211528117;0.8014041908318241;-0.0001520207318135282;-0.00014559106368175684;1.0444042986903594;10.0004165017796;0.8335689083834712;0.015561800875317918;0.015563261902680871;0.8012841504354058;0.014890219145964553;0.801478380809813
61.075292;1.0440433969851566;0.8366804641470746;0.8013995553235326;-0.00015237944395048468;-0.0001459338509908936;1.0444038181233106;10.000421700580668;0.833570669290955;0.015561862218594182;0.015563241821838344;0.8012818746870708;0.014890223843690289;0.8014763085589391
61.085292;1.0440464658135207;0.8366773089926633;0.8013946080185912;-0.00015187439893035541;-0.0001454491994117718;1.0444023962513627;10.000426825509903;0.8335723626285088;0.015561923601489565;0.015563221562647818;0.8012806099665857;0.014890226685361696;0.8014751871452533
61.095292;1.0440486024969866;0.8366738306162306;0.8013900241834442;-0.00015223313427734184;-0.0001457919889910629;1.044401038707639;10.000431773336848;0.8335739887327848;0.015561984968510521;0.015563201167218554;0.8012783493144366;0.014890227692506223;0.8014730139354447
61.105292;1.0440517103323037;0.8366719641678951;0.8013861965018632;-0.00015137779325995003;-0.00014497181566487766;1.0444007518954888;10.000436457889105;0.8335755485707658;0.015562046282376283;0.015563180676986805;0.8012770855346578;0.014890226887167476;0.8014717869886073
61.115292;1.0440551351758143;0.8366696777614366;0.8013816827346245;-0.0001512147124761579;-0.00014481463479182734;1.0443995416693745;10.000440811591986;0.8335770433181864;0.015562107519305684;0.01556316013545248;0.8012748121219044;0.014890224282289607;0.8014695063562435
61.125292;1.04405731675063;0.8366661287126019;0.8013768762618676;-0.00015046754740095157;-0.00014409820101133415;1.0443984120267473;10.000444781532527;0.8335784737392065;0.015562168652344641;0.015563139577801853;0.8012735240892206;0.01489021986830089;0.801468171324448
61.135292;1.0440604604285513;0.8366637874600729;0.8013724536084026;-0.00015106846581644604;-0.00014467281015470568;1.0443973649172877;10.000448333173692;0.833579839944132;0.01556222964301685;0.015563119032305069;0.8012712176486387;0.014890213607794852;0.8014657807148527
61.145292;1.0440626561225999;0.8366607753920086;0.8013680845739208;-0.00015142724098173138;-0.000145015633845805;1.0443974008175432;10.000451452137208;0.8335811420074869;0.015562290444528528;0.015563098527362918;0.8012698897184078;0.014890205451644992;0.8014643318272913
61.155292;1.0440658064426933;0.836658270228372;0.8013634388938417;-0.00015092223477101584;-0.00014453101510297092;1.0443965198065939;10.000454135246935;0.8335823803070944;0.015562351008827295;0.015563078083068279;0.8012685386716826;0.014890195371575276;0.8014628223717736
61.165292;1.044068000132697;0.8366554446778632;0.801359193173724;-0.00015128101564867812;-0.00014487385777849033;1.0443957223162448;10.000456380694509;0.8335835552141037;0.015562411291999197;0.015563057707683924;0.8012661647753233;0.014890183377225365;0.8014602500824605
61.175292;1.0440711388403017;0.8366531255036086;0.8013546813009211;-0.00015077600792169675;-0.00014438925572050809;1.0443950086363991;10.000458183656068;0.8335846673162594;0.015562471251686218;0.015563037408356297;0.8012647689322194;0.01489016950472933;0.8014586117128895
61.185292;1.0440733106978977;0.8366504843899669;0.8013505783998784;-0.00015113478952462537;-0.00014473212046218315;1.0443953782137891;10.000459534908941;0.8335857177854714;0.015562530842806047;0.015563017195118519;0.8012623512571929;0.014890153802166484;0.8014559039348721
61.195292;1.044076417470544;0.8366494538775086;0.8013472756424782;-0.0001502794728812317;-0.0001439120237776062;1.0443948302009876;10.000460417941825;0.8335867080961393;0.015562590020719323;0.01556299708413263;0.8012609108659634;0.014890136326681232;0.8014541221660096
61.205292;1.0440795025213994;0.8366477588913783;0.8013433276778513;-0.0001508803891543088;-0.00014448669769479897;1.0443943645704992;10.00046080614318;0.8335876398019127;0.015562648744016434;0.015562977105467203;0.8012584465920094;0.01489011714098349;0.8014512618530155
61.215292;1.044081912986608;0.8366456344921662;0.8013394592226984;-0.00015047519918046911;-0.00014409784869175933;1.0443939819970367;10.000460668488948;0.8335885148328386;0.015562706968890765;0.01556295729972802;0.8012569575672928;0.014890096304166139;0.8014493168491991
61.225292;1.0440849504650025;0.8366437757772274;0.8013353341794178;-0.000149970171163801;-0.0001436133082594127;1.0443946825610104;10.000459973417984;0.8335893360126978;0.015562764642513731;0.01556293771126862;0.8012544429680759;0.014890073873883728;0.8014462813374248
61.235292;1.0440870084261074;0.8366415990541916;0.8013316231433134;-0.00015032893640758483;-0.00014395625011698812;1.0443944650698533;10.000458680593795;0.833590107228129;0.01556282170300661;0.015562918387732777;0.8012529013462004;0.014890049925639613;0.8014441493994927
61.245292;1.044089991100053;0.8366399326456915;0.8013276543294775;-0.0001498238873978734;-0.00014347174482590383;1.0443943273384022;10.000456739470373;0.8335908328950395;0.01556287808009347;0.015562899376686909;0.8012503303666971;0.014890024568504759;0.801440917011842
61.255292;1.044091988971245;0.836637949338374;0.8013240979685232;-0.00015018263247887662;-0.0001438147303834858;1.0443942661995427;10.00045410440885;0.8335915170883742;0.01556293368958257;0.015562880720055615;0.8012487273457651;0.014889997944097762;0.801438580741131
61.265292;1.044094905269889;0.8366364752731045;0.8013202817739182;-0.00014967755583855926;-0.00014333026900217085;1.0443952774823997;10.0004507472894;0.8335921627799954;0.015562988429378866;0.015562862447802677;0.8012460899310682;0.014889970211897464;0.8014351387438312
61.275292;1.0440968297286846;0.8366346809145686;0.8013168757455712;-0.00015003627503710538;-0.00014367330546225706;1.0443953569700553;10.000446653903385;0.8335927718162897;0.015563042190657513;0.015562844565538747;0.8012444159896568;0.014889941531009308;0.8014325890318562
61.285292;1.0440996655232826;0.8366348470370952;0.8013146025846113;-0.00015028680982588443;-0.0001439126354404268;1.0443955015869313;10.000441813629337;0.8335933457155701;0.015563094880745624;0.015562827044085648;0.8012417030024737;0.014889912055392881;0.8014289308727446
61.295292;1.0441024569102615;0.8366336439279513;0.801311006901447;-0.00014978168252048306;-0.00014342825126823405;1.0443957095734084;10.00043621659658;0.8335938861127595;0.015563146435009523;0.015562809822095005;0.8012399476505546;0.014889881944205272;0.8014261637010973
61.305292;1.0441042503356461;0.8366321088688612;0.8013078168923945;-0.00015014035507423073;-0.00014377137517866358;1.0443969794608112;10.000429855510623;0.8335943945358513;0.015563196805940212;0.01556279282131758;0.8012371458088835;0.014889851366330172;0.8014222887555688
61.315292;1.0441072560396776;0.8366313040517644;0.8013043590353413;-0.0001488712469092167;-0.00014255531849577345;1.0443973087301255;10.000422723648022;0.8335948722369235;0.0155632459464319;0.015562775968376717;0.8012352931991216;0.014889820483777483;0.801419307613794
61.325292;1.044108965523977;0.8366299093051199;0.8013013007973426;-0.00014922989133666744;-0.0001428985106102567;1.0443976934731574;10.00041481437717;0.833595320121739;0.015563293805799175;0.015562759208038266;0.8012333862396133;0.014889789429154905;0.8014162231336162
61.335292;1.0441115887601757;0.8366289845878264;0.8012979666594433;-0.00014872469739815296;-0.00014241425349845107;1.0443981289545232;10.000406127185718;0.8335957385533264;0.015563340336934446;0.015562742493211079;0.8012304219336621;0.014889758304442726;0.8014120386995174
61.345292;1.0441132191642797;0.8366276929354403;0.801295022121334;-0.00014908331624661214;-0.00014275751620663763;1.0443996100744275;10.000396672298267;0.8335961272113775;0.015563385505027982;0.0155627257668608;0.8012283971542915;0.014889727195402621;0.8014087573568838
61.355292;1.044115761845365;0.8366283085903288;0.8012931848533051;-0.00014933375004866332;-0.00014299707776391256;1.0444001317224738;10.000386468774273;0.833596485128343;0.015563429285972331;0.015562708962415968;0.8012253087649905;0.01488969618032712;0.8014043825226811
61.365292;1.0441173073224599;0.8366267327652223;0.8012899954867219;-0.00014858640559071867;-0.00014228116418186338;1.0444006891370272;10.000375539088033;0.8335968107525097;0.015563471651649877;0.0155626920186325;0.8012231545465744;0.01488966533388486;0.8014009161608925
61.375292;1.0441197588592332;0.8366262916178229;0.8012871798932049;-0.00014918710674490632;-0.0001428562939558063;1.0444012778240424;10.000363903128548;0.8335971020973056;0.015563512558104724;0.015562674892064051;0.8012199340300478;0.014889634728332133;0.8013963602155153
61.385292;1.0441212069380343;0.8366247488567522;0.8012840637649015;-0.00014843974667863447;-0.00014214045124252869;1.0444028931271006;10.000351575099678;0.8335973572237985;0.0155635519445811;0.015562657560914996;0.8012176486914672;0.014889604426324695;0.8013927159182292
61.395292;1.044123557190163;0.8366243252846952;0.8012813150737988;-0.00014904043427264933;-0.00014271564910897584;1.0444035299282313;10.000338565521114;0.8335975747455208;0.015563589737661311;0.015562640022819077;0.8012143012281386;0.01488957447236154;0.8013879857735103
61.405292;1.0441261597089098;0.836623790867304;0.8012782605139531;-0.00014777124599925473;-0.00014149991731676824;1.0444041827089448;10.00032488605974;0.8335977541270703;0.015563625858326248;0.015562622299342877;0.8012118946405355;0.014889544895567937;0.801384172036069
61.415292;1.044127460452483;0.8366225904267321;0.8012755691362486;-0.00014812982569286103;-0.00014184343171563582;1.044404846620942;10.000310551633804;0.8335978961232042;0.01556366022270773;0.015562604444809882;0.8012084318749398;0.01488951571862065;0.8013792776395374
61.425292;1.044129671391641;0.836623242647329;0.8012739644085611;-0.00014838022787512883;-0.00014208324020397687;1.0444065193094179;10.000295576144467;0.8335980028043996;0.0155636927310951;0.015562586537301675;0.8012059156534568;0.014889486960877845;0.8013753048855202
61.435292;1.0441308886154246;0.8366216517374656;0.8012709938791982;-0.00014763286343924873;-0.000141367572148478;1.044407201308891;10.000279967388485;0.833598076529497;0.015563723269420779;0.015562568651383106;0.8012033485977371;0.01488945864132264;0.8013712570624876
61.445292;1.0441330211175603;0.8366211472347292;0.8012683905072981;-0.00014823354872699592;-0.00014194293612876214;1.0444078945788264;10.000263726510315;0.8335981190289659;0.015563751732190169;0.015562550835279569;0.8011997339664262;0.014889430787760305;0.8013661380895636
61.455292;1.0441341642234079;0.8366194964436484;0.8012654865867439;-0.0001474861889393817;-0.000141227331309428;1.044408600971486;10.000246848472278;0.833598131497895;0.015563778039244382;0.015562533107692922;0.8011970762514722;0.01488940344247703;0.8013619518803373
61.465292;1.0441362254811128;0.8366189237445965;0.8012629561262619;-0.00014808687807109545;-0.00014180275354173672;1.0444103213007174;10.00022932128426;0.8335981149843078;0.015563802139319098;0.015562515472417859;0.8011933812382713;0.014889376651814041;0.801356703109567
61.475292;1.044137297863979;0.836617547365081;0.8012604668630168;-0.00014844547559874353;-0.00014214645970176616;1.044411055019837;10.000211126867514;0.8335980707983549;0.01556382400506319;0.015562497937420644;0.8011906557718005;0.01488935044618828;0.8013523952238331
61.485292;1.0441392871972148;0.836616541441801;0.8012576862579055;-0.0001479402209289358;-0.00014166268098193835;1.0444118006309808;10.000192245696335;0.8335980010793003;0.015563843615885233;0.015562480523224391;0.8011869071480887;0.014889324840720242;0.8013470316737242
61.495292;1.0441405884481252;0.836616423474302;0.8012563472689772;-0.00014718464761428633;-0.00014093926158827754;1.0444125564887694;10.00017266300048;0.8335979088405713;0.015563860946839219;0.015562463257208049;0.8011841425433657;0.014889299858748622;0.8013426151310578
61.505292;1.044142505200998;0.8366153221640259;0.8012536622406184;-0.00014667940213042364;-0.00014045553031572175;1.0444143216477921;10.000152371416702;0.8335977975164757;0.015563875975498452;0.015562446161584378;0.8011813691409856;0.014889275539921714;0.8013381495510794
61.515292;1.044144387814482;0.8366145210981769;0.8012513639378699;-0.00014728011068388668;-0.00014103107050193094;1.0444150962897008;10.000131368863503;0.8335976709368487;0.015563888689322139;0.015562429245335697;0.8011775947126623;0.014889251927167514;0.8013326399989756
61.525292;1.0441452849680017;0.8366129058303848;0.8012491196978452;-0.0001476387347451384;-0.00014137489099781667;1.0444158814086943;10.000109654676486;0.8335975334168085;0.015563899082475312;0.015562412511840418;0.8011748278827455;0.014889229061950109;0.8013280919333128
61.535292;1.0441471053538012;0.8366116537465575;0.8012465968878008;-0.0001471334931854065;-0.00014089120673110706;1.0444166786468463;10.000087224889722;0.8335973894976877;0.015563907148525237;0.015562395979518168;0.8011710777263895;0.014889206989529512;0.801322512177516
61.545292;1.0441479441264827;0.8366099375441649;0.8012444693545425;-0.00014749212131151088;-0.00014123505608250726;1.0444184908338072;10.00006406669236;0.8335972439331952;0.015563912877405113;0.01556237969364257;0.8011683531361801;0.014889185755780762;0.8013179072931521
61.555292;1.0441497083473197;0.8366096906100391;0.8012431276834091;-0.00014663660887261415;-0.00014041591509271644;1.044419321989222;10.000040157229682;0.8335971018912693;0.015563916255390742;0.015562363716914447;0.8011646622535856;0.014889165398414622;0.8013122847051709
61.565292;1.044150489637286;0.8366078742740187;0.8012411260528506;-0.00014699523689633282;-0.00014075978621915297;1.0444201763168546;10.000015471071876;0.8335969686129997;0.015563917257760303;0.015562348113399356;0.801162011857792;0.014889145944613588;0.8013076514734797
61.575292;1.04415249340353;0.8366070151158208;0.801239189245261;-0.0001468320510111434;-0.00014060371855315371;1.0444210573861976;9.999989987868162;0.8335968481367485;0.015563915839659655;0.015562332939715338;0.8011594069314656;0.01488912741123412;0.8013030158912666
61.585292;1.0441532051589482;0.8366047527554289;0.8012369817817011;-0.00014608471900013622;-0.00013988835031525327;1.0444229683733925;9.999963692838785;0.8335967420026076;0.01556391194180165;0.015562318236239697;0.801155850759464;0.014889109801533565;0.8012973868847177
61.595292;1.044154828957004;0.8366035605789546;0.8012351735721163;-0.00014668541509084247;-0.00014046397030387705;1.044423912999991;9.999936579818984;0.8335966496905223;0.015563905507347705;0.015562304025527092;0.8011533457512277;0.01488909310058015;0.8012927729434339
61.605292;1.0441554532656936;0.836601214333436;0.8012330909763078;-0.00014593807122544674;-0.000139748611815588;1.044424895491924;9.999908661284197;0.8335965706318783;0.01556389649633063;0.015562290327379602;0.8011498946369369;0.014889077273854872;0.8012871826631837
61.615292;1.0441569794643122;0.8366010525592839;0.8012324595790979;-0.0001461884884439069;-0.00013998876457619588;1.0444259188392755;9.999879971479174;0.8335965056628536;0.01556388488502921;0.015562277168483908;0.8011475012225796;0.014889062272087125;0.8012826226769426
61.625292;1.0441584482255917;0.8365997530066487;0.8012308199939063;-0.00014678915914162762;-0.00014056438898520072;1.0444279835384815;9.999850556451506;0.8335964568158256;0.015563870649140723;0.015562264578604065;0.801145170342495;0.01488904803838002;0.8012780986830031
61.635292;1.0441588999165181;0.8365973107042831;0.8012288909583604;-0.0001460417892309777;-0.00013984903251617687;1.0444290884136018;9.999820465888801;0.8335964261345861;0.015563853756104052;0.015562252581584833;0.8011419072892431;0.014889034515223198;0.8012726158011041
61.645292;1.0441602353372506;0.8365959564663266;0.8012273381494165;-0.00014664243817404145;-0.00014042464929604867;1.0444302320502603;9.999789756643318;0.8335964146450169;0.015563834182356063;0.01556224118285916;0.8011397170425189;0.014889021651678838;0.8012681794211083
61.655292;1.0441608443120023;0.8365937054947246;0.801225484026534;-0.00014513117334183205;-0.00013897762546572406;1.0444314131830335;9.99975849728078;0.8335964223419698;0.015563811938779575;0.01556223036812188;0.8011366035317915;0.014889009402470142;0.8012627968782191
61.665292;1.0441620238767095;0.8365923017433733;0.8012239904280278;-0.00014573180100297672;-0.00013955322876018774;1.0444336303281592;9.999726767002873;0.8335964490814594;0.015563787081988087;0.01556222011581622;0.8011345694186152;0.014888997716667534;0.8012584752201984
61.675292;1.0441621622476347;0.836591213594465;0.801223571787737;-0.0001457400963603344;-0.0001395616409262673;1.0444348815686437;9.9996946534455;0.8335964951834519;0.015563759707441373;0.015562210408373708;0.8011326163510192;0.014888986530422565;0.8012542215184757
61.685292;1.0441631580665596;0.8365894038694399;0.8012217651534277;-0.0001452347379562512;-0.00013907796201704953;1.044436164504076;9.999662247052123;0.8335965611413598;0.015563729935877206;0.015562201238931723;0.8011297450945992;0.014888975770514599;0.8012490420440749
61.695292;1.0441630973606002;0.8365871478143957;0.8012202932737095;-0.00014559326861862367;-0.00013942181665351467;1.0444374763905695;9.999629631977625;0.8335966470575862;0.015563697901873797;0.015562192612505988;0.8011279555257924;0.01488896535652931;0.8012449414698378
61.705292;1.044163881565354;0.8365852691524112;0.8012184788235397;-0.0001450878820758231;-0.00013893810666695274;1.0444398145243103;9.999596882497656;0.8335967524860141;0.015563663752829261;0.015562184538824542;0.8011252466740147;0.014888955197262218;0.8012399238396316
61.715292;1.04416360085846;0.8365829377346122;0.8012169875181722;-0.00014544638755268577;-0.00013928193181764252;1.044441176050429;9.999564067762911;0.8335968766290788;0.015563627657552348;0.015562177023608658;0.801123616904593;0.014888945188896557;0.8012359911795179
61.725292;1.0441641603089267;0.8365813288659758;0.8012154794823686;-0.00014604693550675514;-0.00013985744745691303;1.0444425571326235;9.9995312597966;0.8335970184073523;0.01556358980858862;0.015562170066945375;0.8011220642238956;0.014888935220408597;0.8012321447514037
61.735292;1.0441639547136785;0.8365799116160728;0.8012146749961233;-0.00014418533869684167;-0.00013807487633649813;1.0444439524641014;9.999498537037919;0.8335971763223023;0.015563550416157763;0.015562163668956108;0.8011195863662096;0.014888925189781778;0.8012273847886398
61.745292;1.0441642873239692;0.836578218687357;0.8012131222828135;-0.00014478585757319115;-0.00013865035633200634;1.0444463556321826;9.999465980330354;0.8335973482058986;0.015563509699464653;0.015562157839274364;0.8011181806170328;0.014888915018372768;0.8012237105469228
61.755292;1.0441635543825314;0.8365757217168132;0.8012115409439712;-0.00014514430799835275;-0.00013899411264845142;1.044447760222269;9.99943366829766;0.8335975310407971;0.015563467871577212;0.015562152600106302;0.8011158437258925;0.014888904644889248;0.8012191220068147
61.765292;1.044163664134295;0.8365736003874923;0.8012095907547098;-0.00014463882457991432;-0.0001385102885993831;1.0444491608974134;9.999401675666682;0.8335977213171113;0.015563425123103285;0.01556214797197608;0.8011145716832775;0.014888894008455531;0.8012156184845632
61.775292;1.0441636656687412;0.8365717940681187;0.8012079381693902;-0.00014523928849956142;-0.00013908570435912764;1.0444505536643998;9.999370069276935;0.8335979154982522;0.01556338162218793;0.015562143953815687;0.8011133590008689;0.014888883043082108;0.8012121993083663
61.785292;1.044162609099118;0.8365699472310214;0.8012069675585433;-0.00014414147103917398;-0.00013803468307892812;1.044452935701386;9.999338903098126;0.8335981097536692;0.01556333752574314;0.015562140514434442;0.8011111984599556;0.014888871688853356;0.8012078628825675
61.795292;1.0441624058816563;0.8365680788663743;0.8012052280362646;-0.00014474189490417639;-0.00013861005689943208;1.044454305429334;9.99930821831411;0.8335982995297657;0.015563292979130741;0.015562137595498701;0.8011100823123718;0.014888859904106997;0.8012046062443849
61.805292;1.0441611560925186;0.8365654199095218;0.8012034411588437;-0.00014510025423606043;-0.00013895371386401316;1.0444556624526842;9.999278045901853;0.8335984799748567;0.015563248111964969;0.015562135125242417;0.8011090038463418;0.01488884765626532;0.8012014260309576
61.815292;1.0441610769826613;0.8365633928929171;0.8012012692927998;-0.00014383082335778225;-0.0001377381565983237;1.0444570071725827;9.999248405688054;0.8335986467974089;0.01556320304589386;0.015562133041327562;0.8011069574514449;0.014888834899582197;0.8011973174781077
61.825292;1.0441596676564735;0.8365606891785526;0.8011993802106723;-0.00014418914569178497;-0.00013808177465303152;1.044459340694764;9.999219301731427;0.8335987966458166;0.015563157898466544;0.015562131311015656;0.8011059375472772;0.01488882157305301;0.8011942738243778
61.835292;1.0441591461383044;0.8365598361779262;0.8011984941789474;-0.00014443924744564303;-0.0001383216138876033;1.0444606648023347;9.999190719495635;0.8335989273562978;0.01556311277391694;0.015562129935942172;0.8011039382250366;0.014888807615910351;0.8011902884849674
61.845292;1.0441576139345528;0.8365567455566278;0.8011961538943009;-0.0001436915624099678;-0.0001376059269959046;1.044461981383662;9.999162633129249;0.8335990386621047;0.01556306776112524;0.015562128934467557;0.8011029537524802;0.014888792973368948;0.8011873550533997
61.855292;1.0441569835810842;0.8365547531819345;0.8011940870131848;-0.00014429187076194587;-0.00013818117225816598;1.0444632918318184;9.99913502196439;0.8335991323475043;0.015563022943576464;0.015562128313679962;0.8011019791777082;0.01488877759441618;0.8011844689171885
61.865292;1.044155352006555;0.8365516332291502;0.8011916217101718;-0.00014354415748841666;-0.0001374654423110472;1.0444655970618;9.999107880828623;0.8335992108539512;0.01556297840479377;0.015562128061553932;0.8011000109376601;0.014888761433701252;0.8011806259458073
61.875292;1.044154628410372;0.8365496164230575;0.801189429229852;-0.00014414444086956603;-0.00013804064172120786;1.0444668976495248;9.99908122051432;0.8335992760196804;0.015562934230302873;0.015562128164439411;0.8010990471381997;0.014888744457206867;0.8011778215550228
61.885292;1.0441532104792859;0.8365481751582666;0.8011882353515791;-0.0001433886200077145;-0.00013731708061517767;1.0444681937340263;9.999055068198853;0.8335993296021067;0.015562890514590304;0.015562128620693802;0.8010980870465019;0.014888726651197117;0.8011750522260123
61.895292;1.0441524041028623;0.8365457924420584;0.8011855885619519;-0.00014288291683518583;-0.00013683297334664494;1.0444694854470686;9.999029463507677;0.8335993741631038;0.015562847360441886;0.015562129438071453;0.8010961300800238;0.014888708025560565;0.8011713146337319
61.905292;1.044150608049494;0.8365429898490281;0.8011832224618864;-0.00014324115500367808;-0.0001371764299527381;1.044471773725247;9.999004444039574;0.8335994130489562;0.015562804865650542;0.015562130628191272;0.801095175217201;0.014888688600889467;0.8011686038932413
61.915292;1.0441497321515885;0.8365409451097673;0.8011808048719969;-0.0001438414179410652;-0.00013775154861462582;1.044473060240684;9.998980031090358;0.8335994500716397;0.015562763125615713;0.01556213220087958;0.8010942212848698;0.014888668394158328;0.8011659146383622
61.925292;1.0441478721889603;0.8365377809329227;0.8011780037467142;-0.00014309367580414597;-0.00013703570307957335;1.0444743466489714;9.998956229093796;0.8335994893298753;0.015562722258620073;0.015562134155765251;0.8010922673597504;0.014888647419190595;0.8011622417594974
61.935292;1.044146937724451;0.8365368324617711;0.8011765520572125;-0.00014334370331696498;-0.00013727534693745626;1.0444756343838923;9.998933039104786;0.8335995351668468;0.015562682415725117;0.015562136479685195;0.801091312503777;0.01488862569069379;0.8011595805337143
61.945292;1.0441459792947525;0.8365344246160349;0.801173662668134;-0.00014283798408058301;-0.00013679114751809164;1.044477924642797;9.998910470570076;0.8335995916529787;0.015562643760139692;0.015562139153135443;0.8010893549701706;0.01488860322014964;0.8011559276632784
61.955292;1.0441443499030718;0.8365318429408405;0.8011710676199657;-0.00014243240933219556;-0.0001364029341768179;1.0444792178505289;9.998888537965758;0.8335996614627957;0.015562606443922766;0.015562142156592998;0.8010883917287425;0.014888580010387144;0.8011532798252503
61.965292;1.044143357567116;0.8365297812969729;0.801168432558422;-0.0001430326745818339;-0.00013697797965092436;1.0444805137005908;9.998867255379302;0.8335997458377318;0.015562570604085427;0.015562145471783063;0.8010874190227404;0.01488855605753423;0.8011506349778152
61.975292;1.044141403805067;0.8365266039580818;0.8011654236744444;-0.00014228494517704441;-0.00013626207347949165;1.0444818119211614;9.998846645298002;0.8335998458347473;0.01556253636972647;0.015562149083065508;0.8010854332336694;0.014888531354327592;0.8011469916225744
61.985292;1.0441404027880752;0.8365256447204139;0.8011637732918818;-0.00014253499065512503;-0.00013650166193219422;1.0444841121646395;9.998826746485882;0.8335999627726599;0.01556250386404967;0.015562152975715149;0.8010844311328942;0.01488850588787683;0.8011443482421085
61.995292;1.0441384559228548;0.8365228134054585;0.801161031252625;-0.00014289325352844433;-0.000136845007880566;1.0444854133770736;9.998807604184577;0.8336000976316038;0.015562473201867783;0.015562157123635519;0.801083409939395;0.014888479640458415;0.8011417048526234
62.005292;1.0441374777093253;0.8365203936155938;0.8011579260830624;-0.00014238755389358373;-0.00013636074350684377;1.0444867139192415;9.998789255500034;0.8336002504966861;0.015562444486319002;0.015562161483451005;0.8010813674623167;0.014888452599440417;0.8011380624853238
62.015292;1.0441355682378497;0.8365175591446713;0.8011551336276772;-0.000142745828562243;-0.00013670407549675476;1.0444880117809834;9.998771725143062;0.8336004197404928;0.0155624178043713;0.015562166009454937;0.8010803018920635;0.01488842476481088;0.8011354219310058
62.025292;1.0441349418292283;0.8365168361403043;0.8011533822598746;-0.00014223209650334877;-0.00013621205527254693;1.0444903045995715;9.998755030494943;0.8336006010450316;0.015562393224257976;0.01556217066765398;0.8010792114382506;0.014888396146440644;0.8011327846197684
62.035292;1.044133093685742;0.8365136508308161;0.8011502214838367;-0.00014148440292617148;-0.00013549610870870226;1.0444915902928753;9.99873919152946;0.8336007877222006;0.015562370790685674;0.015562175431890056;0.8010770944720046;0.014888366765506447;0.801129152576668
62.045292;1.0441322389493624;0.8365115790039581;0.8011473839699361;-0.00014208470461921373;-0.0001360710896449554;1.0444928676259817;9.998724239328471;0.8336009725954419;0.015562350515415007;0.015562180279823309;0.8010759498801306;0.014888336663292057;0.8011265279715564
62.055292;1.0441304786070862;0.8365087432175098;0.801144536153176;-0.00014244300227633607;-0.00013641440490173894;1.0444941357257458;9.998710214202687;0.8336011497305097;0.015562332373852612;0.015562185200980797;0.801074776920756;0.014888305897046867;0.8011239138022318
62.065292;1.0441297276744843;0.8365063223321121;0.8011413446134051;-0.000141937320748549;-0.0001359301037905305;1.044496393446601;9.998697156107738;0.8336013145568669;0.015562316314427733;0.01556219019527834;0.8010725747347546;0.014888274523136975;0.8011203129731472
62.075292;1.04412808762505;0.8365045971677915;0.801139542606866;-0.00014194540140031466;-0.00013593798803033727;1.0444976395749572;9.998685103436681;0.8336014628477166;0.01556230227042062;0.015562195254985523;0.8010713419136193;0.014888242589142673;0.8011177272316184
62.085292;1.0441277744665538;0.8365024268722603;0.8011363449659015;-0.00014067592447817426;-0.00013472211438678145;1.0444988733704497;9.99867410078706;0.833601589854656;0.015562290162209464;0.015562200358157117;0.8010700763404972;0.014888210141831521;0.8011151578272304
62.095292;1.0441262845386516;0.836499608491139;0.8011334869338265;-0.00014103421951393264;-0.00013506542759991253;1.044500094616354;9.998664199346786;0.8336016901717925;0.015562279897456378;0.01556220547493988;0.8010677757126047;0.01488817723751155;0.8011116053740833
62.105292;1.044125832409831;0.8364975638619608;0.8011306395702016;-0.0001416345079412609;-0.00013564039696670996;1.0445023032584964;9.998655453558086;0.8336017580290392;0.015562271372113478;0.015562210569304397;0.8010664383068625;0.014888143941851785;0.8011090702038174
62.115292;1.0441245158150565;0.836495524043477;0.8011285345788631;-0.00014053659081507985;-0.00013458902217267188;1.0445034992110482;9.998647924528289;0.833601787421865;0.015562264464136341;0.015562215607144787;0.8010650627428912;0.014888110324157244;0.8011065539728015
62.125292;1.0441242439392562;0.8364935084477142;0.801125732784079;-0.0001411368672428016;-0.00013516399978147632;1.0445046823570652;9.998641676979712;0.8336017722454858;0.015562259033175437;0.015562220570854775;0.8010626470988768;0.014888076457278588;0.8011030590222494
62.135292;1.044123111303057;0.8364907484589997;0.8011229664433692;-0.00014149514395827678;-0.00013550733407170117;1.0445058523971318;9.998636764019807;0.8336017069932589;0.015562254939191764;0.015562225461656374;0.8010611888938883;0.014888042417926716;0.8011005871980034
62.145292;1.0441230258065142;0.8364884235607899;0.801119907755034;-0.0001409894185463453;-0.0001350230496981214;1.0445070086656245;9.998633216895167;0.8336015878338586;0.015562252058012635;0.015562230297734691;0.801059685817803;0.01488800827899534;0.8010981403332623
62.155292;1.0441233378498116;0.8364878197231465;0.8011182938805522;-0.000140475689537667;-0.00013453107622325602;1.0445091504297224;9.99863104899758;0.8336014134412139;0.015562250274938669;0.015562235120593177;0.8010571359294496;0.014887974104886651;0.801094719684691
62.165292;1.044122492093854;0.8364851282037286;0.8011156760127388;-0.00014083395318360815;-0.0001348744416458497;1.0445102772899373;9.998630265683136;0.8336011850240056;0.015562249476560942;0.015562239993888663;0.8010555376513633;0.014887939955252793;0.8010923253177697
62.175292;1.0441226975154418;0.8364828755097743;0.8011127819769193;-0.00014032820691404187;-0.0001343901878849589;1.0445113888849578;9.9986308661159;0.8336009053910852;0.015562249554401057;0.01556224498573779;0.8010538904550776;0.014887905884224084;0.8010899567079914
62.185292;1.0441220462126477;0.8364802353231793;0.8011102861462118;-0.00014068645827877861;-0.00013473357962992348;1.0445124844652218;9.998632837423445;0.833600577472412;0.01556225040752239;0.015562250151802836;0.8010511952199333;0.014887871933797479;0.801086612441526
62.195292;1.0441224427623912;0.8364783851130891;0.8011078565598463;-0.0001412866881791986;-0.00013530862678025335;1.044514562735422;9.9986361560805;0.833600203332063;0.015562251945781525;0.015562255525130717;0.8010494537049843;0.01488783813053201;0.8010842911068083
