time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.205292;1.044121978064656;0.8364765528230051;0.801106220655017;-0.00014018872735603984;-0.00013425736040650923;1.0445156213827684;9.998640796384455;0.8335997846776152;0.015562254099562448;0.015562261109907362;0.8010476680192299;0.014887804488117946;0.8010819936107304
62.215292;1.0441228581004365;0.8364749960108494;0.8011039343050512;-0.00014002517734644387;-0.0001341008969596803;1.0445166567102182;9.9986467338578;0.8335993239878571;0.01556225681957958;0.015562266893165078;0.8010458402276276;0.014887771013822734;0.8010797223498216
62.225292;1.0441225693719116;0.8364724586828298;0.8011017251010951;-0.00014038340277832705;-0.0001344443540997803;1.0445176641657474;9.998653942704468;0.8335988243895104;0.01556226005741973;0.0155622728664335;0.8010429718954517;0.014887737715821175;0.801076480467906
62.235292;1.0441233165888946;0.8364703601762266;0.8010992615528651;-0.00013987760276088483;-0.00013396018462119078;1.044519639269108;9.998662390220094;0.8335982889440333;0.015562263743829213;0.015562279027228109;0.8010410639148575;0.014887704611743758;0.8010742702358902
62.245292;1.0441231884344138;0.836468979905203;0.8010982769046232;-0.0001398856065460321;-0.00013396826241118104;1.0445205782358407;9.99867203038539;0.8335977209676733;0.015562267781264065;0.015562285363388677;0.8010391170756676;0.01488767173406902;0.8010720937374404
62.255292;1.0441240868248944;0.8364672838778596;0.8010963190854797;-0.000140485778985955;-0.00013454339711005845;1.0445214784658137;9.998682800237033;0.8335971243470084;0.015562272050864693;0.015562291839362202;0.8010361330040813;0.014887639129421506;0.8010689523626315
62.265292;1.044124101038341;0.8364645005399034;0.8010941135061315;-0.0001397379672706838;-0.00013382763555487142;1.0445223387679488;9.998694620169845;0.8335965029256872;0.01556227642467107;0.015562298386175462;0.8010341142331465;0.014887606863529045;0.8010668463059474
62.275292;1.0441254365335273;0.8364630989079263;0.8010923331036267;-0.0001395743622932722;-0.00013367126643322523;1.044524159037242;9.998707401820173;0.8335958600965219;0.015562280771576122;0.015562304898181766;0.8010320633117574;0.01488757502817746;0.8010647755163098
62.285292;1.0441255794457902;0.8364618214745382;0.801091704986343;-0.00013958232762834562;-0.0001336794040178382;1.0445249400475436;9.998721062285354;0.8335951989081513;0.015562284957931426;0.015562311240474658;0.801028982301586;0.014887543732499987;0.8010617394477985
62.295292;1.0441267335642175;0.8364598733382104;0.8010897797090765;-0.00013907645378592422;-0.000133195307407676;1.0445256835705115;9.998735529423163;0.8335945221498907;0.015562288855594995;0.015562317259394979;0.8010268729558984;0.014887513087379576;0.8010597373839657
62.305292;1.0441269865411307;0.8364575316014285;0.8010882919079467;-0.00013943459799182234;-0.00013353887230102383;1.0445263922676067;9.99875073205607;0.833593832432026;0.015562292355752934;0.015562322797769932;0.8010247365943076;0.014887483201841174;0.8010577698217352
62.315292;1.0441282392176885;0.8364559726106564;0.8010869092205867;-0.00014003469982404738;-0.00013411406994346162;1.0445280693874843;9.99876659054892;0.8335931323071947;0.0155622953731462;0.015562327722299296;0.8010225737493133;0.014887454185724219;0.8010558371147031
62.325292;1.0441285786888588;0.8364544250895195;0.8010863565357776;-0.00013893663147903875;-0.00013306297087926417;1.0445287186740222;9.99878302033622;0.8335924245847852;0.01556229784211327;0.015562331946543684;0.8010193843143468;0.014887426145892592;0.8010529393792282
62.335292;1.0441302070136398;0.8364531488737289;0.8010851850343579;-0.00013877297554121937;-0.00013290666612959985;1.0445293447456863;9.998799942395628;0.8335917128849305;0.015562299718060052;0.015562335425762824;0.8010171681075905;0.014887399177485366;0.8010510761648668
62.345292;1.0441306069809073;0.8364508912848969;0.8010841162731185;-0.00013913109254281664;-0.00013325026407853352;1.0445299535428385;9.998817287005918;0.8335910017594076;0.015562300980702997;0.015562338136871162;0.8010149255760476;0.01488737335574235;0.8010492478300227
62.355292;1.0441319794393036;0.8364501802234772;0.8010838719653222;-0.00013827497311524292;-0.00013243080572170252;1.0445305518614443;9.998834988424724;0.8335902961655764;0.015562301627464433;0.015562340075087026;0.8010116581386431;0.014887348736372052;0.8010464546263412
62.365292;1.0441324088435409;0.836447978138843;0.801083001931333;-0.00013863308570783337;-0.0001327744125311574;1.0445321459563608;9.998852982353796;0.8335896008475548;0.015562301662919864;0.015562341259778604;0.8010093677792832;0.014887325362200195;0.801044695132654
62.375292;1.0441337926132628;0.8364465686116703;0.8010822257884621;-0.00013923315641166587;-0.0001333496371785984;1.0445327403879179;9.998871212546682;0.8335889200369809;0.015562301097517958;0.01556234172394752;0.8010070566632698;0.014887303261668216;0.8010429665712803
62.385292;1.0441342146982808;0.8364440733563469;0.8010812012655227;-0.00013848526672460696;-0.00013263396550735552;1.0445333377061983;9.99888963799633;0.8335882576860051;0.015562299949559311;0.015562341495063498;0.8010047271338342;0.014887282447639125;0.8010412644019291
62.395292;1.0441358741404618;0.8364440671929636;0.8010816493266789;-0.00013797142149317085;-0.00013214228925307982;1.0445339383586354;9.998908234349488;0.8335876177071772;0.015562298236634424;0.015562340584458531;0.8010013812766753;0.014887262926927632;0.8010385835102594
62.405292;1.0441362511107515;0.8364419757232983;0.8010811062641121;-0.00013832954558524424;-0.00013248590048135038;1.0445355404925902;9.998926993644016;0.833587003682214;0.015562295964976542;0.01556233898228321;0.8009990201578437;0.014887244703837487;0.8010369183391307
62.415292;1.0441375458181574;0.8364403235946224;0.8010802871777642;-0.00013782362263868947;-0.00013200183774998632;1.0445361401281015;9.998945922565852;0.8335864184522591;0.015562293132425575;0.015562336655600553;0.8009966436738791;0.014887227776434475;0.8010352643969972
62.425292;1.044137844949658;0.8364382832307193;0.8010798548096533;-0.0001381817594048448;-0.0001323454446522184;1.0445367320271661;9.998965037312294;0.8335858640040384;0.015562289743116414;0.015562333553306398;0.800993251055989;0.014887212142253272;0.8010326178069859
62.435292;1.0441390500971635;0.836438137192678;0.8010805255556018;-0.0001384316689091728;-0.0001325852657040461;1.0445373107853215;9.99898436130305;0.833585341990014;0.015562285818398554;0.015562329607990723;0.8009908416675778;0.014887197807468255;0.801030975038447
62.445292;1.0441392499250997;0.836436144762156;0.8010801745751279;-0.00013878982243479112;-0.00013292886940758096;1.0445388711080608;9.999003925446885;0.8335848547049092;0.015562281390151762;0.015562324731526907;0.8009884157033681;0.01488718478901062;0.8010293345223498
62.455292;1.0441406475967174;0.8364348290126763;0.8010795202082849;-0.00013752020619758627;-0.00013171330094909002;1.0445394074505012;9.999023762277787;0.8335844055255014;0.015562276484863937;0.015562318825460626;0.8009859739696298;0.014887173114044264;0.8010276957911939
62.465292;1.0441407257251827;0.8364328757427322;0.801079227390948;-0.0001378783761366007;-0.00013205690344347167;1.0445399141662224;9.999043896974218;0.8335839985859705;0.015562271117349173;0.015562311803156419;0.8009825168767699;0.014887162815314714;0.8010250585317451
62.475292;1.0441416846422709;0.8364328056247013;0.8010800141111364;-0.00013812831490250598;-0.00013229671976124733;1.0445403863829341;9.9990643439972;0.8335836384081072;0.015562265291522078;0.015562303597189787;0.8009800438885942;0.01488715391353825;0.8010234209951863
62.485292;1.0441416091732934;0.8364305233774305;0.8010794208632214;-0.0001373804884391374;-0.00013158103717448495;1.0445418210156643;9.999085107771133;0.8335833299517195;0.015562258999255124;0.015562294154291981;0.800977553955286;0.014887146395821033;0.8010217819295149
62.495292;1.0441423981658597;0.8364293565838228;0.8010791728805321;-0.00013798061569914805;-0.00013215623705670982;1.044542217045674;9.999106185917551;0.8335830787733182;0.01556225222728704;0.015562283428670285;0.8009750461641476;0.014887140212376974;0.8010201415802221
62.505292;1.044142138086376;0.836428527329833;0.8010799901649543;-0.00013798862759368868;-0.00013216445221350372;1.044542574892359;9.999127576256125;0.8335828907427547;0.015562244977270254;0.01556227137676716;0.8009715198292234;0.014887135286996702;0.8010175022757432
62.515292;1.044143032175045;0.8364272365613966;0.801079415218909;-0.00013671904183759775;-0.00013094888130246097;1.04454289590452;9.999149278780799;0.833582771510914;0.015562237279093871;0.015562257959311593;0.8009689744803529;0.014887131523650562;0.8010158664151549
62.525292;1.0441425667096387;0.8364252733463932;0.8010791747977146;-0.00013707723760738932;-0.0001312924768667247;1.044543182495543;9.999171287389439;0.833582726252965;0.015562229176384156;0.015562243147981722;0.8009664100042363;0.014887128816862598;0.8010142363040783
62.535292;1.0441429486093736;0.8364240509443389;0.8010789313019365;-0.00013767736877581745;-0.00013186766081396117;1.0445444376467015;9.999193581222467;0.8335827595660551;0.015562220691885526;0.01556222693417269;0.8009638264096592;0.014887127069403261;0.8010126131795032
62.545292;1.0441422701631882;0.8364227918933355;0.801079407252334;-0.00013657937829161324;-0.000130816576570799;1.0445446633245985;9.999216125123022;0.8335828751522988;0.015562211813074104;0.015562209338790928;0.8009602234069338;0.01488712619658286;0.8010099980259708
62.555292;1.0441424374727728;0.8364215061528814;0.8010791531169065;-0.0001371795070381244;-0.0001313917415171322;1.0445448599794316;9.99923887939001;0.8335830751912016;0.01556220252036009;0.015562190415833753;0.8009576000993692;0.014888126117097424;0.8010084099626668
62.565292;1.044141846168232;0.8364196587965764;0.8010788903822701;-0.00013677400805293255;-0.000131003834587764;1.0445450275857393;9.999261809749338;0.8335833596433594;0.015562192819179298;0.015562170245736872;0.8009549550635964;0.01488812675607975;0.8010068127125706
62.575292;1.044141801346447;0.8364190446539794;0.8010793395282758;-0.00013591794847543287;-0.00013018430855110672;1.044546166152642;9.999284887010049;0.8335837261135088;0.015562182740284524;0.015562148925028248;0.8009512870892151;0.014888128054924803;0.8010042251843045
62.585292;1.044140701223147;0.8364168627528095;0.8010790502926396;-0.00013627614512404397;-0.00013052784513921186;1.0445462757362256;9.999308081157823;0.8335841706172648;0.015562172328666118;0.015562126557035445;0.8009485956301295;0.01488812996687651;0.8010026468114055
62.595292;1.0441404558279335;0.8364153931035578;0.8010787447819759;-0.00013687626477067863;-0.00013110295150984581;1.0445463571514475;9.99933136293174;0.8335846886385737;0.015562161637765482;0.015562103238839145;0.8009458801762243;0.01488813244902227;0.8010010779160927
62.605292;1.0441391613707627;0.8364131055594215;0.8010784219627356;-0.00013723445425775318;-0.00013144645511376055;1.0445464125244939;9.999354711348616;0.8335852754593157;0.015562150715938921;0.015562079048075234;0.8009431393376489;0.014888135457806517;0.8009995198061411
62.615292;1.04413872622314;0.8364122806194918;0.8010788046261146;-0.00013637837806794632;-0.00013062686083701336;1.0445474447834286;9.999378113957217;0.8335859256872894;0.015562139588981817;0.015562054039914557;0.8009393707367208;0.014888138939483604;0.8009969751498948
62.625292;1.0441375450137316;0.8364101181387841;0.8010784438053091;-0.00013597287253460036;-0.00013023886991609044;1.0445474570662285;9.99940155732988;0.8335866332199072;0.015562128257176604;0.015562028257837172;0.8009365714968127;0.01488814282491219;0.8009954464318019
62.635292;1.0441369183301423;0.8364084143027982;0.8010780612230913;-0.00013657296598623854;-0.00013081389832856415;1.0445474528947858;9.999425022832432;0.8335873924439813;0.01556211670529609;0.015562001749805876;0.8009337383969386;0.014888147040441085;0.8009939364773978
62.645292;1.0441352381943898;0.8364066363285526;0.8010783786765004;-0.00013547494587997895;-0.00012976266432051644;1.0445474366088447;9.99944849613339;0.8335881993259349;0.01556210491061048;0.015561974576982667;0.8009308679259921;0.014888151528738508;0.800992447924225
62.655292;1.0441344095030554;0.8364047969003693;0.8010779459945191;-0.00013607501685533165;-0.0001303376470125598;1.0445484134668805;9.999471977218793;0.8335890508197733;0.01556209284909701;0.015561946812540809;0.8009279565862291;0.014888156261994618;0.8009909835104606
62.665292;1.0441325263716454;0.8364021220866409;0.8010774849969632;-0.00013643315939529285;-0.00013068102907336343;1.0445483894103003;9.9994954794215;0.8335899435204169;0.015562080505807799;0.015561918534082795;0.8009240007654764;0.014888161233645043;0.8009885461482104
62.675292;1.0441318007055578;0.8364011354834805;0.8010777171805872;-0.0001348133471558337;-0.00012912985648913647;1.0445483705813068;9.999519022526174;0.8335908732159055;0.015562067875413983;0.015561889812569965;0.8009209964586874;0.014888166438720738;0.8009871378162967
62.685292;1.0441297264896363;0.8363983140064308;0.8010771916531426;-0.00013517146798042255;-0.00012947319441530898;1.0445483624616052;9.999542628840045;0.8335918351669811;0.015562054950300995;0.015561860701255068;0.8009179397946745;0.01488817185832435;0.8009857598938196
62.695292;1.044128516341192;0.8363961845323535;0.8010766293450714;-0.00013577148642436698;-0.00013004808197173605;1.0445483687997048;9.999566324939742;0.8335928244126906;0.015562041714679332;0.015561831236567384;0.8009148279499647;0.01488817745118772;0.8009844121141848
62.705292;1.0441262673131124;0.8363932234863982;0.8010760278839966;-0.00013612957841518884;-0.00013039137496850383;1.0445493910359462;9.999590140292895;0.833593836059063;0.015562028144465648;0.015561801458523485;0.8009106595805818;0.01488818315936568;0.8009820933504129
62.715292;1.0441248899105642;0.8363917190823923;0.8010761103907312;-0.00013527338343249115;-0.00012957155940037464;1.0445494286484467;9.99961409208209;0.8335948651409286;0.015562014208905982;0.015561771431508616;0.8009074347032197;0.014888188925489576;0.8009808014296118
62.725292;1.044122782471035;0.8363888797492728;0.8010754307966395;-0.00013486777999132676;-0.00012918337230068358;1.0445494802664004;9.999638166000008;0.8335959059847912;0.015561999874271835;0.015561741242840292;0.8009041543063671;0.014888194700251703;0.8009795340779509
62.735292;1.0441212501856414;0.8363865108836341;0.8010747157158594;-0.000135467734506351;-0.00012975817093276588;1.0445495445337132;9.999662313520982;0.8335969522248212;0.015561985101584979;0.015561710981663637;0.8009008197392317;0.01488820043426203;0.8009782883717852
62.745292;1.0441186888462435;0.8363840891734293;0.8010746920015106;-0.0001343695868226913;-0.00012870672883219395;1.044550619612583;9.999686466869308;0.8335979977201892;0.015561969846048093;0.015561680717977278;0.8008964319534516;0.014888206068996553;0.8009760617085971
62.755292;1.0441170043969834;0.8363816362505059;0.801073913227759;-0.00013496950696929383;-0.0001292814882835555;1.0445507024811065;9.999710553133655;0.8335990370332145;0.015561954066807441;0.015561650499036838;0.8008929911553315;0.014888211536862333;0.8009748511579043
62.765292;1.0441142889064892;0.8363783861942016;0.8010731035849308;-0.00013532750864324994;-0.00012962466800821838;1.044550789421514;9.999734494591271;0.8336000649608808;0.01556193773772435;0.015561620363398497;0.800889497011308;0.014888216770320142;0.8009736538707591
62.775292;1.0441124489407767;0.8363769774160444;0.801073321624361;-0.000135577242505792;-0.0001298640371298119;1.0445508768896774;9.999758201727802;0.8336010760536084;0.015561920854405512;0.015561590356273143;0.8008859488974647;0.014888221711638547;0.8009724662518015
62.785292;1.0441098810374132;0.8363735672956556;0.8010721127946285;-0.00013406553605433964;-0.00012841647403422034;1.0445519623741109;9.999781573412209;0.8336020647844038;0.015561903432395502;0.015561560535136432;0.8008823460838288;0.014888226315170311;0.8009712846711435
62.795292;1.044107891227561;0.8363710110040509;0.8010712061645925;-0.00013466539591345215;-0.0001289911805566754;1.0445520450618315;9.99980450870275;0.8336030260177203;0.015561885496208865;0.015561530969513189;0.8008776877861392;0.014888230543658508;0.8009691056853039
62.805292;1.0441048791450112;0.8363687843867528;0.8010713255239467;-0.0001346731957689553;-0.00012899896177806126;1.0445521251212442;9.999826919759093;0.8336039551508843;0.0155618670781253;0.015561501736531994;0.8008739728229117;0.014888234362404423;0.8009679247989911
62.815292;1.044102757570969;0.8363658572809747;0.8010700170794933;-0.00013416700516456697;-0.00012851435125232;1.04455220220817;9.999848734153975;0.8336048481694546;0.015561848227617546;0.015561472917181674;0.8008701993955135;0.01488823773796167;0.800966737406515
62.825292;1.0440996266424591;0.836362512553419;0.8010690116014924;-0.00013452493919747873;-0.00012885746734469155;1.0445522748900011;9.999869889388313;0.8336057020518896;0.015561829010229221;0.015561444601374529;0.8008663656345488;0.014888240649922843;0.8009655387711926
62.835292;1.0440977021161952;0.8363601721450745;0.8010679746648125;-0.0001343611139324447;-0.00012870070948087093;1.0445533408963563;9.999890329525696;0.8336065148342894;0.015561809494580879;0.015561416887743368;0.8008614704622772;0.014888243110344743;0.8009633251527094
62.845292;1.0440944811431128;0.8363579330934792;0.8010679667113618;-0.00013436889095542304;-0.00012870845006494988;1.0445533974497514;9.999910004653493;0.8336072849579279;0.015561789746512573;0.01556138986922156;0.800857514131625;0.014888245171803337;0.800962093123569
62.855292;1.0440921797117826;0.8363550043149085;0.8010665359297044;-0.00013386267295560777;-0.00012822378690369887;1.044553441880759;9.99992887047169;0.8336080106549786;0.01556176984034036;0.015561363618540039;0.8008534982263709;0.014888246915454472;0.8009608401265397
62.865292;1.044088897927341;0.8363516670310673;0.8010654148873468;-0.00013422059347184263;-0.00012856685537830195;1.0445534727796635;9.999946890534803;0.8336086897222573;0.015561749867373536;0.015561338177032404;0.8008494252302173;0.014888248430228363;0.8009595638448151
62.875292;1.0440865487919513;0.8363502063761383;0.8010653292879524;-0.00013447025436507805;-0.00012880610965264317;1.044554490499504;9.999964037171056;0.8336093194731607;0.015561729926058416;0.01556131355377929;0.8008452982070606;0.014888249798848731;0.8009582628507559
62.885292;1.044083533406473;0.8363467760218721;0.80106382554549;-0.00013295850684214917;-0.00012735845152298084;1.0445544960656146;9.99998028557702;0.8336098969094874;0.015561710111346815;0.015561289750151856;0.8008401207639142;0.01488825109888327;0.8009559369748881
62.895292;1.0440811605564275;0.8363442262314048;0.8010626317582905;-0.0001335583093743942;-0.00012793302985060297;1.0445544898772827;9.999995610098841;0.8336104190203171;0.015561690509699471;0.015561266788727717;0.8008358972366818;0.014888252413302813;0.8009545864306165
62.905292;1.0440778304271763;0.8363420272390925;0.801062470014404;-0.0001335660846036746;-0.00012794070243830172;1.0445544715355326;10.000009988711323;0.8336108828251519;0.015561671194374713;0.015561244716189356;0.8008316328517195;0.014888253840626798;0.8009532125346825
62.915292;1.0440754548289892;0.8363394936226437;0.8010612205825888;-0.00013416588055388458;-0.0001285152520509378;1.0445554403031272;10.000023407456654;0.833611285249211;0.015561652228548788;0.015561223587695978;0.8008273333188747;0.01488825550069571;0.8009518167210798
62.925292;1.044072133016502;0.8363358534638153;0.8010596077561102;-0.00013341775832556298;-0.00012779894656959575;1.0445553955414655;10.000035858447893;0.8336116232810586;0.01556163367108082;0.015561203451555958;0.8008230045497347;0.014888257527984304;0.8009504006236489
62.935292;1.044070080737656;0.8363346817862012;0.8010593629077745;-0.000132903775436618;-0.00012730672357258227;1.0445553369447207;10.000047335082119;0.8336118944142765;0.015561615577508039;0.015561184341504572;0.8008176531901203;0.01488826005529358;0.8009479663081317
62.945292;1.0440667957800154;0.8363314048400204;0.8010580340039863;-0.0001332616771313594;-0.00012764968717996524;1.0445552642473408;10.000057831700401;0.8336120969257158;0.015561598003304136;0.015561166280522154;0.800813286816625;0.0148882632068905;0.8009465152399692
62.955292;1.044064495392562;0.8363288974102725;0.8010566827628314;-0.00013386144551821722;-0.0001282241714950731;1.0445551764633185;10.00006734440898;0.833612230111275;0.01556158100290633;0.01556114928782133;0.8008089132993274;0.014888267102057337;0.8009450485732867
62.965292;1.0440612821983477;0.8363263883577783;0.8010560359777354;-0.0001327631575054904;-0.00012717246024969894;1.0445560716281004;10.000075867125563;0.8336122949036804;0.015561564614673229;0.015561133375981105;0.8008045403102139;0.014888271859605763;0.800943565952622
62.975292;1.0440590735543538;0.8363238938709425;0.8010546491271677;-0.00013336290472297505;-0.0001277469056480628;1.0445559475505597;10.00008338886868;0.8336122941775873;0.015561548846665812;0.015561118545237812;0.8008001752339142;0.014888277599229845;0.8009420658265864
62.985292;1.044056276609835;0.8363208856919155;0.8010532498479312;-0.000132957153282921;-0.00012735841094229267;1.0445558027949593;10.000089897557276;0.8336122320794773;0.015561533677139276;0.015561104786530128;0.800794825245871;0.014888284432763589;0.8009395464544404
62.995292;1.0440542077743722;0.8363195151284639;0.8010528992722341;-0.00013320674475269173;-0.00012759747741847418;1.0445556372055609;10.000095385584274;0.8336121130567441;0.015561519064226701;0.0155610920899763;0.8007904975889408;0.014888292451374293;0.8009380063013185
63.005292;1.044051275764309;0.8363159367756969;0.8010511438745306;-0.0001324585528343143;-0.0001268810314087331;1.04455645170886;10.000099850661853;0.8336119413702581;0.015561504956839271;0.01556108044856385;0.8007861997223504;0.01488830172029089;0.8009364455498795
63.015292;1.0440493996136642;0.8363134863957054;0.8010497122706485;-0.00013305825244348007;-0.00012745539495507714;1.0445562476616557;10.000103294706134;0.8336117210885107;0.015561491300208584;0.015561069853385824;0.8007819389710544;0.014888312279710368;0.8009348650216105
63.025292;1.0440466821011138;0.8363113949300239;0.8010493262632437;-0.00013306594220263904;-0.00012746287475881034;1.0445560269826335;10.000105723443932;0.8336114560773692;0.0155614780399053;0.01556106028996849;0.8007777220148817;0.014888324149864483;0.8009332659350415
63.035292;1.0440453384222759;0.8363088719612958;0.801047528767682;-0.00013179596778663968;-0.00012624652295079245;1.0445557930870448;10.000107140810902;0.8336111496487707;0.01556146513669365;0.015561051742055042;0.8007735547349552;0.014888337341144302;0.8009316499433792
63.045292;1.044042862679785;0.8363057162295676;0.8010460449691983;-0.0001321537672426975;-0.0001265893063560252;1.0445555510937703;10.000107542185653;0.8336108039377915;0.015561452579537663;0.015561044194992067;0.8007684426627845;0.014888351865635746;0.8009290190974702
63.055292;1.0440414661715587;0.8363044562280261;0.8010455928610144;-0.00013240328644888714;-0.00012682826614045882;1.0445563068980666;10.00010691596907;0.8336104196329077;0.015561440378975323;0.015561037634068952;0.800764391728545;0.014888367741451558;0.8009273744803024
63.065292;1.0440392434963088;0.8363013554945897;0.8010440472524523;-0.00013276106371306842;-0.00012717102334949777;1.0445560657477688;10.00010525228515;0.8336099965900671;0.015561428556854691;0.015561032044178883;0.8007604080636312;0.014888384991178725;0.8009257167077922
63.075292;1.0440381016428624;0.8362986991796226;0.8010421256007502;-0.00013225464645887807;-0.000126685990115171;1.0445558311103254;10.00010255303454;0.8336095345299972;0.015561417144940264;0.015561027415356789;0.8007564969830092;0.014888403645228285;0.8009240450027186
63.085292;1.044036435202683;0.8362970099872599;0.8010415524776827;-0.000131498678734946;-0.000125962034396327;1.044555604604777;10.000098837274196;0.8336090333224149;0.015561406177777366;0.015561023751045382;0.800752663025458;0.014888423748330546;0.8009223577108092
63.095292;1.044035546688471;0.8362947709199149;0.801039868940412;-0.00013209828439955524;-0.00012653629435958343;1.0445563867946004;10.000094137554392;0.8336084935228124;0.015561395677118903;0.015561021075334662;0.8007479109585359;0.014888445359796847;0.8009196535115285
63.105292;1.0440338308031425;0.8362918040425443;0.8010381302286442;-0.00013245602615675589;-0.00012687903664087164;1.04455617813503;10.00008848832432;0.8336079166105084;0.015561385644703546;0.015561019437975887;0.8007442459603844;0.014888468542434483;0.8009179316260725
63.115292;1.044033194319649;0.8362903929615626;0.8010370564631631;-0.0001315994446101917;-0.00012605867027951407;1.0445559796752355;10.000081917571125;0.8336073043301481;0.015561376067070401;0.01556101891226928;0.8007406728791743;0.014888493343736497;0.8009161931123157
63.125292;1.0440320326526442;0.836287739706674;0.8010351974422947;-0.00013119358041117465;-0.0001256700701867558;1.0445557933014087;10.000074449449853;0.8336066583277901;0.015561366922032917;0.015561019579673858;0.8007371957647679;0.014888519786279586;0.8009144398227858
63.135292;1.044031649511084;0.8362867477704192;0.801034335489075;-0.0001314430295583666;-0.0001259090313799363;1.0445556216050527;10.000066111580447;0.8336059806292745;0.01556135817848919;0.015561021508487984;0.800733817765046;0.014888547876688085;0.8009126737827956
63.145292;1.0440304404558318;0.8362839175655356;0.8010323524229769;-0.00013180074547378527;-0.00012625182160930316;1.0445564675136223;10.000056942928987;0.8336052741394017;0.015561349795048784;0.015561024743160875;0.8007305407939669;0.014888577617432149;0.8009108966908219
63.155292;1.0440303126786927;0.836281530677441;0.8010299725505238;-0.00013129425467735265;-0.00012576683725410166;1.0445563339255899;10.000046994383563;0.8336045424104298;0.015561341736480463;0.015561029308696026;0.8007263652190396;0.014888609007070194;0.8009081102173523
63.165292;1.0440293595616807;0.8362798653807766;0.8010289265678362;-0.0001313018369964538;-0.00012577434432555173;1.0445562239992636;10.000036314778992;0.8336037887561332;0.01556133400034518;0.015561035226219988;0.8007232902298267;0.014888642036526761;0.8009063155689374
63.175292;1.0440297889074779;0.8362781280524221;0.8010267614089516;-0.0001311377934985777;-0.0001256173580897184;1.0445561423027734;10.000024938027122;0.833603015794015;0.015561326624537105;0.015561042530733704;0.8007203148584513;0.014888676689761916;0.8009045146272703
63.185292;1.0440290887093542;0.8362754137185825;0.801024536887897;-0.00013149548321093286;-0.0001259602398337249;1.0445570956309111;10.000012882287027;0.8336022259262971;0.015561319671791382;0.015561051268864697;0.8007174385559797;0.01488871294525891;0.8009027089674924
63.195292;1.0440294650729047;0.8362742470155647;0.8010229774962196;-0.00013063884185837872;-0.00012514002902783315;1.0445570921141571;10.000000149602469;0.8336014218675782;0.015561313206608482;0.015561061472463802;0.8007146605420444;0.014888750774328085;0.8009008993356078
63.205292;1.044029007793274;0.8362715882940469;0.8010206355602062;-0.00013099651827453606;-0.0001254829669046062;1.044557139116806;9.999986725463776;0.8336006065527997;0.01556130728376184;0.01556107313144295;0.8007119792370645;0.014888790137489314;0.8008990852286686
63.215292;1.044028665633196;0.8362689567376057;0.8010182349353802;-0.00013135418754428268;-0.0001258259335379361;1.044557241683283;9.999972590216466;0.8335997828251324;0.01556130195451053;0.01556108618339599;0.8007093933451146;0.014888830981152085;0.8008972649365632
63.225292;1.0440296885816893;0.8362684642544236;0.8010168349143205;-0.00013083999878184;-0.00012533377271092204;1.044557402724135;9.999957732932403;0.8335989534412857;0.015561297271436816;0.01556110052418473;0.8007059034400821;0.014888873236177396;0.8008944358665168
63.235292;1.0440295614070836;0.8362655384916452;0.8010139820358063;-0.00013009160318128754;-0.00012461748972240465;1.0445586246069276;9.999942153265529;0.833598121348393;0.015561293282205393;0.01556111602973138;0.8007035117791245;0.014888916822867783;0.8008925945504571
63.245292;1.0440304884490696;0.8362637549578407;0.801011408034948;-0.000130691080918321;-0.00012519203790735257;1.044558910151723;9.999925859761543;0.8335972896329208;0.015561290023145519;0.015561132578456533;0.8007012207172612;0.014888961662971559;0.8008907392097877
63.255292;1.0440305591850914;0.8362623421613868;0.8010098394618388;-0.0001306986022062825;-0.00012519979580066703;1.0445592616288824;9.999908873296066;0.8335964608859368;0.0155612875173529;0.01556115007337686;0.8006990319914861;0.014889007686097536;0.8008888698223445
63.265292;1.0440319781990588;0.8362608561203864;0.8010071602978064;-0.0001305344895030507;-0.00012504305714946328;1.04455967913965;9.999891229290911;0.8335956366236379;0.015561285775422515;0.015561168454452746;0.8006969469635381;0.014889054822933623;0.8008869869892763
63.275292;1.044032230797039;0.83625914662439;0.8010051561531359;-0.0001294359378154257;-0.00012399155517261106;1.0445611604297143;9.999872972542338;0.833594817160269;0.015561284802078152;0.015561187699046315;0.8006949663437873;0.01488910299849609;0.8008850901835579
63.285292;1.044033520382979;0.8362574691061718;0.8010023815736055;-0.0001300353650373056;-0.00012456618998745643;1.0445617017142625;9.999854152145005;0.8335940018197231;0.015561284607059744;0.015561207823443396;0.8006930898899504;0.014889152140423143;0.8008831774867491
63.295292;1.0440339337780793;0.8362550509042056;0.800999562610987;-0.00013039295195218462;-0.00012490935013861426;1.044562298030039;9.99983482397158;0.833593189696074;0.015561285205752748;0.015561228877116683;0.8006903170650854;0.014889202192841967;0.8008802467481071
63.305292;1.0440353702776917;0.8362545241538125;0.8009977594375968;-0.00013064224753772316;-0.00012514871120290928;1.044562943456496;9.999815050472046;0.833592380727963;0.01556128660582877;0.015561250916414825;0.8006886478896987;0.014889253110343137;0.8008782959920931
63.315292;1.044036217345643;0.8362520407231557;0.8009945189789103;-0.00012913020426097863;-0.0001237012794956807;1.044564632094637;9.999794895074155;0.8335915758351656;0.01556128879739536;0.015561273979822439;0.8006870832906758;0.014889304838858898;0.8008763246754594
63.325292;1.0440377712402034;0.8362504498383715;0.8009915722196292;-0.00012972958896650787;-0.00012427598831613425;1.0445653592315685;9.999774420854529;0.8335907759720687;0.015561291756769723;0.015561298087626513;0.8006856250239619;0.014889357311767142;0.8008743322819
63.335292;1.0440384209642335;0.8362492217287059;0.8009896448856131;-0.0001297370395262444;-0.00012428391806680695;1.044566121354063;9.999753688195833;0.8335899816503872;0.015561295451883896;0.015561323251123166;0.8006842751728512;0.014889410454041024;0.8008723179482012
63.345292;1.0440400681875706;0.8362476713508172;0.8009866191912067;-0.00013033641059167722;-0.00012485866009148683;1.0445669146278194;9.999732748527014;0.8335891931152871;0.015561299837366942;0.01556134946940804;0.8006830353876684;0.014889464177075143;0.8008702803273533
63.355292;1.0440411035441644;0.8362463757740708;0.8009842791178186;-0.00012847424807992873;-0.00012307600122020705;1.0445677335679118;9.999711648315728;0.833588409898018;0.015561304855991793;0.015561376722676058;0.8006819063869962;0.014889518376995299;0.8008682173414732
63.365292;1.044042825946653;0.8362448666187949;0.8009811770042568;-0.00012907361238135618;-0.0001236507747338676;1.0445695717040175;9.999690445284722;0.8335876299886263;0.015561310465270782;0.015561404982472018;0.8006798882270424;0.014889572949729202;0.8008651264755432
63.375292;1.0440436255743153;0.8362426134381378;0.8009780379067173;-0.00012943115821322377;-0.0001239940778835562;1.044570423234747;9.999669215737377;0.8335868499179795;0.015561316656343853;0.015561434231064424;0.8006789808902461;0.014889627803457081;0.800863004724814
63.385292;1.044045404273428;0.8362422468698145;0.8009759220162335;-0.0001296804189511202;-0.00012423357218460201;1.0445712836808236;9.999648039051173;0.833586065747056;0.015561323430735727;0.015561464467601501;0.8006781843624813;0.014889682850389201;0.800860850145953
63.395292;1.0440462516718116;0.8362400247829415;0.8009727116130633;-0.00013003796662887173;-0.0001245769010410573;1.0445721493119495;9.999626973311667;0.8335852737604866;0.015561330771742665;0.015561495699243363;0.8006774983643801;0.01488973799977786;0.8008586613453549
63.405292;1.044048374846655;0.8362384699166542;0.8009691306822485;-0.00012876772858190098;-0.00012336110330435848;1.0445730163965303;9.99960604668027;0.8335844702227905;0.015561338651679149;0.01556152793543824;0.8006769217857307;0.01488979316537179;0.8008564373900176
63.415292;1.0440492642266013;0.8362373767422581;0.8009669075658913;-0.00012877518411791582;-0.00012336915336936594;1.0445748810618345;9.99958527152698;0.8335836508291087;0.015561347053749206;0.015561561189947589;0.8006764516752234;0.014889848267753875;0.8008541775591533
63.425292;1.0440511304911348;0.8362359513436156;0.8009635866880693;-0.00012937455020763732;-0.00012394398959435384;1.0445757393865138;9.999564659770828;0.8335828108293688;0.015561355979511146;0.015561595470769914;0.8006760829372943;0.014889903226955638;0.800851881760158
63.435292;1.044052068962118;0.8362348782472724;0.8009612864230093;-0.00012938201371861824;-0.00012395205799339024;1.0445765874033224;9.999544222244575;0.8335819458264682;0.015561365444687468;0.015561630759417884;0.8006758095256351;0.014889957958124122;0.8008495510260392
63.445292;1.0440533358107622;0.8362326003383928;0.8009575545867282;-0.00012786998242542155;-0.00012250482164342905;1.0445774210675198;9.999523965944356;0.8335810524642377;0.01556137547344818;0.015561667001919762;0.8006746258541004;0.014890012379006638;0.8008461879014007
63.455292;1.044055281268893;0.836231204238336;0.8009541238585357;-0.00012846935497544255;-0.000123079673586621;1.0445792356088852;9.999503898504132;0.8335801289366267;0.015561386091881221;0.015561704109613436;0.8006745274439002;0.014890066423566625;0.8008437959058085
63.465292;1.0440563013884199;0.8362301617074472;0.8009517216777102;-0.00012847683084395484;-0.00012308775854602536;1.044580024610138;9.999484034000297;0.8335791756365214;0.01556139731751173;0.015561741962060872;0.8006745111987352;0.014890120046996578;0.8008413801564088
63.475292;1.0440583053652053;0.8362287892755801;0.8009482317607426;-0.0001290762048000175;-0.00012366261076152195;1.0445807801681544;9.999464399542951;0.8335781954831752;0.015561409151285982;0.015561780417486775;0.8006745753375307;0.014890173224183038;0.8008389456773947
63.485292;1.0440596915932738;0.836228016149215;0.8009457739630039;-0.00012832015818584527;-0.00012293940689530542;1.044581494122444;9.999445038543483;0.8335771932271723;0.015561421575634272;0.015561819329858671;0.8006747189584361;0.014890225944210042;0.8008364968924607
63.495292;1.0440617668339898;0.8362263261155513;0.8009418936746396;-0.00012781346790280396;-0.0001224549414056942;1.0445821590833086;9.999426005272031;0.8335761739699913;0.015561434551919433;0.015561858565430103;0.8006749414976396;0.01489027819609135;0.8008340373337719
63.505292;1.0440629290595689;0.8362242424366857;0.8009383197026068;-0.00012817103965811894;-0.0001227983179918499;1.0445837687878812;9.999407352764207;0.8335751419031269;0.015561448021037422;0.015561898012303954;0.8006752418159051;0.01489032995599871;0.8008315691631949
63.515292;1.0440650867170846;0.8362240506915272;0.8009357751078627;-0.00012842031671335576;-0.00012303786337766707;1.0445843180165522;9.999389123627365;0.8335740998978439;0.015561461912650227;0.015561937582663927;0.8006756171800689;0.014890381182196271;0.800829092891848
63.525292;1.0440663327574564;0.8362220148556232;0.8009321417009599;-0.00012877788202674947;-0.00012338123114284924;1.0445848021378668;9.999371356860332;0.8335730498794748;0.01556147615681859;0.015561977210989938;0.800676063497834;0.014890431814361543;0.8008266078731248
63.535292;1.044068873697967;0.836221768663688;0.800929204089486;-0.00012715756503203502;-0.0001218301696513136;1.0445852169533627;9.999354104873033;0.8335719934901713;0.015561490690923158;0.015562016847589706;0.8006755766853773;0.014890481780784108;0.8008231132494359
63.545292;1.0440701966342385;0.8362197911707766;0.8009255154558585;-0.00012751511971638812;-0.0001221735268907981;1.0445865590067622;9.99933743830865;0.8335709327046672;0.0155615054579715;0.015562056453018051;0.8006761534046964;0.01489053101064963;0.8008206078798852
63.555292;1.0440725072290338;0.8362186076155026;0.8009218011358417;-0.00012811445701926109;-0.00012274833614443932;1.0445868254320434;9.999321432549657;0.8335698703151629;0.015561520397736646;0.015562095996668768;0.8006767909556552;0.014890579441583788;0.8008180917188104
63.565292;1.0440738948559432;0.836217796955205;0.80091912155768;-0.00012812190803086946;-0.00012275639014633412;1.0445870133226225;9.999306153986284;0.8335688098856529;0.015561535438728121;0.015562135451055567;0.8006774871626505;0.01489062701834109;0.8008155647560111
63.575292;1.0440765631180446;0.8362169155698576;0.8009153591275108;-0.00012795771262945032;-0.00012259990704932062;1.0445871191132108;9.99929165900221;0.8335677555003626;0.015561550497078292;0.015562174787632395;0.800678240257276;0.014890673687148111;0.8008130266075105
63.585292;1.044077997185757;0.8362158138474428;0.8009122985409179;-0.00012685907492955312;-0.00012154862884573191;1.0445871381157827;9.999277996284679;0.8335667124089475;0.015561565481864494;0.015562213984484454;0.8006790487422007;0.014890719394699978;0.8008104770229916
63.595292;1.0440804029388204;0.8362147462551432;0.8009084940491066;-0.00012745836226219008;-0.0001221233964511584;1.044588064732292;9.999265205171145;0.8335656879598522;0.015561580304570312;0.015562253031727175;0.8006799112134171;0.014890764092025643;0.8008079171425824
63.605292;1.0440818729503119;0.8362129384462327;0.800904672509156;-0.00012781584749406452;-0.00012246669580029211;1.0445878936023913;9.999253316094805;0.8335646911558103;0.015561594888114297;0.015562291924104733;0.8006808256113853;0.014890807740033023;0.8008053497237121
63.615292;1.0440836630229333;0.8362124983177953;0.8009018961772364;-0.00012705973238933308;-0.000121743431924006;1.044587620646486;9.99924235546642;0.8335637307281537;0.01556160916727962;0.01556233065204036;0.8006817881121293;0.014890850314418582;0.8008027780210003
63.625292;1.0440861246071451;0.8362111400391593;0.8008977137092179;-0.00012655289669249228;-0.00012125883541916074;1.0445872431570573;9.999232350746368;0.8335628130814653;0.01556162307994527;0.01556236919982786;0.8006827927176838;0.014890891802156612;0.8008002050251116
63.635292;1.0440876547799958;0.8362104865658794;0.8008949174638971;-0.0001265602507733908;-0.0001212668041682439;1.044587759629577;9.999223333192422;0.8335619416615351;0.015561636561398912;0.015562407553706045;0.8006828318837387;0.014890932194622139;0.800796634122888
63.645292;1.0440901624766634;0.8362094980073945;0.8008910569108988;-0.00012715944471520686;-0.00012184148247650505;1.044587169869115;9.999215337587213;0.8335611180149242;0.015561649553216069;0.015562445713471089;0.8006838974168426;0.014890971486953489;0.8007940690034144
63.655292;1.0440920448164097;0.8362079906286496;0.8008871957925887;-0.00012675334453997455;-0.00012145343220569734;1.044586474794524;9.999208399318755;0.8335603430892589;0.015561662017831216;0.015562483686293212;0.8006849809851216;0.01489100967928866;0.8007915146001667
63.665292;1.0440946075486586;0.8362081097535353;0.8008843985125254;-0.00012700242378420605;-0.00012169278530353939;1.0445856756090237;9.999202551751097;0.8335596173633779;0.015561673941891575;0.015562521468612485;0.8006860745158562;0.014891046780896885;0.8007889761641369
63.675292;1.0440962487174972;0.8362060039690863;0.800880218084431;-0.0001262537111578287;-0.00012097662793092602;1.04458477317697;9.999197821778253;0.8335589402495478;0.015561685330795542;0.015562559049079185;0.8006871704799323;0.014891082815836388;0.8007864594143242
63.685292;1.0440988778914253;0.8362061084408683;0.8008774512346063;-0.00012650275203410116;-0.00012121592945460108;1.0445847683371439;9.999194220663156;0.8335583102220756;0.015561696197691632;0.015562596426536;0.8006882616934694;0.014891117819335572;0.8007839702789438
63.695292;1.0441005895603561;0.8362043296785906;0.8008736513393169;-0.00012686007553971336;-0.00012155903679164259;1.0445836623385518;9.99919173853218;0.8335577255722072;0.015561706543113778;0.015562633612074214;0.800689341195686;0.014891151830110035;0.8007815141904532
63.705292;1.044103591940478;0.8362046448796104;0.8008709432282659;-0.0001263455925075935;-0.00012106703156704508;1.044582456749193;9.999190347122319;0.8335571848567574;0.0155617163416048;0.015562670614359326;0.8006904026384776;0.014891184889048807;0.8007790953829751
63.715292;1.0441053738420492;0.8362028290636258;0.8008672136611626;-0.00012670288427486722;-0.00012141008061284792;1.0445811535396214;9.999190005490393;0.8335566869861939;0.015561725554247655;0.015562707425474448;0.800691440716133;0.014891217038929804;0.8007767166105583
63.725292;1.044108143206637;0.8362014060849983;0.8008631922732427;-0.000126195853660545;-0.00012092521500964377;1.0445797555439786;9.999190665758675;0.8335562308694636;0.015561734155534853;0.015562744013263907;0.8006924512829624;0.014891248319621103;0.8007743796363495
63.735292;1.0441099933819096;0.8362006552998696;0.8008606144441255;-0.00012620304708145787;-0.00012093292570943948;1.0445792665951839;9.9991922755047;0.8335558149584709;0.015561742149539813;0.01556278032099051;0.800693431198369;0.014891278767963204;0.8007720864085311
63.745292;1.044113133645626;0.8361997837102088;0.800857031236261;-0.00012603858672090927;-0.00012077606933247201;1.044577690912147;9.999194776854226;0.8335554375073345;0.015561749568200346;0.015562816280076653;0.8006933779386729;0.014891308429990964;0.8007688395957497
63.755292;1.0441150553978216;0.8361989931797538;0.8008545653888701;-0.0001260457650673837;-0.00012078371379515181;1.044576031947128;9.99919810756532;0.8335550970631507;0.015561756465620772;0.015562851829340594;0.800694288960028;0.014891337372539993;0.8007666408305492
63.765292;1.0441170165584717;0.8361970765402978;0.8008511019346658;-0.00012640300828062817;-0.0001211265940267619;1.0445742916508487;9.999202202324808;0.8335547924981161;0.015561762919113379;0.01556288692705623;0.8006951612014419;0.01489136567500226;0.8007644912866289
63.775292;1.0441199734403968;0.8361955529693337;0.8008473680261177;-0.00012589593257919402;-0.00012064154678137219;1.0445734710272563;9.999206991673065;0.8335545227439124;0.015561769026017297;0.015562921556055953;0.8006959910792872;0.014891393402852414;0.8007623917239272
63.785292;1.0441223222847174;0.836194943450617;0.8008450967426699;-0.00012513963383201289;-0.00011991784861996763;1.0445715716139345;9.999212403908704;0.8335542863011085;0.015561774889501997;0.015562955721669198;0.8006967745954642;0.014891420588281478;0.800760342632307
63.795292;1.044125364974407;0.8361937292508911;0.8008418371557838;-0.00012573863846524478;-0.00012049204419491327;1.0445695968646682;9.999218372314983;0.8335540810171713;0.01556178060609302;0.015562989442702322;0.8006975073135112;0.014891447234186363;0.8007583435152229
63.805292;1.04412749269887;0.8361928374318105;0.8008397114615424;-0.00012574582243130898;-0.00012049950201734753;1.0445675525274527;9.999224838934;0.8335539046225297;0.015561786258815017;0.01556302274510982;0.8006981844124865;0.014891473324973955;0.800756393233749
63.815292;1.0441306065501688;0.8361915833699355;0.8008366039404993;-0.00012634483367962622;-0.00012107361140168512;1.0445654457599776;9.99923174897837;0.8335537553839832;0.015561791909908815;0.01556305565793862;0.8006988010120772;0.01489149882864364;0.8007544909355656
63.825292;1.044133093723914;0.8361905455597773;0.8008343004379394;-0.0001244824834463909;-0.00011929043623756317;1.0445642841293088;9.999239046941696;0.8335536321452508;0.015561797594450559;0.015563088204246196;0.8006993527158737;0.014891523701944508;0.8007526361335753
63.835292;1.0441362479626792;0.83618925759245;0.8008313538907648;-0.0001250815072788047;-0.00011986445847504954;1.0445620754142728;9.99924667966035;0.8335535338828376;0.015561803320114125;0.015563120391658587;0.8006998360108367;0.014891547905727177;0.8007508280986688
63.845292;1.0441384534553697;0.8361871924645614;0.8008284886494872;-0.0001254387848758254;-0.00012020701089055287;1.0445598275531547;9.99925459285831;0.833553459605564;0.015561809077673336;0.015563152211320397;0.8007002484026919;0.014891571415354393;0.800749065386627
63.855292;1.0441416052206747;0.8361869850777439;0.8008267627060454;-0.00012568776236583323;-0.00012044567817997363;1.0445575484695218;9.99926272132594;0.8335534088638545;0.015561814861505761;0.015563183642198178;0.8007005882541585;0.01489159421483128;0.8007473456734474
63.865292;1.0441440857155302;0.8361851394680457;0.8008240549564732;-0.00012528159914890368;-0.00012005692133165408;1.0445552459622711;9.999270988947313;0.8335533820703007;0.015561820688025921;0.015563214653751885;0.8007008542356788;0.014891616284724341;0.8007456656817208
63.875292;1.044147185540517;0.836184561764186;0.8008221447188216;-0.0001244245124499702;-0.00011923617460110213;1.0445539274931634;9.999279321304705;0.8335533802471167;0.015561826596639579;0.01556324520883599;0.8007010448781076;0.014891637601395561;0.8007440212380189
63.885292;1.0441492873130183;0.8361824549726279;0.8008195796435909;-0.00012478183068231332;-0.00011957854812002376;1.044551600095009;9.999287658113644;0.8335534045810349;0.01556183263536307;0.015563275268837527;0.8007011586179016;0.014891658147070896;0.800742407694086
63.895292;1.044151333018029;0.8361814448756211;0.8008181386517907;-0.00012478910340234248;-0.00011958561876379307;1.044549270136266;9.999295954367922;0.8335534562234636;0.015561838847156223;0.015563304797285984;0.8007011940450652;0.014891677913965793;0.8007408206854131
63.905292;1.0441545675942454;0.8361803242795589;0.8008156990550606;-0.00012462473783179899;-0.00011942810700686749;1.044546942864828;9.999304174841527;0.8335535363923883;0.015561845258808283;0.015563333759937742;0.8007001501614814;0.01489169689768755;0.8007382569807454
63.915292;1.044156472031578;0.8361792936259017;0.8008143753400507;-0.00012463203752249952;-0.00011943508949745496;1.0445456227184422;9.999312293092812;0.8335536465778433;0.015561851870942302;0.015563362124599247;0.8007000266265626;0.014891715095164277;0.8007367139229223
63.925292;1.044159247822104;0.8361775566941356;0.8008117092566545;-0.0001241250611600148;-0.00011894937066749219;1.0445433139839253;9.999320292062915;0.8335537888479483;0.01556185866388691;0.015563389859939656;0.8006998236606697;0.014891732510607165;0.800735190296996
63.935292;1.0441609831421312;0.8361753890012947;0.8008094259668833;-0.00012448243936306446;-0.00011929151718666324;1.0445410206769505;9.999328158862015;0.8335539660794239;0.0155618656147052;0.015563416931163067;0.8006995415507494;0.014891749150531642;0.8007336857769255
63.945292;1.0441638832953444;0.8361753107360517;0.8008082446910381;-0.00012396806916969058;-0.00011879857049028327;1.0445387460612687;9.999335880214504;0.8335541819106069;0.015561872700477193;0.015563443294422264;0.8006991806202782;0.014891765009554003;0.8007322010628317
63.955292;1.0441654359209285;0.8361730949371129;0.8008060414350366;-0.00012432546958926813;-0.00011914062802830258;1.044536492270858;9.999343446471478;0.8335544402094045;0.015561879894992912;0.01556346888893589;0.8006987420557009;0.014891780068641681;0.8007307370702476
63.965292;1.0441678481120622;0.8361727187658973;0.8008049291118639;-0.00012457456397964433;-0.00011937879606960662;1.0445352602322495;9.999350853023445;0.8335547438825964;0.015561887178170279;0.01556349363425441;0.8006982285220944;0.01489179430237669;0.8007292942708097
63.975292;1.0441692129090658;0.836170440592236;0.8008027828592816;-0.00012493198013950398;-0.00011972076267135498;1.0445330506428747;9.999358090228116;0.8335550941722869;0.015561894543014286;0.015563517441893271;0.8006976439495955;0.014891807682304492;0.8007278727396933
