time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.985292;1.044171740122875;0.8361698897243602;0.800801379710314;-0.00012331155919276842;-0.00011816831390291164;1.0445308654449745;9.99936513855173;0.8335554911970268;0.01556190198264189;0.015563540234082796;0.8006969930707494;0.01489182018122296;0.8007264723425527
63.995292;1.0441729213576432;0.8361675433308456;0.8007992651468606;-0.00012366898893043617;-0.00011851019029357731;1.0445287077656653;9.999371975293279;0.8335559346129088;0.015561909475252178;0.015563561955682283;0.8006962812425986;0.014891831780633592;0.800725093007742
64.005292;1.0441740135818702;0.8361662692462085;0.8007982168646115;-0.00012367637478419307;-0.00011851677216423413;1.0445265804148192;9.999378577021485;0.8335564241353827;0.0155619169874678;0.015563582572018259;0.800695514694372;0.01489184247385672;0.8007237348676548
64.015292;1.0441762743255503;0.8361648622625807;0.8007961112126458;-0.00012351210854349523;-0.00011835876915976979;1.0445254849966703;9.999384915616732;0.8335569600453968;0.015561924484619027;0.015563602063415049;0.8006947004299537;0.014891852267532146;0.8007223978334859
64.025292;1.0441771965857358;0.83616242158058;0.8007940035357057;-0.0001238695473997205;-0.00011870051269353113;1.0445234220700925;9.999390959144774;0.8335575426233574;0.01556193192949588;0.015563620429475813;0.8006938451514709;0.014891861187325092;0.8007210812390972
64.035292;1.044178992067522;0.8361614763013909;0.8007926156249532;-0.0001230125754955966;-0.00011787903818995021;1.044521391965628;9.999396681538041;0.8335581708329364;0.015561939273825329;0.015563637696863145;0.8006929544637232;0.014891869273463398;0.8007197840169106
64.045292;1.044179756141153;0.8361589915159585;0.8007904977778513;-0.00012337001199838924;-0.00011822069872121949;1.0445193961411847;9.999402072081232;0.8335588418688855;0.015561946457619491;0.01556365391666286;0.800692032924927;0.014891876553399594;0.8007185049438474
64.055292;1.0441816983873238;0.8361586006169769;0.8007894314473935;-0.00012285570101228858;-0.00011772728905709736;1.0445174379859263;9.999407134477234;0.8335595518016969;0.015561953418671948;0.015563669148217468;0.8006910839113425;0.014891883017610493;0.8007172430027849
64.065292;1.0441823092744238;0.8361560827228854;0.8007872951064091;-0.00012321313575829938;-0.00011806887631063631;1.0445165223338893;9.999411880923041;0.8335602963124981;0.015561960100246724;0.01556368344595219;0.8006901098401128;0.014891888632476619;0.8007159981610714
64.075292;1.044183798600597;0.836155419506412;0.8007862040531619;-0.00012346224852333303;-0.00011830658034670754;1.0445146542723711;9.999416328223985;0.8335610710197628;0.015561966446001968;0.015563696859485473;0.8006891134147037;0.014891893373957207;0.8007147717599384
64.085292;1.0441842620891868;0.8361528715774427;0.800784035788116;-0.00012381967966469058;-0.00011864809924951526;1.0445128380915025;9.99942049043147;0.8335618716434087;0.015561972387435659;0.015563709433332476;0.8006880982844272;0.014891897241623821;0.8007135657626044
64.095292;1.0441859119171712;0.8361520680813431;0.8007825701349414;-0.00012219927409872855;-0.00011709522983932977;1.0445110769429873;9.999424369729237;0.8335626940618738;0.015561977841375852;0.015563721201969555;0.8006870683007359;0.014891900250856318;0.8007123816516625
64.105292;1.0441862418090173;0.8361494851586678;0.8007803561079662;-0.00012255670535684556;-0.00011743668875643996;1.0445103731062966;9.999427954956266;0.8335635344888084;0.015561982722307714;0.01556373218920558;0.800686026620199;0.014891902426519157;0.8007112200990104
64.115292;1.0441865101463403;0.8361479895032821;0.8007791752537875;-0.00012256409654293286;-0.00011744288061565913;1.0445087283820085;9.999431224741098;0.833564390086245;0.01556198695919957;0.015563742412649085;0.8006849754507247;0.014891903806639333;0.8007100815958431
64.125292;1.0441876726431902;0.8361461324461743;0.8007769072115545;-0.00012316324154879567;-0.00011801567603776849;1.0445071442712015;9.999434147287452;0.8335652596724878;0.015561990508172672;0.015563751891504914;0.800683916325243;0.014891904447488072;0.8007089672739476
64.135292;1.0441881261935018;0.836143735566869;0.8007746102217848;-0.00012275725524805276;-0.00011762588813270593;1.0445056217264614;9.99943667826194;0.8335661440660727;0.015561993355387235;0.015563760648700634;0.8006828506749861;0.014891904418114268;0.8007078788963613
64.145292;1.0441891767073461;0.8361429491659951;0.800773342644661;-0.00012300635694729756;-0.00011786339833910911;1.0445041606612782;9.999438767579957;0.8335670457913792;0.015561995511115697;0.015563768697484819;0.8006817803708981;0.014891903784754926;0.8007068179846376
64.155292;1.0441892226470897;0.836139926373121;0.8007706505548984;-0.0001222576803995681;-0.00011714540667068148;1.0445037598838434;9.999440377813077;0.8335679683463652;0.015561997007173086;0.015563776028948218;0.8006807078286824;0.014891902597346476;0.8007057851084944
64.165292;1.044190175069623;0.8361391059836463;0.8007693232209715;-0.00012250677281706434;-0.00011738287716157895;1.0445024177666782;9.999441496325916;0.8335689157321443;0.015561997899811643;0.015563782621433056;0.8006796356155158;0.01489190088246747;0.8007047801146623
64.175292;1.0441904334739944;0.836136639763319;0.8007669076453382;-0.00012210077943364053;-0.00011699302130898756;1.0445011328193141;9.999442126660401;0.8335698922406044;0.015561998262693295;0.015563788461932059;0.8006785661941404;0.014891898645228803;0.8007038029347792
64.185292;1.0441913059712864;0.8361357822202721;0.8007655237455384;-0.00012234986332909528;-0.0001172304649247435;1.044499903546177;9.99944226928959;0.8335709019730628;0.015561998169151157;0.01556379355710803;0.800677501947672;0.014891895886200735;0.8007028541560585
64.195292;1.0441911918690625;0.8361330349047374;0.8007630553732127;-0.00012270726738002413;-0.00011757175147293752;1.044498728559081;9.99944191203046;0.8335719483831282;0.015561997680177018;0.015563797931341486;0.8006764447197722;0.014891892618071936;0.8007019349448947
64.205292;1.0441923033500726;0.8361323775198192;0.8007616237464247;-0.00012219293871510296;-0.00011707802117669254;1.044498607392152;9.999441037699896;0.8335730345318353;0.015561996843611502;0.015563801625348317;0.8006753951852665;0.014891888857979107;0.800701046289107
64.215292;1.0441921332878117;0.8361292372676704;0.800758776735216;-0.00012144423117296141;-0.00011635996517094574;1.0444975407417896;9.999439640619162;0.8335741638551062;0.01556199569935729;0.015563804696720791;0.800674352800329;0.014891884605044182;0.8007001880803897
64.225292;1.0441919390666297;0.8361275320407617;0.8007573046599572;-0.00012145158757878778;-0.00011636601092390713;1.0444965295505215;9.99943773805757;0.8335753403255254;0.015561994285311088;0.015563807209442277;0.8006733159879836;0.014891879832187628;0.8006993587375405
64.235292;1.044192675357406;0.8361254638699106;0.8007547541238793;-0.000122050668396696;-0.0001169386643953671;1.0444955737773634;9.999435368926335;0.8335765674158796;0.015561992635201402;0.01556380921444646;0.8006722826345728;0.014891874494417643;0.8006985554930823
64.245292;1.0441927381637444;0.8361239604730735;0.8007532442779981;-0.00012129461607176878;-0.0001162135665109956;1.044494671703345;9.999432585404822;0.8335778469928066;0.015561990768629758;0.015563810741099192;0.8006712510267158;0.014891868539289468;0.8006977750374762
64.255292;1.0441934325551914;0.8361218533510596;0.8007506564304325;-0.00012189367857409712;-0.00011678622903940646;1.0444948202194675;9.999429447428117;0.8335791793414125;0.015561988692551352;0.015563811807040343;0.8006702202513859;0.014891861916413732;0.8006970139309347
64.265292;1.0441931552487922;0.8361200699691516;0.8007491094614593;-0.00012190100407431688;-0.00011679229828194105;1.044494015840278;9.999426022365931;0.8335805637952217;0.015561986416336866;0.015563812430533036;0.8006691896210641;0.014891854582970302;0.800696268606058
64.275292;1.044193814163373;0.8361175757456397;0.8007461493840421;-0.00012139393888180041;-0.0001163056392263025;1.044493255565556;9.999422385358539;0.8335819991704384;0.015561983958692955;0.015563812632518095;0.8006681581224623;0.014891846503946166;0.800695535421522
64.285292;1.0441938045270778;0.8361159997457293;0.8007445659742032;-0.00012063785759724198;-0.00011558058598602488;1.0444925372577183;9.99941861584012;0.8335834838729619;0.01556198134344975;0.015563812435794074;0.8006671245432029;0.014891837655072048;0.8006948106908932
64.295292;1.0441944297795982;0.8361138258767236;0.8007419061690817;-0.00012123687535218858;-0.00011615328187311621;1.0444918598083883;9.999414790273597;0.8335850157026747;0.015561978594727261;0.015563811864689525;0.8006660877083749;0.014891828032932455;0.8006940907241078
64.305292;1.0441940848195872;0.836111984043702;0.8007402902749824;-0.0001212441666083817;-0.00011615939548934899;1.0444922232406941;9.99941097529323;0.8335865915740708;0.015561975727806867;0.015563810939245682;0.800665046645269;0.014891817661192928;0.8006933722935786
64.315292;1.0441940243497732;0.836109269314819;0.80073760147009;-0.00012083809287176479;-0.00011576960554473448;1.0444916288086448;9.99940722895922;0.8335882074280083;0.01556197273609844;0.015563809669499142;0.8006640006545722;0.01489180657759232;0.8006926525826358
64.325292;1.0441945975351266;0.8361070696086812;0.8007349012378168;-0.00012143708806893215;-0.0001163423292476661;1.0444910791296182;9.999403609944268;0.8335898585630569;0.01556196958798577;0.015563808056966966;0.8006629490290108;0.014891794815277824;0.8006919281545487
64.335292;1.0441941989891912;0.8361052076909595;0.8007332519707088;-0.00012144436714656848;-0.0001163484746167529;1.044490578206646;9.999400182822917;0.8335915401324777;0.015561966237714248;0.01556380610116238;0.800661891172336;0.014891782405625976;0.8006911946495034
64.345292;1.0441947362291706;0.836102649542934;0.8007302023511248;-0.00012093724609410886;-0.00011586187400624956;1.0444911308189262;9.999397017044561;0.8335932473318534;0.015561962639394383;0.015563803802994472;0.8006608273448899;0.014891769390323965;0.8006904475383039
64.355292;1.0441946047576567;0.8361010232631103;0.8007285437907189;-0.00012018114889523305;-0.00011513690461599302;1.0444907414644211;9.99939418426949;0.8335949755280179;0.015561958753461978;0.015563801163670496;0.8006597588153341;0.014891755811112942;0.8006896825276605
64.365292;1.0441951075441334;0.8360988105300055;0.8007258240579973;-0.00012078013532321022;-0.00011570965337457181;1.0444904141144342;9.999391751891274;0.8335967204477184;0.015561954550045347;0.015563798191685851;0.8006586871032484;0.014891741689875561;0.8006888957363238
64.375292;1.0441946380138478;0.8360969391933171;0.8007241639635294;-0.00012078742193690442;-0.0001157158298952691;1.0444901526607486;9.99938977765783;0.8335984778427323;0.015561950012811689;0.015563794914138746;0.8006576133731717;0.014891727030698548;0.8006880841033618
64.385292;1.044195100709708;0.8360947248996682;0.8007214468401469;-0.00012138641539609788;-0.0001162885876040639;1.0444899610121376;9.999388316538298;0.8336002428398923;0.015561945135778844;0.015563791372134324;0.8006565383495885;0.014891711835927652;0.800687245496957
64.395292;1.0441948875177633;0.8360930959035087;0.800719793730833;-0.0001206303489321125;-0.00011556365363124191;1.0444908430474782;9.99938743528474;0.8336020100061279;0.015561939919406464;0.015563787605694964;0.800655461874569;0.014891696117097343;0.8006863785992216
64.405292;1.0441943446905466;0.8360897704983661;0.8007167524794145;-0.00011988157001316023;-0.00011484572778965197;1.0444908026346198;9.999387216454199;0.8336037739310111;0.01556193437481159;0.015563783650875752;0.8006543821310802;0.014891679897859573;0.8006854830360329
64.415292;1.0441947230977042;0.8360886657437869;0.8007151137148237;-0.00012013057622627084;-0.00011508328463992268;1.0444908434190379;9.99938774578729;0.8336055295062705;0.015561928529113249;0.015563779547069395;0.8006532960075468;0.014891663212279185;0.8006845593318657
64.425292;1.0441944138943184;0.8360859332819766;0.800712424460538;-0.00011972456988805197;-0.00011469358931545507;1.0444909684498378;9.999389093552372;0.8336072721683586;0.01556192242501535;0.015563775338078813;0.800652200856056;0.014891646106710878;0.800683608077873
64.435292;1.0441947180226967;0.8360848270046671;0.8007108030631152;-0.00011997360766247435;-0.00011493115720857447;1.044491179629599;9.99939130127843;0.8336089980966147;0.015561916113475693;0.01556377106767553;0.8006510961385701;0.014891628637950897;0.8006826290282637
64.445292;1.0441940291125726;0.836081847760907;0.8007081305365471;-0.00012033100129473336;-0.00011527259160217358;1.0444924772785182;9.999394382332461;0.8336107038452425;0.015561909648326351;0.015563766777503147;0.800649983687812;0.014891610860214555;0.8006816213257973
64.455292;1.0441942540825362;0.8360807324375567;0.8007065252001029;-0.00012058007653014374;-0.00011551016885843469;1.0444928603745744;9.999398332915062;0.8336123860250081;0.015561903089374501;0.015563762504751777;0.8006488664195115;0.01489159281844953;0.8006805843974492
64.465292;1.0441937893311812;0.8360779809414316;0.8007038684949187;-0.00012017415332756635;-0.00011512050210361722;1.0444933268331824;9.999403141432913;0.8336140414571441;0.015561896497100668;0.015563758273531746;0.8006477466038515;0.014891574555627273;0.8006795182479224
64.475292;1.0441939404800447;0.8360764953502658;0.8007019435450647;-0.0001193171570655252;-0.00011429874966283353;1.0444938732309133;9.999408795014224;0.8336156669441265;0.01556188991630092;0.015563754086770153;0.80064662513895;0.014891556120605401;0.8006784230483658
64.485292;1.0441931046654207;0.836073475479758;0.8006993023091458;-0.00011967463616788468;-0.00011464020618637818;1.0444944946667634;9.999415282573931;0.8336172589562533;0.01556188337044044;0.015563749935481172;0.8006455019117202;0.014891537563355874;0.8006772985683999
64.495292;1.0441925393528513;0.8360717872202709;0.8006977286917053;-0.00011891877738326178;-0.00011391535600584631;1.044496185019551;9.999422589048809;0.8336188142575208;0.015561876862857165;0.01556374582688004;0.8006443760613003;0.014891518921396384;0.8006761439643306
64.505292;1.0441925969505943;0.8360694983024818;0.8006951042440383;-0.00011951797011342773;-0.00011448817261734515;1.0444969373605062;9.999430687282738;0.8336203305413293;0.015561870375468504;0.015563741812847592;0.8006432455517206;0.014891500217333846;0.80067495815384
64.515292;1.0441916742564379;0.836067536373712;0.8006935485834636;-0.00011952550873149411;-0.00011449444786923485;1.0444977446171566;9.999439538695354;0.8336218062615793;0.015561863878573952;0.015563737997184666;0.8006421068864199;0.014891481473181672;0.8006737400670497
64.525292;1.0441916792051238;0.8360652163348412;0.8006909445823863;-0.00012012473834975521;-0.00011506728113230216;1.0444986002175278;9.999449100445133;0.83362324025521;0.015561857349040701;0.015563734512748846;0.8006409555291895;0.014891462727238378;0.8006724881070377
64.535292;1.0441910071362739;0.836063465525952;0.8006894136011948;-0.00011936896952155394;-0.00011434248232023099;1.044499498249241;9.999459330587953;0.833624631168701;0.015561850778600497;0.015563731492755252;0.800639786414895;0.014891444042096105;0.8006711995422026
64.545292;1.044190961660813;0.8360607648594124;0.8006865043984007;-0.00011886211393056195;-0.00011385599892812746;1.0445014335071678;9.999470190967159;0.8336259770112372;0.015561844173736973;0.015563729067534436;0.8006385940261151;0.01489142550263677;0.8006698709111748
64.555292;1.0441899378448507;0.8360587409150403;0.8006850089929705;-0.00011886972337427663;-0.00011386233143278485;1.0445024019300193;9.99948164895545;0.8336272756021349;0.015561837559670978;0.015563727369801241;0.8006373724122731;0.014891407206896745;0.8006684991008757
64.565292;1.044190145091739;0.8360565981816668;0.8006824756698139;-0.00011870566887617417;-0.00011370412711165834;1.044503400802495;9.99949367625525;0.8336285253881411;0.01556183098470038;0.015563726522251131;0.8006361156756542;0.01489138925645402;0.8006670820268078
64.575292;1.0441890748686797;0.8360545357303201;0.800681024286673;-0.00011871330623921464;-0.00011371049707828594;1.0445044285931344;9.99950624852719;0.8336297257499208;0.01556182451457637;0.015563726629446903;0.800634818452627;0.014891371753682362;0.8006656185412646
64.585292;1.0441879837268564;0.8360513422687245;0.800678536557169;-0.00011907095777194888;-0.00011405208756998905;1.0445054851718372;9.999519347666897;0.833630876820664;0.01556181822253845;0.015563727792945512;0.8006334758812474;0.014891354804307104;0.8006641075933908
64.595292;1.0441878263737612;0.836049989968933;0.8006771305363203;-0.0001193202741204298;-0.00011428982973558885;1.0445075716768673;9.999532962247432;0.8336319793188497;0.015561812179051589;0.015563730125699693;0.8006320836172764;0.014891338518302134;0.8006625474565081
64.605292;1.0441869998320403;0.8360469795901981;0.8006746863922122;-0.00011891460893296557;-0.00011390037210208056;1.044508689704066;9.999547085278806;0.833633034558829;0.015561806443874742;0.015563733742314673;0.8006306381764479;0.014891323001772198;0.8006609361243768
64.615292;1.044186810519935;0.8360455659155903;0.8006733201478444;-0.00011916393919413492;-0.0001141381552194542;1.0445098415120913;9.999561708204894;0.8336340442852346;0.015561801070159142;0.015563738736262262;0.8006291369664341;0.014891308339202316;0.8006592718962421
64.625292;1.0441856559522769;0.8360419016400364;0.8006705738886051;-0.0001184154974501569;-0.00011342048340403491;1.0445110310069359;9.999576812291357;0.8336350100000135;0.015561796104507758;0.015563745171565283;0.800627577610685;0.014891294580193754;0.8006575529833192
64.635292;1.0441857462231678;0.8360406676915814;0.8006692306698426;-0.00011790150286187872;-0.0001129272297519583;1.0445122631518027;9.999592366099426;0.8336359323332806;0.015561791569793955;0.015563753090652496;0.8006259571384148;0.014891281740642952;0.8006557772450482
64.645292;1.0441845714757363;0.8360372924230862;0.8006668295450158;-0.00011825918578187916;-0.00011326895165261514;1.0445145422065416;9.999608328349838;0.8336368111142655;0.015561787458392547;0.01556376251712002;0.8006242718236094;0.014891269807809544;0.8006539425152498
64.655292;1.0441833860447687;0.836034993565165;0.8006654829415671;-0.00011826687130856777;-0.00011327550480750811;1.0445158715525513;9.999624651882684;0.8336376454940612;0.015561783749087106;0.015563773447039662;0.8006225176997991;0.014891258741248763;0.800652046626388
64.665292;1.0441831419385488;0.8360334285388807;0.8006641263653715;-0.00011851620273538741;-0.00011351341083327431;1.0445172546058221;9.99964129169605;0.8336384337567923;0.015561780424481423;0.015563785838636013;0.8006216914493306;0.014891248479446203;0.8006510871553203
64.675292;1.0441822317856764;0.8360302061606133;0.8006616961454381;-0.0001181105558690805;-0.00011312413946587476;1.0445186940976117;9.999658210987564;0.8336391735132753;0.015561777472029368;0.015563799611803951;0.8006197912637469;0.014891238954340929;0.800649062393852
64.685292;1.0441819555363971;0.8360285816211528;0.8006603062032395;-0.00011835987986257417;-0.00011336210274306916;1.0445201909313544;9.999675379801456;0.8336398623096835;0.015561774874814575;0.015563814660915502;0.8006178171805876;0.014891230098320295;0.8006469707079347
64.695292;1.044180704013748;0.8360250566913555;0.8006578337615111;-0.00011871754719817384;-0.00011370396537724104;1.0445227447142973;9.999692773395177;0.833640498132775;0.015561772607985856;0.01556383087247678;0.8006157706982236;0.01489122183956755;0.8006448115532522
64.705292;1.0441806826731002;0.8360232607570348;0.800656058931004;-0.00011709741614584095;-0.0001121515707855308;1.044524354503535;9.999710370641044;0.8336410796380223;0.01556177064803626;0.015563848141696335;0.8006136537983991;0.014891214101817303;0.8006425852543003
64.715292;1.044179379049236;0.8360196709292658;0.8006535309663072;-0.00011745507295877314;-0.00011249349366570434;1.0445260191508237;9.999728147443195;0.8336416060835832;0.015561768985316169;0.01556386638563677;0.8006114683602297;0.014891206812325369;0.8006402925000968
64.725292;1.044178045426737;0.836017154425936;0.8006520320531808;-0.00011746273283248398;-0.00011250025743336592;1.0445277381764682;9.999746071949804;0.8336420769890149;0.01556176762558277;0.015563885544580035;0.8006092166175642;0.014891199904813553;0.8006379340438615
64.735292;1.044177632335633;0.8360142632850388;0.8006494420716538;-0.00011806201449748914;-0.00011307355655439657;1.0445295122843514;9.999764109712858;0.8336424918397308;0.01556176658237069;0.015563905568842785;0.8006069016468974;0.014891193316234582;0.8006355109895733
64.745292;1.044176533248015;0.8360119267588315;0.8006478773450538;-0.00011730635150676771;-0.00011234931947047834;1.0445323426732238;9.99978222991186;0.8336428503881352;0.015561765875714954;0.015563926403107655;0.8006045273238622;0.014891186983940614;0.8006330253844252
64.755292;1.04417605261445;0.8360089783372382;0.800645214875235;-0.00011790561993491071;-0.00011292267738954624;1.0445342299587856;9.999800399607532;0.8336431532746813;0.015561765542943144;0.015563947985317534;0.8006020983167322;0.01489118084440611;0.8006304806049237
64.765292;1.0441745884560367;0.8360063476894445;0.800643568814908;-0.00011791325924021455;-0.00011292956378637265;1.0445361736086034;9.999818573644667;0.8336434016804201;0.015561765648286425;0.015563970263467416;0.8005996202306417;0.014891174833749828;0.8006278809544856
64.775292;1.044174353999668;0.836003593227113;0.8006408160211008;-0.00011774920863515422;-0.00011277191825981745;1.0445381721751612;9.999836694250625;0.8336435959559302;0.01556176627462514;0.01556399320716413;0.8005970993874428;0.014891168890264395;0.8006252306047519
64.785292;1.044172844491323;0.8360005694291059;0.8006387356493468;-0.00011665071134981095;-0.00011171951270228797;1.044540223868107;9.999854695843567;0.8336437348096575;0.015561767502918152;0.015564016794181495;0.800594541796465;0.014891162957926382;0.8006225329423569
64.795292;1.044172274185923;0.8359975339880201;0.8006358750645133;-0.00011724995355292827;-0.00011229297392487318;1.0445433264846946;9.999872505658008;0.8336438156638154;0.015561769401577377;0.015564040987682026;0.800591951857718;0.014891156988112598;0.8006197911687715
64.805292;1.0441710443808434;0.8359950663878312;0.8006340135523322;-0.00011649427341421903;-0.00011156891512372357;1.0445454766070181;9.999890042773275;0.8336438358516441;0.01556177203218608;0.015564065722471161;0.8005893323176905;0.014891150937456136;0.8006170095350384
64.815292;1.0441695126133141;0.8359912372529765;0.8006310283316679;-0.00011685187353921307;-0.00011191111443804662;1.0445476695745441;9.999907221439438;0.83364379414998;0.015561775459451;0.015564090900734653;0.8005866857399564;0.01489114476242641;0.8006141934939234
64.825292;1.0441689423649096;0.835989266446617;0.8006290352225486;-0.00011710111004165194;-0.00011214945893325414;1.0445499007255281;9.99992395669978;0.8336436911912347;0.01556177975161268;0.015564116398543916;0.8005850157700143;0.014891138413597372;0.8006123483464799
64.835292;1.044167435774059;0.8359865233118189;0.8006269728530143;-0.00011710871254514632;-0.00011215651815844698;1.0445521662137878;9.99994016509472;0.833643528343463;0.015561784969575259;0.015564142076145121;0.8005823271205722;0.01489113183338514;0.8006094791745019
64.845292;1.0441672100633845;0.8359836719290409;0.8006237805695436;-0.00011694461836872809;-0.0001119990333229311;1.0445554628053224;9.999955760474467;0.8336433064777785;0.015561791156164802;0.01556416778851143;0.8005796248242916;0.014891124961119204;0.8006065901840858
64.855292;1.044165762687986;0.835980917559224;0.8006215761200273;-0.00011695220563511399;-0.00011200612821304216;1.0445577873057241;9.999970654664379;0.8336430253539518;0.015561798329999684;0.015564193405372271;0.8005769136040102;0.014891117747014794;0.8006036857511543
64.865292;1.0441653080419353;0.8359778203081132;0.8006182404475667;-0.00011755138555842744;-0.0001125797161728791;1.0445601360247743;9.999984767662768;0.8336426834089733;0.015561806482638994;0.015564218824985567;0.8005741976734085;0.014891110165918847;0.8006007697711873
64.875292;1.0441642451237323;0.8359749623903371;0.8006155573218214;-0.00011568952929932675;-0.0001107964464675534;1.0445625047930496;9.999998038253631;0.8336422779787838;0.015561815586101917;0.01556424396212821;0.8005714807170695;0.0148911022172762;0.8005978447754627
64.885292;1.0441629272440758;0.8359711158030899;0.8006120784339897;-0.00011604706468163132;-0.0001111387557209795;1.0445648891907062;10.00001042674423;0.8336418060701941;0.015561825608248809;0.015564268727790185;0.80056876603115;0.014891093912253503;0.8005949116529724
64.895292;1.044162612455159;0.8359691504177137;0.8006095874286215;-0.00011629622720308543;-0.00011137719500201318;1.044568284284307;10.000021915986363;0.8336412654649138;0.015561836515590689;0.015564293022582137;0.8005660570424471;0.014891085261702713;0.8005919704528398
64.905292;1.0441616980052604;0.8359655702906426;0.8006059655859649;-0.00011589044896257555;-0.00011098848397610475;1.044570684220901;10.00003251211256;0.8336406554534779;0.015561848265016304;0.015564316739441064;0.8005633577041494;0.014891076274352256;0.8005890214948286
64.915292;1.044161489122623;0.8359636316533073;0.8006033311688929;-0.00011613958116660136;-0.00011122693660478018;1.0445730824013895;10.000042235523413;0.8336399765768907;0.01556186081145238;0.015564339762694236;0.8005606722057824;0.014891066961688754;0.8005860659287795
64.925292;1.0441603826403836;0.8359598380046966;0.8005995655972172;-0.00011649705647563499;-0.00011156927342524798;1.0445754720109008;10.00005110871044;0.8336392299764895;0.015561874125689032;0.015564361965297615;0.8005580045462132;0.014891057335463587;0.8005831054208243
64.935292;1.0441602884260488;0.835957929546452;0.8005967876824013;-0.00011674615438996049;-0.00011180773692801357;1.0445778457780959;10.000059155371147;0.8336384171392746;0.015561888190840907;0.015564383217811097;0.8005553585607247;0.014891047396002754;0.8005801410298085
64.945292;1.0441596047943256;0.8359544108953845;0.8005928795986026;-0.00011634031673345;-0.0001114190573082889;1.0445811952333313;10.000066407955499;0.8336375400667032;0.0155619029796415;0.01556440340879236;0.8005537379165902;0.014891037133507805;0.8005781722097899
64.955292;1.0441586848775481;0.8359517759725664;0.8005899614121329;-0.00011634776880169071;-0.00011142624173853346;1.0445835113518287;10.000072912492108;0.8336366017531147;0.01556191844400374;0.01556442245370536;0.800551145534796;0.014891026550598725;0.8005751980045167
64.965292;1.044158785751095;0.835949574560094;0.8005866410558365;-0.0001154906769575883;-0.00011060536859878827;1.0445857863707684;10.000078724866336;0.8336356060859345;0.015561934528810153;0.015564440281409565;0.8005485829825608;0.014891015681286965;0.8005722170890103
64.975292;1.04415830325578;0.8359461160174265;0.80058253270338;-0.0001150847917230821;-0.000110216709696472;1.0445880144441964;10.000083901450902;0.8336345568820427;0.015561951187877576;0.015564456818202675;0.8005460507381615;0.014891004587447175;0.8005692289389654
64.985292;1.0441585416270607;0.8359443062394623;0.8005794235234779;-0.00011533379900121938;-0.00011045519750708452;1.044590190843124;10.000088495527809;0.8336334573592531;0.015561968381649442;0.015564471987134803;0.8005435488752786;0.014890993342333158;0.8005662333348903
64.995292;1.044157896589164;0.8359406486702776;0.8005751998119458;-0.00011569114933169354;-0.00011079756838857845;1.044593311320182;10.000092562792643;0.8336323102587689;0.015561986061613927;0.015564485716707824;0.8005410770408503;0.014890982013400566;0.8005632297471622
65.005292;1.044157623868426;0.8359383622121347;0.800571985502147;-0.00011493524252480358;-0.0001100737569419208;1.0445953720461174;10.000096163460965;0.8336311177985509;0.015562004159355027;0.015564497945558087;0.800538634300453;0.014890970644726078;0.8005602174364989
65.015292;1.0441580729774977;0.8359355174869548;0.800567666208675;-0.00011553415869816943;-0.00011064741617943423;1.0445973691385075;10.000099354657129;0.833629881484883;0.01556202258666016;0.01556450862008725;0.8005362197754835;0.014890959248008796;0.8005571964092666
65.025292;1.0441576368353436;0.8359330452081314;0.8005643645119801;-0.00011554148364308872;-0.00011065462545712689;1.0445992976232363;10.000102182195443;0.8336286021498576;0.01556204123082994;0.01556451769199739;0.8005338331571134;0.014890947815852332;0.8005541680386095
65.035292;1.044158522001277;0.8359305045511065;0.8005599654270833;-0.00011537709412962318;-0.00011049726766181781;1.0446011514755174;10.000104680748018;0.8336272801530041;0.01556205994363888;0.01556452511494697;0.8005314746358843;0.01489093634733128;0.8005511349157233
65.045292;1.0441582167478105;0.8359281009659484;0.8005565920568601;-0.00011538438214795174;-0.0001105044755670154;1.0446039254570636;10.000106879881109;0.8336259157525902;0.015562078549720396;0.015564530840399578;0.8005301449820523;0.014890924867085032;0.800549100249745
65.055292;1.0441589267857183;0.8359264988921171;0.8005531902582774;-0.00011563325047180966;-0.00011074296062269221;1.0446056166855777;10.00010880707632;0.833624509797948;0.01556209687372016;0.015564534821722268;0.8005278454229016;0.014890913433383574;0.8005460682353045
65.065292;1.0441587400959744;0.8359227182320239;0.8005483705771427;-0.00011488432061143674;-0.0001100259670139046;1.044607224248926;10.000110485753611;0.8336230640468827;0.01556211475665288;0.015564537022650125;0.8005255769333098;0.014890902129138822;0.8005430432668881
65.075292;1.0441589049140598;0.8359206793432015;0.8005449263072211;-0.00011412829079593696;-0.00010930215497388152;1.0446087478079575;10.000111935320346;0.8336215805238402;0.015562132056327518;0.015564537424523352;0.8005233397421075;0.014890891037236079;0.8005400313787944
65.085292;1.0441597646873213;0.8359181041650271;0.8005404066891914;-0.00011472705618027854;-0.00010987577730147198;1.0446101866112318;10.000113175822923;0.8336200610790689;0.01556214865012817;0.015564536028216653;0.8005211332742246;0.014890880222895274;0.8005370404088056
65.095292;1.0441597087476997;0.8359159245465038;0.8005369339495033;-0.00011473424230998499;-0.000109882951668712;1.044612539129894;10.000114230626668;0.8336185080586945;0.015562164440967865;0.015564532843803333;0.8005189561876922;0.014890869732235502;0.8005340792837011
65.105292;1.0441609408625283;0.8359137008593595;0.8005323936563961;-0.00011456970839942073;-0.00010972554403782808;1.0446138030184853;10.000115124279647;0.8336169251244925;0.01556217935407873;0.015564527881942599;0.8005168065870799;0.014890859598769821;0.8005311566039076
65.115292;1.0441609456977148;0.8359116405305559;0.8005289095128564;-0.0001145768537440523;-0.00010973269063422022;1.044614975319295;10.00011588201926;0.8336153173323336;0.015562193329619983;0.015564521162996647;0.8005146822116187;0.014890849854850506;0.8005282797814252
65.125292;1.044161925195767;0.8359093045498776;0.8005243683698082;-0.0001151755285219386;-0.00011030624907454071;1.0446160527891803;10.000116533725166;0.8336136906753666;0.015562206314648523;0.015564512732106088;0.8005125804336048;0.014890840538171711;0.8005254552118154
65.135292;1.0441622661053669;0.8359076251896471;0.8005208945144561;-0.00011441938486608745;-0.00010958236671996876;1.0446170319109929;10.000117112921355;0.8336120514153422;0.015562218248807557;0.015564502656707566;0.8005114983456995;0.014890831687393377;0.8005236883023868
65.145292;1.0441623092977745;0.8359057801496386;0.8005174333878907;-0.00011442647046245754;-0.00010958946382210102;1.0446189086274684;10.000117648266501;0.8336104054080977;0.015562229059471445;0.015564491005846778;0.8005094328787695;0.014890823340263567;0.8005209839190507
65.155292;1.0441633004437365;0.835903670907572;0.8005129304849397;-0.00011502507984568995;-0.00011016296470016942;1.0446196785483715;10.000118161047439;0.8336087577882163;0.015562238674663964;0.015564477838237821;0.8005073809350494;0.01489081553764367;0.8005183451467199
65.165292;1.0441636266034247;0.8359022277467352;0.8005095089449057;-0.00011426888103905592;-0.00010943903141413373;1.0446203378016716;10.000118673982286;0.8336071129483058;0.015562247033440231;0.015564463208841738;0.8005053397229427;0.014890808324564827;0.8005157740018994
65.175292;1.0441645860542574;0.8358999352964952;0.8005047176804978;-0.00011376129990940572;-0.0001089531287720362;1.0446208836189406;10.000119218967768;0.8336054743375483;0.015562254089095439;0.015564447174623066;0.8005033070898189;0.014890801745390897;0.8005132714038289
65.185292;1.0441645695867126;0.8358984242860267;0.8005013475448369;-0.00011376830559871281;-0.00010896014150261754;1.0446213144392271;10.00011983378067;0.8336038441520819;0.015562259815369288;0.015564429790735882;0.8005012814845709;0.014890795834645542;0.8005108372648583
65.195292;1.044165781417193;0.8358969028796724;0.8004969451652271;-0.00011360358918684134;-0.0001088025591517091;1.0446226304603448;10.000120555858897;0.833602223237065;0.015562264211797974;0.015564411106783894;0.8004992612361843;0.014890790617288248;0.800508470312871
65.205292;1.0441657066771666;0.8358955751897119;0.80049362866052;-0.00011361055568490302;-0.00010880952220414238;1.0446228342800448;10.000121421529622;0.8336006113815195;0.015562267301475585;0.015564391170182748;0.800497243679935;0.014890786122971244;0.800506167845121
65.215292;1.0441655958489309;0.8358943408725569;0.8004903382763834;-0.0001136175017853935;-0.00010881645993628064;1.0446229306367876;10.000122461651332;0.8335990082819609;0.015562269129567444;0.015564370032077267;0.8004962253335988;0.014890782390677202;0.8005049255910951
65.225292;1.0441666998755137;0.8358930988156603;0.8004860150666279;-0.00011345272160931117;-0.00010865879997071265;1.0446229259550286;10.00012369270166;0.8335974146035122;0.01556226977076428;0.015564347750711461;0.800494202819667;0.014890779456812112;0.800502738786258
65.235292;1.0441665047626831;0.8358920508158094;0.8004827783386367;-0.00011345962145831717;-0.00010866568518635564;1.044622828569019;10.000125118081307;0.8335958318898806;0.01556226933058816;0.015564324393737691;0.8004921732987661;0.014890777345583398;0.8005006017818598
65.245292;1.044167214997861;0.8358907510046084;0.8004785096534917;-0.00011405802238680184;-0.00010923894888938352;1.0446236488709035;10.000126739734796;0.8335942615588054;0.01556226793154725;0.015564300039733912;0.8004901344374287;0.014890776070570997;0.8004985095310337
65.255292;1.0441669197013606;0.835889883434402;0.8004753273332742;-0.00011406487046745891;-0.00010924578029162301;1.0446233983815527;10.000128563447902;0.8335927043795479;0.01556226570191976;0.01556427477689245;0.8004880844504088;0.014890775640454502;0.8004964580766684
65.265292;1.0441668707095433;0.8358893444902165;0.8004721710294318;-0.00011330846580031995;-0.000108521612260339;1.0446230882060268;10.000130589286778;0.8335911607662345;0.015562262776421318;0.015564248696870103;0.8004860221149601;0.014890776058653434;0.8004944447197687
65.275292;1.0441674162736259;0.8358883042614103;0.8004679796015572;-0.00011390678585347282;-0.00010909479576706174;1.044622727988417;10.000132797542053;0.8335896312273935;0.015562259298722441;0.015564221890524237;0.8004839466349377;0.014890777318073001;0.8004924677206255
65.285292;1.044166950052358;0.8358876845190953;0.8004648701464241;-0.0001139135608576116;-0.00010910155705070495;1.044622325989032;10.000135145235454;0.8335881164256076;0.01556225541548917;0.015564194448291511;0.8004818575456852;0.014890779393041642;0.8004905257945342
65.295292;1.0441676798964994;0.8358866846041597;0.8004603871899701;-0.00011264245462601833;-0.0001078843634659179;1.0446218899367623;10.000137574615323;0.8335866170223722;0.015562251259673315;0.015564166450754273;0.80048075474137;0.01489078222728537;0.8004896173866958
65.305292;1.0441670957866809;0.8358862003997479;0.800457318432404;-0.00011264918772779704;-0.00010789108753909266;1.0446224271867968;10.000140024582507;0.8335851338249012;0.015562246931727357;0.015564137955844106;0.8004786385442143;0.01489078573110035;0.8004877411673001
65.315292;1.0441674068008593;0.8358854299111144;0.8004532095405309;-0.00011324741418672617;-0.00010846418752048366;1.0446219437107924;10.000142438157791;0.8335836676962816;0.015562242496747081;0.015564109001636706;0.8004765099066167;0.014890789793210719;0.8004858953034831
65.325292;1.044167008370893;0.835885291515171;0.8004501794982677;-0.00011249089373193559;-0.0001077399179649169;1.0446214435347776;10.000144765216698;0.8335822187591473;0.015562238001342052;0.015564079613859737;0.800474370817912;0.014890794291686504;0.8004840785391417
65.335292;1.0441662512480019;0.8358849495481335;0.8004471692297881;-0.00011249757844934003;-0.00010774660069812543;1.0446209294407525;10.000146962303253;0.8335807860386003;0.015562233485828551;0.015564049808361723;0.8004722243640363;0.014890799097830799;0.8004822903740866
65.345292;1.0441663910473231;0.8358842934397974;0.800443120765127;-0.0001130957572308186;-0.00010831965702688763;1.0446204035023094;10.000148988119493;0.8335793682114429;0.015562228985312116;0.015564019599955141;0.8004700742109853;0.014890804082498849;0.8004805310207064
65.355292;1.0441658232395783;0.8358842425543015;0.8004401558971905;-0.00011233920579195338;-0.0001075953555698117;1.0446208667087669;10.000150796573362;0.833577964368879;0.015562224537029037;0.015563989019862988;0.800467924298287;0.014890809123625583;0.800478800320106
65.365292;1.044165852439151;0.8358836212283449;0.8004361604378186;-0.00011293736439468017;-0.0001081683847918587;1.0446203186102874;10.00015233787352;0.8335765738137397;0.0155622201808132;0.01556395813028858;0.8004667789957378;0.014890814105440428;0.8004780963185402
65.375292;1.0441648748810763;0.8358833512231874;0.8004332597515432;-0.00011294401438110292;-0.00010817501923750014;1.044619757533187;10.000153566858936;0.8335751954130035;0.015562215940006084;0.015563927023311008;0.8004646429372384;0.014890818914090482;0.8004764158586931
65.385292;1.0441641476927925;0.8358833254599846;0.8004304019010101;-0.00011218745358486378;-0.0001074506884839276;1.0446191815481731;10.000154447614776;0.8335738275284311;0.015562211809518358;0.015563895799565498;0.8004625202692206;0.01489082343505243;0.800474754264337
65.395292;1.0441640237898662;0.8358827116156725;0.800426534459626;-0.00011278559951047272;-0.00010802367972084666;1.044618589555401;10.000154955990947;0.8335724686504931;0.015562207767473838;0.015563864546120614;0.8004604142498565;0.014890827547712003;0.8004731068074259
65.405292;1.0441629011001297;0.8358824308040683;0.8004237828778881;-0.00011279224817978232;-0.00010803028356893887;1.0446189811974986;10.000155084845483;0.8335711180164661;0.015562203792963464;0.01556383333428453;0.8004583275215916;0.014890831126205397;0.800471469549119
65.415292;1.0441629915998865;0.8358820333482241;0.8004200344877758;-0.00011262718869871104;-0.00010787230254372811;1.0446183563251363;10.000154846750776;0.8335697755796674;0.015562199870732008;0.015563802229509656;0.8004562619445297;0.014890834057878628;0.8004698404735109
65.425292;1.0441617894460908;0.8358813685714133;0.8004170779272858;-0.00011152768441244086;-0.00010681952546895866;1.044617715161447;10.00015426637467;0.8335684418992518;0.015562195984020649;0.01556377130174776;0.8004542179168791;0.014890836260695688;0.8004682196192787
65.435292;1.0441605547844892;0.8358810330801543;0.800414528015017;-0.0001115343440240175;-0.0001068261062007686;1.044617058382005;10.00015336695913;0.8335671186016139;0.015562192111983019;0.015563740635596488;0.8004531945601779;0.014890837682058271;0.8004676080215082
65.445292;1.044160547687138;0.8358805745813406;0.8004109930904765;-0.00011136929622832984;-0.00010666810322637957;1.0446163865368692;10.000152165038875;0.8335658083236213;0.015562188241249478;0.01556371033854101;0.8004511906350574;0.014890838290701678;0.8004660075658256
65.455292;1.0441592617660544;0.8358801949707857;0.8004085942460268;-0.00011137596770279655;-0.00010667467109832775;1.0446166994465693;10.00015067309833;0.8335645136165516;0.015562184374915784;0.015563680540178183;0.8004492049026372;0.01489083807446287;0.8004644193252639
65.465292;1.044158907219838;0.835879448229755;0.8004052149891886;-0.00011197412988606952;-0.00010724759638617639;1.0446159963087858;10.000148901333306;0.8335632361527457;0.01556218052216407;0.015563651377468355;0.8004472361542211;0.01489083704434754;0.8004628439425742
65.475292;1.044157879054227;0.8358792593048364;0.8004029753863912;-0.00011121762343306651;-0.00010652321318971924;1.0446152766439616;10.000146860930366;0.8335619768594099;0.015562176685117874;0.015563622980115176;0.800445283409166;0.014890835231333317;0.8004612816375729
65.485292;1.044157481172822;0.8358795622693006;0.8004008160335859;-0.00011146587128399804;-0.0001067609964151343;1.0446145410777785;10.000144566124598;0.8335607365203281;0.015562172857887665;0.015563595469045342;0.8004433457210949;0.014890832668750967;0.8004597322726521
65.495292;1.0441561095962513;0.8358779628982904;0.8003976776958338;-0.00011182251601512761;-0.00010710267115409606;1.044613791186284;10.000142026189753;0.8335595162215532;0.01556216902991299;0.015563568956387407;0.8004424216747988;0.014890829381440242;0.80045919506459
65.505292;1.0441550208361075;0.8358776750161936;0.8003956793650511;-0.00011106605304587399;-0.00010637827859551113;1.0446140290780483;10.000139236626167;0.8335583173466525;0.015562165191189909;0.015563543534758084;0.8004405092611897;0.01489082538596764;0.8004576695353
65.515292;1.0441545653289754;0.8358767628106565;0.8003927029151517;-0.00011166426966027122;-0.00010695117043325727;1.044613257242258;10.000136183098999;0.8335571417080336;0.015562161339302336;0.01556351925895206;0.8004386060721299;0.014890820684031166;0.8004561548831084
65.525292;1.0441531368077326;0.8358761496135441;0.8003908687022688;-0.00011167102613953504;-0.00010695770109378033;1.0446124785427437;10.000132854226045;0.8335559918991408;0.01556215747721566;0.015563496135524837;0.8004367095762042;0.014890815257217645;0.8004546507590098
65.535292;1.0441529431401781;0.8358764931793331;0.800389118905387;-0.00011115615352806407;-0.00010646452136908556;1.0446116963020367;10.000129252080646;0.8335548710670979;0.01556215360287151;0.0155634741321873;0.800434817372488;0.01489080907276659;0.8004531569361736
65.545292;1.0441514753848815;0.8358746745735807;0.8003863956082531;-0.00011151286818867752;-0.00010680616332746735;1.0446109142307407;10.000125393038454;0.8335537821167729;0.015562149710375398;0.015563453193110472;0.8004329270516753;0.014890802086634201;0.8004516731810533
65.555292;1.044149990702548;0.8358739074012743;0.8003848200076258;-0.00011151966863495052;-0.00010681267337903905;1.0446101358568944;10.00012129679757;0.8335527271217538;0.015562145801284939;0.015563433245834597;0.8004320357644413;0.01489079424564353;0.8004511991965848
65.565292;1.0441497453692399;0.8358729799168193;0.8003822768766352;-0.00011135476687312757;-0.00010665459589926881;1.0446103638822608;10.000116971831886;0.8335517070345415;0.015562141886789976;0.015563414210897202;0.8004301400156151;0.014890785500802287;0.8004497354173195
65.575292;1.04414822933688;0.8358720910137328;0.800380888697791;-0.0001113615953283813;-0.00010666109077513242;1.044609600322748;10.000112411213848;0.8335507214997427;0.01556213798406062;0.015563396014530278;0.8004282355852389;0.01489077582493333;0.8004482817233244
65.585292;1.0441476512732297;0.8358715493796871;0.800379264744357;-0.00011050380808154329;-0.00010583943007150802;1.0446088468433141;10.000107599093306;0.8335497692109669;0.015562134112753886;0.015563378591241961;0.80042631720831;0.0148907652279859;0.8004468379632128
65.595292;1.044146407003248;0.8358696615120074;0.8003770197388963;-0.00011009741521012315;-0.00010545011172005479;1.0446081042917366;10.00010251719995;0.8335488486150835;0.015562130289222488;0.015563361886069733;0.8004243782817487;0.01489075376002751;0.8004454039707447
65.605292;1.0441448486362868;0.8358685680544471;0.800375940763603;-0.00011010429243884532;-0.00010545658771449964;1.044607372547534;10.000097146347548;0.8335479583071556;0.01556212652513441;0.01556334585810377;0.8004224113610753;0.014890741493509184;0.8004439796223775
65.615292;1.044144234427282;0.8358670598686965;0.8003739117758087;-0.00011070264178603749;-0.00010602939394990346;1.0446076517971143;10.000091465344207;0.8335470974291292;0.015562122826299015;0.015563330470161781;0.8004214093603472;0.01489072850403105;0.800443564444713
65.625292;1.0441429639514994;0.8358660633284095;0.8003730520959247;-0.00010994638351382331;-0.00010530494541933434;1.0446069435676641;10.00008545659412;0.8335462660668751;0.015562119187307655;0.015563315677643798;0.800419366300397;0.014890714862249091;0.8004421581937035
65.635292;1.0441423463534711;0.8358655149735755;0.800372300628968;-0.00011019484514745534;-0.00010554262316732732;1.0446062499901372;10.000079118683985;0.8335454650706385;0.015562115598682874;0.015563301432252142;0.8004172774511092;0.014890700632626003;0.8004407598853698
65.645292;1.044140781602463;0.8358630239200198;0.800370596150765;-0.00011055171523201584;-0.00010588419784605253;1.0446055725333614;10.000072468248625;0.8335446956625295;0.015562112064705235;0.015563287688861513;0.8004151396350314;0.014890685879875817;0.8004393688481829
65.655292;1.0441395297833211;0.8358618077443216;0.8003700557625234;-0.00010979551585485071;-0.00010515974103145735;1.04460491150696;10.000065528883878;0.8335439594755636;0.015562108610079223;0.015563274407104016;0.8004129512587539;0.014890670676311097;0.8004379851237298
65.665292;1.0441389458148809;0.8358610412194755;0.800369618319003;-0.00011004402807248324;-0.00010539740043225804;1.044605266151248;10.00005832771561;0.8335432586950696;0.015562105276550959;0.015563261552147871;0.8004117115390039;0.014890655100989855;0.8004376092901634
65.675292;1.0441374278675268;0.8358583347131356;0.8003682230489716;-0.00011040094935772934;-0.00010573895470268981;1.0446046350448008;10.000050903179536;0.8335425958841304;0.015562102118949591;0.015563249096212907;0.8004094199243682;0.01489063923192155;0.8004362424739354
65.685292;1.0441371863284714;0.8358576704326549;0.8003679875772889;-0.00010988633019609037;-0.00010524569052643752;1.0446040164108412;10.000043305934254;0.8335419739921985;0.015562099197950133;0.01556323701527129;0.8004070763364362;0.014890623140774417;0.8004348847247521
65.695292;1.0441357126763957;0.8358548290637137;0.800366792500825;-0.00011024328327336244;-0.0001055872267980545;1.0446034078032211;10.000035588318173;0.8335413963734998;0.015562096571570835;0.015563225281055866;0.8004046814006441;0.01489060690116053;0.80043353536068
65.705292;1.0441352182365566;0.8358537932651514;0.8003667561505865;-0.00011049185592264462;-0.00010582484696311983;1.0446028056882342;10.000027796463854;0.8335408658271942;0.01556209428935102;0.015563213863605391;0.8004022364746093;0.014890590599483906;0.8004321926754012
65.715292;1.0441341024682826;0.8358521746313382;0.8003668180430595;-0.00010973576433973128;-0.00010510034989414472;1.0446022056335538;10.000019972291907;0.8335403834232824;0.015562092384104415;0.015563202740205215;0.8003997437595317;0.014890574332255699;0.8004308543653903
65.725292;1.0441327206908833;0.8358491497147971;0.8003659159969362;-0.00011009276095977858;-0.0001054418539119583;1.044602602744792;10.000012159005083;0.8335399486729166;0.015562090858976092;0.01556319189325759;0.8003982057197147;0.014890558199410939;0.8004305177970152
65.735292;1.0441323311986208;0.8358479377541159;0.8003661653948627;-0.00011034137310645065;-0.00010567943909502914;1.0446019917686968;10.000004404626017;0.8335395606422502;0.015562089686641927;0.01556318130993195;0.8003956240459865;0.014890542300932494;0.8004291804555734
65.745292;1.0441313300419877;0.8358450430803724;0.800365444530755;-0.00010993523748690355;-0.00010529002171462756;1.0446013671606198;9.999996764317544;0.8335392186397516;0.015562088833225133;0.015563170989573863;0.8003929994659686;0.014890526734434925;0.8004278384578847
