time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.755292;1.0441310219171436;0.8358437220083892;0.8003658699084804;-0.0001101838662241035;-0.0001055275798875984;1.0446007236628265;9.999989300668823;0.8335389221433303;0.015562088284134051;0.015563160944517996;0.8003903321369862;0.014890511593506127;0.8004264871679384
65.765292;1.0441298030233956;0.8358415833867613;0.8003663814205731;-0.00011019098520828835;-0.00010553392367507322;1.044600057106664;9.999982081716785;0.8335386705429318;0.01556208805060282;0.015563151196296466;0.8003876218893601;0.014890496961673856;0.800425121302466
65.775292;1.0441289300805212;0.835838524499582;0.8003659195789901;-0.00010978487206267136;-0.00010514447080209068;1.0446003649295443;9.999975179024096;0.8335384631916227;0.01556208816542694;0.015563141772391754;0.8003858682651442;0.014890482906576031;0.8004247351539026
65.785292;1.044128755556619;0.8358366861556579;0.8003662682190346;-0.0001089273382693316;-0.00010432261499674935;1.0445996459458087;9.999968661754332;0.83353829954098;0.015562088675677719;0.015563132703941841;0.8003830706629919;0.014890469482029389;0.8004233234464653
65.795292;1.0441276776567472;0.8358343753718922;0.8003670393365282;-0.00010893447132970816;-0.0001043289224563231;1.0445988990990576;9.999962584848149;0.8335381789321908;0.015562089630968244;0.015563124026419337;0.8003802291717309;0.014890456728309664;0.8004218801821593
65.805292;1.044127909671301;0.8358319017192112;0.8003668396136346;-0.00010876988250913372;-0.00010417063352475537;1.0445981225829868;9.999956979770309;0.8335381002543364;0.01556209107224789;0.015563115775080108;0.8003773453945042;0.014890444662486473;0.8004203991097082
65.815292;1.0441269471427657;0.8358294659703908;0.8003677879541804;-0.00010877702449120115;-0.00010417692106887192;1.0445973144713159;9.999951854020557;0.8335380618084652;0.015562093027996363;0.015563107968223789;0.80037442223287;0.014890433267449888;0.8004188733977867
65.825292;1.04412635232455;0.8358272064496787;0.8003688239787635;-0.00010802103115904647;-0.00010345231928306639;1.0445974735992207;9.999947196903344;0.8335380612043647;0.015562095510067977;0.015563100590402201;0.8003724632954412;0.01489042249726143;0.8004182957395285
65.835292;1.0441264805584607;0.8358242965004722;0.8003688861264014;-0.00010861959844417255;-0.00010402489119886219;1.0445965995123871;9.999942987288;0.8335380952261153;0.015562098499825781;0.015563093594630983;0.8003694726180945;0.014890412301356596;0.8004166595890599
65.845292;1.0441257310653567;0.8358216641076631;0.8003700915647906;-0.00010862675760976335;-0.00010403116412785639;1.0445956917863255;9.999939203197428;0.8335381602685273;0.015562101940747771;0.015563086925771689;0.800366454501952;0.014890402641622651;0.8004149584413253
65.855292;1.0441263160214338;0.8358188658911526;0.8003703198354288;-0.00010846219554972495;-0.00010387284996506873;1.0445947498207597;9.99993583102488;0.8335382533884369;0.015562105755745105;0.015563080543650215;0.8003634131729274;0.014890393486699124;0.800413187016038
65.865292;1.0441257275535343;0.835816106673306;0.800371686660143;-0.00010846936718287389;-0.00010387912311347674;1.0445937735917938;9.999932867337035;0.8335383729236578;0.015562109871994882;0.015563074426202774;0.8003603522492243;0.014890384796143102;0.800411341942761
65.875292;1.0441252215082792;0.8358132865596656;0.8003731284659968;-0.00010847654634934589;-0.00010388539969920947;1.0445927642974122;9.999930313136609;0.8335385183219588;0.015562114226448903;0.015563068553236638;0.8003582745516323;0.014890376509164612;0.80041042187743
65.885292;1.0441260538163235;0.8358103049212907;0.8003735813592863;-0.00010831200459392493;-0.0001037270939276903;1.0445927239801664;9.999928167932861;0.8335386895962283;0.015562118762616657;0.015563062890245467;0.8003551824840053;0.014890368548839324;0.8004084274780763
65.895292;1.0441257165403246;0.8358073655722401;0.8003751599271298;-0.00010831919905302591;-0.00010373338194915342;1.0445916543898826;9.999926429111225;0.8335388866580555;0.015562123440184716;0.0155630573923176;0.8003520784963326;0.014890360837841163;0.800406359313485
65.905292;1.0441264211795387;0.8358051315125573;0.8003768013366489;-0.00010856790013219741;-0.00010397086400920031;1.0445905561931244;9.999925097445162;0.8335391091153409;0.015562128242877766;0.015563052017718642;0.8003489650859766;0.014891353308450752;0.800404236509144
65.915292;1.0441265648121087;0.8358012138647426;0.800377442936981;-0.0001081618845145596;-0.00010358139891564171;1.0445894293965443;9.999924182837194;0.833539356607338;0.015562133169587869;0.015563046732533996;0.8003468442570157;0.014891345905449471;0.8004030217745637
65.925292;1.0441264979452138;0.8357981075652329;0.8003791990421786;-0.00010816910378239242;-0.00010358771855577046;1.044588274502258;9.999923705524662;0.8335396286136104;0.015562138226639407;0.015563041508315027;0.800343717179651;0.01489133858418462;0.8004007337701026
65.935292;1.0441274735551649;0.8357957142230797;0.8003810042601522;-0.00010841782439449969;-0.00010382523403901666;1.0445880932486253;9.999923694354491;0.8335399236387759;0.015562143431262668;0.015563036315716428;0.8003405845602226;0.014891331298687605;0.8003983722181629
65.945292;1.04412788252731;0.8357916470784279;0.8003817909365708;-0.00010801183021026823;-0.00010343581236552752;1.0445868882515699;9.999924181227705;0.8335402389671209;0.01556214881320914;0.01556303111514186;0.800337447133915;0.014891323985911217;0.8003959377191382
65.955292;1.0441290234138214;0.8357891665052574;0.8003836673532798;-0.00010826055627409117;-0.00010367335645382178;1.0445856622610346;9.999925193586812;0.8335405712837501;0.015562154410296947;0.015563025852858544;0.8003343057309193;0.0148913165564199;0.8003934314690545
65.965292;1.0441292847025534;0.8357847798263637;0.8003845041311234;-0.00010861768793969136;-0.00010401482836045831;1.0445844180648245;9.999926752122507;0.8335409173450807;0.015562160264309125;0.015563020472564547;0.800332161064965;0.014891308899158979;0.8003918555103751
65.975292;1.0441299142434772;0.8357817076200509;0.8003864097118052;-0.00010786180517540027;-0.00010329036594951948;1.0445831583493483;9.999928873578266;0.833541274460841;0.01556216641793312;0.015563014937041517;0.8003290135176746;0.01489130089914536;0.8003892144875642
65.985292;1.0441312538115608;0.8357791268121061;0.8003883143687839;-0.00010811053011400176;-0.00010352795547135743;1.044581885358519;9.999931573441279;0.8335416412648158;0.015562172911142806;0.015563009238727946;0.8003258628845085;0.014891292451204649;0.800386514201245
65.995292;1.0441316877020794;0.8357746490529128;0.8003891484637374;-0.00010846765808027576;-0.00010386947313528984;1.0445816016240177;9.999934866423684;0.8335420179962441;0.015562179780495275;0.015563003391695623;0.8003227082521677;0.01489128345894042;0.8003837603877043
66.005292;1.0441334128734439;0.8357722567487097;0.8003910204645651;-0.00010795326083533928;-0.00010337623723444107;1.0445803109140197;9.999938763126691;0.8335424051918332;0.015562187064039716;0.015562997414301961;0.8003195484419747;0.014891273822961222;0.80038095748455
66.015292;1.0441339088210941;0.8357688369241454;0.8003928613806611;-0.00010796048539426285;-0.0001033826976052642;1.0445790178356704;9.999943260690301;0.8335428023201009;0.015562194803723763;0.015562991312099709;0.8003173825685488;0.014891263436958204;0.8003791088914236
66.025292;1.0441347236356986;0.8357645319757311;0.8003936033565191;-0.00010755448523961942;-0.00010299341260716036;1.0445777268065508;9.999948332794242;0.8335432081589101;0.015562203040811955;0.015562985066938137;0.8003142100547096;0.014891252206206315;0.8003762182442176
66.035292;1.0441362003230255;0.8357618366768191;0.8003953569207634;-0.00010780317719075626;-0.00010323107975981267;1.0445764414463263;9.999953930597883;0.8335436218486556;0.01556221181463145;0.01556297863171375;0.8003110305210479;0.01489124006241888;0.8003732882820257
66.045292;1.0441367273511075;0.8357583620973595;0.8003970556250396;-0.00010781037384927832;-0.00010323759324423979;1.0445761646982716;9.99995999435416;0.8335440431034371;0.015562221166006699;0.015562971934769734;0.8003078438185076;0.014891226955805475;0.8003703209406006
66.055292;1.0441385087119204;0.8357547716875383;0.8003976333912179;-0.00010764582379069087;-0.00010307953370130684;1.0445748994197839;9.999966462131145;0.8335444719108197;0.015562231132990179;0.015562964903411748;0.8003056498071816;0.014891212849660815;0.8003683166354111
66.065292;1.0441390318356973;0.8357512710077166;0.8003992014134699;-0.00010765299382955636;-0.0001030860837492749;1.044573648374914;9.99997326698186;0.8335449082698109;0.015562241739676746;0.015562957492137257;0.8003024480481029;0.014891197726765197;0.8003652756853717
66.075292;1.044139550453171;0.8357477613746592;0.8004006912407087;-0.00010766014996720361;-0.00010309265358932744;1.044572413384137;9.99998032894896;0.8335453515750327;0.015562252991748812;0.015562949684119693;0.8002992380976829;0.014891181591078202;0.800362198490688
66.085292;1.044141318594121;0.8357441438188913;0.8004010329086011;-0.00010749555596629362;-0.00010293465137588909;1.04457119522461;9.99998755537721;0.8335458001397753;0.015562264881058425;0.015562941471016266;0.8002960205133962;0.014891164458298608;0.8003590863659624
66.095292;1.0441418248864178;0.8357406232608559;0.8004023338089068;-0.00010750268094059059;-0.00010294126139036565;1.0445699951171774;9.999994851268102;0.8335462518494847;0.015562277389065675;0.015562932845309928;0.8002937976604624;0.014891146340808148;0.8003569405098983
66.105292;1.0441423223606807;0.8357370992410771;0.800403523715383;-0.00010750978951799176;-0.00010294789287162657;1.044569815955917;10.000002129999672;0.8335467047526914;0.015562290485545686;0.015562923810659298;0.8002905735028958;0.01489112723950049;0.8003537624007905
66.115292;1.0441440626316538;0.8357331214587852;0.8004031989144609;-0.00010623895433170109;-0.00010173057235446806;1.044568661707119;10.000009316600245;0.8335471565339788;0.015562304129316336;0.01556291438911343;0.8002873527143696;0.014891107151451428;0.8003505529183178
66.125292;1.0441445299189445;0.8357295946373625;0.8004041417777461;-0.00010624602721882332;-0.00010173724885804007;1.044567536197336;10.000016345825717;0.833547604201047;0.015562318273122152;0.0155629046144528;0.8002841398219163;0.01489108608833983;0.8003473132396988
66.135292;1.0441459250432308;0.8357268330282627;0.8004049541339981;-0.0001064945536543719;-0.0001019751108156635;1.0445664428837056;10.000023164290194;0.8335480445466806;0.01556233287154734;0.0155628945173034;0.8002819387906854;0.01489106408577819;0.8003450445041493
66.145292;1.0441466346787354;0.8357224493260501;0.8004045740749138;-0.00010608838153001643;-0.00010158608476638274;1.044565384950273;10.000029731999303;0.8335484747855156;0.015562347887765603;0.015562884115259001;0.8002787530914214;0.014891041188344148;0.8003417482798267
66.155292;1.0441470020959027;0.8357189400752074;0.8004051174464457;-0.00010609540087147498;-0.00010159283874517151;1.044565364880783;10.000036014635334;0.83354889319002;0.01556236328431247;0.01556287342041513;0.800275585969052;0.014891017427716178;0.8003384252155131
66.165292;1.0441485789845528;0.8357164489604595;0.8004055227031072;-0.00010558078025289063;-0.00010109994879429238;1.0445643842104537;10.000041978133428;0.8335492991026344;0.015562379002313047;0.01556286245417279;0.8002724410707082;0.014890992820932737;0.8003350754367067
66.175292;1.044148853106593;0.8357118638168981;0.8004047293972163;-0.00010593764569183247;-0.00010144183408950923;1.044563443761616;10.000047593351397;0.8335496923015788;0.015562394959030109;0.015562851247306747;0.800270323285716;0.014890967384027584;0.8003326982656389
66.185292;1.0441500326710322;0.835709166773219;0.8004048570875423;-0.0001061860741612492;-0.00010167982456583473;1.0445625442198287;10.000052837476831;0.8335500729139433;0.015562411073291638;0.01556283983239144;0.800267238450297;0.014890941144742383;0.8003292936674631
66.195292;1.0441505130995636;0.8357059683103426;0.8004048486156418;-0.00010542993026066013;-0.00010095586378367772;1.0445616867275611;10.000057685634745;0.8335504418859253;0.015562427293212581;0.015562828249417671;0.8002641916419865;0.014890914149593662;0.8003258620730156
66.205292;1.0441506461953272;0.8357014433730613;0.8004036471302368;-0.00010578673155670663;-0.00010129783124833652;1.044560873013656;10.000062105161062;0.8335508008883237;0.015562443594614691;0.015562816559787866;0.8002611858741965;0.014890886460744504;0.800322405152964
66.215292;1.0441516889923075;0.8356988092740674;0.8004033737989565;-0.00010603509084787422;-0.00010153590510431635;1.0445611055723576;10.000066057781645;0.8335511516949266;0.015562459954083537;0.0155628048507283;0.8002592223410459;0.01489085814830234;0.8003199250165798
66.225292;1.0441520379618199;0.8356956747990014;0.8004029704980452;-0.00010527888102829831;-0.0001008120372090872;1.0445603876099194;10.00006950169228;0.8335514959477462;0.015562476334719834;0.015562793226947163;0.8002563010618438;0.014890829289660379;0.8003164249453361
66.235292;1.0441529976514268;0.8356919759251988;0.8004013777330973;-0.00010587706542435578;-0.00010138524134076277;1.0445597221089429;10.000072393949756;0.8335518353505516;0.015562492703924282;0.015562781794176804;0.800253420831305;0.014890799969646257;0.8003129087998079
66.245292;1.0441529624943016;0.8356886384000903;0.8004007139275483;-0.00010588388345153864;-0.00010139225148745244;1.04455911111713;10.000074695550948;0.8335521718925502;0.015562509058621866;0.015562770638251344;0.800250579356093;0.014890770271171442;0.8003093813465024
66.255292;1.044153186940435;0.8356855583913968;0.8003999187360302;-0.00010512759847193905;-0.00010066847622872851;1.0445585560804274;10.000076374679718;0.8335525082848365;0.01556252542217644;0.015562759813739077;0.8002487742442586;0.014890740263321644;0.8003068466250204
66.265292;1.0441540208980566;0.8356819084692493;0.8003979317690849;-0.00010572569783158896;-0.00010124176154853002;1.044559058787544;10.000077409659312;0.8335528483593385;0.01556254181497904;0.015562749350937837;0.800246003980971;0.014890710001744556;0.8003033078580214
66.275292;1.044154160347219;0.8356788570135695;0.8003968723505136;-0.00010496936500987685;-0.00010051804520504835;1.044558621826082;10.000077794780509;0.8335531964619491;0.015562558231220429;0.015562739266736486;0.8002432680991846;0.014890679541683206;0.8002997668592977
66.285292;1.0441549092340876;0.8356763399019488;0.8003956821925048;-0.00010521753839791661;-0.00010075631189547992;1.0445582477806403;10.000077543696534;0.8335535560361607;0.015562574638943094;0.015562729570792699;0.8002405667477542;0.014890648949458024;0.8002962252901229
66.295292;1.0441546634987566;0.8356719644573067;0.8003933040571528;-0.00010557410883290448;-0.00010109852543440525;1.044557938209283;10.000076686686612;0.833553928973694;0.015562590994754936;0.015562720276890192;0.8002389004608647;0.014890618303500226;0.8002936837093756
66.305292;1.0441546807934956;0.8356689461390558;0.8003918594879577;-0.00010481771701101722;-0.00010037488802879142;1.0445576935786511;10.00007526709358;0.8335543162055981;0.015562607257436531;0.015562711417968965;0.8002362705811454;0.014890587686808981;0.8002901410826055
66.315292;1.0441553148558806;0.8356664588317326;0.8003902920961724;-0.00010506582894178811;-0.00010061322166815385;1.0445575136967309;10.000073335602478;0.8335547182961902;0.015562623391185044;0.015562703049274266;0.8002336796982779;0.01489055717878857;0.8002865938261554
66.325292;1.0441549637420733;0.8356621128247151;0.8003875458113681;-0.0001054223439108069;-0.00010095549801712323;1.0445583977980768;10.000070938452609;0.8335551355496552;0.015562639360031787;0.015562695238930956;0.800231131211369;0.014890526854442731;0.8002830379353154
66.335292;1.044154885480819;0.8356591265968955;0.800385742852915;-0.0001046659078111734;-0.0001002319241385177;1.0445583443499296;10.000068111222419;0.8335555681053952;0.015562655127082173;0.015562688058829639;0.8002296286443662;0.014890496788100269;0.8002804695281471
66.345292;1.0441554326964617;0.8356566759160012;0.8003838281133738;-0.00010491397183520694;-0.00010047030654486365;1.0445583508784961;10.000064885672241;0.8335560157739723;0.015562670663082045;0.015562681579637756;0.8002271758528884;0.014890467054442023;0.8002768853869757
66.355292;1.0441553031781032;0.8356526140240056;0.8003807484849618;-0.00010450738252450267;-0.00010008182659146843;1.0445584140715165;10.00006129973275;0.8335564775908791;0.015562685949524516;0.015562675870079154;0.8002247775525112;0.014890437728211942;0.8002732820626723
66.365292;1.044155802099322;0.8356502004211117;0.8003786302215165;-0.00010475541972123045;-0.0001003202278824939;1.044558530644909;10.000057395956388;0.8335569520538798;0.015562700975425935;0.015562670999985227;0.8002224391316579;0.014890408882970206;0.8002696572914614
66.375292;1.044155324936066;0.8356470488399791;0.8003764233925141;-0.00010476199984564739;-0.00010032749913133295;1.0445596981186194;10.00005320768051;0.8335574382780783;0.015562715738618033;0.015562667033201024;0.8002211660367865;0.014890380583705254;0.8002670100575777
66.385292;1.0441551258775397;0.8356441683219358;0.800374138103231;-0.00010400551250792717;-9.960398072780775e-05;1.0445599141485875;10.000048753343696;0.8335579369670899;0.015562730243313517;0.015562664009600201;0.8002189635906751;0.014890352878823676;0.8002633410407768
66.395292;1.0441555529583777;0.8356407366370011;0.8003707246137013;-0.00010460338399525599;-0.00010017745475401952;1.0445601753652025;10.000044042831732;0.8335584503579966;0.015562744488961605;0.015562661942205845;0.8002168372664585;0.014890325805378767;0.8002596510430111
66.405292;1.0441549981198812;0.8356376842110842;0.8003683110917565;-0.00010460993623105477;-0.00010018473503719776;1.0445604772409376;10.00003907630829;0.8335589811985247;0.015562758464018478;0.015562660828734289;0.8002157925175604;0.014890299402285064;0.8002569414066737
66.415292;1.0441556673299381;0.8356356738349826;0.8003658463203331;-0.0001040948677525784;-9.96923578164705e-05;1.0445608148963836;10.000033837158282;0.8335595312594749;0.01556277214556855;0.015562660655205148;0.8002138337158893;0.014890273711953022;0.8002532151522194
66.425292;1.0441550481023314;0.8356315907028152;0.8003622775347239;-0.00010445127032832444;-0.00010003469789607754;1.044561184252523;10.000028293422247;0.8335601006348216;0.015562785498032333;0.015562661398832913;0.8002119632434719;0.014890248774122167;0.8002494766280489
66.435292;1.044154694112009;0.835628893162124;0.8003597294367566;-0.0001036947513469597;-9.931119243886424e-05;1.0445625827569496;10.000022406493667;0.8335606885868547;0.015562798474959215;0.015562663033454832;0.800210182037877;0.014890224626034102;0.8002457321253569
66.445292;1.0441549528577898;0.8356267555121698;0.8003571478490114;-0.00010394271518298407;-9.95496018882702e-05;1.044563008845695;10.00001614195839;0.8335612945587209;0.015562811025293562;0.015562665522437047;0.8002094909203055;0.014890201300568184;0.8002429882751009
66.455292;1.0441542169576317;0.8356227876539534;0.8003534789092656;-0.00010429910001659921;-9.989193739323271e-05;1.0445634608936136;10.000009478022308;0.8335619180286377;0.015562823102440138;0.01556266881115003;0.8002078908067259;0.014890178817367702;0.8002392511601043
66.465292;1.0441537402074443;0.8356202072245659;0.8003508466248732;-0.00010354257425743015;-9.916843361542487e-05;1.0445639373536622;10.000002406809177;0.8335625578264524;0.01556283467625102;0.015562672834063348;0.8002063818410113;0.014890157180448386;0.8002355252507941
66.475292;1.0441538721784946;0.8356181882921252;0.8003481960974286;-0.00010379052823809684;-9.940683668046931e-05;1.0445644376635204;9.999994930899797;0.8335632118619405;0.01556284574081772;0.01556267752331508;0.8002049630805321;0.014890136386174726;0.8002318156511896
66.485292;1.0441530072281833;0.835614339154017;0.8003444723091067;-0.00010414690844138119;-9.974916575153196e-05;1.0445659622102188;9.999987058504395;0.8335638774274884;0.015562856311155794;0.015562682818811046;0.800204632809576;0.014890116430793304;0.8002291285984495
66.495292;1.0441533546893087;0.8356126382213998;0.8003417977700162;-0.00010363181882966047;-9.925678340154477e-05;1.0445665117692973;9.999978804154223;0.8335645517113319;0.015562866418825443;0.015562688689131125;0.800203388663601;0.014890097312047173;0.8002254716036129
66.505292;1.0441524069835448;0.8356099686834673;0.8003391162361095;-0.00010363834109001868;-9.92640518173746e-05;1.0445670874608142;9.999970197939954;0.8335652320073506;0.015562876113933552;0.01556269513898382;0.8002022277156952;0.014890079026142148;0.8002218519540932
66.515292;1.0441517237885563;0.8356075747925602;0.8003364310607937;-0.00010288182708531821;-9.854054104857542e-05;1.0445676905453247;9.999961286985751;0.8335659155357125;0.015562885461852255;0.015562702189547311;0.8002021465574058;0.014890061561082073;0.8002192770637189
66.525292;1.0441516584832296;0.8356046282893871;0.8003326854758464;-0.0001034796424166514;-9.911397107913258e-05;1.0445683219603172;9.999952124770774;0.833566599335066;0.015562894531074442;0.015562709856817231;0.8002011413818392;0.014890044896765804;0.8002157542627444
66.535292;1.0441506088239818;0.8356020536171382;0.8003300000787175;-0.00010348617522346859;-9.912122088275034e-05;1.0445689822013526;9.999942763989797;0.8335672806341606;0.015562903384475241;0.015562718140968504;0.8002002086212041;0.014890029015750962;0.8002122893008778
66.545292;1.0441507867426625;0.8356005082372955;0.8003273159941894;-0.00010297110580985305;-9.862880974333256e-05;1.0445706709730354;9.999933255161697;0.833567957339625;0.015562912077887599;0.01556272702516666;0.8002003453991869;0.014890013909133207;0.800209887569404
66.555292;1.04414968621966;0.8355968736956985;0.8003235735011098;-0.00010332750864361816;-9.897108866431688e-05;1.044571386840488;9.999923648266307;0.8335686280289775;0.015562920658381276;0.01556273648273962;0.8001995487693281;0.014889999571291083;0.8002065551111509
66.565292;1.0441485672098776;0.8355943639289619;0.8003208908374431;-0.00010333406354778143;-9.897830552624509e-05;1.0445721280559903;9.999913996417295;0.833569291740202;0.015562929161393464;0.015562746483375522;0.8001988151241909;0.014889985993849643;0.8002032971283686
66.575292;1.0441486907632007;0.8355928739316659;0.8003182079618529;-0.00010281902023614255;-9.848585837982703e-05;1.0445728936377285;9.999904352111423;0.833569947878935;0.01556293761186645;0.015562756993841536;0.8001981410075814;0.014889973171145751;0.8002001183767142
66.585292;1.0441475533557432;0.835589285528135;0.8003144649471255;-0.00010317544816092725;-9.882809457346929e-05;1.044573683044862;9.999894757530946;0.8335705957403817;0.015562946026665914;0.015562767976406724;0.800198524115351;0.01488996111123003;0.8001980227857803
66.595292;1.044146717959692;0.8355870551322865;0.800311781036867;-0.0001024190052054076;-9.810450763120941e-05;1.0445744955728393;9.999885241320309;0.8335712338981657;0.015562954415414276;0.015562779389180464;0.8001979632025855;0.014889949834359427;0.8001950138842454
66.605292;1.044146541252345;0.835585356148256;0.8003090980348602;-0.00010266701885036352;-9.834278121877476e-05;1.0445763309445641;9.999875822774234;0.8335718603859232;0.015562962784097377;0.015562791190071753;0.8001974570543389;0.014889939365033028;0.8001920934875412
66.615292;1.04414542369595;0.835582904530116;0.8003064188485846;-0.00010267362196836319;-9.83499278627638e-05;1.044577189566066;9.99986651408889;0.8335724733978472;0.015562971145235924;0.015562803335414222;0.8001980036765;0.014889929725124132;0.8001902623318367
66.625292;1.0441455790502234;0.8355803629460509;0.8003026882681927;-0.00010250847841611524;-9.8192454915559e-05;1.0445780714128068;9.999857315406633;0.8335730716882979;0.015562979531569184;0.015562815771875096;0.8001976005477245;0.014889920922650384;0.800187521360822
66.635292;1.0441445026064224;0.83557793602816;0.8003000298798527;-0.00010251509724724313;-9.819956921084083e-05;1.0445789753865773;9.999848212958115;0.8335736542884734;0.015562987998082745;0.015562828437841096;0.8001972452544468;0.014889912949156803;0.8001848714241355
66.645292;1.0441434544251913;0.8355758715887617;0.8002977241788409;-0.00010362793484536105;-9.926606106060593e-05;1.0445799001283442;9.999839190349315;0.8335742196534452;0.015562996605418296;0.015562841277097379;0.8001969353918013;0.0148899057927698;0.8001823135643079
66.655292;1.0441436935576183;0.8355733667593666;0.8002940460903264;-0.00010346280947511697;-9.910853893021105e-05;1.044581845045029;9.999830240291915;0.8335747649448813;0.015563005403701933;0.015562854254650848;0.800197668018174;0.014889899447993106;0.8001808477455715
66.665292;1.0441427130111234;0.8355709728962659;0.8002914531745642;-0.00010346944144443363;-9.911560651012885e-05;1.04458281075092;9.999821363386964;0.8335752858158244;0.015563014431586501;0.015562867366547058;0.8001974395844361;0.014889893909034736;0.8001784734412701
66.675292;1.0441420720007761;0.83556882679094;0.8002888894485353;-0.0001027130589473593;-9.839190969116441e-05;1.044583798954522;9.999812560514462;0.833575776604118;0.015563023723487397;0.015562880634480353;0.8001972460576925;0.014889889156910639;0.8001761888485285
66.685292;1.0441421237471096;0.8355672055518405;0.8002863575779011;-0.000102961103802213;-9.86300538262115e-05;1.044584811653687;9.999803827965351;0.8335762308216758;0.015563033309206536;0.01556289409376062;0.8001980825891141;0.014889885157261888;0.8001749911663447
66.695292;1.0441412652590638;0.835563716168014;0.8002828008447369;-0.00010331758026352615;-9.897211819124039e-05;1.044585849836498;9.999795155682737;0.8335766416138379;0.015563043203714289;0.015562907787478885;0.800197943063162;0.014889881866866985;0.8001728771720497
66.705292;1.0441417057057722;0.8355623375053863;0.8002803399941392;-0.00010280260495460029;-9.847948522280634e-05;1.0445869122702982;9.999786528018449;0.8335770021390815;0.015563053405980133;0.015562921757505994;0.8001978202982327;0.014889879239026288;0.8001708428542355
66.715292;1.0441409337167014;0.8355599544183813;0.8002779170790507;-0.00010280922794117844;-9.848648268883915e-05;1.0445889953998932;9.99977792397387;0.8335773060895579;0.015563063908649671;0.015562936026837155;0.8001987070553604;0.014889877223068896;0.8001698841156646
66.725292;1.0441405031570257;0.8355567069845772;0.8002744745949426;-0.00010240268156311706;-9.80977603168071e-05;1.0445900949617248;9.999769312635209;0.8335775480453839;0.015563074700575259;0.015562950585950414;0.8001985970480536;0.014889875758414151;0.8001679968994388
66.735292;1.0441407618083924;0.8355550884091223;0.8002721330533348;-0.00010265069945986825;-9.833582694513661e-05;1.0445912073502333;9.999760654755576;0.8335777234453727;0.015563085765087947;0.015562965390340152;0.8001984849929256;0.014889874774407246;0.8001661759501549
66.745292;1.04414010224914;0.8355527086805524;0.8002698349354556;-0.00010265730455736425;-9.83427779454245e-05;1.0445923288840935;9.999751919490093;0.8335778285026711;0.01556309708846193;0.015562980367523759;0.8001993660513711;0.014889874193502718;0.8001654153628602
66.755292;1.0441397777267734;0.8355505738774479;0.8002675812195403;-0.00010190089891992095;-9.761897269987055e-05;1.0445934545175168;9.99974309851776;0.8335778599545813;0.015563108672167121;0.01556299543545037;0.8001992355315273;0.01488987392793256;0.8001637091073505
66.765292;1.0441401371167043;0.8355478607283621;0.8002643118211028;-0.00010249873551497254;-9.81920168676418e-05;1.0445945777793606;9.999734201792164;0.8335778147694186;0.015563120532855457;0.015563010525612203;0.8001990885480051;0.014889873880283646;0.8001620501817008
66.775292;1.0441395737782033;0.8355455002799068;0.800262143828323;-0.00010250531909421734;-9.819890921658737e-05;1.0445966920022312;9.999725244883718;0.8335776904586994;0.015563132693625381;0.01556302559630903;0.8001999196300924;0.01488987395713556;0.8001614317335896
66.785292;1.0441402948345968;0.8355441568283097;0.8002600152575823;-0.0001019902942781721;-9.770613949686145e-05;1.0445977920245608;9.999716240274577;0.8335774856204057;0.015563145178456196;0.015563040628031342;0.8001997229302025;0.014889874090465488;0.8001598480318276
66.795292;1.044139788555736;0.8355407187777752;0.8002568634237559;-0.00010234669947167912;-9.804801915219384e-05;1.0445988748607982;9.999707193648966;0.8335771998962167;0.015563158008650041;0.015563055606396092;0.8001994926052091;0.014889874253122359;0.8001582934630539
66.805292;1.0441396094785915;0.8355386485790994;0.800254802993985;-0.00010159025940768112;-9.732411274744944e-05;1.0445999390427316;9.999698106651786;0.833576833219541;0.015563171194523604;0.015563070508535684;0.8002002228279695;0.014889874453211027;0.8001577635124488
66.815292;1.0441401066599967;0.8355371245794317;0.8002527686704158;-0.00010183820614252044;-9.756200399465645e-05;1.044600983894398;9.999688985594975;0.8335763848846346;0.015563184723061067;0.01556308529433774;0.8001999077571895;0.01488987470789518;0.8001562561382018
66.825292;1.0441396747990153;0.8355348656038005;0.8002507543436903;-0.00010184474873564825;-9.756877992133301e-05;1.044602009081947;9.99967985141593;0.8335758533672852;0.015563198552299158;0.015563099902925499;0.8001995416573815;0.014889875019610827;0.8001547707255064
66.835292;1.044139570618594;0.8355317718806428;0.8002476952228973;-0.00010143812956980325;-9.717983413992164e-05;1.044604013732395;9.999670744553114;0.8335752369792111;0.01556321261944227;0.01556311426108833;0.8001991191944012;0.014889875375517562;0.8001533077819406
66.845292;1.0441401472318175;0.8355303372714578;0.8002457059586869;-0.00010168605641350885;-9.74176480033963e-05;1.0446049958928911;9.999661716609188;0.8335745345059876;0.015563226851021758;0.015563128289062837;0.8001996359866161;0.01488987575833064;0.8001528677297444
66.855292;1.0441401030589639;0.835528413625859;0.8002437248280497;-0.0001009295958480814;-9.6693625526727e-05;1.044605953706941;9.999652816082047;0.8335737453452552;0.015563241162593628;0.015563141902144934;0.8001990889567435;0.014889876147231286;0.8001514513214125
66.865292;1.0441407428263816;0.8355259398196815;0.8002406909106733;-0.00010152734998315055;-9.726641338082019e-05;1.0446068868978657;9.99964408124963;0.83357286903538;0.015563255461758563;0.01556315502723816;0.8001984760051422;0.014889876513835922;0.8001500583820247
66.875292;1.0441404603110187;0.8355238463155136;0.8002387233973979;-0.00010153387523307271;-9.727306132850384e-05;1.0446077969221925;9.999635539776786;0.833571904698192;0.015563269661126044;0.015563167622800958;0.8001987953686346;0.01488987682700973;0.8001496879614743
66.885292;1.0441405081936315;0.8355220341383665;0.8002367642870678;-0.00010077741441525094;-9.654896473557468e-05;1.0446096869901365;9.999627215306553;0.8335708511476255;0.015563283680405278;0.015563179677116016;0.8001980453993365;0.014889877061043352;0.8001483384252289
66.895292;1.044141233772296;0.8355207861058077;0.8002348144346001;-0.00010102532787712171;-9.678664302691103e-05;1.0446105622106066;9.999619137196314;0.8335697070852448;0.015563297441066408;0.015563191191335009;0.8001972249671289;0.014889877193697462;0.8001470057900122
66.905292;1.0441413296656221;0.8355179550700728;0.8002318146589316;-0.00010061870145035485;-9.639751945345318e-05;1.0446114284031003;9.999611342863659;0.8335684708562693;0.015563310874209564;0.015563202172328396;0.8001973337383116;0.014889877199292134;0.8001466842125832
66.915292;1.044141142432794;0.8355160358307957;0.8002298826455845;-0.00010062522658241385;-9.640405826375543e-05;1.0446122904319717;9.999603870897007;0.8335671406170305;0.015563323934229946;0.01556321263975011;0.8001963717531942;0.014889877049634685;0.8001453678155808
66.925292;1.0441419232253013;0.8355149286203309;0.8002279574284199;-0.00010087313711268752;-9.664164619189386e-05;1.0446131517682868;9.999596751102471;0.8335657152619315;0.015563336601080514;0.01556322262983584;0.8001953391997113;0.014889876721666372;0.8001440508157076
66.935292;1.0441420633944813;0.8355133508850898;0.8002260369690791;-0.00010011668500122149;-9.591741190674517e-05;1.0446140147078185;9.999590003574282;0.8335641952861169;0.015563348870297127;0.015563232185336317;0.8001952369808429;0.014889876206810797;0.8001437276961424
66.945292;1.0441428644605384;0.8355112417238716;0.8002230597733172;-0.00010071442694677607;-9.648995621584207e-05;1.04461588064762;9.999583646013873;0.8335625829151506;0.015563360743880247;0.015563241341437063;0.8001940668864804;0.01488987551824956;0.8001423926789809
66.955292;1.04414302096396;0.835509772729994;0.8002211440957238;-9.995798413946842e-05;-9.57656610499508e-05;1.0446167504985466;9.999577693829577;0.8335608817873515;0.015563372227369046;0.015563250123265843;0.8001928306074597;0.014889874691843281;0.8001410382160637
66.965292;1.0441428817621914;0.835508120214135;0.8002192303107639;-9.996452327334441e-05;-9.577204267968687e-05;1.0446176246428571;9.999572155563252;0.8335590968054806;0.015563383323008363;0.015563258548972227;0.8001925288116909;0.014889873782110105;0.8001406563690975
66.975292;1.044143699414831;0.8355072905075158;0.80021731844861;-0.00010021244767141685;-9.600946733652868e-05;1.0446185025171058;9.999567033554895;0.8335572338369924;0.01556339402449819;0.015563266621366926;0.8001911613099326;0.014889872854689233;0.8001392409677145
66.985292;1.04414386504786;0.8355052438392953;0.8002146838408658;-0.00010091208044160737;-9.667950211486024e-05;1.0446193824815508;9.999562325742103;0.8335552988647227;0.01556340432407146;0.015563274316494007;0.8001907276148855;0.014889871978805494;0.8001387869402489
66.995292;1.0441437252686387;0.8355037734375905;0.8002127745797605;-0.00010091863976912801;-9.668579101176324e-05;1.0446202622241532;9.999558025225916;0.8335532972922965;0.01556341421331959;0.015563281592408537;0.8001892273111428;0.014889871230656587;0.8001372910209198
67.005292;1.044144833915093;0.8355033683997447;0.8002108665503537;-0.00010040361455468062;-9.619242016951983e-05;1.0446221391695938;9.999554121093446;0.8335512337718582;0.01556342366745129;0.015563288414712067;0.8001876602335882;0.014889870699028798;0.8001357502118199
67.015292;1.0441446804734371;0.8355020201324058;0.8002089602473755;-0.00010041018916246722;-9.619864787443919e-05;1.0446230102140837;9.99955060286752;0.8335491121086523;0.015563432634157368;0.01556329477442832;0.8001870263605166;0.014889870471448859;0.8001351623909186
67.025292;1.04414547425554;0.8355003900765848;0.8002059972691851;-0.00010100796910177015;-9.67709282687808e-05;1.04462387155727;9.999547463711135;0.833546935254135;0.01556344103856609;0.015563300691690998;0.8001853259592254;0.01488987061719949;0.8001335265294898
67.035292;1.0441456115119363;0.8354994061128442;0.8002040982741154;-0.00010025159217708608;-9.604639316837256e-05;1.0446247189553617;9.999544695491071;0.8335447057077726;0.015563448796506913;0.01556330621238013;0.800183559992739;0.014889871192791868;0.8001318411199511
67.045292;1.0441454457629709;0.8354982415250196;0.8002022061960072;-0.00010025818853406332;-9.605252056480855e-05;1.044625547824138;9.999542278411788;0.833542426189519;0.015563455829496616;0.015563311396713565;0.8001827299123357;0.014889872252536993;0.8001311047441846
67.055292;1.0441465388542048;0.8354981403422358;0.8002003240893607;-9.974320171777735e-05;-9.555898555845945e-05;1.0446263534904991;9.999540172546585;0.8335401001962096;0.015563462074344774;0.015563316299251645;0.8001808368862575;0.0148898738454329;0.8001293173482364
67.065292;1.0441463877783779;0.8354959847366681;0.800197395248902;-0.00010009963531010317;-9.590005472116212e-05;1.0446281313815926;9.999538316214307;0.833537732434291;0.015563467477122284;0.015563320954022552;0.800178881110243;0.014889876010030802;0.8001274793175776
67.075292;1.0441462539313537;0.8354949877432506;0.8001955414138052;-0.00010010625518601915;-9.590607360760304e-05;1.0446288770403536;9.999536634139348;0.8335353291711828;0.015563471977455005;0.015563325379436659;0.8001778619358494;0.014889878774547309;0.8001265910846049
67.085292;1.0441473969320776;0.8354950436067411;0.8001937064140454;-9.959129383266474e-05;-9.541243011905002e-05;1.0446295866990059;9.999535050078775;0.8335328978533003;0.015563475500522986;0.01556332959662403;0.800175778956201;0.014889882155842757;0.8001246532754291
67.095292;1.0441473097849505;0.8354941400934605;0.8001918928431397;-9.95979312330925e-05;-9.541837537002068e-05;1.044630257906774;9.999533496239936;0.8335304459346539;0.015563477957557715;0.01556333364537533;0.8001736326170866;0.014889886159618374;0.8001226660890718
67.105292;1.044147550037926;0.8354924137677847;0.8001890427509665;-9.919144044664315e-05;-9.502860778974757e-05;1.0446308893419802;9.999531920991787;0.8335279801729906;0.015563479252385843;0.015563337584990872;0.8001724234499902;0.01488989078913951;0.8001216299143726
67.115292;1.0441484668377539;0.8354923555551604;0.8001872746986397;-9.943945903243349e-05;-9.526553922256328e-05;1.0446314800951937;9.999530294156278;0.8335255067083626;0.015563479293502352;0.01556334147636483;0.8001701511188188;0.014889896057131258;0.8001195456348719
67.125292;1.0441484511631944;0.8354915735301469;0.8001855285717948;-9.944612047453421e-05;-9.527137225139563e-05;1.0446330289737014;9.999528602313978;0.833523031237069;0.015563478001523698;0.015563345368582837;0.8001678144708383;0.014889901988045193;0.8001174134798216
67.135292;1.0441497062138345;0.8354918331667083;0.8001838032101135;-9.89312019787412e-05;-9.477754522130138e-05;1.0446335344891773;9.99952683587053;0.833520559380496;0.015563475309599159;0.015563349310581094;0.8001664120128884;0.01488990861374069;0.8001162333796004
67.145292;1.0441497162089277;0.8354900165996677;0.8001810380401504;-9.928769751241688e-05;-9.51183131934289e-05;1.044633995809491;9.999524978689655;0.8335180973645622;0.015563471159605024;0.015563353368707603;0.8001639420957682;0.01488991597298877;0.8001140052699902
67.155292;1.0441500319091066;0.8354895781690351;0.8001793512011406;-9.853143869830629e-05;-9.439336079669896e-05;1.0446344133862724;9.999523006741798;0.8335156525862238;0.015563465501834541;0.015563357625087603;0.800162403241799;0.01488992410775069;0.8001127278996935
67.165292;1.0441509985380781;0.835489688272482;0.800177681766619;-9.877949823911164e-05;-9.46301112957847e-05;1.0446347881450115;9.999520894773122;0.8335132336387627;0.015563458302153199;0.015563362162940199;0.8001597945020319;0.014889933050414488;0.8001104007338569
67.175292;1.0441510062728838;0.8354890599868778;0.8001760271147221;-9.878620884750782e-05;-9.463577563355793e-05;1.0446351200599322;9.999518621892296;0.833510849430729;0.01556344953808161;0.01556336705752276;0.8001571149936131;0.014889942815318571;0.8001080236840873
67.185292;1.0441513063347383;0.835487940042862;0.8001736585004765;-9.948603409065956e-05;-9.5305147526701e-05;1.0446364073618428;9.9995161682423;0.8335085079327148;0.015563439182060832;0.0155633723721685;0.8001553631357083;0.014889953407847123;0.8001065979164358
67.195292;1.0441522451877052;0.8354881205574626;0.8001720190747755;-9.973412378092566e-05;-9.554180996008643e-05;1.0446366467244645;9.999513509222371;0.8335062156938241;0.015563427194457554;0.015563378153581367;0.8001525371142016;0.014889964843031667;0.800104125397678
67.205292;1.044152513816234;0.8354878000895395;0.8001703792199677;-9.897792531155634e-05;-9.481672262711842e-05;1.0446368341141192;9.999510615316506;0.833503978039393;0.015563413531863713;0.015563384435890639;0.8001496364548717;0.014889977152350256;0.8001016071235881
67.215292;1.044152456386194;0.8354872558720768;0.8001687345171572;-9.8984679448624e-05;-9.482228439417536e-05;1.0446369658356827;9.999507456819664;0.8335017995437608;0.01556339815756892;0.015563391248155764;0.8001476628217886;0.014889990374290294;0.8001000439199685
67.225292;1.0441533210408431;0.8354863822029721;0.8001660236310179;-9.958260693093324e-05;-9.539387616480762e-05;1.044637039448195;9.999504011420674;0.83349968497114;0.015563381047986604;0.015563398607483184;0.8001446191070584;0.014890004541331374;0.800097436937663
67.235292;1.0441534958866434;0.8354861028749271;0.800164365970063;-9.88264415774304e-05;-9.46687290671215e-05;1.0446370541939927;9.999500267754131;0.833497639755564;0.015563362200463277;0.01556340651275257;0.8001415079937875;0.014890019672355835;0.8000947861374621
67.245292;1.0441542792795966;0.835486350737218;0.8001627037708237;-9.907457353182104e-05;-9.490528024269967e-05;1.0446380103608857;9.99949622104205;0.8334956692081523;0.015563341635798802;0.015563414954076817;0.8001393314054125;0.014890035772564009;0.8000930911498058
67.255292;1.0441543627341936;0.8354860790573216;0.8001610390247135;-9.831842604805472e-05;-9.418010424013247e-05;1.0446379076821442;9.999491869848793;0.8334937777531259;0.015563319389631684;0.015563423919064933;0.8001360906544207;0.014890052836979903;0.8000903529399814
67.265292;1.044154093327567;0.8354844584056518;0.8001583132863566;-9.867502775717091e-05;-9.452057998364783e-05;1.0446377441293206;9.999487217520224;0.8334919690068052;0.01556329550668757;0.015563433394855547;0.8001337864185502;0.014890070854794563;0.8000885733478694
67.275292;1.0441547240978384;0.8354847014479996;0.8001566462508353;-9.892317249223622e-05;-9.475708931953793e-05;1.044637516079669;9.999482277755684;0.8334902456852837;0.015563270042273234;0.015563443377779396;0.8001304186148738;0.01489008981634089;0.8000857561648649
67.285292;1.044154649076114;0.8354844129955631;0.8001549790456828;-9.81670402798259e-05;-9.403188525511449e-05;1.0446372194035678;9.99947708209898;0.8334886090583612;0.015563243063847036;0.015563453873011357;0.8001269868666344;0.01489010971816867;0.8000829050368583
67.295292;1.0441542188851702;0.8354838695639417;0.8001533112846455;-9.817383854434026e-05;-9.403733514421968e-05;1.0446368500915788;9.99947167515249;0.8334870588227363;0.015563214651530733;0.015563464875819631;0.8001244915658305;0.014890130556372524;0.8000810235440322
67.305292;1.04415499036318;0.8354832076478569;0.8001505830037557;-9.800885558836571e-05;-9.387816208143249e-05;1.0446374037113841;9.9994660968638;0.8334855935705089;0.01556318489495006;0.015563476359862955;0.80012093461472;0.014890152309939857;0.8000781159579679
67.315292;1.044154454084172;0.8354826286167227;0.8001489116006838;-9.801564308415977e-05;-9.388360416899461e-05;1.0446368751623694;9.999460369679896;0.8334842111369742;0.015563153887718154;0.015563488285692557;0.800117318882229;0.01489017492836975;0.8000751863340962
67.325292;1.0441538648997033;0.8354820279517184;0.800147235390752;-9.802242207918819e-05;-9.388904539426099e-05;1.0446362597125234;9.999454496946816;0.8334829084451479;0.015563121730437484;0.01556350061049666;0.8001146467634889;0.014890198327893955;0.800073238672951
67.335292;1.0441544766463637;0.8354824070067974;0.8001455506624917;-9.750760876033221e-05;-9.339487308457936e-05;1.0446355542256265;9.999448468466943;0.8334816813846063;0.01556308854265171;0.015563513290880845;0.8001109195643333;0.014890222392588163;0.8000702771582797
67.345292;1.0441537783894312;0.8354817539616518;0.8001438525608333;-9.751436643903052e-05;-9.340031628631842e-05;1.0446347582599425;9.999442268880546;0.8334805253805067;0.01556305446618903;0.015563526288195339;0.8001081381275882;0.014890246984033425;0.8000683051765466
67.355292;1.0441542804285067;0.8354813180026952;0.800141411946081;-9.845557412823012e-05;-9.430055157037869e-05;1.044633874786579;9.999435881581745;0.8334794360563322;0.015563019654608547;0.015563539571978988;0.8001043033487495;0.014890271961364773;0.8000653271612342
67.365292;1.0441534747199512;0.8354806014972036;0.8001396727377621;-9.846230533311583e-05;-9.430600087457555e-05;1.0446339092854267;9.999429286623016;0.8334784089546725;0.015562984263634375;0.01556355311590844;0.8001004162144867;0.014890297198641354;0.8000623472455165
67.375292;1.0441529200689377;0.8354800922408092;0.8001379059192342;-9.77061047811047e-05;-9.358080843775948e-05;1.0446328679322447;9.999422461707848;0.833477438909532;0.015562948438221296;0.015563566896443027;0.8000974783173062;0.014890322584366067;0.8000603687872524
67.385292;1.044152968214942;0.8354800694357416;0.8001361069428826;-9.795414516654892e-05;-9.381730394237685e-05;1.0446317568682408;9.999415389179942;0.833476519947217;0.015562912290328542;0.015563580896070316;0.8000934926873072;0.014890348012600044;0.800057394451162
67.395292;1.0441520135788962;0.8354781416500856;0.8001332125598936;-9.831063160751415e-05;-9.415776190045608e-05;1.044630582608784;9.999408060338954;0.8334756455043937;0.01556287589258169;0.015563595096176393;0.8000904638364417;0.014890373386499922;0.800055425865738
67.405292;1.0441513109860427;0.8354775252309902;0.8001313378826135;-9.75543893464201e-05;-9.343259552345833e-05;1.0446293522212438;9.999400476443205;0.8334748087050621;0.015562839292997857;0.015563609466645024;0.8000863971840556;0.014890398630964355;0.8000524655461727
67.415292;1.0441512116320382;0.8354773941167557;0.8001294200209436;-9.780237923117716e-05;-9.366911335974939e-05;1.0446280724714756;9.999392650023967;0.8334740024317174;0.015562802524571028;0.015563623971758011;0.8000822985881103;0.01489042369583461;0.8000495149517988
67.425292;1.0441504129789692;0.8354767057306849;0.80012745669623;-9.704610773869591e-05;-9.294397124053859e-05;1.04462774845367;9.999384601031796;0.8334732193199228;0.015562765605190336;0.01556363857938351;0.8000791737137533;0.014890448546206667;0.800047574205595
67.435292;1.0441492684655187;0.8354746352597557;0.8001243866820318;-9.740252920893802e-05;-9.328447025097523e-05;1.04462638305368;9.999376352263669;0.8334724521478216;0.015562728542598967;0.01556365326083631;0.8000750272423119;0.014890473148337196;0.8000446426011271
67.445292;1.0441490384504082;0.8354744005484577;0.8001223277820355;-9.765046692919136e-05;-9.352102319852101e-05;1.0446249777942684;9.999367933808365;0.8334716943693578;0.015562691346883071;0.01556366799075555;0.8000718629942937;0.014890497461520547;0.8000427178510913
67.455292;1.0441481241514479;0.8354736115609914;0.8001202193484883;-9.689415096795869e-05;-9.27959291560621e-05;1.0446235338066527;9.999359390161354;0.8334709403778917;0.015562654044085127;0.015563682743501629;0.8000676848851768;0.014890521440755006;0.8000397981685893
67.465292;1.0441478357795344;0.8354733121120828;0.800118059611457;-9.714205497684754e-05;-9.30325152871974e-05;1.044622051786727;9.999350779587669;0.8334701856434521;0.015562616683929362;0.015563697484789137;0.8000634973641002;0.014890545042110676;0.8000368819710243
67.475292;1.0441468752263585;0.8354724601980801;0.8001158484632014;-9.63857107647835e-05;-9.230746175250207e-05;1.0446205316196455;9.99934216282266;0.8334694269667893;0.015562579339849366;0.015563712174852721;0.800060305277936;0.014890568227659641;0.8000349691289558
67.485292;1.0441455991290793;0.8354702320878502;0.8001125274719442;-9.674205159431034e-05;-9.264804587893714e-05;1.0446199725789085;9.999333588871925;0.8334686624686246;0.01556254210845824;0.015563726780735674;0.8000561135508392;0.014890590967014223;0.8000320614785734
67.495292;1.0441455706662288;0.8354704393966506;0.800110552132099;-9.73332562616591e-05;-9.321347186606486e-05;1.0446183739756787;9.999325090218798;0.8334678910604969;0.01556250510728998;0.015563741282901168;0.8000529265772965;0.0148906132262483;0.8000301611833864
67.505292;1.0441442873778475;0.8354692724603449;0.8001081946206549;-9.733977754180206e-05;-9.32191128691512e-05;1.044616735683107;9.999316688310559;0.8334671119233068;0.015562468463008697;0.015563755678638458;0.8000487480790787;0.014890634954765449;0.8000272720994536
67.515292;1.044143011697617;0.8354680898166491;0.8001057925264905;-9.734628658833405e-05;-9.322477475956209e-05;1.0446150582074425;9.999308401464619;0.8334663240712155;0.015562432295562617;0.015563769981921896;0.8000445816253181;0.01489065608579548;0.8000243988714939
67.525292;1.044143004909119;0.835467900327792;0.8001033494108512;-9.683120763553871e-05;-9.273085179558768e-05;1.0446133423111597;9.999300250928483;0.8334655258756468;0.015562396709037677;0.015563784211831834;0.8000414306828451;0.014890676547277574;0.8000225474604117
