time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.535292;1.0441417621808513;0.8354655947329425;0.8000998099328825;-9.718748148063709e-05;-9.30715342899785e-05;1.0446115885155078;9.99929226599088;0.8334647149864978;0.015562361791180153;0.015563798384861528;0.8000372980003394;0.014890696273812745;0.8000197251527095
67.545292;1.0441408449413125;0.8354646369552696;0.8000972980225661;-9.643105672659601e-05;-9.234663216223879e-05;1.044610797091803;9.999284485758656;0.8334638887131155;0.015562327617750548;0.015563812524967758;0.8000341851585266;0.014890715210215677;0.8000179385354834
67.555292;1.044140609505549;0.835464206409884;0.8000947593357908;-9.667883335039753e-05;-9.258338973491324e-05;1.0446089685396795;9.999276955154341;0.8334630443074487;0.015562294254364303;0.015563826671896961;0.8000300926205915;0.01489073330859327;0.800015194219008
67.565292;1.0441394567131759;0.8354630227338551;0.8000921983889471;-9.668527732226773e-05;-9.258914790046927e-05;1.0446071041234015;9.99926971943026;0.8334621790655906;0.015562261751033828;0.015563840876327487;0.8000260201490877;0.014890750525924621;0.8000124975378149
67.575292;1.044138647487635;0.8354609860870031;0.8000885590490753;-9.627860622219752e-05;-9.219928539469342e-05;1.0446052064825693;9.999262819060732;0.8334612908912549;0.015562230135637978;0.015563855190362677;0.8000229675025423;0.014890766815669837;0.8000108536501735
67.585292;1.0441385375528425;0.8354605894508035;0.8000859630053623;-9.652634346003064e-05;-9.243609727908139e-05;1.0446032801321028;9.999256285878564;0.833460379085692;0.015562199416180417;0.015563869656363251;0.8000189348570945;0.014890782120507677;0.8000082684377042
67.595292;1.0441378277489435;0.8354596822115863;0.8000833545267274;-9.576986664987466e-05;-9.171129918845491e-05;1.0446013310672568;9.999250142681895;0.8334594441676745;0.015562169594231503;0.015563884300213061;0.8000159223186025;0.01489079637722055;0.8000067463641934
67.605292;1.0441368738236527;0.835458542973393;0.8000807369834946;-9.577626958932002e-05;-9.17171372317014e-05;1.0446003656526452;9.999244403865946;0.8334584865169864;0.015562140681735784;0.015563899133241639;0.8000119293970086;0.014890809521075729;0.8000042904846333
67.615292;1.044137237895514;0.8354584161212922;0.8000781140905672;-9.52610903571512e-05;-9.12233945142025e-05;1.0445983897783235;9.99923907529492;0.8334575050950028;0.015562112708945213;0.0155639141586992;0.8000079553127509;0.01489082148693106;0.8000019012742982
67.625292;1.0441364156526038;0.8354565363918504;0.8000747650193044;-9.672351279900271e-05;-9.262366103015917e-05;1.0445964081397634;9.999234155462798;0.8334564976697737;0.015562085716094248;0.01556392938060407;0.8000049994134762;0.014890832218770403;0.8000005784271659
67.635292;1.0441366207882152;0.8354561836604265;0.8000721423681265;-9.697120092365536e-05;-9.286056498191633e-05;1.0445944239002518;9.999229641009471;0.833455462271991;0.015562059735705586;0.01556394481029117;0.8000010615922292;0.014890841683008658;0.7999983221934565
67.645292;1.0441362526000624;0.8354553167677014;0.8000695252665976;-9.621468880857184e-05;-9.213586808683952e-05;1.0445924396875863;9.9992255332746;0.8334543981366128;0.015562034785606485;0.01556396046605631;0.7999981429752351;0.014890849875498565;0.7999971317977327
67.655292;1.0441356653789953;0.8354542161074159;0.8000669168421587;-9.622105310605922e-05;-9.214179689705428e-05;1.0445904589934556;9.99922183440915;0.8334533056235138;0.01556201087779682;0.015563976364056273;0.7999942460043599;0.014890856820143699;0.7999950061661609
67.665292;1.0441364178439259;0.8354541282983313;0.8000643207090326;-9.570584220314538e-05;-9.164814307607277e-05;1.0445894863082568;9.999218534370373;0.8334521860479813;0.015561988022653043;0.015563992504935533;0.7999913738597355;0.014890862556684143;0.7999939427454347
67.675292;1.0441360009248355;0.8354519405957442;0.8000606806423725;-9.60619815829274e-05;-9.198907386031449e-05;1.044587526042009;9.999215606091859;0.8334510416396083;0.015561966222288061;0.015564008868546836;0.7999875300885729;0.014890867129310578;0.7999919395909647
67.685292;1.0441359707958113;0.8354511133363005;0.800058118195372;-9.530546331293082e-05;-9.126444393336881e-05;1.0445855816058154;9.999213011490358;0.8334498752867786;0.01556194547169773;0.01556402541956586;0.7999837184930706;0.014890870596254617;0.7999899944192814
67.695292;1.0441366767915419;0.8354508232117177;0.8000555758606197;-9.555312786149288e-05;-9.150143441584405e-05;1.0445836551425485;9.99921070624029;0.8334486901458766;0.015561925766767386;0.015564042119275527;0.7999809430820265;0.014890873049449596;0.7999891053187751
67.705292;1.0441365111359382;0.8354497880750004;0.800053055772094;-9.55594895364746e-05;-9.150743261414488e-05;1.0445817475883663;9.999208642410519;0.8334474893422449;0.015561907103571212;0.015564058938390522;0.7999772081947506;0.014890874619167993;0.7999872714152614
67.715292;1.0441367254734684;0.8354490133858757;0.8000505596878298;-9.48029820810768e-05;-9.078284483811455e-05;1.0445798594909388;9.999206771136208;0.8334462759559373;0.015561889474352721;0.015564075860816028;0.7999745187080505;0.014890875463825006;0.7999864908817708
67.725292;1.044137666873038;0.8354476739284086;0.8000470295387182;-9.54004298756813e-05;-9.135483771906615e-05;1.044578992107767;9.999205042661794;0.8334450531699523;0.015561872866592153;0.015564092877471354;0.7999708797563275;0.014890875755559085;0.7999847613979663
67.735292;1.0441380285082076;0.8354472899280417;0.8000449207886408;-9.575018691757394e-05;-9.168969247677207e-05;1.044577147407153;9.99920341018283;0.8334438242214834;0.015561857260824433;0.015564109982062957;0.7999672958774355;0.01489087567110841;0.7999830790792468
67.745292;1.044138158051881;0.8354463374463869;0.8000425046580351;-9.57565591662365e-05;-9.16957364534282e-05;1.0445753270677904;9.999201841395026;0.8334425923159474;0.01556184263412602;0.015564127170436285;0.7999647703720856;0.01489087539241145;0.7999824396514008
67.755292;1.0441396078528387;0.8354464136087169;0.8000401164538765;-9.524136483189688e-05;-9.120219584188213e-05;1.0445735315264535;9.999200324867061;0.8334413606392517;0.01556182897138332;0.015564144435549293;0.799961305115059;0.014890875101405148;0.799980839343637
67.765292;1.044139863007356;0.8354455116392652;0.8000377567919282;-9.524773909632744e-05;-9.120825814455865e-05;1.0445717599549915;9.999198861981997;0.8334401318654492;0.015561816266763645;0.015564161766484308;0.7999589008856366;0.01489087496220465;0.7999802736401804
67.775292;1.0441401731700397;0.8354435301315646;0.8000343683139427;-9.560388854819166e-05;-9.154929347541636e-05;1.0445700111951282;9.999197454103605;0.8334389074289867;0.015561804515334616;0.015564179164349594;0.7999555582430937;0.014890875105647152;0.7999787386773083
67.785292;1.0441417875054422;0.8354436857123068;0.8000320729529161;-9.508869657749612e-05;-9.105577806344618e-05;1.0445692846289887;9.999196097880027;0.8334376878688081;0.015561793710319589;0.01556419665744703;0.7999532778833353;0.014890875627769194;0.7999782302725287
67.795292;1.0441421897248893;0.8354428636349637;0.8000298147446855;-9.509507210178655e-05;-9.106186241141137e-05;1.044567580341189;9.999194787213545;0.8334364739444056;0.015561783837636735;0.015564214289400703;0.7999500601814103;0.01489087660615124;0.7999767454023127
67.805292;1.0441438833024812;0.8354430721241819;0.8000275976858853;-9.457988168940157e-05;-9.056836177136118e-05;1.0445658987555873;9.999193514606507;0.8334352671201029;0.015561774862858343;0.015564232093010121;0.7999479047337704;0.01489087812115469;0.799976280403828
67.815292;1.044144352690025;0.835442302484622;0.8000254253283989;-9.458625857492237e-05;-9.05744593645541e-05;1.0445642402785684;9.999192276817604;0.8334340692643761;0.01556176673400913;0.015564250081807453;0.7999448099898161;0.01489088025913999;0.7999748322537761
67.825292;1.0441451498934446;0.8354417993650137;0.8000233007031786;-9.382977834690283e-05;-8.98499800100499e-05;1.044562605761347;9.9991910879782;0.8334328823993269;0.015561759403464905;0.015564268257118954;0.7999417732065963;0.014890883097099544;0.7999733975974811
67.835292;1.0441466228743455;0.8354407361883168;0.8000201670168268;-9.442721875100658e-05;-9.042204195487513e-05;1.0445609974959211;9.999189985415832;0.833431708986285;0.015561752836698002;0.015564286608271532;0.7999397908600766;0.01489088668884662;0.7999729735099088
67.845292;1.0441471659710453;0.835440390923292;0.8000184819260149;-9.553985722010781e-05;-9.148757378331063e-05;1.044560419401805;9.99918902039789;0.8334305520397938;0.015561747001492895;0.01556430510790833;0.799936858887514;0.014890891065841612;0.7999715581591689
67.855292;1.0441480361003488;0.8354399626170524;0.8000165206478811;-9.478338093280242e-05;-9.076311105573492e-05;1.0445588766392857;9.999188247296447;0.8334294145240367;0.015561741870070322;0.015564323715868114;0.7999349730179885;0.014890896249684184;0.7999711493699325
67.865292;1.044149587131105;0.8354400822478367;0.8000146222565895;-9.503104595568028e-05;-9.100021892751268e-05;1.0445573755027768;9.999187721503567;0.8334282988101472;0.015561737432249808;0.015564342387926451;0.7999321295487132;0.014890902261272364;0.7999697455658906
67.875292;1.0441505195038892;0.8354397070300782;0.8000127896578755;-9.42745696386688e-05;-9.0275764011102e-05;1.0445559228948378;9.999187499006315;0.8334272065344493;0.01556173368610065;0.015564361079179393;0.7999303260210124;0.014890909108290813;0.7999693443869388
67.885292;1.0441511892500261;0.8354380099427768;0.8000099637355482;-9.46307117339451e-05;-9.061684587015424e-05;1.044554525148622;9.999187631276078;0.8334261385827773;0.01556173061913056;0.01556437974272665;0.7999275615460989;0.014890916762005315;0.7999679444347148
67.895292;1.0441531581150925;0.8354384467941488;0.8000082630503224;-9.411552002856723e-05;-9.012338363714181e-05;1.0445531874876617;9.999188160639932;0.833425095328757;0.015561728207457944;0.015564398327880737;0.7999248368275659;0.014890925153906472;0.7999665442669964
67.905292;1.0441539199633505;0.8354379007664002;0.8000066281628492;-9.412189061662007e-05;-9.012951085241776e-05;1.044552914555723;9.999189119760231;0.8334240768735723;0.015561726418747361;0.015564416776494552;0.7999231538258927;0.014890934191174043;0.799966142825147
67.915292;1.044154731242574;0.8354373737731964;0.8000050601027384;-9.412826126679081e-05;-9.013564042470855e-05;1.0445517106412598;9.999190531933491;0.8334230830848428;0.015561725211674992;0.015564435018639515;0.799920515144148;0.014890943775385706;0.799964739399526
67.925292;1.0441568462812951;0.8354378674880362;0.8000035608232318;-9.361306988977494e-05;-8.964218589866951e-05;1.0445505789699343;9.999192409697613;0.8334221139553396;0.015561724542445554;0.01556445296898618;0.7999189234209725;0.014890953823719607;0.7999643319517238
67.935292;1.0441577530023556;0.8354362649633594;0.8000010734324162;-9.396920861510938e-05;-8.998327511119761e-05;1.0445495214211205;9.999194754449954;0.8334211700747057;0.015561724372359236;0.01556447052443173;0.7999163811309125;0.014890964285112164;0.799962918858003
67.945292;1.044159004841884;0.8354363718004036;0.8000000547652328;-9.431900820837243e-05;-9.031826828621343e-05;1.0445485394109233;9.999197558134965;0.8334202524864939;0.015561724669179159;0.01556448757388079;0.7999148907565022;0.014890975133382254;0.7999624979370966
67.955292;1.0441609491974546;0.8354366603340441;0.7999987785366924;-9.456666812879963e-05;-9.055539073570028e-05;1.044547634918811;9.999200805243268;0.8334193623597078;0.015561725400342629;0.015564504020467624;0.799912454748652;0.014890986340325013;0.7999610676665018
67.965292;1.0441622788247467;0.8354364343598774;0.7999975839398007;-9.381021323037068e-05;-8.983097361940489e-05;1.044546810531101;9.999204478781836;0.8334185012065609;0.015561726522262365;0.0155645197965491;0.7999110750476559;0.014890997859878642;0.799960625936297
67.975292;1.0441633414085167;0.8354359704936293;0.7999964749917424;-9.381660275046323e-05;-8.983712523244039e-05;1.0445470685368812;9.99920857156447;0.8334176710799039;0.015561727979854443;0.015564534863935256;0.7999087526351031;0.014891009636645029;0.7999591720723264
67.985292;1.0441656910155095;0.835436510552037;0.7999954548382903;-9.33014359595421e-05;-8.934369757632938e-05;1.044546410104155;9.999213093193577;0.8334168740054887;0.015561729713373074;0.015564549207764651;0.7999074874568944;0.014891021616144053;0.7999587055617026
67.995292;1.0441668158361492;0.835434937776137;0.7999934653264059;-9.365759666132654e-05;-8.968480844732097e-05;1.0445458350867216;9.999218066199989;0.8334161113936976;0.01556173166092254;0.01556456282659937;0.7999052783768735;0.014891033738088968;0.7999572271301066
68.005292;1.0441679691561125;0.8354344678523703;0.799992625929907;-9.366400107382053e-05;-8.969097168427807e-05;1.0445453421913133;9.999223520495221;0.8334153842536467;0.015561733762566938;0.015564575717828544;0.7999031230612466;0.014891045926740681;0.7999557374159046
68.015292;1.0441704040741238;0.835434997957487;0.799991877948725;-9.314885231324629e-05;-8.919755648568321e-05;1.0445449295531333;9.999229494016362;0.8334146935917237;0.01556173597304411;0.015564587869275715;0.7999020183305241;0.014891058104214436;0.7999552372303896
68.025292;1.0441716078670482;0.8354345189735506;0.7999912220792317;-9.315527150428891e-05;-8.920372742669174e-05;1.0445445955203905;9.999236033967241;0.8334140405086988;0.015561738273314519;0.015564599266794977;0.7998999607728389;0.014891070213088595;0.7999537280870177
68.035292;1.0441731329571227;0.8354346248405744;0.7999909936297624;-9.350513789529315e-05;-8.95387716793177e-05;1.0445453389952868;9.99924319515904;0.8334134262856832;0.015561740668533669;0.015564609903648082;0.7998989468770851;0.014891082213100383;0.7999532118599881
68.045292;1.0441753255413608;0.8354348946013845;0.7999905217398728;-9.375284877284332e-05;-8.977592355974401e-05;1.0445451592693584;9.999251034675229;0.8334128520417988;0.015561743182488149;0.01556461977740715;0.7998969729368707;0.014891094058567842;0.7999516926145385
68.055292;1.0441768774433466;0.8354335262342342;0.7999890806350572;-9.334623121877481e-05;-8.938650263122696e-05;1.044545055092218;9.99925960282681;0.8334123177485177;0.015561745856645383;0.015564628886106364;0.7998960350820202;0.01489110569028673;0.7999511745273299
68.065292;1.0441790893427836;0.8354337724611012;0.7999887866679001;-9.359396506448917e-05;-8.962365903102694e-05;1.0445450231753828;9.999268938757638;0.8334118217967355;0.015561748739282696;0.015564637232829175;0.799894129230506;0.014891117049132098;0.7999496625639396
68.075292;1.0441803532270908;0.8354332392569054;0.7999885769601569;-9.36004440848235e-05;-8.96298475207135e-05;1.0445450580642817;9.999279074255439;0.8334113617553953;0.015561751867953598;0.015564644831958775;0.7998932512148417;0.014891128090839223;0.7999491608396876
68.085292;1.0441819215716088;0.8354329270876657;0.7999884465725419;-9.284411416838013e-05;-8.890548996090978e-05;1.044545153992007;9.999290038352756;0.8334109353862916;0.015561755265278573;0.015564651715074884;0.7998913971099624;0.01489113878876339;0.7999476738124168
68.095292;1.0441841417505058;0.8354331126662091;0.79998838977451;-9.309188799499151e-05;-8.914264585802176e-05;1.044546306609658;9.99930185447546;0.8334105409838516;0.015561758948718082;0.01556465793201935;0.7998905633974601;0.014891149131967369;0.7999472046645242
68.105292;1.0441857062442728;0.8354327494895315;0.7999884015925974;-9.233559036956701e-05;-8.84182869725508e-05;1.0445465130029459;9.99931453085062;0.8334101770790489;0.015561762941639249;0.015564663536234976;0.7998887471124292;0.01489115912846458;0.7999457564989513
68.115292;1.0441869624737872;0.8354310083975173;0.7999874176291822;-9.269188338910323e-05;-8.875941106704085e-05;1.0445467704750169;9.999328056238936;0.8334098417960519;0.015561767277621857;0.015564668564783403;0.79988794587812;0.014891168805722723;0.7999453306714059
68.125292;1.0441894637238962;0.8354316942651054;0.7999878872475976;-9.32831519235929e-05;-8.93254330557709e-05;1.0445470755859565;9.999342404808267;0.8334095322110213;0.015561772001909011;0.015564673043150675;0.7998861576671987;0.014891178198077767;0.7999439279090277
68.135292;1.0441906973423671;0.835430991053403;0.7999880770126166;-9.328971824347347e-05;-8.933159909245519e-05;1.044547424338829;9.999357539429461;0.8334092445593513;0.015561777171858313;0.01556467701337936;0.7998843805488224;0.014891187327212457;0.7999425475089933
68.145292;1.0441922178952616;0.8354304921306052;0.7999883187788891;-9.253348105410146e-05;-8.860721664785942e-05;1.044547812758398;9.999373408946267;0.8334089751994898;0.01556178284379611;0.015564680546090955;0.7998836125288328;0.014891196185581103;0.7999421888416278
68.155292;1.0441943750884577;0.8354304758273934;0.7999886094033337;-9.278133016135701e-05;-8.884432376996573e-05;1.0445482369815902;9.999389948607485;0.8334087209097043;0.015561789050141415;0.015564683725167627;0.799881851760347;0.014891204735971627;0.7999408522464759
68.165292;1.0441955623632437;0.8354296551659719;0.7999889459106756;-9.278792896388422e-05;-8.885045622451478e-05;1.0445496933107583;9.999407089211864;0.8334084780263842;0.015561795792007635;0.015564686630370306;0.7998810971483596;0.014891212931252637;0.7999405371963385
68.175292;1.0441970317239597;0.83542792456371;0.7999882662070504;-9.238147436999577e-05;-8.846098044715501e-05;1.0445501786183586;9.999424762396215;0.8334082414004105;0.015561803051132535;0.015564689324719484;0.7998793485550718;0.01489122072850522;0.799939243110114
68.185292;1.0441991279076523;0.8354277731939623;0.799988687013694;-9.262934537755377e-05;-8.869804723256413e-05;1.0445506905167536;9.999442894396662;0.8334080043825033;0.015561810802680941;0.015564691836510545;0.7998786062477333;0.014891228080738528;0.7999389680443381
68.195292;1.0442005388787206;0.8354270484535546;0.7999891471344032;-9.187315752689002e-05;-8.797361282774766e-05;1.0445512270328585;9.999461406629319;0.8334077599866812;0.015561819019797075;0.015564694147861267;0.7998768702936012;0.01489123492381585;0.799937710434787
68.205292;1.0442016064197253;0.835426027820655;0.7999896432260389;-9.18797854006738e-05;-8.797970122980821e-05;1.0445517864468654;9.999480233539705;0.8334075019422112;0.015561827677157383;0.015564696206035414;0.7998761405570411;0.014891241177415337;0.7999374683045787
68.215292;1.0442038772191087;0.8354263036080579;0.799990505768211;-9.247113939849221e-05;-8.854563455361309e-05;1.0445523674579489;9.999499337195786;0.833407224962081;0.015561836759829448;0.015564697943349949;0.7998744167251742;0.014891246761692165;0.7999362412203939
68.225292;1.0442048309273189;0.83542516555703;0.7999910594057216;-9.24777767948785e-05;-8.85517063638e-05;1.0445539691566523;9.99951870302907;0.8334069248837583;0.01556184626970785;0.015564699289279628;0.799873697654082;0.014891251614981962;0.7999360288359335
68.235292;1.0442060135009774;0.835423099889042;0.7999905744529007;-9.207136064713913e-05;-8.816217915837784e-05;1.0445545906912503;9.999538325823856;0.833406598722708;0.015561856224359948;0.015564700179786341;0.7998719809187981;0.014891255698601414;0.799934831620743
68.245292;1.0442077656643158;0.8354225973382832;0.7999911646968696;-9.231925647667338e-05;-8.839918863768199e-05;1.0445552308097643;9.999558200596939;0.833406244249254;0.015561866650396642;0.015564700566824996;0.7998712634932788;0.01489125899380666;0.7999346487405066
68.255292;1.0442084723090477;0.8354212666643985;0.7999917666564806;-9.232590548699309e-05;-8.840523724794532e-05;1.044555887726703;9.999578323133589;0.8334058597304036;0.015561877568058219;0.015564700416294448;0.799869542796602;0.014891261497245097;0.7999334792307897
68.265292;1.0442093789055829;0.8354201134598673;0.7999923771940027;-9.156975889580559e-05;-8.768075718022359e-05;1.044556559278661;9.999598688063926;0.8334054442950174;0.015561888978092665;0.01556469969191431;0.7998688169432825;0.01489126322038943;0.7999333211919852
68.275292;1.0442108269691526;0.8354194214584472;0.7999929940707615;-9.181766470718413e-05;-8.791774493553559e-05;1.0445572429014411;9.999619279439855;0.8334049981309678;0.015561900866848413;0.015564698352111732;0.7998670840849218;0.014891264196666514;0.799932174067888
68.285292;1.0442115041152145;0.8354181525235991;0.7999936165432232;-9.106153010708585e-05;-8.719325746851014e-05;1.0445589359407756;9.999640068881835;0.8334045222961176;0.01556191321421688;0.015564696368948468;0.7998663416839394;0.014891264482587364;0.7999320376890277
68.295292;1.0442117539531353;0.8354169431542199;0.7999945792371327;-9.217447802247981e-05;-8.82587159339732e-05;1.044559636281089;9.99966102160111;0.8334040187261849;0.015561925989662254;0.015564693735559234;0.799864586606647;0.014891264144589834;0.7999309132155772
68.305292;1.0442131276141;0.8354152401148964;0.7999941531309671;-9.200934568675677e-05;-8.810010550540517e-05;1.0445603423967704;9.99968209946128;0.8334034902748768;0.015561939149644358;0.015564690454739441;0.7998638160294029;0.014891263241934804;0.7999308008430898
68.315292;1.0442131118859879;0.8354136044247515;0.7999947915840044;-9.20160277896788e-05;-8.81061331219899e-05;1.0445610531015737;9.999703261499585;0.8334029404962491;0.015561952644431344;0.01556468653485254;0.7998620282078635;0.014891261820533262;0.799929700721532
68.325292;1.04421326129194;0.8354121813015116;0.7999954338997751;-9.125992436646854e-05;-8.738164854736593e-05;1.0445617674994203;9.999724465717923;0.833402373323663;0.015561966422998699;0.015564681995288912;0.7998612223800668;0.014891259922410138;0.7999296117650571
68.335292;1.0442139253585776;0.8354112574141841;0.7999960772397937;-9.150786206661565e-05;-8.761862696600621e-05;1.044562484678764;9.999745674500579;0.8334017929737959;0.01556198042993225;0.015564676867019168;0.7998593981096302;0.014891257595626999;0.7999285333166648
68.345292;1.044213798871404;0.8354097961888762;0.7999967186603226;-9.07517740294404e-05;-8.689415189184942e-05;1.0445632029247836;9.999766856940516;0.8334012042814152;0.01556199460740432;0.015564671184620413;0.7998585546334874;0.014891254890875772;0.799928464018386
68.355292;1.0442132311651964;0.8354080840874573;0.7999973553086361;-9.07584829363789e-05;-8.69001930362627e-05;1.0445649191761464;9.999787983147362;0.8334006127678313;0.015562008908539622;0.01556466497469251;0.7998566903627738;0.014891251852562445;0.799927403623307
68.365292;1.0442134758206583;0.835407130861613;0.799997985048809;-9.10064343527678e-05;-8.7137180349329e-05;1.0445656295469514;9.99980901846557;0.8334000243133707;0.015562023304110367;0.015564658246848991;0.799855802543567;0.014891248516567736;0.7999273516335635
68.375292;1.0442129263852125;0.8354049012510731;0.7999978809476134;-9.17063825984599e-05;-8.780707783477294e-05;1.044566330339695;9.999829921446283;0.8333994454756722;0.015562037774069585;0.015564650992045851;0.7998538871463964;0.014891244915275085;0.7999263082737887
68.385292;1.0442119339843483;0.8354031943493977;0.7999984884624985;-9.171310092165189e-05;-8.781313175951155e-05;1.0445670182424056;9.999850647827813;0.8333988838802373;0.015562052304515914;0.015564643188041764;0.7998529391137937;0.014891241084493632;0.7999262732147068
68.395292;1.0442120567979025;0.8354025043883283;0.7999990797064183;-9.119827259532715e-05;-8.731962576764798e-05;1.0445676898102747;9.999871158790967;0.8333983475094706;0.015562066902500851;0.015564634806369227;0.7998509529985113;0.014891237066384221;0.7999252474663306
68.405292;1.0442107869477164;0.8354008281023003;0.7999996518155138;-9.120499218744187e-05;-8.732569142417644e-05;1.044568341015569;9.999891422304518;0.8333978437937252;0.015562081607190451;0.015564625821966748;0.7998499238475769;0.014891232905004761;0.799925232049452
68.415292;1.0442096826362766;0.8353994145353314;0.8000002031920833;-9.044893028104409e-05;-8.660126206153487e-05;1.044569967133402;9.999911412063746;0.8333973793763324;0.0155620964781496;0.015564616222320742;0.7998478479551594;0.014891228635467482;0.7999242290157724
68.425292;1.0442090972325035;0.8353985468795473;0.8000007329284045;-9.069688238757563e-05;-8.683828078755541e-05;1.0445705629961761;9.999931114193604;0.8333969601526013;0.01556211157534449;0.015564606001163155;0.7998467230469966;0.014891224277643635;0.7999242398642454
68.435292;1.0442077310907498;0.8353971838910229;0.8000012413462219;-8.994082205824653e-05;-8.611387098245704e-05;1.044571123240845;9.999950529063717;0.8333965915213983;0.015562126950327746;0.015564595145106126;0.7998445482885599;0.014891219843481282;0.7999232671948178
68.445292;1.0442059409623996;0.8353948501698263;0.8000010040426732;-9.140355840146976e-05;-8.751432451222894e-05;1.044571642264248;9.999969659685272;0.8333962788221772;0.015562142640417886;0.015564583635833157;0.7998433245617901;0.014891215344574474;0.799923313521529
68.455292;1.0442052903264962;0.8353943041884658;0.8000014700702192;-9.088873146087376e-05;-8.702087168294612e-05;1.0445721142684035;9.999988502834011;0.8333960273928955;0.015562158654675258;0.01556457146269473;0.7998410542547159;0.014891210795470941;0.7999223819173628
68.465292;1.044203276961025;0.835392780926631;0.8000019145294549;-9.089545005930928e-05;-8.702699232051755e-05;1.0445725338842442;10.000007052084761;0.8333958422505497;0.015562174974120387;0.015564558629570692;0.7998397405903835;0.014891206223198955;0.7999224732374869
68.475292;1.044201163585247;0.8353912828650717;0.8000023375712179;-9.090216858828594e-05;-8.703312485435176e-05;1.0445728970527397;10.000025301472729;0.8333957280375495;0.015562191580469224;0.01556454515538659;0.799837387512015;0.014891201667792375;0.7999215870099761
68.485292;1.0442002120959952;0.8353908109467381;0.8000027398855719;-9.038734132446141e-05;-8.653970831271194e-05;1.044574201428295;10.000043242790124;0.833395689292006;0.01556220847479448;0.015564531076163412;0.7998359997548167;0.014891197163706252;0.7999217209077439
68.495292;1.044197917576271;0.8353893528211279;0.8000031220545286;-9.03940590373876e-05;-8.654586673489256e-05;1.0445744462644562;10.000060863692257;0.8333957306164697;0.015562225661718517;0.015564516450270805;0.7998335825160918;0.01489119272522311;0.7999208730757021
68.505292;1.0441958396189026;0.8353881484453292;0.8000034838214175;-8.963800591028104e-05;-8.582154841136073e-05;1.0445746314166293;10.000078150601471;0.8333958565501388;0.01556224312807085;0.01556450135751975;0.7998321411933698;0.014891188351229311;0.7999210409052705
68.515292;1.044194331999217;0.8353863655823537;0.8000027631262899;-9.023567528179129e-05;-8.639358091869287e-05;1.044574755408289;10.00009508886241;0.8333960711778379;0.015562260834212461;0.01556448589213996;0.7998296813488089;0.01489118403721679;0.7999202222785211
68.525292;1.0441920941864944;0.8353855162435387;0.8000034098101025;-9.058590957757134e-05;-8.672872508221922e-05;1.0445748146175553;10.000111658255461;0.833396377836858;0.015562278713299831;0.015564470159672023;0.7998282086811481;0.014891179777039732;0.7999204145374285
68.535292;1.0441894804535765;0.8353840678932397;0.8000036897504479;-9.05926246216335e-05;-8.673493628976035e-05;1.044574804486221;10.000127830169449;0.8333967788593795;0.015562296677122073;0.015564454273869429;0.7998257288394506;0.014891175559361404;0.7999196164618815
68.545292;1.044188050741068;0.8353836095982525;0.8000039335394818;-9.007779613175958e-05;-8.624159966267652e-05;1.0445757211349687;10.000143566577627;0.8333972750686339;0.01556231462033013;0.015564438350897804;0.7998242467756057;0.014891171372047337;0.7999198270530921
68.555292;1.044185299228837;0.8353821285419549;0.8000041369978456;-9.008451065232541e-05;-8.624783135352697e-05;1.0445755626180675;10.000158824900906;0.8333978659317236;0.015562332425459348;0.015564422511496728;0.7998217658788357;0.014891167211960049;0.7999190468521672
68.565292;1.0441827870500413;0.8353808649976154;0.800004296539877;-8.932846214030601e-05;-8.552358929715045e-05;1.044575329618872;10.000173573084398;0.8333985506645546;0.015562349982320653;0.015564406885439362;0.7998202877136114;0.014891163088679429;0.7999192762700434
68.575292;1.0441808705419013;0.83538009386977;0.8000044085917914;-8.957639292093972e-05;-8.576076138600054e-05;1.044575024627304;10.00018780033611;0.8333993287463284;0.015562367207950881;0.015564391602888895;0.7998178126330244;0.014891159011477301;0.7999185163213463
68.585292;1.044177950676041;0.8353785256893106;0.800004470393342;-8.958310131651757e-05;-8.576701617331438e-05;1.0445746501833455;10.000201511476801;0.83340019940061;0.015562384048177868;0.0155643767818887;0.7998163408193943;0.014891154972583302;0.7999187667673996
68.595292;1.04417528952326;0.835376403926861;0.8000037552974508;-9.028305863056974e-05;-8.643714606141569e-05;1.044574208202697;10.000214714573218;0.8334011612916546;0.015562400464746757;0.015564362529196924;0.7998138729151495;0.01489115095078477;0.799918027686571
68.605292;1.0441732450427694;0.835375519568611;0.8000037106694277;-9.053096971576442e-05;-8.667433431045858e-05;1.0445737002786084;10.000227414561127;0.8334022125541206;0.015562416421778176;0.01556434894865652;0.7998124095625955;0.014891146926319038;0.7999182988600989
68.615292;1.0441705197237252;0.8353740717073207;0.8000036111065965;-8.977489984717216e-05;-8.595013158846005e-05;1.044574127719254;10.000239612887281;0.8334033502567709;0.015562431887779865;0.015564336137127856;0.7998099507376915;0.014891142887624208;0.79991758171254
68.625292;1.044167469615762;0.8353723401491161;0.8000034556740143;-8.978157686398909e-05;-8.595640974931379e-05;1.0445734917300542;10.000251309566039;0.8334045696413965;0.01556244684665848;0.015564324174329739;0.7998084963562541;0.01489113882985594;0.7999178773261153
68.635292;1.0441656554648666;0.8353715694000029;0.8000032447651548;-8.926670232937648e-05;-8.546313649794712e-05;1.0445727944618932;10.000262507633522;0.8334058643036188;0.015562461296766432;0.015564313129688843;0.7998060473380347;0.014891134750146256;0.7999171868141373
68.645292;1.0441625711495066;0.8353697500308631;0.8000029802524209;-8.927335836019162e-05;-8.546942111251634e-05;1.0445720403048417;10.000273212721241;0.8334072273634064;0.015562475242145723;0.015564303072707297;0.7998046051853795;0.014891130647289487;0.7999175100095866
68.655292;1.0441597760022714;0.8353681249000211;0.8000026655752926;-8.851725311781374e-05;-8.474523815974738e-05;1.0445712360055013;10.000283423352238;0.8334086526575065;0.015562488692079473;0.01556429406492037;0.7998021707384549;0.014891126532621122;0.7999168476854909
68.665292;1.0441576233628718;0.8353673209492269;0.8000026389315781;-8.987139156667437e-05;-8.604188097243447e-05;1.0445703893666536;10.000293125305435;0.8334101353654443;0.015562501673418569;0.015564286146641976;0.7998007441854194;0.014891122443434945;0.7999172002428446
68.675292;1.0441548118942379;0.8353644856219797;0.8000011741777459;-8.946498955712534e-05;-8.565261524314225e-05;1.0445705079288972;10.000302296517834;0.8334116718718574;0.015562514239389182;0.015564279332653596;0.7997983260065594;0.014891118441268334;0.7999165683086128
68.685292;1.044151695191585;0.8353624579430213;0.8000007273967276;-8.947160702480932e-05;-8.56589138819502e-05;1.0445695986690986;10.000310912054521;0.8334132588100539;0.015562526457483525;0.01556427360921389;0.7997969174502809;0.014891114594767132;0.7999169508466196
68.695292;1.0441498321306606;0.8353613744565703;0.8000002415294487;-8.895667593953833e-05;-8.516566579738234e-05;1.0445686681539368;10.000318943262185;0.8334148918746459;0.015562538390141482;0.015564268932463167;0.7997955203962261;0.0148911109694439;0.7999173462349676
68.705292;1.0441467146129177;0.835359227069543;0.7999997181149621;-8.896327389092925e-05;-8.517197613021033e-05;1.0445677224638732;10.000326357597121;0.8334165652705063;0.015562550088049097;0.015564265236471898;0.799793137003906;0.014891107633929736;0.7999167515949541
68.715292;1.0441439002864368;0.8353572628399745;0.7999991580977233;-8.820711857100947e-05;-8.444783143518543e-05;1.044566767544163;10.000333124581243;0.8334182720939178;0.015562561593682198;0.015564262442998656;0.7997917696631548;0.014891104667101638;0.7999171626006999
68.725292;1.0441417413595377;0.835356114853923;0.7999988966678121;-8.956119544501173e-05;-8.574450428357678e-05;1.044565810037643;10.000339221054857;0.8334200051301585;0.015562572945128035;0.015564260468268474;0.7997894211434915;0.014891102153502842;0.799916575418305
68.735292;1.0441386339056207;0.8353538021280156;0.7999982649063732;-8.956776319259603e-05;-8.575083630440435e-05;1.044564857514855;10.000344629976922;0.8334217572644291;0.015562584176467154;0.015564259233185435;0.7997880942565714;0.014891100171746509;0.7999169858657755
68.745292;1.04413583404491;0.8353516797808406;0.7999975988918318;-8.881158028449283e-05;-8.502671562203337e-05;1.044564917981805;10.000349336852123;0.8334235215699515;0.015562595317633768;0.01556425867421253;0.7997857912015157;0.014891098786804077;0.7999163912257908
68.755292;1.0441336926582971;0.8353500290553263;0.7999968995976818;-8.905932839763525e-05;-8.526396748222668e-05;1.0445639990111988;10.000353328312656;0.8334252920932915;0.015562606397813074;0.015564258750580423;0.7997845133009348;0.014891098048905854;0.7999167887927696
68.765292;1.0441309045555316;0.8353467025435589;0.799995108604847;-8.865283933579925e-05;-8.487476198962907e-05;1.0445631068556012;10.000356592339388;0.8334270651280811;0.015562617447507043;0.015564259442793178;0.7997822614671037;0.014891097995632532;0.799916176378417
68.775292;1.0441278184866252;0.835344196590182;0.7999943443400609;-8.865936182020366e-05;-8.488111549176477e-05;1.0445622467879336;10.000359116790252;0.8334288393214383;0.015562628488721681;0.015564260739474365;0.7997810367569009;0.01489109865461076;0.7999165504123626
68.785292;1.0441259881955234;0.8353426540981902;0.7999935457158495;-8.81443358949692e-05;-8.438792546824115e-05;1.0445614247096349;10.000360886974525;0.8334306147739773;0.015562639520075288;0.015564262627151815;0.7997788399903184;0.014891100043616455;0.7999159078801039
68.795292;1.0441229003820984;0.8353404208309434;0.7999930452145192;-8.92571318795756e-05;-8.545372656224168e-05;1.0445606480239387;10.000361883907717;0.8334323924270679;0.01556265051701479;0.015564265086653997;0.7997776710125842;0.014891102167684996;0.799916245412278
68.805292;1.0441201071841888;0.8353380458823915;0.7999921717989875;-8.850088820011584e-05;-8.472964254657857e-05;1.0445609253139703;10.000362081445283;0.8334341735978502;0.01556266144321619;0.015564268085751872;0.7997755286588492;0.014891105016371416;0.7999155602304315
68.815292;1.0441179553408955;0.8353361621578096;0.7999912600371418;-8.874856339040885e-05;-8.49669156596533e-05;1.0445602655958668;10.000361447071402;0.8334359598792053;0.015562672250293706;0.015564271577012161;0.7997744111164045;0.014891108565525382;0.7999158480728873
68.825292;1.0441151374846045;0.8353337290284814;0.7999903101990685;-8.799230244586404e-05;-8.424284133870454e-05;1.0445596769344;10.00035995408644;0.833437753716572;0.015562682870308073;0.01556427550675265;0.7997733160593999;0.014891112786454797;0.7999161043881233
68.835292;1.0441120019011918;0.8353310288743362;0.7999893212290959;-8.799876342160983e-05;-8.424921953469451e-05;1.0445591653634938;10.00035759538363;0.8334395584548058;0.015562693221091946;0.015564279819086688;0.7997712404252564;0.0148911176552353;0.7999153242826725
68.845292;1.0441101034003055;0.8353293083278525;0.799988291066139;-8.748367985153663e-05;-8.375605541328067e-05;1.0445587352584451;10.000354381887105;0.83344137757236;0.01556270321651232;0.015564284447896662;0.799770180361261;0.014891123155198744;0.7999155023422193
68.855292;1.0441069317515002;0.8353258038447634;0.7999864924897402;-8.8946130944463e-05;-8.51567767206217e-05;1.0445583900363875;10.000350329668962;0.8334432141066483;0.015562712771401808;0.015564289310906606;0.7997681317918276;0.014891129276666708;0.7999146342684215
68.865292;1.0441040445347065;0.8353232743687505;0.7999853731113882;-8.818984040800777e-05;-8.443272188132179e-05;1.0445581321963135;10.000345453876127;0.8334450705739349;0.015562721810655235;0.015564294313553977;0.7997670911696599;0.014891136015818844;0.7999147162689586
68.875292;1.0441017958006138;0.8353212449301977;0.7999842080706654;-8.843745734399943e-05;-8.467000959722288e-05;1.0445589633273962;10.000339775288218;0.833446949195906;0.015562730278535596;0.01556429935551606;0.7997650558306518;0.01489114337042121;0.7999137469321539
68.885292;1.0440985847893152;0.8353184333332265;0.7999829988628322;-8.844387507202216e-05;-8.467640183666278e-05;1.0445588847458422;10.000333328154769;0.833448852132077;0.015562738138946198;0.015564304337653847;0.7997640236997611;0.014891151335757814;0.7999137255120299
68.895292;1.0440956714153369;0.835315845508743;0.799981748146872;-8.768756342650078e-05;-8.395235722770382e-05;1.044558897996177;10.000326161272461;0.8334507815909603;0.01556274537724007;0.015564309170240384;0.7997619928524025;0.014891159903673483;0.7999126526107075
68.905292;1.0440934103804573;0.8353137630106259;0.799980458354503;-8.793515217162088e-05;-8.418964788954432e-05;1.044559004203307;10.000318334578829;0.8334527398293661;0.015562752004198677;0.015564313777839971;0.799760961629553;0.014891169062253053;0.799912528299677
68.915292;1.0440904997852902;0.8353114924651114;0.799979466029219;-8.828512668555788e-05;-8.452504916227588e-05;1.0445592033452336;10.000309911968731;0.833454728855056;0.015562758051532092;0.015564318097023834;0.7997589289990203;0.014891178796312287;0.7999113532950631
68.925292;1.0440872909647165;0.8353086135610394;0.7999781015263414;-8.829151140407595e-05;-8.453144714038451e-05;1.044559494646562;10.000300949330791;0.8334567499445197;0.015562763563942029;0.015564322073378253;0.7997578945938064;0.01489118908472697;0.7999111274835374
68.935292;1.0440843865926672;0.8353059565833013;0.7999766996799418;-8.753517082078525e-05;-8.380741004534813e-05;1.0445598771801545;10.000291483480954;0.833458803344329;0.015562768584477358;0.015564325663174757;0.7997568583571404;0.014891199891548256;0.7999108511791021
68.945292;1.0440821369662832;0.8353026941499571;0.7999742005897644;-8.813242590828451e-05;-8.437958788030668e-05;1.0445613499162822;10.00028153230699;0.8334608883959193;0.015562773129946946;0.0155643288312834;0.7997548204159383;0.014891211163297604;0.7999095249543625
68.955292;1.0440792367752334;0.8352999951489531;0.7999727231812024;-8.737606961788803e-05;-8.36555486560636e-05;1.0445619118009477;10.00027110617682;0.8334630038629097;0.015562777184530894;0.015564331542263233;0.7997537814477063;0.014891222836794817;0.7999091497853124
68.965292;1.0440760345788895;0.8352970339688629;0.799971207917296;-8.738241826143793e-05;-8.366193568244354e-05;1.044562562204183;10.00026022113992;0.8334651480196521;0.015562780723251596;0.015564333752413128;0.7997517426428309;0.014891234846945193;0.7999077289938797
68.975292;1.0440740840089786;0.8352954073714391;0.7999699904342016;-8.797352967068851e-05;-8.422821630507149e-05;1.0445633013523967;10.000248908301458;0.8334673186843159;0.0155627837376295;0.01556433541057245;0.7997507052887755;0.014891247130289715;0.7999072673866477
68.985292;1.0440708725417565;0.8352924120907226;0.7999684021677104;-8.797986001022458e-05;-8.423458477232737e-05;1.0445641302203141;10.000237215342977;0.8334695136410427;0.01556278624549579;0.015564336469335143;0.7997486706212168;0.014891259627691559;0.7999057726489711
68.995292;1.0440679538086874;0.8352896475839444;0.7999667801119392;-8.722347362209024e-05;-8.351051381255764e-05;1.0445650497794117;10.000225198873062;0.8334717309825341;0.015562788286136317;0.015564336893630425;0.7997476394753473;0.014891272288409054;0.7999052531477281
69.005292;1.0440656758542113;0.8352873979416725;0.7999651266313507;-8.747096839549865e-05;-8.374773978275632e-05;1.0445670599327421;10.000212916713982;0.8334739685530641;0.015562789901934852;0.015564336660276094;0.7997456117160086;0.01489128506877026;0.7999037178869358
69.015292;1.0440627320026565;0.8352846224744548;0.7999634447988915;-8.67145724019681e-05;-8.302363837088337e-05;1.0445681585844486;10.000200427714285;0.8334762229146261;0.015562791116249067;0.015564335760040416;0.7997445864808556;0.014891297921624328;0.7999031738090988
69.025292;1.0440594712605262;0.8352816029219978;0.7999617374584854;-8.672088048312946e-05;-8.30299418889625e-05;1.0445693415253055;10.000187794710005;0.8334784890180112;0.015562791928508917;0.015564334200843511;0.7997435631428279;0.014891310795284628;0.7999026264404839
69.035292;1.0440574496101331;0.8352799344318795;0.7999603428368028;-8.731196172047527e-05;-8.359612916747033e-05;1.0445706029841402;10.000175086983344;0.8334807609394196;0.015562792329757968;0.015564332001726395;0.7997415415413814;0.014891323653631848;0.7999010795633908
69.045292;1.0440541585296803;0.8352769094333184;0.7999585943605791;-8.731826585325413e-05;-8.360238838385732e-05;1.0445719358101848;10.000162379905875;0.8334830330105886;0.015562792317242276;0.015564329182225414;0.7997405215717247;0.014891336491304264;0.7999005351935203
69.055292;1.0440511569517126;0.835273015804103;0.7999557705583145;-8.691156450612424e-05;-8.321308841992231e-05;1.0445733314536612;10.000149748339819;0.8334853007364114;0.015562791900517101;0.015564325755657105;0.7997385034041938;0.014891349322578953;0.799898995064837
69.065292;1.0440487993593692;0.8352707459700934;0.7999539922778669;-8.715903925249088e-05;-8.34501756798892e-05;1.0445747804639134;10.000137261929854;0.8334875612594362;0.015562791107452947;0.015564321724157903;0.799737487961082;0.014891362163588422;0.799898459272075
69.075292;1.0440457862180454;0.8352679498464863;0.7999522013763144;-8.640264171186964e-05;-8.272593809518773e-05;1.0445772731454885;10.00012498641057;0.8334898130621159;0.015562789982768103;0.015564317074584529;0.7997354768860238;0.014891375025845791;0.7998969278972113
69.085292;1.044042472832386;0.8352649069010011;0.7999503979844643;-8.640894464329607e-05;-8.273208661482918e-05;1.044578799715762;10.000112981252633;0.8334920549634122;0.01556278857428083;0.01556431178518787;0.7997344724687112;0.014891387910266821;0.7998963999881489
69.095292;1.0440401175267457;0.8352629697859751;0.799948916884467;-8.776272538323604e-05;-8.402852558546564e-05;1.0445803501557465;10.000101293651683;0.833494284995824;0.015562786926446647;0.015564305843810603;0.79973347754711;0.014891400801222261;0.7998958749235807
69.105292;1.0440371172118716;0.8352601538121647;0.799947087667738;-8.700633472748344e-05;-8.330419750252256e-05;1.044581914609235;10.000089955953708;0.8334965000109387;0.015562785086102303;0.015564299260784474;0.7997314946357539;0.014891413669340157;0.7998943519338982
69.115292;1.0440338255141715;0.8352570877911705;0.7999452437837442;-8.701264320721893e-05;-8.331024841074465e-05;1.0445834843293826;10.00007898777744;0.8334986963458192;0.01556278310018284;0.015564292065641848;0.7997305248797403;0.014891426472732894;0.7998938296795512
69.125292;1.0440318029849516;0.8352550159416818;0.7999433848006642;-8.649742736095672e-05;-8.281673022303306e-05;1.0445850522589393;10.000068401744993;0.8335008704412534;0.015562781008615804;0.015564284298794443;0.7997285679423366;0.01489143915666066;0.7998923075624493
69.135292;1.0440285453598885;0.8352519307710002;0.7999415118934592;-8.650373978153767e-05;-8.28227108384169e-05;1.0445866129220662;10.000058207975712;0.8335030182407457;0.015562778847464383;0.01556427600761369;0.7997276224992627;0.014891451666719896;0.7998917842192013
69.145292;1.044025614751462;0.8352490786013208;0.7999396281331588;-8.574736165222172e-05;-8.209824812059018e-05;1.044589162033977;10.000048414306923;0.8335051344072661;0.01556277665160401;0.015564267238177842;0.7997256869290853;0.014891463967177238;0.7998902588081399
69.155292;1.0440233671744303;0.8352470912457878;0.7999380714492609;-8.710114856437809e-05;-8.33944746576029e-05;1.0445906960696676;10.00003902565204;0.8335072127660336;0.015562774449838598;0.015564258027972644;0.7997247599139399;0.014891476045456396;0.7998897298002209
69.165292;1.0440205032120473;0.8352431214253274;0.7999351152376727;-8.669446179664126e-05;-8.300481959746563e-05;1.0445922116338644;10.000030044416908;0.8335092469356722;0.015562772262400631;0.015564248416828193;0.7997238404561154;0.014891487901929557;0.799889196076468
69.175292;1.0440173785472913;0.8352400129884175;0.7999332150524959;-8.670077056424252e-05;-8.301065613392099e-05;1.0445937049390233;10.000021471324391;0.8335112303627075;0.015562770101435157;0.015564238465007436;0.7997219277308975;0.01489149953192948;0.7998876560584638
69.185292;1.0440146017186431;0.8352371433147494;0.799931314094408;-8.594439078087903e-05;-8.228605768256653e-05;1.04459517195512;10.000013304419612;0.8335131565732613;0.015562767972667845;0.015564228250831388;0.7997210211657304;0.01489151091134057;0.7998871075453786
69.195292;1.0440125301817316;0.8352347942744627;0.7999294152904652;-8.619185382014848e-05;-8.252269903270816e-05;1.0445966089518999;10.000005537876174;0.8335150195005836;0.015562765883933613;0.015564217850701756;0.7997191203319622;0.014891521995531771;0.7998855496948687
69.205292;1.0440098673273215;0.8352319242272142;0.7999275220392557;-8.543546750806489e-05;-8.179804189359617e-05;1.0445980127581855;9.99999816706462;0.8335168135755776;0.015562763851712897;0.015564207334979941;0.7997182246550867;0.014891532725482168;0.7998849816459992
69.215292;1.0440069726864138;0.8352291647033281;0.7999259724205;-8.654807052497189e-05;-8.286320305218578e-05;1.0446003807560413;9.999991194470004;0.8335185339049371;0.015562761893515261;0.015564196784775282;0.7997163334345592;0.014891543036436007;0.7998834030840691
69.225292;1.0440054128043075;0.8352270632496497;0.7999241010413617;-8.603283148134673e-05;-8.236936187730595e-05;1.0446017113568256;9.999984628480593;0.8335201764518044;0.015562760021378243;0.015564186299696615;0.7997154462171993;0.014891552868864842;0.7998828122059037
69.235292;1.044002688930821;0.8352239644958913;0.7999222480550927;-8.603910691292908e-05;-8.23750264783157e-05;1.0446030048074746;9.999978481617738;0.8335217382410077;0.015562758247171044;0.015564175989768272;0.7997145632642196;0.014891562175392434;0.7998822071946993
69.245292;1.0440003682243517;0.83522111620842;0.7999204194159756;-8.528269354186611e-05;-8.165027441843999e-05;1.0446042629496302;9.999972769121111;0.8335232176066646;0.01556275658265693;0.015564165962866312;0.7997126858140612;0.01489157092216369;0.7998805863357774
69.255292;1.0439988123122435;0.8352188002074867;0.7999186200245615;-8.553010372097684e-05;-8.188676052450566e-05;1.0446054877354003;9.99996750290458;0.833524614015004;0.015562755034550976;0.015564156309378265;0.7997118157205463;0.014891579090326857;0.7998799474889458
69.265292;1.04399672844838;0.8352163226210676;0.7999171888345434;-8.587998302169265e-05;-8.222141752164143e-05;1.0446066797355578;9.999962686866027;0.83352592753667;0.015562753612034408;0.015564147091871887;0.7997099544892399;0.014891586683013928;0.7998782887221767
69.275292;1.0439944792112836;0.8352132630524631;0.7999154593004422;-8.588621358390941e-05;-8.222700107409808e-05;1.0446088374361522;9.999958315778727;0.8335271587455667;0.015562752338289649;0.015564138348274718;0.7997091023398122;0.014891593729728309;0.7998776067789755
69.285292;1.043993631768216;0.8352112152689722;0.79991376978532;-8.53709077966028e-05;-8.173303881816126e-05;1.0446099574227132;9.999954370170277;0.8335283090511237;0.015562751251912053;0.01556413009994152;0.7997082578446707;0.014891600273034445;0.7998768989424285
69.295292;1.0439916847994388;0.8352070657440399;0.7999110637146182;-8.572679301116304e-05;-8.207345638033679e-05;1.0446110350827833;9.99995080769324;0.8335293807186346;0.015562750407240986;0.015564122353746285;0.7997064183567396;0.014891606347471428;0.799875163096352
69.305292;1.043990200291627;0.8352042743263953;0.7999094623561402;-8.497030817900977e-05;-8.134859954071487e-05;1.0446120654399;9.999947566196692;0.8335303767901422;0.015562749881789475;0.015564115104396625;0.7997055808564189;0.014891611971918737;0.7998743971446379
