time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.315292;1.0439895328421827;0.8352020187804127;0.7999079078547229;-8.521763041674198e-05;-8.158497065460595e-05;1.0446130443509003;9.999944582862275;0.8335313014451751;0.015562749778729242;0.015564108342435866;0.7997037423223438;0.014891617152292981;0.7998726000141533
69.325292;1.0439883810661679;0.8351996100463079;0.7999067369222395;-8.55674360291892e-05;-8.1919529475643e-05;1.0446139694847372;9.999941809225884;0.8335321601424104;0.015562750213234937;0.015564102057446655;0.7997028994818541;0.014891621884683105;0.79987177034641
69.335292;1.043987097780924;0.8351966335865215;0.7999052812217448;-8.557358366383332e-05;-8.192500703511044e-05;1.0446148396692168;9.999939209973656;0.8335329589650283;0.015562751290882016;0.01556409623991078;0.7997020486428781;0.014891626165625177;0.7998709081253405
69.345292;1.0439872403786068;0.8351946886393931;0.7999038769161154;-8.50581996076783e-05;-8.143094316151872e-05;1.044616653277009;9.999936753954639;0.8335337034432286;0.015562753089416704;0.015564090891591179;0.7997001859203011;0.014891630012003311;0.799869014628572
69.355292;1.043986298926741;0.835191772138166;0.7999025242758715;-8.50643243051448e-05;-8.14363883224634e-05;1.0446174075469132;9.999934408558493;0.8335343975100329;0.01556275565051787;0.015564086029975123;0.7996993077251822;0.01489163347045348;0.7998680916877019
69.365292;1.043985827872096;0.8351891334540861;0.799901223033537;-8.430777350831642e-05;-8.071144040172089e-05;1.0446180989641736;9.999932143066012;0.8335350436215592;0.01556275899076059;0.015564081681431618;0.79969741135501;0.01489163660283535;0.7998661419535901
69.375292;1.0439852212303466;0.8351866444527979;0.7999003070839084;-8.542019381781204e-05;-8.177630855857782e-05;1.0446187235856919;9.999929933805593;0.8335356439387045;0.015562763126819052;0.0155640778779465;0.7996964955453162;0.014891639467873703;0.7998651667505157
69.385292;1.0439860313890201;0.8351848554460705;0.799899105527283;-8.490476707580005e-05;-8.128219221559813e-05;1.0446192768108584;9.99992776076632;0.8335362012049274;0.01556276809335994;0.015564074659764686;0.7996945607749343;0.014891642113989526;0.79986316738525
69.395292;1.0439857441352407;0.8351821131504072;0.7998979511078155;-8.491084728528203e-05;-8.128758783897361e-05;1.0446197533707713;9.99992559779843;0.8335367187928159;0.015562773943427732;0.015564072073321417;0.7996936086969468;0.014891644577420097;0.7998621441682078
69.405292;1.0439859103220648;0.83517966643326;0.7998968413817662;-8.415425541730784e-05;-8.056259875884871e-05;1.0446201478498016;9.999923404425628;0.8335372002621496;0.015562780734999926;0.015564070158271801;0.7996926406782766;0.014891646891963388;0.7998610976495906
69.415292;1.0439868746319283;0.8351777984105471;0.7998957736992033;-8.44014527632419e-05;-8.079882615267413e-05;1.044621454816379;9.999921125329251;0.8335376488808071;0.015562788513372684;0.015564068931039675;0.7996906570717481;0.01489164910501413;0.799859027324651
69.425292;1.0439873268300361;0.8351758171552863;0.7998950815933902;-8.47511586209406e-05;-8.113327297584044e-05;1.044621668986191;9.99991869518307;0.8335380673855395;0.015562797304270041;0.01556406837724812;0.7996896578460326;0.014891651276445933;0.7998579306796356
69.435292;1.0439876120354348;0.8351733036636914;0.7998940952298496;-8.475719381059048e-05;-8.11386360941201e-05;1.0446217864102652;9.999916044291407;0.8335384579758306;0.015562807120232239;0.0155640684576893;0.799688642963442;0.014891653467478448;0.7998568049783744
69.445292;1.0439889791681982;0.8351705036843852;0.7998920915259073;-8.535403195807778e-05;-8.170970278158687e-05;1.0446218055659748;9.999913106160646;0.833538822888703;0.015562817970238223;0.015564069121481094;0.7996866119460935;0.01489165573923515;0.7998546481227483
69.455292;1.0439898154217653;0.8351683435608791;0.7998911912965246;-8.459739488385373e-05;-8.098468762460006e-05;1.0446217270062785;9.999909823086615;0.8335391654645309;0.015562829869045598;0.01556407031337993;0.7996855637690187;0.014891658156273187;0.7998534588795273
69.465292;1.0439904631331636;0.835165995356186;0.7998903357410726;-8.460340674797111e-05;-8.09900368376824e-05;1.0446215521808802;9.999906146955155;0.8335394903751311;0.015562842846239579;0.015564071975985935;0.7996834975223372;0.014891660785094029;0.7998512378588409
69.475292;1.0439924691539724;0.8351650525803567;0.7998898589733184;-8.519421932206764e-05;-8.155531401731659e-05;1.0446212826063868;9.999902038432577;0.8335398026002536;0.015562856949268213;0.01556407405453026;0.7996824132635557;0.014891663688209919;0.7998499859858569
69.485292;1.0439933135797308;0.8351628085006391;0.7998890887744435;-8.520022493627167e-05;-8.156065590100546e-05;1.0446219193491826;9.999897465803732;0.8335401065857325;0.015562872234168914;0.01556407649212361;0.7996813123171128;0.014891666922024245;0.7998487055847681
69.495292;1.0439945425891404;0.8351608588218156;0.799888356590362;-8.444357963023535e-05;-8.083563134337197e-05;1.0446214624988457;9.999892405534311;0.8335404064853905;0.015562888747852941;0.015564079216558892;0.7996791968142578;0.014891670540901182;0.7998463991029787
69.505292;1.043996497789715;0.8351594856337844;0.7998876577649375;-8.469071461244634e-05;-8.107180940055847e-05;1.044620911172586;9.999886843020523;0.8335407067218795;0.015562906517376242;0.015564082149451885;0.7996780690034759;0.014891674596854658;0.7998450679653168
69.515292;1.0439978667801217;0.8351576482847132;0.7998869873949018;-8.393406774767966e-05;-8.034678008908108e-05;1.04462026449536;9.99988076897022;0.833541011902928;0.015562925553247793;0.015564085234073924;0.7996759308639128;0.014891679133753914;0.7998427134547078
69.525292;1.0439989931063;0.8351559798928433;0.7998866744894247;-8.504638918097461e-05;-8.141155969471269e-05;1.0446195226925346;9.999874173348672;0.8335413260880342;0.015562945852895213;0.015564088441922032;0.7996747841838111;0.014891684181270388;0.7998413347899104
69.535292;1.0440004733060977;0.8351542668070014;0.7998860428602056;-8.428974253196847e-05;-8.06865238754407e-05;1.044618686867133;9.999867041901332;0.8335416521784772;0.01556296739909823;0.015564091753072648;0.7996736307939918;0.014891689750734294;0.7998399301509302
69.545292;1.044002653027881;0.8351531421753828;0.7998854204259153;-8.453686937403868e-05;-8.092268017927389e-05;1.0446177579480573;9.999859358547933;0.8335419920484002;0.015562990165648896;0.015564095140447673;0.7996714723014748;0.014891695838832262;0.7998374965975321
69.555292;1.044004223931613;0.8351515654119162;0.7998848025067338;-8.378022348342632e-05;-8.01976328827478e-05;1.0446177366356373;9.99985111116838;0.8335423469976607;0.015563014124085206;0.015564098571995838;0.7996703094874352;0.014891702432081063;0.7998360298110528
69.565292;1.044005533394603;0.8351498193827945;0.7998841868214062;-8.378622072982251e-05;-8.020293332387834e-05;1.044616624478681;9.999842293102017;0.8335427180650226;0.01556303924411014;0.015564102016388106;0.7996681421098969;0.014891709507026675;0.7998335253187777
69.575292;1.0440081345828243;0.8351495018991979;0.7998839078230657;-8.437702813342778e-05;-8.076816203120782e-05;1.044615424648246;9.999832901429468;0.8335431066112683;0.015563065498311561;0.015564105443994957;0.799666969027165;0.014891717037916977;0.7998319778351095
69.585292;1.0440095153846225;0.8351479099035339;0.7998832953168306;-8.438302626495414e-05;-8.077344495285362e-05;1.0446141417359802;9.999822939910066;0.8335435149868187;0.015563092867061047;0.015564108833837458;0.799665788652522;0.01489172500703336;0.7998303836882894
69.595292;1.0440112309223746;0.8351466416831814;0.7998826837053463;-8.362638807016586e-05;-8.004836870203456e-05;1.0446127813127843;9.99981242400341;0.8335439463397234;0.01556312134028453;0.015564112178754582;0.7996635999558979;0.01489173340410491;0.7998277405423443
69.605292;1.0440136319814346;0.8351459811081313;0.7998820723841817;-8.387351427407344e-05;-8.028447085964105e-05;1.0446113496806446;9.999801380736345;0.8335444038393841;0.015563150922475937;0.015564115476440423;0.7996624032654656;0.014891742218015133;0.799826046103016
69.615292;1.044015414844464;0.8351448885801118;0.7998814612498413;-8.311688331194214e-05;-7.955938151635397e-05;1.0446098536782171;9.999789844489102;0.8335448904542516;0.015563181625604555;0.015564118720838098;0.7996612002789452;0.014891751427518871;0.7998242989312613
69.625292;1.0440169307529148;0.8351428911207276;0.7998801249278638;-8.457888237208409e-05;-8.095893779750012e-05;1.0446093008339408;9.99977785028271;0.8335454089942657;0.01556321344434715;0.01556412190622167;0.7996589936786191;0.014891760995111093;0.7998214987725017
69.635292;1.044019736463149;0.8351427497091385;0.7998795114366781;-8.406338287955776e-05;-8.046466754622401e-05;1.0446076994798918;9.999765423801472;0.8335459616831031;0.015563246342548458;0.01556412504311035;0.7996577868824201;0.014891770865157559;0.7998196464940803
69.645292;1.0440213234060782;0.8351417018668736;0.799878893926978;-8.406939827153528e-05;-8.046990218149953e-05;1.044606058237813;9.9997525763476;0.8335465497531127;0.015563280265819776;0.015564128169090441;0.7996555837649784;0.014891780964253063;0.7998167446530229
69.655292;1.0440232494988757;0.835140992714364;0.799878269708105;-8.331278740092067e-05;-7.974478662792282e-05;1.044604385544724;9.999739311991998;0.8335471733823394;0.015563315162086892;0.015564131333488081;0.7996543882145333;0.014891791205996135;0.7998147957929623
69.665292;1.044024913895961;0.835140139023146;0.7998776355591047;-8.331881129640071e-05;-7.975000836988028e-05;1.0446026895094407;9.999725636798942;0.8335478318679899;0.015563350990022963;0.015564134574649597;0.7996532042219788;0.014891801500971276;0.7998128040790301
69.675292;1.0440278751046488;0.8351407329490765;0.799877323509494;-8.390965541758183e-05;-8.031516908696536e-05;1.0446009780349934;9.999711559937639;0.8335485241006264;0.015563387711317107;0.015564137916001652;0.7996510364448541;0.014891811767090717;0.799809774405637
69.685292;1.044029625735268;0.8351400634633526;0.799876661060194;-8.391568626728577e-05;-8.032038420105552e-05;1.0445992597632006;9.999697090383215;0.8335492491161237;0.015563425276576273;0.015564141372773588;0.7996498901284308;0.014891821934808244;0.7998077105733357
69.695292;1.0440317237049324;0.8351397196457333;0.7998759805909362;-8.315909469442889e-05;-7.95952609198153e-05;1.0445985450378812;9.999682235559414;0.8335500066681159;0.015563463614318228;0.015564144955504969;0.7996487703031314;0.014891831948573336;0.7998056156784112
69.705292;1.0440345209878388;0.8351399766837905;0.7998752794169808;-8.340624709446217e-05;-7.983130431434243e-05;1.0445968454341028;9.999667004872087;0.8335507975921082;0.015563502625192505;0.015564148667184995;0.7996466810629789;0.014891841767911787;0.7998024920633368
69.715292;1.0440367149841956;0.835139787680081;0.7998745554857747;-8.264966324310515e-05;-7.910618828768138e-05;1.0445951724414035;9.999651413988989;0.8335516229751355;0.015563542184139488;0.015564152504409332;0.7996456249728243;0.014891851366337097;0.7998003416196708
69.725292;1.0440386589866855;0.8351397804122159;0.799874141649784;-8.376203507576296e-05;-8.017086910424379e-05;1.044593536647272;9.999635483457126;0.8335524823930078;0.015563582148383374;0.015564156470300017;0.7996436027206;0.014891860731428532;0.799797167687097
69.735292;1.044041912031663;0.8351404992756626;0.7998733666384118;-8.324657103822025e-05;-7.967659064682175e-05;1.0445919475255079;9.999619235385728;0.8335533731773317;0.01556362236586412;0.015564160582189223;0.7996426136125582;0.014891869865444086;0.7997949738236574
69.745292;1.044043966861857;0.8351402856638569;0.7998725630139135;-8.325261735148553e-05;-7.968182856176035e-05;1.04459041327039;9.999602691709933;0.833554291324267;0.015563662685789821;0.01556416486211501;0.7996416563962772;0.014891878777782972;0.7997927646595799
69.755292;1.0440463813581882;0.8351403835002508;0.7998717281940093;-8.249604602114823e-05;-7.895674373060832e-05;1.0445889407455358;9.99958586909316;0.833555232449974;0.015563702968281268;0.01556416932326187;0.7996397296985666;0.014891887472647499;0.7997895453219479
69.765292;1.0440485536117026;0.8351403096397717;0.7998708596233729;-8.2502095876807e-05;-7.896199990763452e-05;1.0445885356682423;9.999568772955556;0.8335561917306701;0.015563743083321507;0.015564173967782379;0.7996388324930724;0.014891895940435319;0.7997873212038535
69.775292;1.044052040081144;0.8351416578136438;0.7998702909516475;-8.309296900317681e-05;-7.952721568725044e-05;1.0445872023671228;9.999551403199533;0.8335571633232616;0.015563782901607861;0.015564178794908182;0.7996379645034064;0.014891904155452497;0.7997850989464541
69.785292;1.0440543305263033;0.8351417203485795;0.7998693521975768;-8.309902074634531e-05;-7.953249470507885e-05;1.044585943266714;9.999533771861737;0.8335581399267572;0.015563822293072245;0.015564183805004178;0.799636126152876;0.014891912081882227;0.7997818853120358
69.795292;1.044056979552329;0.8351420901558391;0.799868378602;-8.234245881149752e-05;-7.880746076263765e-05;1.0445847590876787;9.999515916311806;0.833559112913677;0.01556386113203356;0.01556418899238939;0.7996353187004596;0.014891919686984296;0.7997796856318451
69.805292;1.0440603351191613;0.835143045441949;0.7998673703337427;-8.25896187985752e-05;-7.904358682912094e-05;1.04458364979063;9.99949790032305;0.833560072888799;0.015563899295458695;0.01556419433737689;0.7996345444607125;0.014891926948858245;0.79977750437888
69.815292;1.0440630892597549;0.8351435408178524;0.7998663281389559;-8.183306055245087e-05;-7.83185866102877e-05;1.0445826156643445;9.999479805810772;0.8335610102689007;0.015563936661830747;0.015564199810251266;0.7996328061394141;0.014891933848778419;0.7997743454488427
69.825292;1.0440655891083437;0.835144203377527;0.7998655873010331;-8.294544804510201e-05;-7.938338643927547e-05;1.0445816579098455;9.999461716657917;0.8335619160738317;0.015563973117077577;0.015564205384115997;0.7996321056245805;0.014891940362574357;0.799772212303269
69.835292;1.04406938741823;0.835145573953021;0.7998644780417415;-8.242999612212483e-05;-7.888924207125067e-05;1.0445817780552655;9.99944370442119;0.8335627826766968;0.01556400855842832;0.015564211046612401;0.7996304436016339;0.014891946465042475;0.7997691088063051
69.845292;1.0440719701914465;0.8351459880936994;0.7998633335811794;-8.243604933463655e-05;-7.889462374185236e-05;1.044580976677117;9.999425828609093;0.8335636040348802;0.015564042895856384;0.015564216803903881;0.7996298205309548;0.014891952140790083;0.799767037716412
69.855292;1.0440748878299608;0.8351466829076475;0.7998621521359927;-8.167949208961197e-05;-7.816970806301924e-05;1.044580252840779;9.99940814419656;0.8335643758437149;0.015564076058231143;0.015564222674476479;0.7996292375214431;0.014891957386400373;0.799765002582767
69.865292;1.0440784840395039;0.8351482806289937;0.7998612673571611;-8.303297469351678e-05;-7.946540669923952e-05;1.0445796045115587;9.999390698891151;0.8335650956806541;0.015564108003578684;0.015564228679969422;0.7996276956243077;0.014891962195899342;0.7997620075151735
69.875292;1.0440814466903485;0.8351490311389052;0.7998600100542073;-8.22764124400286e-05;-7.874053968362915e-05;1.0445790292514656;9.999373523762515;0.8335657623274524;0.01556413872272898;0.015564234839947724;0.7996271947325143;0.01489196654381152;0.799760056119753
69.885292;1.0440841190015335;0.8351484502331621;0.7998576571579328;-8.263210328461573e-05;-7.908084919946514e-05;1.0445785245842103;9.999356629891908;0.8335663747679256;0.015564168232984238;0.015564241172556639;0.7996267336819759;0.014891970380717507;0.7997581518703162
69.895292;1.0440870975759595;0.8351492247972744;0.7998563308885543;-8.187553786085644e-05;-7.835603305971305e-05;1.0445780876083175;9.999340009277367;0.8335669324723223;0.015564196566614664;0.015564247697134482;0.7996253110338837;0.01489197364007818;0.7997552976667917
69.905292;1.044091030525499;0.8351507622191882;0.79985497582431;-8.136006929453123e-05;-7.786205385220402e-05;1.044578714804475;9.999323636818767;0.8335674365301142;0.015564223752498314;0.015564254430139625;0.7996249254581618;0.014891976249715541;0.7997534965738348
69.915292;1.044093706939219;0.835151638462341;0.7998539314220726;-8.247243938712943e-05;-7.892706075557329e-05;1.044578402930349;9.999307475537607;0.8335678899263032;0.015564249796091617;0.015564261380000088;0.7996245756782661;0.014891978136052666;0.7997517537657348
69.925292;1.044096680852116;0.8351523919142294;0.7998525329779715;-8.171587394497582e-05;-7.820232393385575e-05;1.0445781499125342;9.99929148650357;0.8335682967957005;0.01556427466788508;0.015564268550293584;0.799623260536641;0.014891979222256014;0.7997490750199862
69.935292;1.0441003006472955;0.8351536455563153;0.7998511196064302;-8.19630017037583e-05;-7.843872986948883e-05;1.0445779550557805;9.9992756411271;0.8335686612865006;0.015564298304373381;0.015564275950189733;0.7996229793093587;0.014891979436875941;0.7997474647993075
69.945292;1.0441032599050906;0.8351543494437549;0.7998496951565387;-8.120643536517278e-05;-7.771404323298201e-05;1.0445778190522128;9.999259930795153;0.8335689866681841;0.015564320624581726;0.015564283604963104;0.799622731979671;0.014891978724231553;0.7997459270052912
69.955292;1.0441059080402688;0.8351551267988662;0.7998485973635194;-8.231880036930231e-05;-7.877914549182861e-05;1.0445777438316524;9.999244370203682;0.8335692753502358;0.015564341551289884;0.015564291553393277;0.7996215193726487;0.014891977035985646;0.7997434644797434
69.965292;1.0441098000554354;0.8351565156344215;0.7998471592581192;-8.180332167650991e-05;-7.828530686498042e-05;1.0445777321801961;9.99922899340023;0.8335695295102235;0.015564361021289972;0.015564299832348473;0.7996213429184498;0.01489197431592159;0.7997420782776791
69.975292;1.0441124249719023;0.8351568498864764;0.7998457172712691;-8.18093386111143e-05;-7.829098480322615e-05;1.0445777870774613;9.999213846696847;0.8335697512878827;0.015564378987136078;0.015564308463398235;0.7996212038254041;0.014891970496021477;0.7997407688045547
69.985292;1.0441153377255241;0.835157366098818;0.7998442721520284;-8.10527552089082e-05;-7.756637562793537e-05;1.044578910974531;9.999198982508103;0.8335699425352401;0.015564395416589414;0.015564317451739005;0.7996201022802318;0.014891965503472101;0.7997385357172112
69.995292;1.044117934481106;0.8351575747807323;0.7998428238242313;-8.105875567458319e-05;-7.757208411494095e-05;1.0445791057133063;9.9991844565756;0.8335701051498986;0.015564410289206984;0.015564326796452749;0.7996200373202965;0.014891959276943485;0.7997373776037622
70.005292;1.0441217712589734;0.8351590638738581;0.7998417073875924;-8.164958184775832e-05;-7.813776851247423e-05;1.0445793728327477;9.999170329055731;0.8335702417084262;0.015564423588666141;0.015564336493670705;0.7996190072786771;0.014891951784972877;0.7997352928838147
70.015292;1.044124339608127;0.8351591207905046;0.7998402539213791;-8.16555587724438e-05;-7.81435028135538e-05;1.0445797133023274;9.99915666230554;0.8335703552827899;0.015564435297746622;0.015564346527725764;0.7996190104277958;0.014891943030253263;0.7997342783076165
70.025292;1.0441271976324318;0.8351593348942058;0.7998388004968876;-8.089893385352595e-05;-7.741895041453731e-05;1.0445801269459158;9.999143512257556;0.8335704487675605;0.015564445406581225;0.015564356869584794;0.799619045259818;0.014891933035393864;0.7997333310138658
70.035292;1.0441306976639182;0.8351599830982706;0.7998373502692514;-8.1145968061115e-05;-7.765550636737877e-05;1.0445806126116937;9.999130921994785;0.8335705243810244;0.015564453922497706;0.015564367480514651;0.7996181102196078;0.01489192182848888;0.7997314485895666
70.045292;1.0441335366086217;0.835160370133465;0.799836242088087;-8.149565358344666e-05;-7.799043682025013e-05;1.0445811691195632;9.999118925853338;0.8335705833395417;0.01556446086542834;0.015564378310418722;0.7996182035872335;0.014891909445366154;0.7997306276281997
70.055292;1.0441360666722437;0.8351600767016574;0.7998348099715092;-8.150156813346375e-05;-7.799620920747445e-05;1.0445827960666667;9.999107561611085;0.8335706257556147;0.015564466256418864;0.015564389296763258;0.7996183237998384;0.014891895937655743;0.7997298637055843
70.065292;1.0441398450089783;0.8351606984806401;0.7998333923329447;-8.098596391372233e-05;-7.750249054916443e-05;1.0445834937985428;9.999096881108255;0.8335706505995685;0.015564470105839842;0.01556440036681715;0.7996174695002742;0.014891881371022068;0.7997281509938475
70.075292;1.0441423618048682;0.8351602308587531;0.7998319920136304;-8.099184009460166e-05;-7.750827073461802e-05;1.044584262787584;9.999086949226378;0.8335706557291856;0.015564472403012258;0.015564411442186387;0.7996176390754176;0.014891865817786286;0.7997274824605701
70.085292;1.044145172323182;0.8351599215589711;0.7998306118263723;-8.023511510874043e-05;-7.678376073761781e-05;1.044585103063152;9.999077827008431;0.8335706384888513;0.015564473115786152;0.015564422439968265;0.7996178303577838;0.014891849353916466;0.7997268516094521
70.095292;1.044147672314379;0.8351596401116899;0.7998295891992465;-8.134729330046872e-05;-7.784900312846039e-05;1.0445860136296203;9.999069552468987;0.8335705966012932;0.015564472199576901;0.015564433267415549;0.7996170407908467;0.0148918320579924;0.7997252524299765
70.105292;1.0441514155019864;0.8351599330559504;0.7998282573899799;-8.083161165585471e-05;-7.735528457706332e-05;1.044586991920507;9.999062139747275;0.8335705286383067;0.015564469613000578;0.015564443820636561;0.7996172675313356;0.014891814001748773;0.7997246788319831
70.115292;1.0441538885145054;0.8351591437800038;0.7998269538515975;-8.08374096075307e-05;-7.73610546115819e-05;1.044588034130134;9.999055596325597;0.8335704339940251;0.015564465337038765;0.015564453993354597;0.799617507175631;0.014891795243537556;0.7997241254771104
70.125292;1.0441566427454352;0.8351585189479809;0.7998256813239675;-8.0080612080331e-05;-7.663653066429773e-05;1.0445901363938308;9.99904993865249;0.8335703124384445;0.015564459376730413;0.015564463690429183;0.7996167556680909;0.014891775839315669;0.7997225872094796
70.135292;1.044160023308746;0.8351586913227792;0.7998247769344147;-8.143379391692534e-05;-7.793253931664145e-05;1.044591295459918;9.99904519371832;0.8335701636759727;0.01556445174076969;0.015564472831944282;0.799617008830908;0.014891755848211926;0.7997220584433697
70.145292;1.044162719706696;0.8351579216867466;0.7998235733073843;-8.067696207681653e-05;-7.720799883721538e-05;1.044592508103222;9.999041392070534;0.8335699874047829;0.015564442427443866;0.015564481340547673;0.7996172628383652;0.01489173532267263;0.7997215342709147
70.155292;1.0441650767143487;0.8351568435255453;0.7998224063123214;-8.068268776993781e-05;-7.721373267727289e-05;1.044593770113675;9.999038563524941;0.8335697834761652;0.015564431428105329;0.015564489129632242;0.799616513797676;0.01489171431330669;0.7997200105095085
70.165292;1.0441686449435919;0.8351567053480576;0.7998212759609908;-8.016689771725457e-05;-7.671996360305784e-05;1.0445950760427094;9.999036739588796;0.8335695519926707;0.015564418733687713;0.015564496104866042;0.7996167571950915;0.014891692888963904;0.7997194836822384
70.175292;1.0441709104365051;0.8351558530629677;0.7998205153847104;-8.12789322208892e-05;-7.778514029738214e-05;1.044596419823643;9.99903595372421;0.8335692938126767;0.015564404338444608;0.015564502171310158;0.7996169884036991;0.014891671138932569;0.7997189517695211
70.185292;1.0441734270387044;0.8351548348798934;0.7998194519462013;-8.052203525284817e-05;-7.706056361821126e-05;1.04459779548032;9.999036231563739;0.8335690111785504;0.015564388244803691;0.01556450724138464;0.7996162035589035;0.01489164915478918;0.7997174131782848
70.195292;1.0441755907236225;0.8351535202489231;0.7998184159396033;-8.052769320124594e-05;-7.706625729757144e-05;1.0446001974878598;9.999037583623142;0.8335687077173898;0.015564370468196673;0.015564511240589031;0.7996163997497842;0.014891627013656941;0.7997168663209824
70.205292;1.044178956160141;0.8351531556546988;0.7998174025676886;-8.001183918646957e-05;-7.657245131968788e-05;1.0446016212114573;9.999040012120275;0.8335683875762406;0.015564351041319341;0.015564514103237463;0.7996165749434966;0.01489160477050568;0.7997163108638677
70.215292;1.0441810119893706;0.835151735848385;0.7998164068266974;-8.001746740926861e-05;-7.657812865945292e-05;1.0446030636538468;9.999043518419152;0.8335680543762399;0.015564330019182492;0.015564515763967222;0.7996167281828029;0.014891582455534099;0.799715746659502
70.225292;1.0441833132358793;0.8351508574479919;0.7998157587778775;-8.036686179600607e-05;-7.691298986087268e-05;1.044604523583537;9.999048096621253;0.8335677111953744;0.015564307483253364;0.015564516160260436;0.7996158597273728;0.014891560073330262;0.7997141735711886
70.235292;1.0441862105206356;0.8351501042773188;0.799814783840846;-8.061353243370766e-05;-7.714943950284443e-05;1.0446060003897804;9.999053720505366;0.8335673613832735;0.015564283546738973;0.015564515238014168;0.7996159706800746;0.014891537605154801;0.7997135907440599
70.245292;1.0441884003254271;0.8351487863218493;0.7998138127510726;-7.985655576342351e-05;-7.642482786394997e-05;1.0446074926894295;9.999060339749297;0.8335670086811996;0.015564258357650474;0.015564512943421427;0.7996160623151762;0.014891515018824773;0.7997129977972163
70.255292;1.0441905365047472;0.8351474287505739;0.7998128420503935;-7.909956722917855e-05;-7.570021362377569e-05;1.0446089976197168;9.999067888662964;0.8335666563415585;0.015564232086990478;0.015564509213229497;0.7996151356761996;0.014891492286527905;0.7997113941245948
70.265292;1.0441923201619612;0.8351461431881969;0.7998122035799883;-8.021147468439611e-05;-7.676533166780923e-05;1.0446105104210721;9.999076296052529;0.8335663063652189;0.015564204904274088;0.015564503981341217;0.7996151916414055;0.014891469396582804;0.7997107783007763
70.275292;1.0441953107800441;0.8351454770110289;0.7998112244047978;-7.969552706064897e-05;-7.627149170573642e-05;1.0446130243536493;9.999085491660356;0.8335659597223778;0.015564176960350385;0.015564497191277227;0.7996152311436477;0.014891446344622451;0.7997101497076632
70.285292;1.044197002217844;0.835143773740787;0.7998102346677329;-7.970105987316632e-05;-7.627713475423009e-05;1.044614531951087;9.999095416279214;0.8335656172996356;0.015564148387157997;0.01556448880278142;0.7996142550464013;0.014892423118173171;0.7997085273391363
70.295292;1.0441989535488965;0.8351422787773433;0.7998092286617965;-7.894402097841133e-05;-7.555250660052496e-05;1.0446160269267224;9.999106033086564;0.8335652804155196;0.015564119302511153;0.015564478800061626;0.7996142637361756;0.014892399693249856;0.7997078748415782
70.305292;1.0442015175518309;0.8351416226465102;0.7998085345100757;-8.02969384690517e-05;-7.684838435287889e-05;1.0446175047503026;9.999117328697965;0.8335649505318231;0.015564089813452088;0.015564467197158227;0.7996142570437923;0.01489237603521913;0.7997072127061389
70.315292;1.044203391505824;0.8351400636785873;0.7998074767470646;-7.953987495918154e-05;-7.612374749513368e-05;1.0446189624338535;9.999129303574426;0.8335646293106186;0.015564060025846751;0.015564454031852016;0.7996132348357947;0.014892352095487449;0.7997055424200338
70.325292;1.0442049283094401;0.8351382330052725;0.79980638580984;-7.954535523189129e-05;-7.612936856287487e-05;1.0446203986586262;9.999141961522254;0.833564319136233;0.015564030050284026;0.015564439356963266;0.7996131978656621;0.014892327810309119;0.7997048639184255
70.335292;1.0442076859984015;0.8351373772278331;0.7998052596685187;-7.902932966118067e-05;-7.563549650734409e-05;1.0446218132251617;9.999155303523416;0.8335640226674018;0.015563999989688814;0.015564423227855395;0.799613147962887;0.014892303104473061;0.7997041770807327
70.345292;1.044209155768872;0.8351358412937738;0.799804431962682;-8.01411353581686e-05;-7.670056915790734e-05;1.0446242060395536;9.999169325364475;0.8335637416477817;0.015563969927905466;0.01556440568625942;0.7996120871462561;0.014892277894175935;0.7997024825913924
70.355292;1.0442108939524126;0.8351341726254872;0.7998032323901282;-7.938402824242414e-05;-7.597590789338134e-05;1.0446255769477344;9.99918401742575;0.833563476309566;0.015563939933386697;0.015564386761947428;0.799612016438416;0.014892252090142628;0.7997017821427815
70.365292;1.0442122977153712;0.8351322392060494;0.7998019952589982;-7.938946186734166e-05;-7.59814984965005e-05;1.0446269257014003;9.999199365350577;0.8335632252768239;0.015563910055477215;0.015564366494233617;0.7996119355309538;0.014892225605578669;0.7997010787810199
70.375292;1.0442149222623482;0.8351312849447899;0.7998007210060571;-7.887339205668612e-05;-7.548759637036171e-05;1.0446282513604546;9.999215350619735;0.8335629856734259;0.015563880308371084;0.01556434494788779;0.7996108432668335;0.014892198361322244;0.7996993752023906
70.385292;1.0442162549250456;0.8351296513253449;0.7997997448138735;-7.998515484092188e-05;-7.655263738530265e-05;1.044629552000545;9.99923195082005;0.8335627536533499;0.01556385066345602;0.015564322209703567;0.7996107380201444;0.014892170285181836;0.7996986728794347
70.395292;1.0442178465428582;0.8351278834858408;0.7997983968968094;-7.922800963951923e-05;-7.582794730805922e-05;1.0446308252712395;9.999249140310381;0.8335625249897648;0.015563821050789437;0.015564298379123013;0.7996106177165448;0.014892141318179232;0.799697973718052
70.405292;1.0442200419627694;0.8351266121160564;0.7997970108674755;-7.947445682073421e-05;-7.606427341912749e-05;1.044632069440587;9.999266893237447;0.8335622953133446;0.01556379136285882;0.015564273566556616;0.7996104798332325;0.01489211142802973;0.7996972797908787
70.415292;1.0442215325220343;0.8351247955071405;0.7997955860865014;-7.871729435406991e-05;-7.533956717783434e-05;1.0446342839044556;9.99928519083277;0.8335620602198998;0.015563761467598925;0.015564247890163247;0.7996093215038974;0.014892080610463872;0.7996955934211066
70.425292;1.044222667807549;0.8351230651259512;0.7997944571000415;-7.982902012028571e-05;-7.64045725517248e-05;1.044635468336005;9.999304027349634;0.833561815377189;0.015563731234786514;0.015564221465984452;0.799609139585489;0.01489204887339198;0.7996949162526087
70.435292;1.0442240520525896;0.8351212052368342;0.799792954824595;-7.907184199987406e-05;-7.567985024645476e-05;1.044636621510927;9.999323408936553;0.8335615566345181;0.015563700561105898;0.015564194403272493;0.7996089307514778;0.014892016226545145;0.7996942501951321
70.445292;1.044226039864881;0.8351198474827237;0.7997914147728911;-7.931824897557345e-05;-7.591613678560279e-05;1.044637741440458;9.999343349414616;0.8335612801946012;0.015563669378108602;0.015564166809354168;0.7996076918775901;0.01489198268965526;0.7996925966680292
70.455292;1.0442273317961088;0.8351179506264657;0.7997898386366605;-7.856105437137522e-05;-7.519140028478304e-05;1.0446388264172088;9.999363866708503;0.8335609826625916;0.015563637655754976;0.015564138794152336;0.7996074206253915;0.014891948302059166;0.7996919561332727
70.465292;1.0442285851449047;0.8351163873981977;0.7997885633447587;-7.891020589865728e-05;-7.552612841648398e-05;1.0446398757895556;9.99938498052461;0.8335606609685416;0.015563605408937635;0.015564110470097767;0.7996071157541008;0.014891913118698214;0.7996913297150281
70.475292;1.0442304566994136;0.8351149813269522;0.7997869225761794;-7.915658361767704e-05;-7.576239480725884e-05;1.0446408904817521;9.999406708548323;0.8335603122725148;0.015563572683734846;0.015564081951669835;0.7996057767709464;0.014891877196699514;0.7996897190059823
70.485292;1.0442316459171168;0.8351130399505179;0.799785255841542;-7.839936561462674e-05;-7.503764815589748e-05;1.044641873172188;9.999429056330007;0.8335599340266119;0.015563539529029145;0.015564053345723645;0.7996054030616851;0.014891840586074461;0.7996891250248876
70.495292;1.0442325062016986;0.835110844485071;0.799783567253333;-7.84046769045817e-05;-7.504314342772805e-05;1.0446438274998364;9.999452008438379;0.8335595243297376;0.01556350598557847;0.015564024735240397;0.7996049931499705;0.014891803335606519;0.7996885487305501
70.505292;1.0442336406069592;0.8351092278855726;0.7997821946991024;-7.875380054160667e-05;-7.537786504670661e-05;1.044644756837022;9.999475530749196;0.8335590820886756;0.01556347208653102;0.015563996177999405;0.7996045447203636;0.014891765505111542;0.7996879900557345
70.515292;1.0442353983744115;0.8351077732631703;0.7997804707168328;-7.900014431681362e-05;-7.561412076441618e-05;1.044645663878139;9.999499575259286;0.8335586066636433;0.015563437852700958;0.015563967710373706;0.7996030554486737;0.014891727170372284;0.7996864473739306
70.525292;1.044236472443349;0.8351057893185878;0.7997787330696953;-7.824290406556155e-05;-7.488937533080067e-05;1.044646551084826;9.999524079937268;0.8335580972117189;0.01556340329477165;0.015563939342969242;0.7996025238739599;0.01489168842358798;0.7996859162396782
70.535292;1.0442372110581566;0.8351035582737971;0.7997769849984232;-7.824819350127261e-05;-7.4894871864566e-05;1.0446474209290948;9.999548972778317;0.833557552002085;0.015563368423133342;0.015563911059902678;0.7996019495801876;0.014891649369096975;0.7996853916026165
70.545292;1.044239167964046;0.8351026754842711;0.7997755645760477;-7.883834953113912e-05;-7.546036457862194e-05;1.0446482757135962;9.999574183369393;0.8335569680451563;0.015563333247064918;0.015563882818345077;0.7996003328765243;0.014891610112740544;0.7996838692152227
70.555292;1.044239831153267;0.8351004342419611;0.7997738040024347;-7.884363544043867e-05;-7.546586949275333e-05;1.0446491180086048;9.999599649255893;0.8335563414671731;0.015563297770430848;0.015563854548140672;0.7995996746695483;0.01489157076182265;0.7996833459609203
70.565292;1.0442407546797883;0.8350984267308794;0.7997720385899969;-7.808639318323345e-05;-7.474114543522152e-05;1.044650952142149;9.999625311902259;0.8335556686733833;0.015563262000944659;0.015563826163466162;0.799598976787766;0.014891531438722669;0.7996828203554096
70.575292;1.044241333986034;0.8350961678586394;0.7997702676218775;-7.80916802948341e-05;-7.474666252970512e-05;1.0446517855499409;9.999651113164113;0.8335549472932153;0.0155632259645197;0.015563797576231279;0.7995982421028848;0.014891492279325621;0.7996822910661076
70.585292;1.0442431234313483;0.8350952486882507;0.7997688250957966;-7.86818399250876e-05;-7.531217967006821e-05;1.0446526282509803;9.999676998102718;0.8335541759561815;0.015563189712114626;0.015563768702490653;0.7995964737083788;0.014891453410363907;0.7996807569689315
70.595292;1.0442436117420255;0.835092959886138;0.7997670407544687;-7.868713043507004e-05;-7.531770674166032e-05;1.0446534908417464;9.999702920195082;0.8335533535175128;0.015563153318851268;0.015563739470213243;0.7995956737493928;0.014891414935876252;0.7996802160701526
70.605292;1.0442443536667085;0.8350908928558036;0.7997652500824369;-7.792989955768124e-05;-7.459300808480506e-05;1.044654383116434;9.999728843662929;0.8335524789171842;0.015563116872967414;0.015563709826989328;0.7995948430885087;0.014891376940174391;0.799679665954946
70.615292;1.0442456988476354;0.8350893256834331;0.7997634552023194;-7.817623120414921e-05;-7.482929813496329e-05;1.044655313424845;9.999754738002249;0.8335515514561757;0.015563080453724908;0.01556367973945849;0.7995929817268888;0.014891339491132142;0.7996781031250385
70.625292;1.0442463419989505;0.8350875640148835;0.799761994978519;-7.852536341009329e-05;-7.516408276302723e-05;1.0446562879724397;9.99978057104779;0.8335505704434703;0.015563044114799314;0.015563649183810974;0.7995920891560566;0.014891302645768215;0.7996775226670625
70.635292;1.0442469351966919;0.8350854308652016;0.7997602046202457;-7.776813848889977e-05;-7.443940306763502e-05;1.0446573106392132;9.999806312692384;0.8335495345731734;0.015563007885939366;0.015563618133021519;0.7995911645384787;0.014891266462470824;0.7996769198078648
70.645292;1.0442471777947122;0.835083036878714;0.7997584240178769;-7.777343331801494e-05;-7.444495715409652e-05;1.0446593835326194;9.999831939460467;0.8335484422606704;0.015562971780706283;0.01556358655514585;0.7995902069852657;0.014891231009728757;0.7996762900787054
70.655292;1.044248627377329;0.8350816298376404;0.7997566579346029;-7.725724178871722e-05;-7.39510464110493e-05;1.044660507756708;9.999857421997287;0.8335472926163737;0.01556293580176439;0.0155635544275746;0.7995882159017869;0.014891196368226221;0.7996746298640891
70.665292;1.044248776949047;0.8350795565594785;0.7997552443773297;-7.836889269855408e-05;-7.501609162446352e-05;1.0446616839176837;9.999882707765016;0.8335460857715734;0.01556289994919987;0.015563521743771742;0.7995871910566005;0.014891162629513434;0.7996739350151535
70.675292;1.0442491866028367;0.835077367281377;0.7997535155231066;-7.761166645723066e-05;-7.429145514679369e-05;1.0446629120201056;9.999907723789608;0.8335448225679533;0.015562864222834408;0.015563488501635882;0.7995861319849785;0.014891129890221422;0.7996732013116199
70.685292;1.0442502112967342;0.8350756966077867;0.7997518065804772;-7.7857987100056e-05;-7.452780365212475e-05;1.0446641911303138;9.999932393361165;0.8335435041853979;0.01556282860968397;0.01556345469770865;0.7995840373902937;0.014891098246398197;0.7996714241449132
70.695292;1.0442505501951156;0.8350735053233432;0.7997501181180553;-7.710076199969971e-05;-7.380319982151345e-05;1.0446655195537717;9.999956645244396;0.8335421315405707;0.015562793077383138;0.015563420336783823;0.7995829053354467;0.014891067791464038;0.7996705986926647
70.705292;1.0442505576864376;0.8350714264457307;0.7997487855920313;-7.821241299231636e-05;-7.486830686474068e-05;1.0446668957555294;9.999980416567185;0.8335407047678155;0.015562757585335672;0.015563385438766562;0.7995817336618177;0.014891038607757288;0.7996697213382518
70.715292;1.0442508397879995;0.8350692449828749;0.7997471406752498;-7.745519305253905e-05;-7.414374327888225e-05;1.0446693190648941;10.000003657139086;0.833539223399344;0.01556272209475578;0.01556335003682859;0.7995805207175422;0.014891010751308139;0.7996687889608847
70.725292;1.0442517502166815;0.8350675924398109;0.7997455184071944;-7.7701514835845e-05;-7.438016385766449e-05;1.044670789170266;10.0000263302915;0.8335376868106132;0.015562686567817202;0.015563314177045196;0.7995782663935167;0.014890984250589299;0.7996667993247116
70.735292;1.0442519866388933;0.8350665335084142;0.799744977583434;-7.659469489881353e-05;-7.332085677725001e-05;1.0446723052839477;10.000048407891788;0.8335360946033186;0.015562650962244105;0.015563277918780304;0.7995769717890984;0.014890959122590265;0.7996657504327301
70.745292;1.0442519019304815;0.8350644872407298;0.7997437323800869;-7.770635499885119e-05;-7.438605102602805e-05;1.0446738657281605;10.000069860344697;0.8335344471193761;0.015562615230643811;0.015563241326400367;0.7995756378524175;0.014890935380400516;0.7996646414439619
70.755292;1.0442530548108575;0.8350631072460443;0.7997421713068785;-7.719017116257868e-05;-7.389232305483439e-05;1.0446754676038799;10.000090644733213;0.8335327458115007;0.015562579325431695;0.015563204456372853;0.7995732651294498;0.014890913025805292;0.7996624716452682
70.765292;1.044252938950263;0.8350607376154463;0.7997406276227292;-7.719546928191527e-05;-7.389808626451104e-05;1.0446771068905985;10.0001107022899;0.8335309932412842;0.015562543203543064;0.015563167350454505;0.7995718543635049;0.014890892047627115;0.7996612391576478
70.775292;1.0442531138665776;0.8350586239591092;0.7997390998106152;-7.643826084392364e-05;-7.317365837085225e-05;1.0446787789853542;10.000129968200046;0.8335291926575884;0.015562506838450958;0.015563130037682;0.799570406722938;0.014890872432041648;0.799659941941091
70.785292;1.044253280424714;0.8350568751471754;0.7997379204677816;-7.678741654716314e-05;-7.350872549752181e-05;1.0446804788409088;10.000148384989048;0.8335273472280366;0.015562470236526774;0.015563092542214796;0.7995689237991191;0.014890854174838292;0.7996585778982682
70.795292;1.0442540909945857;0.8350553131400502;0.7997364171055684;-7.703373529472493e-05;-7.37452865238233e-05;1.0446832006908355;10.00016591359093;0.8335254595074885;0.015562433439849784;0.015563054891248273;0.7995664076097699;0.014890837283204362;0.7996561455754047
70.805292;1.0442542388127618;0.8350532446721686;0.7997349209187328;-7.62765273373586e-05;-7.302091481167084e-05;1.0446849383027546;10.000182537449485;0.8335235315709985;0.015562396515659384;0.015563017117357768;0.7995648604225665;0.014890821762171932;0.7996546434109232
70.815292;1.044254069906839;0.8350513007857259;0.7997337617389184;-7.738818623654379e-05;-7.408624030361885e-05;1.0446866860662707;10.000198255195045;0.833521565557898;0.015562359538555129;0.015562979254198047;0.7995632844403374;0.014890807602409501;0.7996530712812994
70.825292;1.0442551337175332;0.8350500283391739;0.7997322647533239;-7.687199985989855e-05;-7.359263644873185e-05;1.044688440051755;10.000213069203747;0.8335195639486155;0.01556232257107199;0.015562941332980145;0.799561681785382;0.01489079478456296;0.799651430216907
70.835292;1.0442549128299472;0.8350477717732518;0.7997307596049196;-7.687729258382589e-05;-7.359851162865841e-05;1.0446901984001553;10.000226983170899;0.8335175292229442;0.015562285656667325;0.015562903383492775;0.7995590549809639;0.014890783291010028;0.799648722281019
70.845292;1.044254954904285;0.8350457776614171;0.7997292425920031;-7.612008640979484e-05;-7.287419509552245e-05;1.044691960932444;10.00024000570029;0.833515463283567;0.015562248827209527;0.01556286543539183;0.7995574073153062;0.014890773112479059;0.7996469494049105
70.855292;1.04425464909591;0.8350439154125503;0.7997280463984994;-7.723174328162298e-05;-7.393956829443814e-05;1.0446937281548685;10.000252148176079;0.83351336726692;0.015562212112911752;0.015562827521739174;0.7995557426522499;0.014890764248128317;0.799645114441717
70.865292;1.044255545244799;0.8350427320890293;0.7997265011824098;-7.671555406052948e-05;-7.34460104760182e-05;1.044695500755084;10.000263420748784;0.833511242147176;0.015562175551304125;0.015562789683245036;0.7995530648712426;0.014890756696670397;0.7996422205612376
70.875292;1.0442551302773646;0.8350405721244569;0.7997249420306617;-7.672084177186753e-05;-7.345192937440007e-05;1.0446982799738036;10.000273834913992;0.8335090897409195;0.015562139196095897;0.015562751964611968;0.799551377053989;0.014890750442238166;0.7996402706906497
70.885292;1.044254959366416;0.8350386820358024;0.7997233701501906;-7.59636337803053e-05;-7.27276615104526e-05;1.0447000674314917;10.000283410435392;0.8335069134139517;0.015562103116760087;0.015562714404882438;0.7995496807587454;0.014890745447225098;0.7996382693002524
70.895292;1.044255383894785;0.8350376938631627;0.7997221222420438;-7.731629851924786e-05;-7.40238128950977e-05;1.044701864305847;10.00029218196387;0.8335047184794477;0.01556206738709005;0.015562677032733297;0.7995479758141139;0.014890741651518265;0.7996362227531233
70.905292;1.0442551005715275;0.8350358673750999;0.7997205312582608;-7.655908661007845e-05;-7.329957096086522e-05;1.0447036713592457;10.000300198171994;0.8335025122117382;0.015562032080539042;0.015562639868837819;0.7995452603962044;0.014890738975592418;0.7996331396251226
70.915292;1.0442547632935024;0.8350340757900322;0.7997189335043782;-7.580187311836754e-05;-7.257534256457529e-05;1.0447054893229955;10.000307510268984;0.833500303157025;0.015561997277486776;0.015562602931570937;0.7995435313652329;0.014890737332239919;0.7996310288576793
70.925292;1.0442540731161958;0.8350324306066029;0.7997176647711217;-7.691351426943223e-05;-7.364079707497444e-05;1.0447073184895288;10.0003141618055;0.8334981001640226;0.015561963062014418;0.015562566243643747;0.7995417852176261;0.014890736639651849;0.7996288997290372
70.935292;1.0442545894207023;0.8350314808228945;0.7997160568605736;-7.639730630550961e-05;-7.31473215993543e-05;1.0447091586529593;10.000320186357012;0.8334959117410097;0.015561929502011452;0.015562529827460706;0.799540019022979;0.014890736823206204;0.7996267609523181
70.945292;1.044253806565607;0.8350295728316168;0.799714446159124;-7.640256988946966e-05;-7.315331680693084e-05;1.0447120098900486;10.000325604206374;0.8334937456338375;0.015561896636682594;0.015562493689243702;0.7995372306883137;0.01489073781231958;0.7996236212983926
70.955292;1.0442532850405244;0.8350279547646443;0.7997128352557203;-7.564534229215954e-05;-7.242912771285118e-05;1.0447138722511964;10.000330418804797;0.8334916084733076;0.01556186448728021;0.015562457813134546;0.7995354189970204;0.014890739547186132;0.7996214887494918
70.965292;1.0442533801850178;0.8350272601211652;0.7997115628058328;-7.699797300348072e-05;-7.372533723362749e-05;1.0447157442289345;10.000334623722026;0.8334895056887136;0.01556183308022026;0.015562422172118262;0.7995335834976938;0.014890741989500548;0.7996193708058056
70.975292;1.044252792333417;0.8350257495650009;0.7997099652974996;-7.624073501716167e-05;-7.300115560708232e-05;1.0447176223374055;10.000338216022795;0.8334874419562925;0.015561802459022844;0.01556238674469685;0.7995317241548846;0.014890745123382136;0.799617273205075
70.985292;1.0442518783452128;0.8350240547554064;0.7997083837773998;-7.624597486394545e-05;-7.300716201071135e-05;1.0447195020098214;10.0003412023214;0.8334854220117452;0.015561772678121451;0.015562351525067701;0.7995288413596424;0.014890748951495315;0.7996142006008278
70.995292;1.0442512479236477;0.8350237643665347;0.7997078827597052;-7.513913462286803e-05;-7.194820582829481e-05;1.0447213781272844;10.000343593977757;0.8334834508984896;0.015561743792235225;0.015562316524429754;0.799526936000988;0.014890753498620717;0.7996121569151221
71.005292;1.0442512591300395;0.8350232952000621;0.7997066802898015;-7.649173835020182e-05;-7.324441067568505e-05;1.0447232453928954;10.00034540077583;0.8334815333472767;0.015561715850017605;0.015562281770918542;0.7995250090965407;0.014890758814312711;0.7996101467141449
71.015292;1.0442506135854213;0.8350220108113958;0.7997051669165565;-7.573447763029093e-05;-7.252022343100006e-05;1.044725099522545;10.00034663058974;0.8334796733096179;0.015561688892717484;0.015562247307896187;0.7995230615990369;0.01489076495529199;0.799608173714319
71.025292;1.0442499687770561;0.8350207815984629;0.7997036768003529;-7.497721076066951e-05;-7.179603197046133e-05;1.044727938121342;10.000347289103829;0.8334778742308305;0.015561662953265781;0.015562213187011072;0.7995200945582049;0.014890771959986136;0.7996052406267006
71.035292;1.0442499816166002;0.8350204779679742;0.7997025437484614;-7.632978976573276e-05;-7.309221756604311e-05;1.044729760106929;10.00034737430915;0.8334761393338943;0.015561638047736692;0.015562179464033233;0.7995181091728976;0.014890779845391352;0.7996033486075638
71.045292;1.0442493510661035;0.8350193573147229;0.7997010978169626;-7.557250822542048e-05;-7.236801422044014e-05;1.0447315647074726;10.000346871014155;0.8334744714902446;0.01556161416673667;0.015562146198396192;0.7995161066606055;0.014890788621936216;0.7996014981301597
71.055292;1.0442484297187749;0.8350180493897141;0.7996996739097347;-7.557769655932102e-05;-7.2373983956437e-05;1.0447333508971925;10.000345749995573;0.8334728731730443;0.015561591277545101;0.015562113447142114;0.7995140882528754;0.014890798301044115;0.7995996883046925
71.065292;1.0442478202382406;0.8350170357277625;0.7996982732395496;-7.48204029340345e-05;-7.1649767055679e-05;1.0447351168204582;10.000343971470858;0.8334713464198602;0.01556156933223994;0.015562081258068485;0.7995110554741852;0.014890808893027394;0.7995969181821705
71.075292;1.044247872569824;0.8350169454630155;0.7996972320196926;-7.617294998853138e-05;-7.294591840203963e-05;1.0447368594667648;10.00034149180693;0.8334698922703936;0.01556154827863654;0.01556204967159282;0.79950901038539;0.014890820405651263;0.7995951868122824
71.085292;1.0442472811016486;0.835016035015949;0.7996958827978627;-7.541564482684959e-05;-7.222168624193361e-05;1.0447385752626042;10.000338274204704;0.833468510261767;0.015561528067444711;0.01556201872749023;0.7995069553026938;0.014890832842361392;0.7995934939711881
71.095292;1.0442463969537377;0.8350149324512028;0.7996945621375153;-7.542080661070658e-05;-7.222762161350893e-05;1.0447402607809808;10.000334299282454;0.8334671989609339;0.015561508642739226;0.015561988464825358;0.7995048919711907;0.014890846198553452;0.7995918391649743
