time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.105292;1.0442458249471323;0.8350141171355452;0.7996932718620713;-7.466349211288473e-05;-7.150337446510535e-05;1.0447429126338383;10.000329569063346;0.8334659569250532;0.015561489929455413;0.015561958916856312;0.7995018211901761;0.014890860463878157;0.7995892222596921
71.115292;1.0442459193152838;0.8350142157851873;0.7996923481134074;-7.601601265924129e-05;-7.279948833114861e-05;1.0447445267359479;10.000324106172982;0.8334647828071035;0.015561471844134707;0.015561930113473904;0.7994997436027895;0.014890875634139765;0.799587642714033
71.125292;1.0442453783380525;0.8350134820971179;0.7996911235491257;-7.525868879771597e-05;-7.207522502405012e-05;1.0447460974910057;10.00031794745306;0.8334636748383838;0.015561454317541534;0.015561902085578942;0.7994976605973375;0.014890891719088799;0.7995860999120219
71.135292;1.0442448560574413;0.8350127821390277;0.7996899360344442;-7.450136250021361e-05;-7.135095345627688e-05;1.044747617894197;10.000311131000776;0.8334626305945829;0.015561437299127142;0.015561874862434858;0.7994955744045499;0.01489090873607822;0.7995845920356398
71.145292;1.044245005855613;0.8350129815642683;0.7996891244354221;-7.585386924987762e-05;-7.264703555091491e-05;1.0447490810812972;10.000303687975842;0.8334616470582319;0.015561420753022573;0.015561848463137379;0.7994924879371236;0.01489092669752515;0.7995821166305542
71.155292;1.0442445236594329;0.8350123330417536;0.799688023779138;-7.509653916281325e-05;-7.19227442321679e-05;1.0447504816967164;10.000295644363616;0.8334607207321814;0.01556140466708205;0.015561822887316888;0.7994904048044891;0.014890945601528226;0.799580670279479
71.165292;1.0442437601242904;0.8350114621942182;0.7996869725293192;-7.510167379138778e-05;-7.192861013691329e-05;1.04475181546489;10.000287022921645;0.8334598479752985;0.015561389060995048;0.01556179812360367;0.7994883290081726;0.014890965429311192;0.7995792499531421
71.175292;1.0442433171299526;0.8350108478386813;0.799685973866462;-7.434434716608626e-05;-7.120430016218415e-05;1.0447530783760994;10.000277840304898;0.8334590255608404;0.015561373979031639;0.01556177417907931;0.7994862640725886;0.014890986151602396;0.799577852770856
71.185292;1.0442435445750031;0.8350122248000726;0.7996864243917078;-7.534727102691911e-05;-7.216557321943532e-05;1.0447552671251463;10.00026810614866;0.8334582508588468;0.015561359474113027;0.015561751096804237;0.7994842127608224;0.014891007741902355;0.7995764764975968
71.195292;1.0442431369198;0.8350116379116035;0.7996855379299396;-7.458995353275518e-05;-7.144124599270254e-05;1.0447563798509338;10.000257829846003;0.8334575212959432;0.015561345592678228;0.015561728938025371;0.7994811780673963;0.01489103018301084;0.7995741196026255
71.205292;1.0442424448242449;0.835010823898117;0.7996847100688782;-7.45951038809547e-05;-7.144707353678962e-05;1.0447574163132338;10.00024702915347;0.8334568336084461;0.01556133235977202;0.015561707751348028;0.7994791640529225;0.014891053458422107;0.7995727805587195
71.215292;1.0442420711626834;0.8350106144975257;0.7996842762118589;-7.494417920106219e-05;-7.178221048235755e-05;1.0447583778750569;10.000235732521222;0.8334561836024392;0.015561319765324653;0.015561687563255256;0.7994771752484819;0.014891077542860306;0.7995714593604055
71.225292;1.044242667689473;0.8350108314307627;0.7996835662641573;-7.442787672934458e-05;-7.128856528204485e-05;1.0447592672458368;10.000223977805925;0.8334555664559645;0.015561307767538406;0.015561668391332665;0.7994752154631056;0.01489110240523422;0.7995701570378015
71.235292;1.0442420238622898;0.8350100563800155;0.799682913526738;-7.443305470021416e-05;-7.12943611894047e-05;1.044760087570341;10.000211811457344;0.8334549770459461;0.015561296311113361;0.015561650261346652;0.7994722875712981;0.01489112801596191;0.7995678754729056
71.245292;1.0442416927607123;0.8350095302517496;0.7996823155595671;-7.367578895737637e-05;-7.056998684384601e-05;1.0447608412961698;10.000199287882834;0.8334544100373101;0.015561285339371738;0.015561633213105719;0.799470393953152;0.01489115434342618;0.7995666161066488
71.255292;1.0442420225644502;0.8350098785042701;0.7996821032374253;-7.502835642110552e-05;-7.186594591325669e-05;1.0447625300346017;10.000186466429561;0.8334538596797826;0.015561274799830042;0.015561617292415938;0.799468536036566;0.014891181342211691;0.7995653806364703
71.265292;1.0442417062847524;0.8350093537029886;0.7996816026826691;-7.427112062889485e-05;-7.114154694055622e-05;1.0447631553386474;10.000173402788146;0.83345331939429;0.015561264651350928;0.015561602538038682;0.7994667135512913;0.014891208950528399;0.7995641700467254
71.275292;1.0442410928133106;0.8350085799960602;0.7996811439703905;-7.427635480495846e-05;-7.114728997529607e-05;1.0447637188527308;10.00016014157437;0.8334527815025169;0.01556125486555563;0.015561588967736443;0.7994639248708201;0.014891237101693955;0.7995619848838973
71.285292;1.0442407836119008;0.8350083828409497;0.7996810579313014;-7.46255327490925e-05;-7.148234760320466e-05;1.0447642215118642;10.0001467199139;0.833452237500997;0.015561245414098814;0.015561576568471404;0.799462167836764;0.014891265741485504;0.7995608246362104
71.295292;1.0442411295366565;0.8350083376628993;0.7996806711932261;-7.487178216970972e-05;-7.171876540112473e-05;1.0447646632499104;10.000133176123994;0.8334516788945004;0.015561236257737261;0.015561565301764918;0.7994604405166653;0.0148912948389392;0.7995596889229246
71.305292;1.0442408261152822;0.8350077451865149;0.7996803149197559;-7.411461484833022e-05;-7.099431562867062e-05;1.044765043988026;10.000119549473734;0.8334510979854562;0.015561227356388494;0.015561555120786637;0.7994587419898171;0.014891324377964069;0.799558577185997
71.315292;1.0442402233590937;0.8350072291965621;0.7996803195685078;-7.522629246835243e-05;-7.20594891675412e-05;1.0447653646263952;10.000105872399917;0.8334504882095888;0.015561218684041504;0.015561545978221993;0.799457072616409;0.01489135433955699;0.7995574894372685
71.325292;1.0442408751733352;0.8350073283246677;0.7996800112056919;-7.471013800472956e-05;-7.156571950604486e-05;1.0447656266872085;10.000092168354936;0.8334498441477193;0.015561210227190666;0.015561537818292991;0.7994544336885087;0.014891384699405139;0.7995554270931579
71.335292;1.044240570736349;0.8350066195743151;0.7996797196444176;-7.395301910863548e-05;-7.08412411631533e-05;1.044766831209361;10.000078455670105;0.8334491614625217;0.015561201976795854;0.015561530574281968;0.7994528269108148;0.014891415440300114;0.7995543925783622
71.345292;1.0442399605538555;0.8350067246008177;0.7996804987023722;-7.360878677988494e-05;-7.051214480272725e-05;1.0447669781414874;10.000064748927349;0.8334484366835581;0.015561193929283674;0.015561524177076666;0.7994512539850234;0.014891446559517746;0.7995533899995475
71.355292;1.0442396458918912;0.8350062573909746;0.7996805582662703;-7.395808075429305e-05;-7.084713472031355e-05;1.0447670663479696;10.000051058826465;0.8334476666201199;0.015561186087586604;0.015561518561106791;0.7994497165318057;0.01489147806706687;0.7995524239702083
71.365292;1.0442399759883174;0.8350059027729069;0.7996802826678537;-7.420442962182426e-05;-7.10834775509007e-05;1.0447670938969638;10.000037395264888;0.8334468481254381;0.015561178448239498;0.015561513668969447;0.7994472163936094;0.014891509978587061;0.7995504995534808
71.375292;1.0442396439121122;0.8350049657694928;0.799680002559272;-7.344737218643101e-05;-7.035897107559585e-05;1.044767058519956;10.00002377179224;0.8334459787249857;0.01556117099001158;0.01556150945248505;0.7994457560246444;0.014891542305177904;0.7995496210318149
71.385292;1.0442389979014584;0.8350040752734371;0.7996800494275523;-7.455915422442544e-05;-7.142408751497217e-05;1.044766957645714;10.000010206180084;0.8334450570524676;0.015561163683974893;0.015561505863371405;0.7994443384814123;0.014891575050309545;0.7995487924856484
71.395292;1.0442386380682709;0.8350030131771303;0.7996797518835589;-7.380212835531261e-05;-7.06995723124082e-05;1.0447667879837503;9.999996715416591;0.8334440824243167;0.015561156508162725;0.015561502842744596;0.7994429670871848;0.014891608208995159;0.7995480168701381
71.405292;1.0442389137535986;0.8350024086857308;0.7996794435265404;-7.404853162490418e-05;-7.093588933913018e-05;1.0447665456549813;9.99998331026196;0.8334430544601612;0.015561149446208851;0.015561500324985173;0.7994416450951647;0.014891641755650655;0.7995472960980265
71.415292;1.0442385196889596;0.8350012177600877;0.7996791239765377;-7.329153762991448e-05;-7.021136759995945e-05;1.044767226329304;9.999969996725307;0.8334419734240449;0.015561142482399638;0.015561498251961006;0.7994393751750947;0.014891675633811309;0.7995456313034873
71.425292;1.0442381077684941;0.8350003102235165;0.7996791271109392;-7.36409442938111e-05;-7.054632923448216e-05;1.0447668248448725;9.999956785420231;0.8334408407440447;0.015561135601604064;0.015561496572290674;0.799438158976997;0.0148917097622418;0.79954502249235
71.435292;1.044237375798375;0.8349987448169368;0.7996787818020106;-7.36464204918822e-05;-7.055194239469032e-05;1.0447663361257962;9.999943701460973;0.8334396592828368;0.015561128786741311;0.015561495229755423;0.7994369973224387;0.014891744050327395;0.799544469786565
71.445292;1.0442378777217014;0.8349981143614357;0.7996784204621444;-7.313044710963789e-05;-7.005810942165055e-05;1.0447657574502462;9.999930785016595;0.8334384331791844;0.015561122017505185;0.015561494168139619;0.7994358908087679;0.014891778414592901;0.7995439726914869
71.455292;1.0442371005530278;0.8349967604974587;0.7996783747889575;-7.424233713344413e-05;-7.11232063568513e-05;1.0447650891842248;9.999918079406063;0.8334371671007584;0.015561115270552834;0.015561493339128511;0.7994338400679002;0.014891812794821803;0.7995425309141101
71.465292;1.044236596390532;0.834995227503564;0.7996779721111804;-7.348542472582541e-05;-7.039868605561564e-05;1.0447643336547388;9.999905618624604;0.8334358655485318;0.015561108517103553;0.015561492687183983;0.7994328453187067;0.014891847163998783;0.7995421447326281
71.475292;1.0442367125035084;0.8349952514907519;0.7996786025636227;-7.338235976350628e-05;-7.030024366302849e-05;1.0447634948900713;9.9998934279568;0.8334345325828922;0.015561101721865596;0.015561492132239809;0.7994319059166128;0.014891881519865037;0.799541816462239
71.485292;1.0442361414168686;0.8349939268766327;0.7996784775401015;-7.373186338730741e-05;-7.063522212283846e-05;1.0447625792101332;9.999881531919577;0.8334331714969038;0.015561094842412537;0.015561491574765496;0.7994310205849265;0.014891915867373198;0.7995415487867745
71.495292;1.044235533273846;0.8349921832149367;0.7996779827723662;-7.297499806744467e-05;-6.99107248187977e-05;1.0447625944506844;9.999869955983007;0.8334317846059435;0.015561087828046861;0.015561490904255772;0.7994301879262198;0.014891950218655945;0.7995413435428553
71.505292;1.0442345859685618;0.8349901295809593;0.7996774497696463;-7.298057883361408e-05;-6.991636890914493e-05;1.0447615486165345;9.999858719978294;0.8334303734340599;0.015561080620538457;0.015561490000772275;0.7994284065549596;0.014891984606227008;0.7995402013252333
71.515292;1.0442348564442654;0.8349890106219716;0.7996768759656548;-7.246471210246826e-05;-6.94225810945371e-05;1.0447604496258511;9.999847830559705;0.8334289386999854;0.015561073155893763;0.015561488747819823;0.7994276746180189;0.014892019084953662;0.7995401210198535
71.525292;1.0442338372684208;0.8349871695772081;0.7996765931965572;-7.357671201827304e-05;-7.048773286702196e-05;1.0447593050831077;9.99983728167978;0.833427480302153;0.015561065369229438;0.01556148705078097;0.7994269892171554;0.014892053719158667;0.7995401015405226
71.535292;1.0442330873542014;0.8349851522355274;0.7996759291524176;-7.281991683571269e-05;-6.976328277215644e-05;1.044758121260657;9.999827064212619;0.833425998011725;0.015561057204968082;0.015561484836725694;0.7994263464362696;0.014892088566785087;0.7995401418352606
71.545292;1.0442320068764934;0.8349828272354962;0.7996752159757301;-7.282556570631606e-05;-6.97689709742704e-05;1.0447569025548031;9.99981717635434;0.8334244922482241;0.015561048630061901;0.01556148203798059;0.7994257415957965;0.014892123671332233;0.7995402409343974
71.555292;1.044232153702026;0.8349817908061989;0.7996747866379179;-7.341615792245123e-05;-7.033471584004855e-05;1.0447556522414259;9.999807624932048;0.8334229642001456;0.015561039645018994;0.015561478579956966;0.799424169340187;0.014892159064760062;0.799539397636837
71.565292;1.044231018772279;0.8349793409448302;0.7996739696878781;-7.342184303698647e-05;-7.034042395683822e-05;1.044754373518423;9.999798416875942;0.8334214154756435;0.01556103027895491;0.015561474380206362;0.7994236238970908;0.014892194774143667;0.7995396099181831
71.575292;1.0442301578698103;0.8349770765330093;0.7996730976506908;-7.266512619135222e-05;-6.961601831620662e-05;1.0447540699824707;9.99978955290512;0.8334198478108339;0.01556102056882873;0.015561469353494336;0.7994230994190914;0.014892230825224093;0.7995398762331248
71.585292;1.044230222613401;0.8349758739944407;0.7996725024834301;-7.325577898746952e-05;-7.018179069236857e-05;1.0447527458865833;9.99978103020845;0.8334182632685178;0.015561010550747642;0.015561463420255578;0.7994225903563704;0.014892267243189901;0.7995401947109876
71.595292;1.0442290043830535;0.834974380237813;0.7996725711124528;-7.291196170367864e-05;-6.985277654510598e-05;1.0447514059864849;9.99977284725638;0.8334166645935401;0.015561000267720563;0.015561456513556107;0.7994220919413657;0.01489230405063976;0.7995405630285201
71.605292;1.0442280601069702;0.8349719818874674;0.7996715158737451;-7.215530895930756e-05;-6.912839161319244e-05;1.0447500552091256;9.999765008447639;0.8334150550848587;0.015560989770768308;0.015561448578846152;0.7994206002873349;0.014892341262755944;0.7995399785764923
71.615292;1.044226789647529;0.8349693089603692;0.7996703922305547;-7.216109644636935e-05;-6.913412840340059e-05;1.044748699185199;9.999757529217225;0.833413438443244;0.0155609791138652;0.015561439573884754;0.7994201121212916;0.014892378883065868;0.7995404384033034
71.625292;1.0442267531246616;0.8349679605990876;0.7996695310957652;-7.27518331488291e-05;-6.969991494065342e-05;1.0447473448452687;9.99975043291062;0.8334118192817902;0.015560968354828314;0.015561429474348517;0.7994196251391924;0.014892416899913575;0.7995409407832269
71.635292;1.0442254459993205;0.8349652355827244;0.7996682589366048;-7.27576613536458e-05;-6.970565092294037e-05;1.044746000035188;9.999743738363668;0.8334102032273641;0.01556095756080254;0.015561418276404641;0.7994191389854487;0.014892455283614044;0.7995414841895703
71.645292;1.0442244291011762;0.8349627317291605;0.7996669067024006;-7.200109557345276e-05;-6.898127046153209e-05;1.044744672734557;9.999737451808588;0.8334085953316309;0.01556094680873759;0.015561405998125341;0.7994186553036743;0.014892493988992757;0.7995420668494265
71.655292;1.0442234044516399;0.8349605608240515;0.7996658059871402;-7.235094250458585e-05;-6.931637807805907e-05;1.0447443703158874;9.999731569723005;0.8334069980612451;0.015560936171956606;0.015561392682862168;0.7994171768045994;0.014892532957791743;0.7995416865572286
71.665292;1.0442230262049623;0.8349585479639576;0.799664285918194;-7.259778770038561e-05;-6.95527838617533e-05;1.044743099045522;9.999726081860784;0.833405411033919;0.015560925706295945;0.015561378391896663;0.7994167067092661;0.014892572108867767;0.7995423400228192
71.675292;1.044221991100812;0.8349560027613839;0.7996626824161585;-7.184128797884837e-05;-6.882839784465379e-05;1.044741863873435;9.999720965600064;0.8334038323879617;0.015560915455211878;0.01556136319098862;0.7994162486762673;0.014892611325366045;0.7995430244170197
71.685292;1.0442206516439783;0.834953558846264;0.7996613333941854;-7.29536126802439e-05;-6.989360793031856e-05;1.0447406685065606;9.99971618018474;0.8334022601616476;0.015560905458206126;0.015561347148463469;0.7994158071057877;0.014892650458629149;0.7995437372408459
71.695292;1.0442196131070098;0.8349510030400377;0.7996595744122151;-7.219715904557615e-05;-6.916921424737169e-05;1.0447395161736603;9.999711670906448;0.8334006930497245;0.01556089573995801;0.015561330342927985;0.7994153874109524;0.014892689344218236;0.7995444766209742
71.705292;1.0442192313661474;0.8349489695991682;0.7996577455919003;-7.244408727094565e-05;-6.940559700757555e-05;1.044738410301181;9.999707378535092;0.8333991307253261;0.01556088629789453;0.015561312864508821;0.7994139950992953;0.014892727814975937;0.7995442409272442
71.715292;1.044218208434038;0.8349478756546026;0.7996572469964223;-7.244451457061652e-05;-6.940594558506337e-05;1.04473735422936;9.999703244187947;0.8333975735893867;0.015560877114145399;0.015561294804150165;0.7994136341476472;0.014892765711583341;0.7995450274269686
71.725292;1.044216901970087;0.834945093637962;0.7996552957709631;-7.245053531412031e-05;-6.941164618742042e-05;1.044736350654861;9.999699213816935;0.8333960220278147;0.01556086817613349;0.01556127624627938;0.7994133065330509;0.01489280289005389;0.7995458334186409
71.735292;1.044216873689341;0.8349433273360617;0.7996532921855747;-7.193511690585965e-05;-6.891790775649517e-05;1.0447364012822808;9.999695247650449;0.8333944759430345;0.015560859479215558;0.015561257271545902;0.7994130133930539;0.014892839223362717;0.7995466560601131
71.745292;1.0442159204955261;0.8349411641053588;0.7996515772921979;-7.228516202882519e-05;-6.925298756746431e-05;1.044735506878299;9.999691323041668;0.83339293512509;0.015560851017214071;0.015561237959731855;0.7994127565232337;0.01489287460012421;0.7995474928670505
71.755292;1.0442147006190186;0.8349384301818177;0.7996494882589115;-7.229123415243468e-05;-6.925868038137908e-05;1.0447346681331566;9.999687426191333;0.8333913999102222;0.015560842781209188;0.015561218388658649;0.7994115390275119;0.014892908920605264;0.7995473418802469
71.765292;1.0442138230952887;0.8349359610001922;0.7996473667280122;-7.153491661753582e-05;-6.853427017746449e-05;1.044733886915636;9.999683544494495;0.8333898712567744;0.015560834770477353;0.015561198626061389;0.7994113650016503;0.01489294209533124;0.7995482006678765
71.775292;1.0442136450825241;0.8349340406663089;0.7996452189879588;-7.178195724475905e-05;-6.877062939507525e-05;1.0447331666304325;9.999679664996735;0.8333883504360606;0.01556082699906991;0.01556117871708608;0.7994112388435834;0.014892974046158925;0.7995490669312156
71.785292;1.0442128671745172;0.8349319786539106;0.7996433858787777;-7.213205501856476e-05;-6.910571081231815e-05;1.0447325111490928;9.999675773736639;0.8333868388822785;0.015560819486087502;0.015561158678507898;0.799411164735656;0.01489300470527552;0.7995499373377724
71.795292;1.044211844219172;0.8349293583139785;0.7996412034790776;-7.213816575002711e-05;-6.911140062775823e-05;1.0447319235039507;9.999671853865728;0.8333853380197054;0.0155608122417203;0.015561138502173314;0.7994111463726417;0.014893034017819877;0.7995508075603301
71.805292;1.0442111812084243;0.8349270125464688;0.7996390120950597;-7.138188320947712e-05;-6.838699147425338e-05;1.0447314053444368;9.999667886698193;0.8333838487984202;0.01556080526437311;0.015561118166057009;0.7994111867061047;0.014893061942748581;0.7995516728627566
71.815292;1.044211531730064;0.8349269203387996;0.7996382102212742;-7.162338995853518e-05;-6.861800515860182e-05;1.0447309569104397;9.999663855415648;0.8333823715337644;0.015560798547443768;0.015561097650799082;0.7994102874902912;0.014893088447301505;0.7995515287448484
71.825292;1.044210687720248;0.8349244058897852;0.7996360118550954;-7.162951044172376e-05;-6.862369089132844e-05;1.0447315772676096;9.999659749629279;0.8333809068654809;0.015560792089375887;0.01556107695310272;0.7994104492430715;0.014893113507463128;0.7995523699181788
71.835292;1.0442102047963775;0.8349221714074044;0.7996338122145965;-7.087323325855338e-05;-6.789927926170627e-05;1.044731264569728;9.999655572105686;0.8333794569999172;0.015560785902790334;0.015561056085501993;0.7994106721833975;0.01489313711586054;0.7995531912759883
71.845292;1.0442094796790382;0.8349200866401503;0.7996319460411407;-7.198574356048282e-05;-6.896445199861284e-05;1.0447310160595973;9.999651342926361;0.8333780256288171;0.015560780018707627;0.015561035065866532;0.7994109571028338;0.014893159284720073;0.7995539879052755
71.855292;1.0442100676439665;0.8349186985809155;0.7996297437756696;-7.147039660944105e-05;-6.84706996607167e-05;1.044730828091909;9.999647097840347;0.8333766167600536;0.015560774486399922;0.015561013916046185;0.799411305056448;0.014893180042041642;0.7995547554568804
71.865292;1.0442094588341904;0.8349163515938464;0.7996275396682115;-7.147649476551056e-05;-6.847637453616175e-05;1.0447306963070404;9.999642883660437;0.833375233725977;0.01556076936976315;0.015560992669556434;0.7994107162894334;0.01489319943302858;0.7995544894535039
71.875292;1.0442092101869944;0.834914640961518;0.7996256682772496;-7.18265876930706e-05;-6.881144768906672e-05;1.0447306156903309;9.999638750098635;0.8333738790221595;0.015560764736396952;0.015560971368277079;0.7994111895101831;0.0148932175282921;0.799555183841933
71.885292;1.044209975464;0.8349133902722192;0.7996234599211712;-7.131121103544014e-05;-6.831768624394313e-05;1.0447305805545912;9.999634741531176;0.8333725551380963;0.015560760642643674;0.01556095005200933;0.7994117221640881;0.014893234421668828;0.799555832320138
71.895292;1.0442095471878443;0.8349111838788613;0.799621248595587;-7.131727483908192e-05;-6.832334803830232e-05;1.0447305845090955;9.999630895011482;0.8333712655368777;0.01556075713050343;0.015560928756579856;0.7994123115234634;0.014893250214969251;0.7995564285063982
71.905292;1.0442094819055492;0.8349096154225002;0.7996193673255118;-7.166733449788686e-05;-6.8658409212731e-05;1.0447316207344235;9.99962724251266;0.8333700145988021;0.015560754240493283;0.015560907518186387;0.7994129557468461;0.014893265007760942;0.7995569666802597
71.915292;1.044209178425748;0.8349086099695158;0.7996182033965576;-7.132382308543781e-05;-6.832932953584958e-05;1.0447316828685165;9.999623812142834;0.8333688069236593;0.015560752021583734;0.015560886377424546;0.7994136541696905;0.014893278895313777;0.7995574417907425
71.925292;1.0442101950396105;0.8349075487149552;0.7996159696352999;-7.080838910918895e-05;-6.783554127093239e-05;1.0447317652969543;9.999620625411259;0.8333676467542513;0.015560750523006223;0.015560865377301213;0.7994134067271981;0.014893291967461359;0.7995568493116821
71.935292;1.0442100245281138;0.8349058823130252;0.7996140567504759;-7.192078861778077e-05;-6.890066414192723e-05;1.0447318621435528;9.999617696396843;0.8333665374641716;0.015560749773766182;0.015560844551799029;0.799414212940805;0.014893304309549778;0.7995571842370911
71.945292;1.044210225234166;0.8349041583220498;0.7996117915049424;-7.11643840486396e-05;-6.817619955742831e-05;1.0447319669569868;9.999615041069108;0.8333654816288895;0.015560749770039977;0.015560823917717022;0.7994150711773182;0.014893316004528721;0.7995574421502882
71.955292;1.0442104984232945;0.8349024882188744;0.799609504701806;-7.040795873521376e-05;-6.745172455882433e-05;1.0447320743412751;9.999612686007438;0.8333644818897945;0.015560750481802938;0.015560803480685016;0.7994159785672315;0.01489332713299867;0.7995576191230258
71.965292;1.0442114992591138;0.834901746246289;0.7996075279235032;-7.176122261884276e-05;-6.874746592672735e-05;1.0447321817597155;9.999610661837231;0.833363541260998;0.015560751869276648;0.01556078324710349;0.7994169313833113;0.014893337771565034;0.7995577127846323
71.975292;1.0442119264696528;0.8349001941729824;0.7996051898245444;-7.10047468194814e-05;-6.802296319200889e-05;1.0447322897841305;9.99960899122408;0.8333626624403194;0.015560753896088637;0.015560763235630073;0.799417925489108;0.014893347988769644;0.7995577228465106
71.985292;1.0442121348724627;0.8348984661169531;0.7996028233119835;-7.101062361619751e-05;-6.802852230100234e-05;1.0447334009508387;9.999607687792857;0.8333618477720411;0.01556075653286774;0.015560743488141323;0.799417956733039;0.014893357837048473;0.7995566510019226
71.995292;1.044212730404531;0.8348970479750167;0.7996004264518262;-7.025408968604529e-05;-6.73039833565364e-05;1.0447335181559134;9.999606765110773;0.8333611000632105;0.015560759754400025;0.015560724073223977;0.7994190212436056;0.014893367345557034;0.7995564995036462
72.005292;1.0442140660641273;0.8348976801420126;0.7995993908794253;-7.125768732017983e-05;-6.826492170817476e-05;1.0447336436290227;9.999606242876197;0.8333604225393554;0.015560763535455888;0.015560705079564722;0.7994201154656941;0.014893376520328268;0.7995562716509211
72.015292;1.0442148375512288;0.8348964119622697;0.7995969263104996;-7.05010858583259e-05;-6.754033672699392e-05;1.0447337787705404;9.999606139596478;0.8333598180476736;0.015560767845932499;0.015560686605390348;0.7994212361519374;0.014893385351976067;0.7995559704765067
72.025292;1.0442156961649507;0.8348952257493224;0.7995944259506245;-6.974444975406506e-05;-6.681572639030042e-05;1.044733924371412;9.999606459528911;0.8333592883049946;0.015560772649325311;0.015560668747865295;0.7994223803831628;0.014893393827920489;0.7995555978557771
72.035292;1.044216338765591;0.8348942361547881;0.799592224387626;-7.085655541748974e-05;-6.788065727469833e-05;1.044734081025931;9.999607190104376;0.8333588333831149;0.015560777901221833;0.01556065159503458;0.7994235453098862;0.014893401943561934;0.7995551537567988
72.045292;1.0442183191185501;0.8348939950928729;0.7995896522679096;-7.0340773379483e-05;-6.738663991879742e-05;1.0447342495984584;9.99960830929547;0.8333584524512311;0.015560783544660697;0.01556063522313237;0.7994237276748472;0.01489340970423164;0.7995536367639018
72.055292;1.044219125197996;0.8348928517926137;0.7995870437561499;-7.034640565965303e-05;-6.739201549960614e-05;1.044734431689078;9.999609792614365;0.8333581451422689;0.01556078951461577;0.015560619703023018;0.7994249235734211;0.014893417119107645;0.7995530444281008
72.065292;1.0442203104012782;0.8348924045546267;0.7995847329994169;-7.069603301564835e-05;-6.772678428261968e-05;1.044735629642696;9.999611614464271;0.8333579114614452;0.015560795752722257;0.015560605110216648;0.799426128862124;0.014893424198085295;0.7995523752171267
72.075292;1.044221570775982;0.8348917158650582;0.7995820501253269;-6.993922576762966e-05;-6.700202711636564e-05;1.0447358455661844;9.999613745709324;0.8333577507737373;0.015560802218462726;0.015560591521977482;0.7994273396586771;0.014893430950966192;0.7995516279602517
72.085292;1.0442235558960307;0.8348916576047457;0.7995793298562994;-7.018567728600085e-05;-6.723795162198971e-05;1.0447360806104609;9.999616153747807;0.8333576615734261;0.01556080888817076;0.015560579004543995;0.7994285520960545;0.014893437383849482;0.7995508014674484
72.095292;1.0442249582165977;0.8348926423514345;0.7995779673049833;-7.018566772044975e-05;-6.72379044761679e-05;1.0447363355020551;9.99961880640727;0.8333576417250362;0.01556081573974528;0.015560567606114318;0.7994297620451511;0.0148934435003253;0.7995498944803793
72.105292;1.0442261256601577;0.8348920371133385;0.7995751757066417;-7.019113095011998e-05;-6.724311549607999e-05;1.0447366112388545;9.999621675371758;0.8333576883682393;0.015560822735190279;0.015560557354923567;0.7994299656460248;0.014893449311152746;0.7995479065271986
72.115292;1.0442276576601686;0.8348917774985628;0.7995723520995293;-6.943419357092367e-05;-6.651822714385488e-05;1.0447369091716552;9.9996247361927;0.8333577978062519;0.015560829818526238;0.015560548259224023;0.7994311599724214;0.014893454840520069;0.7995468377663681
72.125292;1.044229902429476;0.8348924910646046;0.7995698338148358;-7.078691589906324e-05;-6.781351108737588e-05;1.0447372305651932;9.999627966944619;0.8333579656552964;0.015560836925824424;0.015560540312736024;0.7994323429973132;0.014893460121425625;0.7995456903269709
72.135292;1.0442315527539503;0.8348924325020615;0.7995669540051532;-7.002991954247248e-05;-6.70885595771809e-05;1.04473757588743;9.999631351226197;0.8333581870591821;0.015560843995107179;0.01556053349953874;0.7994335127985027;0.014893465188332138;0.7995444674125951
72.145292;1.0442332582351823;0.8348924682108806;0.7995640497942802;-6.927289727669245e-05;-6.636357778739548e-05;1.0447379443458906;9.999634887314846;0.8333584569075205;0.015560850976079678;0.01556052779529412;0.7994346667223275;0.014893470072990554;0.7995431728508374
72.155292;1.044235667638168;0.8348934629797294;0.7995614583794919;-7.062553520362484e-05;-6.765876352744783e-05;1.04473933394197;9.99963859906548;0.8333587702619659;0.015560857836084177;0.015560523178936518;0.799435801318522;0.014893474802694278;0.7995418109990678
72.165292;1.0442374713673241;0.8348936669384867;0.7995585126001097;-6.986846389080611e-05;-6.693371920795479e-05;1.044739741943555;9.999642538447553;0.8333591230208228;0.015560864552248758;0.015560519648084442;0.7994359129121161;0.014893479398113967;0.7995393870967863
72.175292;1.0442390143007505;0.8348948076181943;0.7995566081379417;-6.952419832874462e-05;-6.660398734083694e-05;1.0447401655299113;9.999646774274613;0.8333595122467354;0.015560871105842047;0.01556051721443293;0.7994369980563965;0.014893483869027635;0.7995379063782697
72.185292;1.0442408920612907;0.8348954942723387;0.7995539623058334;-6.987349099138511e-05;-6.693837755178565e-05;1.0447406022055832;9.999651376791995;0.8333599359010617;0.015560877495480461;0.015560515888228812;0.7994380532133252;0.014893488211857304;0.7995363748321954
72.195292;1.0442434479574139;0.8348964055008884;0.7995509667568259;-7.011963281741465e-05;-6.717393558490519e-05;1.0447410495363942;9.99965640528843;0.8333603926232792;0.015560883740208378;0.015560515670783039;0.7994390739468139;0.01489349241324791;0.799534798242814
72.205292;1.0442453683360835;0.8348968393002874;0.7995479588421406;-6.93624811205614e-05;-6.644876629608801e-05;1.044741504434911;9.999661898503591;0.8333608820584726;0.015560889856679066;0.015560516556374776;0.7994400547652549;0.014893496458790812;0.799533181955553
72.215292;1.044247295151678;0.8348976589757173;0.799545276781225;-6.971171860547905e-05;-6.678306460355901e-05;1.0447419633198376;9.999667871913346;0.8333614053491956;0.015560895845699281;0.015560518539093859;0.7994409898337491;0.014893500335827096;0.799531530768692
72.225292;1.0442489160543544;0.834897917694113;0.7995422556326942;-6.971688908511275e-05;-6.678789062185289e-05;1.044742423544011;9.999674319265422;0.8333619648883996;0.015560901702851068;0.015560521612569732;0.7994418735471372;0.014893504030931972;0.7995298495618016
72.235292;1.0442517763050636;0.8348992030188886;0.7995392347447468;-6.920059548061247e-05;-6.629327023551098e-05;1.044743884576523;9.999681213271609;0.8333625634180926;0.015560907433093024;0.015560525766814172;0.7994417004747907;0.014893507534733555;0.7995271440026194
72.245292;1.0442533566857803;0.8348998526533361;0.7995365521977756;-7.031213772747833e-05;-6.735753724440668e-05;1.0447443483349492;9.999688510918052;0.8333632035795374;0.015560913059687823;0.01556053099790525;0.7994424650148647;0.014893510843255494;0.7995254193931605
72.255292;1.0442552046990583;0.8349015138550097;0.7995346004768427;-6.92053716516946e-05;-6.629751806519765e-05;1.0447448192412487;9.999696162870183;0.8333638878716363;0.015560918618951298;0.015560537313875987;0.7994431609922035;0.01489351394939022;0.7995236807334819
72.265292;1.044257011793122;0.8349020787519505;0.7995315970228404;-6.844812431467426e-05;-6.557218679215633e-05;1.0447453034245184;9.999704120696554;0.833364618378702;0.015560924142065202;0.015560544722710483;0.7994437815273505;0.014893516839557537;0.7995219313445935
72.275292;1.0442594248820776;0.834903520709649;0.7995289378383287;-6.98005337014373e-05;-6.686701221841395e-05;1.0447458068321684;9.999712342917217;0.8333653965262442;0.01556092964905419;0.015560553220941974;0.79944431943041;0.014893519493259358;0.7995201731002032
72.285292;1.0442611359654683;0.8349040934184697;0.7995259559698157;-6.90432630517565e-05;-6.614163378764144e-05;1.044746333682608;9.999720798190623;0.8333662229270189;0.015560935155418136;0.015560562793129555;0.7994447680171795;0.0148935218806783;0.799518407198282
72.295292;1.0442624934462392;0.8349044233642985;0.7995229888368282;-6.904833315929667e-05;-6.614628042643615e-05;1.04474688640518;9.999729461497358;0.833367097172175;0.015560940674217703;0.01556057341106225;0.7994451219275518;0.014893523969826709;0.799516634992818
72.305292;1.0442640963690477;0.8349053398587655;0.799520374766997;-6.939745243824411e-05;-6.648035852151113e-05;1.0447474667074392;9.999738308811061;0.8333680177025925;0.01556094621639014;0.015560585025511693;0.7994443772304846;0.014893525741730976;0.7995138584725
72.315292;1.0442662917101388;0.8349064238235067;0.7995174483379405;-6.964340697777682e-05;-6.67155938553147e-05;1.0447480764156307;9.999747317281182;0.8333689817901693;0.015560951788053045;0.015560597565747058;0.7994445310095781;0.01489352720129588;0.7995120794688046
72.325292;1.0442677712619;0.8349069826927762;0.7995145489136031;-6.888609950682772e-05;-6.599013679255363e-05;1.0447497173184936;9.99975646603218;0.8333699859573542;0.015560957380238601;0.015560610960536727;0.7994445811231368;0.014893528377754652;0.7995103007462242
72.335292;1.0442691843167309;0.8349089959335849;0.7995130751651798;-6.88856672975192e-05;-6.598945587075522e-05;1.0447503901835187;9.999765735045946;0.8333710270350353;0.015560962958845738;0.015560625164065022;0.7994445261892309;0.014893529308392798;0.7995085254813931
72.345292;1.0442702265787405;0.8349093135561644;0.79951024298512;-6.889069232561979e-05;-6.599401254554398e-05;1.0447510935509094;9.999775108508368;0.8333721032542816;0.015560968464992959;0.015560640161467961;0.799444365705741;0.014893530010925115;0.7995067572418337
72.355292;1.044272451720833;0.8349106386204109;0.799507450700765;-6.837426689179764e-05;-6.549914186654808e-05;1.0447518237248898;9.999784576131269;0.833373214442302;0.015560973831940435;0.015560655950254935;0.7994440999298973;0.014893530469087334;0.7995049994333285
72.365292;1.0442733497773087;0.8349113173637291;0.7995050363647345;-6.948569013794831e-05;-6.656317128779038e-05;1.0447525764894834;9.999794126822161;0.8333743609384981;0.015560979002559419;0.015560672522176758;0.7994437294704553;0.01489353063962543;0.7995032547708435
72.375292;1.0442744783316438;0.8349118980981055;0.7995023333404412;-6.872835546003705e-05;-6.58376498722164e-05;1.0447533488756655;9.999803750271786;0.8333755422548991;0.015560983926152202;0.015560689861974156;0.799442255199708;0.014893530459919754;0.7995005252793612
72.385292;1.04427553861873;0.8349128417507455;0.7995000131804394;-6.907743017809175e-05;-6.617161771028554e-05;1.044754139293329;9.999813447403916;0.8333767566094542;0.015560988547200944;0.01556070794659519;0.7994416784872481;0.014893529848595898;0.799498811864556
72.395292;1.0442771848985477;0.8349139728426611;0.7994974082288466;-6.932333111356068e-05;-6.6406735791904e-05;1.0447549463965318;9.99982322742947;0.8333780011265909;0.015560992811236383;0.015560726742831843;0.7994410014185948;0.01489352871361295;0.7994971158084195
72.405292;1.044278112932789;0.8349157057213434;0.7994959138266882;-6.821646485512699e-05;-6.534647636314269e-05;1.044756768669925;9.999833091255438;0.8333792723492629;0.015560996688172981;0.01556074621458877;0.7994402268664756;0.014893526974113846;0.7994954384342132
72.415292;1.0442786730416906;0.834916458271409;0.799493745515361;-6.932787237406715e-05;-6.64104455426041e-05;1.0447576052340957;9.999843020919402;0.8333805666846972;0.015561000189705762;0.01556076632622691;0.7994393581975218;0.014893524582917633;0.7994937812760257
72.425292;1.044279467122191;0.8349171201094526;0.7994912927376906;-6.857052585409722e-05;-6.568486710467191e-05;1.0447584560052454;9.999852983806425;0.8333818801935368;0.015561003371379193;0.015560787037408218;0.7994383987274255;0.01489352152442076;0.7994921454616056
72.435292;1.0442808466649784;0.8349183214197108;0.7994888883735222;-6.881641005671894e-05;-6.591993156900129e-05;1.044759320748229;9.999862947199693;0.8333832081045156;0.015561006326988501;0.015560808305703607;0.7994373514651569;0.014893517793962602;0.799490530897858
72.445292;1.0442815082703711;0.8349193681782716;0.7994868647261683;-6.916547241095976e-05;-6.625383032212958e-05;1.044760198796626;9.999872890924651;0.8333845449412;0.015561009171501095;0.015560830097830223;0.7994352190421685;0.014893513391963752;0.799487936415389
72.455292;1.0442821059114322;0.8349200811368843;0.7994845496672606;-6.840812178660341e-05;-6.552821819937507e-05;1.044761090087806;9.999882811638091;0.8333858849653356;0.015561012019053454;0.01556085239470435;0.7994340034717023;0.01489350832203147;0.7994863598001557
72.465292;1.0442823405855375;0.8349205664301134;0.7994822757660781;-6.841310609354372e-05;-6.553262602575119e-05;1.0447619960963845;9.999892720023805;0.8333872221457385;0.015561014969555217;0.015560875181414717;0.7994327061228654;0.014893502573787212;0.799484799389853
72.475292;1.0442837717835571;0.834923521818206;0.7994814357476476;-6.865354439456405e-05;-6.576241468197712e-05;1.0447629194617554;9.999902631681035;0.8333885504138183;0.015561018100853969;0.015560898432965622;0.799431327984481;0.01489349611568974;0.7994832534534475
72.485292;1.0442838945968829;0.8349240282982094;0.7994792394125398;-6.865853254898522e-05;-6.576680371725126e-05;1.0447638630229399;9.99991255937284;0.8333898647310709;0.01556102146721667;0.015560922118782197;0.799429869925679;0.0148934889090449;0.7994817200932255
72.495292;1.0442842697494035;0.834924787192116;0.7994770786958725;-6.790119335346415e-05;-6.504115718222015e-05;1.0447658298315123;9.999922511820014;0.833391161605879;0.015561025106906089;0.015560946222323917;0.7994283330056886;0.014893480918984682;0.7994801968731493
72.505292;1.0442845997072987;0.8349259096409186;0.7994752852999596;-6.82502765129569e-05;-6.537500601922185e-05;1.044766824005403;9.999932492768707;0.8333924384567465;0.01556102905155095;0.01556097074494244;0.7994267187231221;0.014893472106377608;0.7994786806895783
72.515292;1.0442855390657921;0.8349272207594507;0.7994731866400413;-6.849617400164135e-05;-6.560998787964655e-05;1.0447678505514415;9.999942500774099;0.8333936930249993;0.01556103332815249;0.015560995689619472;0.7994250288050052;0.014893462412888893;0.7994771680624352
72.525292;1.044285784205358;0.8349280291374164;0.7994711145008295;-6.773886198332305e-05;-6.488432157838947e-05;1.0447689136949374;9.999952535132026;0.8333949237789781;0.01556103795690788;0.015561021048782927;0.7994222645032034;0.014893451760851113;0.7994746560806926
72.535292;1.0442856868811845;0.8349289659285665;0.7994694001558034;-6.885030496637314e-05;-6.594817391172927e-05;1.0447700157823485;9.999962602305054;0.8333961304423931;0.015561042954965512;0.015561046806744442;0.7994204264685445;0.014893440068339594;0.7994731422306259
72.545292;1.0442858510912807;0.8349309207724814;0.7994684300515615;-6.774350027731257e-05;-6.488779801089211e-05;1.0447711579907675;9.99997271686561;0.8333973136965792;0.015561048337225861;0.015561072951217446;0.7994185159105034;0.014893427260002173;0.7994716246901129
72.555292;1.0442869321621546;0.8349325507673471;0.7994664159218628;-6.722711400871052e-05;-6.439272933078742e-05;1.0447723412084136;9.999982900508538;0.8333984746234947;0.015561054105140505;0.015561099480968862;0.7994165357717851;0.014893413263817677;0.7994701004147193
72.565292;1.044286726146005;0.8349335425735515;0.7994647486676805;-6.833859579439586e-05;-6.545656375441997e-05;1.0447735659000095;9.999993178374588;0.8333996142034552;0.015561060239946224;0.015561126397107295;0.7994144905946254;0.014893398005078835;0.7994685654166541
72.575292;1.0442867944818186;0.8349344350790779;0.799462756667985;-6.758135110719531e-05;-6.473087147009273e-05;1.0447758321587475;10.00000356812094;0.8334007330819435;0.015561066710878497;0.015561153691224459;0.7994123853711548;0.014893381410190568;0.7994670162675147
72.585292;1.0442865401143067;0.8349350889510587;0.799460773374192;-6.758644564257967e-05;-6.473519299606756e-05;1.0447771405746864;10.000014070923358;0.8334018323923749;0.015561073483686344;0.015561181348742001;0.7994102244034041;0.014893363416111619;0.7994654514458609
72.595292;1.0442875231166795;0.8349370916126277;0.7994591338788698;-6.817653625450224e-05;-6.529960696898645e-05;1.0447784925076817;10.000024675799859;0.8334029146562048;0.015561080522643086;0.015561209356412992;0.7994080109357715;0.014893343975973316;0.7994638717604698
72.605292;1.0442875377336673;0.8349379743742624;0.7994571701080303;-6.74193441486951e-05;-6.457390340586873e-05;1.0447798889423832;10.000035370784149;0.8334039831357235;0.015561087794099728;0.015561237701670215;0.7994047477345505;0.014893323063604216;0.7994612803214106
72.615292;1.0442872381768638;0.8349400621225822;0.7994566122609373;-6.818139492315802e-05;-6.530301962716393e-05;1.0447813294043973;10.0000461498739;0.833405040551345;0.01556109526901217;0.015561266366200121;0.7994024379023011;0.014893300678438939;0.799459681101668
72.625292;1.044287229128948;0.8349409240085527;0.7994546726160736;-6.742424417932381e-05;-6.457730950232282e-05;1.0447828120547928;10.000057013849975;0.8334060885969272;0.015561102921582078;0.015561295317865615;0.799400084983374;0.014893276845241166;0.7994580789270005
72.635292;1.0442878649416143;0.8349422957257177;0.7994527449803543;-6.767031519039385e-05;-6.48122178324743e-05;1.0447843343015712;10.000067966000552;0.8334071279782744;0.015561110728715431;0.015561324513373404;0.7993976925968279;0.014893251608313786;0.7994564777997997
72.645292;1.0442878447094874;0.8349434823972661;0.7994511636123207;-6.801962750750279e-05;-6.514600510058299e-05;1.0447858935636645;10.00007900689707;0.8334081584187845;0.015561118669843306;0.015561353914724267;0.7993952643011295;0.014893225025482295;0.7994548804298502
72.655292;1.0442875226666946;0.8349440637799989;0.7994492579386168;-6.802486004272757e-05;-6.51502961332528e-05;1.0447874877548193;10.000090135745383;0.8334091787765419;0.01556112672156774;0.015561383496650186;0.799392803518429;0.0148931971702739;0.7994532883725883
72.665292;1.0442875034322812;0.8349448700073968;0.7994473609389603;-6.726779894461558e-05;-6.442457335042256e-05;1.0447901146272398;10.00010135523207;0.8334101875080585;0.015561134847393908;0.015561413236950487;0.7993903132525526;0.01489316813659032;0.7994517026464487
72.675292;1.0442884409124378;0.8349467717669601;0.7994458049868862;-6.785805796479289e-05;-6.498895858112242e-05;1.0447917707293466;10.000112670384942;0.8334111830407824;0.015561142998455003;0.01556144311410452;0.799387795604279;0.014893138031689013;0.7994501240303723
72.685292;1.0442881278819205;0.8349484110583189;0.7994449782887024;-6.751384085727959e-05;-6.465854768309818e-05;1.0447934512915558;10.000124084138614;0.8334121635908042;0.015561151131237098;0.01556147311697222;0.7993852511880135;0.014893106966726804;0.7994485530070483
72.695292;1.044288121006331;0.834949168567503;0.7994430952995413;-6.675684236420577e-05;-6.393281857492598e-05;1.0447951507937971;10.000135596359884;0.8334131268524457;0.015561159222779671;0.015561503244227488;0.7993816791742547;0.014893075061188196;0.7994459896854569
72.705292;1.0442878180957218;0.8349500181727496;0.7994415489421448;-6.786859474314017e-05;-6.499659860928544e-05;1.0447968634302092;10.000147207228395;0.8334140700712667;0.015561167273401785;0.015561533500841948;0.7993790782097553;0.01489304244906179;0.7994444327067043
72.715292;1.0442887745671738;0.8349515046255562;0.7994396688062052;-6.735250881077948e-05;-6.450146931730256e-05;1.0447985834298503;10.000158921094325;0.8334149906446876;0.015561175305633074;0.015561563904703056;0.7993764470662444;0.014893009268194762;0.7994428804167608
72.725292;1.0442887806940315;0.8349522116305332;0.7994377888876134;-6.659556270584434e-05;-6.377573679129153e-05;1.044800305227264;10.000170745225349;0.8334158872168668;0.015561183358275362;0.01556159448099149;0.7993737843100364;0.01489297564626023;0.7994413309667774
72.735292;1.0442884875921592;0.8349530091555688;0.7994362441506587;-6.770735956192123e-05;-6.483951258063554e-05;1.0448020232994297;10.00018268674198;0.8334167601726292;0.015561191465236249;0.015561625242347145;0.799371087983597;0.014892941701058196;0.799439782980315
72.745292;1.0442884972170015;0.8349547843105929;0.79943542630011;-6.6600928762847e-05;-6.377909440541629e-05;1.0448037321975414;10.000194750613389;0.83341761062908;0.015561199632700836;0.015561656179099409;0.7993683561198758;0.014892907548257287;0.799438235680918
72.755292;1.0442891604764155;0.8349563010404297;0.7994338873370188;-6.795361628867121e-05;-6.507347551071936e-05;1.044806426835391;10.000206936242744;0.8334184389811116;0.015561207841008137;0.015561687259822002;0.7993655874014953;0.014892873304986452;0.7994366891572018
72.765292;1.0442891721491512;0.8349569204207554;0.7994320185094174;-6.71967061059569e-05;-6.434775356757725e-05;1.0448081023903526;10.000219238655104;0.8334192439947637;0.015561216063902357;0.015561718433616485;0.7993627814407929;0.01489283908225493;0.7994351444786788
72.775292;1.044289183376161;0.83495750914399;0.7994301540540446;-6.643979915870712e-05;-6.362203776474876e-05;1.0448097543035142;10.000231655604628;0.8334200228701599;0.01556122427958331;0.01556174963222906;0.7993599389900542;0.0148928049724659;0.7994336033154853
72.785292;1.0442888913241668;0.8349581711153435;0.7994286269080035;-6.755161887332625e-05;-6.468583212905188e-05;1.0448113788680695;10.000244190921833;0.8334207725327564;0.015561232470846136;0.015561780771938047;0.7993560619706489;0.01489277104754965;0.7994310675717075
72.795292;1.0442898506039462;0.8349594462641339;0.799426765121784;-6.703558100068835e-05;-6.419072789015986e-05;1.0448129734027047;10.00025685349946;0.8334214906788109;0.015561240625357763;0.015561811762734381;0.7993531532766724;0.014892737365339977;0.7994295385308336
72.805292;1.0442895504054566;0.8349596719969856;0.7994249003977867;-6.704097015095779e-05;-6.41950296933695e-05;1.044814535456547;10.000269655583768;0.8334221752756382;0.015561248737661664;0.015561842524113967;0.7993502166783123;0.014892703975065988;0.7994280179611687
72.815292;1.0442895439985456;0.8349615421562728;0.799424424578324;-6.704096976637795e-05;-6.41941675499988e-05;1.044816062110226;10.00028260915214;0.8334228237285513;0.015561256815142564;0.015561872991593706;0.7993472567408207;0.014892670923101772;0.7994265074326161
72.825292;1.0442895249533175;0.8349618984007073;0.7994225474112066;-6.628404436078339e-05;-6.34684957436553e-05;1.044817549964037;10.0002957248993;0.8334234330879383;0.015561264888745378;0.015561903109982528;0.7993442787866344;0.01489263825919651;0.7994250087165288
72.835292;1.0442901388476393;0.8349627133421736;0.7994206619940208;-6.653027519151289e-05;-6.370342357826298e-05;1.0448199953113175;10.000309017123083;0.8334240006954099;0.01556127300786299;0.015561932826545843;0.7993412887184356;0.014892606037839163;0.7994235241134111
72.845292;1.0442900739638823;0.834963289284164;0.7994191032467918;-6.687975162150544e-05;-6.403728195716744e-05;1.0448213946502092;10.000322502564035;0.8334245241967484;0.015561281216675027;0.015561962088417447;0.7993382924919922;0.014892574314439577;0.7994220564680897
72.855292;1.0442896745502441;0.8349632035529201;0.7994172026471915;-6.688508794365202e-05;-6.404163716260221e-05;1.044822745804529;10.00033618730977;0.8334250014704454;0.015561289547178342;0.015561990838829245;0.7993352960286538;0.014892543144449861;0.7994206091467025
72.865292;1.0442895363519191;0.8349636329021283;0.7994156308236785;-6.723453781973823e-05;-6.437552220132959e-05;1.044824048378582;10.00035005993204;0.833425431241439;0.015561298040271508;0.01556201901527414;0.7993323055976173;0.014892512587018063;0.7994191860841992
72.875292;1.0442903051304118;0.8349655026687355;0.7994147788403215;-6.636891086950134e-05;-6.354582450152034e-05;1.0448253025200405;10.000364098290719;0.8334258135276116;0.015561306763712207;0.01556204655699379;0.7993293274810666;0.014892482705791313;0.799417791544147
72.885292;1.044289766010326;0.8349651812302473;0.7994128637928248;-6.63742025726575e-05;-6.355021825089496e-05;1.0448265074025087;10.000378274723145;0.8334261495646352;0.015561315802566962;0.015562073415391944;0.7993253670748492;0.014892453559823202;0.7994154299345717
