time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.895292;1.044289468237711;0.8349653663423002;0.7994112827974134;-6.672361098288663e-05;-6.388414435158433e-05;1.0448276610595317;10.000392556526922;0.8334264416650937;0.01556132523643907;0.015562099556698634;0.7993224286439213;0.014892425186994272;0.7994141047182832
72.905292;1.0442888020777987;0.8349648753550396;0.7994093707174665;-6.672887346681032e-05;-6.388856127538555e-05;1.044828761172136;10.000406906542429;0.8334266927344648;0.015561335132118891;0.01556212495844219;0.799319515839069;0.014892397594769837;0.7994128188216348
72.915292;1.0442893156166664;0.8349652999430104;0.799407466938098;-6.621269207086632e-05;-6.339359308987522e-05;1.0448298057768635;10.00042128118242;0.833426905838562;0.015561345550202303;0.015562149598618225;0.7993166323130697;0.014892370770453328;0.7994115733888073
72.925292;1.0442887925724236;0.8349652221502862;0.7994059093397222;-6.656206445741134e-05;-6.372755480687433e-05;1.0448317936049545;10.00043562959804;0.8334270843497741;0.015561356544800899;0.01556217344205717;0.7993137820136981;0.014892344707224356;0.7994103680050634
72.935292;1.0442878776653164;0.8349655682756014;0.7994050890307799;-6.621778956343131e-05;-6.339732300539216e-05;1.0448327239705042;10.000449899498284;0.8334272321993347;0.015561368154062805;0.015562196443559367;0.7993109691226482;0.01489231942447329;0.7994092017067695
72.945292;1.044287165837269;0.8349649537755074;0.7994032207133906;-6.546071655246786e-05;-6.267179914116798e-05;1.044833596238669;10.000464044112952;0.8334273539279338;0.015561380396853826;0.015562218565269294;0.7993081979623107;0.014892294965655244;0.7994080745792904
72.955292;1.0442870008924923;0.8349651127588307;0.7994016958765916;-6.681321021704197e-05;-6.396636350190055e-05;1.0448344095349102;10.000478023360655;0.8334274542011005;0.015561393284964892;0.015562239783962161;0.7993054729607829;0.014892271382535072;0.7994069883685803
72.965292;1.0442860711774873;0.8349643023492231;0.7993998420749944;-6.605612296466543e-05;-6.324086282477467e-05;1.044835163064253;10.000491799007794;0.8334275370685943;0.015561406836616873;0.015562260082367217;0.7993027984947872;0.01489224872464312;0.7994059452208524
72.975292;1.0442850224109876;0.8349637434448286;0.7993983249666087;-6.64054590513201e-05;-6.35748840631029e-05;1.0448358563945308;10.000505330627833;0.8334276059948963;0.01556142107074392;0.015562279436526992;0.7993001787093253;0.014892227040743953;0.7994049457766886
72.985292;1.0442835473124197;0.834962497445901;0.7993964712133759;-6.641064787530269e-05;-6.357938785055408e-05;1.0448364893131916;10.000518581948642;0.8334276641900817;0.015561435991183077;0.015562297806885205;0.7992966174163824;0.014892206378358365;0.7994029883612589
72.995292;1.0442831966441546;0.8349632655005217;0.7993956715563405;-6.554490515918428e-05;-6.274983487772115e-05;1.0448370618107081;10.000531531447537;0.8334277143423421;0.01556145158037285;0.015562315137399129;0.7992941178532925;0.014892186768932671;0.7994020686028237
73.005292;1.0442814564692755;0.8349621788442595;0.7993941390208452;-6.66565118677458e-05;-6.381387392906866e-05;1.044837574443396;10.000544174200373;0.8334277583061862;0.015561467795523492;0.015562331362145326;0.7992916822544618;0.014892168216862308;0.7994011815486121
73.015292;1.0442798791762031;0.8349608895183788;0.7993922620522427;-6.58994009874177e-05;-6.308844268506923e-05;1.0448390285009084;10.000556518229487;0.8334277971356102;0.01556148455986322;0.015562346411242357;0.7992893118281573;0.014892150713591156;0.7994003219116098
73.025292;1.0442781609243885;0.8349595068189662;0.7993903739218576;-6.514228557110066e-05;-6.236302856329832e-05;1.0448394257923557;10.000568578257422;0.8334278312238729;0.015561501763812076;0.015562360216259764;0.7992870073190165;0.014892134256441826;0.7993994842553593
73.035292;1.044276952793097;0.8349589026776486;0.7993888085298152;-6.649472793403437e-05;-6.36576965348489e-05;1.04483976857055;10.000580365754233;0.8334278607842345;0.015561519279937642;0.015562372720966456;0.7992847693011432;0.014892118842205116;0.7993986622892567
73.045292;1.04427495066118;0.8349573365112923;0.799386896785276;-6.573760204771493e-05;-6.293231846952832e-05;1.044840059527381;10.000591885151774;0.8334278864921896;0.015561536978390344;0.01556238389229283;0.7992825981962423;0.014892104449273545;0.7993978488438608
73.055292;1.0442725080237176;0.8349568955585202;0.7993863682534001;-6.64996868187528e-05;-6.366176682354532e-05;1.0448403013062433;10.000603143101976;0.8334279095767178;0.015561554742747487;0.015562393724490427;0.7992804946663119;0.014892091033335995;0.7993970369874618
73.065292;1.0442702313557124;0.8349551508175185;0.7993844357875505;-6.574255598459431e-05;-6.293642748997119e-05;1.044840496031278;10.000614161856396;0.8334279316429869;0.015561572490213841;0.01556240223632207;0.7992784598421514;0.014892078536843148;0.7993962208585258
73.075292;1.044267825711992;0.8349533182986606;0.7993824943052462;-6.498542581555582e-05;-6.221110870342119e-05;1.0448406458214592;10.000624984010356;0.8334279546382724;0.01556159018169226;0.015562409461994256;0.7992764951152987;0.014892066902753;0.7993953953075231
73.085292;1.0442659520041442;0.8349522696158164;0.7993808788196312;-6.633785392754961e-05;-6.350586787800359e-05;1.044840753775628;10.000635665928185;0.8334279805329777;0.015561607810573879;0.015562415441473501;0.7992746022912288;0.014892056080570319;0.7993945551377709
73.095292;1.0442633160115655;0.8349502634927013;0.7993789202091234;-6.558072923804482e-05;-6.278059060692767e-05;1.0448408239870364;10.000646265904503;0.8334280107962295;0.015561625385170402;0.01556242021821218;0.7992727840465524;0.014892046023149965;0.7993936948424181
73.105292;1.0442605819507558;0.8349492774890526;0.799378011997383;-6.447411853803268e-05;-6.172066340073408e-05;1.0448418604062693;10.000656833759095;0.8334280461642388;0.015561642920113175;0.015562423842620403;0.7992700438102093;0.014892036681378585;0.7993918091111047
73.115292;1.0442574606481727;0.8349472069161015;0.7993763684034398;-6.558571519561576e-05;-6.27849068270385e-05;1.0448418656611422;10.000667403481405;0.8334280864203679;0.0155616604316508;0.015562426373729673;0.7992683851183414;0.014892027994924796;0.79939089265506
73.125292;1.0442555191938456;0.8349457021854257;0.7993743779699423;-6.506946449067847e-05;-6.229027127417787e-05;1.0448418405572413;10.000677988200886;0.8334281300678177;0.015561677933355784;0.015562427877203444;0.799266811162383;0.014892019884948692;0.7993899414871716
73.135292;1.044252258335566;0.8349434550159971;0.7993727083686514;-6.618108236154642e-05;-6.33545544536146e-05;1.044841784444067;10.000688580885912;0.8334281744356865;0.015561695437138234;0.01556242842304922;0.7992653245009845;0.014892012260902754;0.7993889524852086
73.145292;1.0442492439172237;0.8349410100335424;0.7993706888802888;-6.542400989035954e-05;-6.26293823942524e-05;1.0448416964646798;10.000699161951196;0.8334282161813661;0.015561712955612268;0.015562428086931798;0.7992639266790111;0.01489200503472937;0.7993879242920235
73.155292;1.0442461843322874;0.8349384766672048;0.7993686529207608;-6.466695238012292e-05;-6.190422838982395e-05;1.0448415765785364;10.000709706413051;0.8334282520018342;0.015561730500257828;0.015562426958434355;0.7992626181462923;0.014891998129694013;0.7993868577736951
73.165292;1.0442437412294843;0.8349378339158733;0.7993679940953491;-6.566996521614103e-05;-6.286446567375144e-05;1.044841425086462;10.00072018566297;0.83342827952208;0.015561748085230857;0.015562425142744396;0.7992613986981456;0.014891991483037983;0.7993857555221061
73.175292;1.0442406185685735;0.8349351290505874;0.7993659243864196;-6.491293855567096e-05;-6.213933882048395e-05;1.0448412417576611;10.000730568050363;0.8334282977023811;0.0155617657385136;0.015562422740116832;0.7992602680321987;0.01489198504310124;0.7993846209122565
73.185292;1.0442371751113713;0.8349321006843972;0.7993638384660352;-6.491819724640925e-05;-6.214418057268584e-05;1.0448410262200427;10.000740822821628;0.8334283065515002;0.0155617835009817;0.015562419829272821;0.7992592260108063;0.014891978760877748;0.7993834573238651
73.195292;1.044234019909727;0.8349295823555543;0.7993620717057123;-6.526764169395436e-05;-6.247858238888098e-05;1.0448417788297724;10.000750928121162;0.8334283069528724;0.015561801411449293;0.015562416481109308;0.7992582723884107;0.014891972583102838;0.7993822676832094
73.205292;1.0442318116054943;0.8349273993149215;0.7993599546398591;-6.475151546502956e-05;-6.198404908100388e-05;1.0448415009186653;10.000760875776123;0.8334283007494231;0.015561819492052143;0.015562412776622398;0.7992574059672238;0.014891966447645576;0.7993810542458019
73.215292;1.044228347889758;0.8349255949916343;0.7993592150302963;-6.551377958600597e-05;-6.27137491594695e-05;1.0448411948583267;10.000770664242797;0.8334282905672242;0.015561837735303598;0.015562408803700283;0.7992566239093465;0.014891960275779794;0.7993798184610276
73.225292;1.0442251899404897;0.8349225052610026;0.7993570624111117;-6.475685575733457e-05;-6.1988650931139e-05;1.0448408639617726;10.000780288618042;0.8334282795680308;0.01556185609952962;0.015562404648562714;0.7992559218627017;0.014891953967021936;0.7993785608365457
73.235292;1.0442217395313356;0.8349191078373073;0.799354887841418;-6.476221737616836e-05;-6.199350839944596e-05;1.0448405117636181;10.000789739359444;0.8334282711096737;0.015561874525805446;0.015562400400155425;0.7992542944924615;0.014891947403476576;0.7993762810939263
73.245292;1.0442195555995328;0.83491699900134;0.7993530232197922;-6.53526117002968e-05;-6.255849201361295e-05;1.044840141180841;10.00079900459821;0.8334282680253943;0.015561892958440692;0.015562396158596288;0.7992537359625507;0.014891940463423924;0.7993749778937091
73.255292;1.044216431132745;0.8349137171749196;0.7993507976808586;-6.459575307580076e-05;-6.183339325538609e-05;1.044839754136373;10.000808069675612;0.8334282721281778;0.015561911341812444;0.015562392032284818;0.7992532402914223;0.014891933037761363;0.7993736506156753
73.265292;1.0442130185301666;0.8349101360326597;0.7993485467259296;-6.460117280011135e-05;-6.183824205336794e-05;1.0448393514453642;10.000816916520106;0.833428284194424;0.015561929608408414;0.015562388127882652;0.7992528017120456;0.014891925043566463;0.799372299169445
73.275292;1.044209920618681;0.8349081954823441;0.7993476679695518;-6.460129936241153e-05;-6.183798491284971e-05;1.0448389328804026;10.000825524171894;0.83342830403595;0.015561947687010132;0.015562384541636476;0.7992524151201411;0.014891916436103532;0.7993709241776629
73.285292;1.0442074906706418;0.8349052664727427;0.799345377248735;-6.484758348588817e-05;-6.207338987178389e-05;1.0448394977634083;10.000833866224443;0.8334283307664956;0.015561965523706398;0.015562381355353894;0.7992520760800074;0.01489190721028974;0.799369526518795
73.295292;1.0442044273569373;0.834902114482924;0.7993434075567456;-6.51972207162747e-05;-6.240778769791186e-05;1.0448390456318049;10.000841905122115;0.8334283632212675;0.01556198308647835;0.015562378645252818;0.7992517801536368;0.014891897382381716;0.7993681065298842
73.305292;1.04420138645058;0.8348985658035084;0.7993410929243243;-6.44404314501265e-05;-6.168266748108214e-05;1.044838576343986;10.00084959114118;0.8334284001016931;0.015562000348084045;0.01556237649330549;0.7992515222511029;0.014891886968067992;0.7993666633302219
73.315292;1.0441980694504225;0.8348947336024917;0.7993387708391096;-6.444590526803021e-05;-6.168748794142811e-05;1.0448380899823324;10.00085686839337;0.8334284400648265;0.01556201727183496;0.015562374976294358;0.7992512967216964;0.01489187597503128;0.7993651948831666
73.325292;1.04419508093174;0.8348925603597401;0.7993378378289999;-6.444608402830582e-05;-6.16872088050216e-05;1.0448375868930044;10.000863679870317;0.8334284821314066;0.01556203381457305;0.01556237414163572;0.7992510980098244;0.014891864399778746;0.7993636985432073
73.335292;1.04419307567989;0.8348896605411358;0.7993355071952877;-6.393014725608571e-05;-6.119263723383239e-05;1.044837067827123;10.000869969184546;0.8334285261187994;0.015562049938669725;0.015562373999262224;0.7992509211695257;0.014891852216583325;0.7993621713525813
73.345292;1.0441898486194445;0.8348860784449076;0.7993335091864104;-6.50420711252986e-05;-6.225695641495718e-05;1.0448365336195817;10.000875684871204;0.8334285728252605;0.01556206562175333;0.015562374529228654;0.7992507621724243;0.014891839375304644;0.7993606101917935
73.355292;1.0441869596565942;0.8348823617722895;0.7993311758679457;-6.42853062726932e-05;-6.15318152356457e-05;1.0448359841929418;10.000880787104487;0.8334286236811497;0.01556208086131023;0.015562375687731502;0.7992506180578924;0.014891825817136842;0.7993590120308076
73.365292;1.044183810864962;0.8348783793924257;0.7993288428596437;-6.429079200948828e-05;-6.15366132209015e-05;1.0448354180674768;10.000885251360764;0.8334286796054288;0.015562095680849373;0.015562377414462304;0.7992504865936683;0.01489181148954667;0.7993573741529263
73.375292;1.0441819633351297;0.83487683144603;0.799327905000938;-6.453181178187997e-05;-6.176688246409986e-05;1.0448358330299576;10.000889064860548;0.8334287397257993;0.015562110132256501;0.015562379648301528;0.7992503656473897;0.014891796351916321;0.7993556944468718
73.385292;1.0441792148078304;0.8348730417856836;0.7993255741897696;-6.377504009866495e-05;-6.104173630563673e-05;1.0448352270271077;10.000892215512085;0.8334288007539861;0.01556212427856648;0.01556238233843164;0.7992492526993731;0.014891780374870054;0.7993529718821519
73.395292;1.0441762244653197;0.8348689902451876;0.7993232450293333;-6.378051060188375e-05;-6.104652907444193e-05;1.0448345984667755;10.000894683670987;0.8334288572633013;0.015562138169731028;0.015562385441009782;0.7992491445834677;0.014891763537949928;0.7993512057296159
73.405292;1.0441736011519818;0.8348655119753092;0.7993212531540779;-6.413016387821219e-05;-6.138089889474134e-05;1.04483394638386;10.00089644591604;0.8334289028243862;0.015562151840872451;0.015562388913873503;0.7992490375897542;0.014891745832907638;0.7993493960485519
73.415292;1.0441717012032368;0.8348621940778106;0.7993189300919434;-6.43764416875185e-05;-6.161625010659623e-05;1.044833270695112;10.000897481866772;0.8334289311529028;0.015562165333275627;0.015562392722329496;0.7992489279273584;0.014891727264030813;0.7993475425488691
73.425292;1.0441692243187284;0.8348598054414527;0.7993180054873894;-6.437659570823095e-05;-6.161596777736877e-05;1.0448325719534297;10.00089777665862;0.8334289364805098;0.015562178707550717;0.0155623968440524;0.799248812050893;0.01489170784066934;0.7993456451106181
73.435292;1.044166827727401;0.8348559618363927;0.7993156907447435;-6.361977658479143e-05;-6.089083171105438e-05;1.0448318504806904;10.000897327007692;0.833428913660597;0.015562192030711873;0.01556240125862001;0.7992486865281331;0.014891687578858242;0.7993437045624365
73.445292;1.0441642155602275;0.8348518839148151;0.7993133787729123;-6.362518747769789e-05;-6.089563388450326e-05;1.0448311050417198;10.000896152433457;0.8334288584591574;0.015562205356901402;0.01556240593650751;0.7992485479201809;0.014891666514861982;0.7993417229839582
73.455292;1.0441629486330248;0.8348491697891108;0.7993114024916868;-6.42156039411326e-05;-6.1460576303541e-05;1.0448303318912269;10.000894298586692;0.8334287675596735;0.015562218719748049;0.015562410843420894;0.7992483931809578;0.014891644708618566;0.7993397036006719
73.465292;1.0441608226200225;0.8348453590231499;0.7993090907971045;-6.345873918705277e-05;-6.0735453088088234e-05;1.0448305255930543;10.000891821736126;0.833428638305152;0.015562232132456331;0.015562415949819983;0.7992482201951431;0.01489162223346428;0.7993376507170472
73.475292;1.04415849343283;0.8348416753871815;0.7993071118432296;-6.45705385675052e-05;-6.179978097082101e-05;1.0448296810183801;10.000888763783793;0.8334284685878233;0.0155622455946842;0.015562421231087534;0.7992480277359759;0.01489159917313281;0.7993355695212394
73.485292;1.0441565667203279;0.8348390118527172;0.7993058557792543;-6.346416086558856e-05;-6.0740012027392975e-05;1.0448287943622563;10.00088514165771;0.8334282568274868;0.015562259099790265;0.015562426660108842;0.7992478147867358;0.014891575628005551;0.7993334657220303
73.495292;1.0441544429882268;0.8348350278849853;0.7993035385921883;-6.346947946996286e-05;-6.0744832917545014e-05;1.0448278630391725;10.000880959003977;0.8334280020961716;0.015562272636556365;0.015562432206802892;0.7992475800737543;0.01489155171636638;0.7993313454607979
73.505292;1.0441536807433751;0.8348324275693338;0.7993015555073326;-6.405980032222825e-05;-6.130979765246528e-05;1.04482688605002;10.000876222959315;0.8334277042322342;0.015562286194412897;0.015562437846147631;0.7992473225852695;0.01489152756456422;0.7993292155083709
73.515292;1.0441520740307215;0.8348287497462482;0.7992992387965658;-6.33028376789735e-05;-6.058470153589751e-05;1.0448258644991684;10.000870950541268;0.8334273636790348;0.01556229976844492;0.015562443556177748;0.7992470421467788;0.014891503288374438;0.7993270829196522
73.525292;1.0441502775641271;0.8348252165406811;0.7992972599481853;-6.441453299301832e-05;-6.16490563661791e-05;1.0448248006442742;10.000865168243076;0.8334269813716172;0.015562313349769511;0.015562449307484176;0.7992467387420745;0.01489147897488447;0.7993249541233176
73.535292;1.0441488961634688;0.8348227175842703;0.7992960121773658;-6.330805581073289e-05;-6.0589325641325915e-05;1.0448236958166097;10.000858910387851;0.833426558820332;0.01556232691024829;0.015562455064277442;0.7992464114558064;0.014891454672230995;0.7993228345028824
73.545292;1.0441482837313079;0.8348196695035386;0.7992937145313876;-6.355408688524952e-05;-6.082473338112637e-05;1.0448225490680407;10.00085221394271;0.8334260983467852;0.015562340403236183;0.015562460791449293;0.7992460585909258;0.014891430389328782;0.7993207282427834
73.555292;1.044147138807697;0.8348164845796854;0.7992917654069245;-6.390348924034835e-05;-6.115919673875006e-05;1.0448223575695876;10.000845109012948;0.8334256034138089;0.015562353775997349;0.015562466457621065;0.7992456787965614;0.014891406109379252;0.7993186377700767
73.565292;1.0441461175754623;0.8348129851472478;0.7992894997051548;-6.314643160990317e-05;-6.043415824102218e-05;1.0448211181723988;10.00083760901234;0.833425078714655;0.015562366975099017;0.015562472040705976;0.799245271934769;0.014891381812219422;0.7993165633551665
73.575292;1.0441449227329436;0.83481073673245;0.7992886499774668;-6.390856071808209e-05;-6.116392348725289e-05;1.0448198287687769;10.000829710558957;0.8334245298625754;0.015562379943842552;0.015562477532597756;0.799243839077946;0.01489135748985198;0.7993135036064084
73.585292;1.0441451138654119;0.8348080736441906;0.7992864305176538;-6.339228778525996e-05;-6.066946307071831e-05;1.0448184883307015;10.000821407261526;0.8334239627410786;0.015562392619286677;0.01556248293736365;0.7992433823162666;0.014891333151474057;0.7993114558336364
73.595292;1.0441444855606772;0.834804690318569;0.7992842365936716;-6.263518511008041e-05;-5.9944472048786725e-05;1.0448170956769243;10.000812705066666;0.8334233829741556;0.015562404936977893;0.015562488263824066;0.7992429048097041;0.014891308818820186;0.7993094181821552
73.605292;1.0441436920733143;0.8348014624599472;0.799282402817508;-6.374674409775694e-05;-6.1008933457110906e-05;1.0448156481520963;10.000803628227734;0.8334227961674452;0.01556241684799509;0.015562493512547381;0.7992424103704016;0.014891284512551051;0.7993073894594861
73.615292;1.0441433374120515;0.8347981770848603;0.7992802592388628;-6.298961867761664e-05;-6.028397450702052e-05;1.0448141412704413;10.000794213973363;0.8334222085950302;0.015562428334274013;0.015562498665011021;0.7992419026344041;0.014891260246132946;0.7993053697531414
73.625292;1.0441437749519358;0.8347965734105728;0.7992791985990712;-6.288605383629062e-05;-6.018484482026158e-05;1.044812569342003;10.000784497023092;0.8334216275542938;0.015562439405954132;0.015562503681674483;0.7992413847970212;0.014891236031569275;0.7993033606706825
73.635292;1.0441437017925097;0.8347937465849459;0.7992774353591818;-6.323535648768835e-05;-6.0519437434870005e-05;1.0448109261116754;10.000774492688333;0.833421061323775;0.015562450089286323;0.015562508506146766;0.7992408595765768;0.014891211884578705;0.7993013645514809
73.645292;1.0441437702800545;0.8347906264974797;0.799275358881784;-6.247820784766998e-05;-5.979453033428889e-05;1.0448092053271667;10.000764192272872;0.8334205190067158;0.015562460417825417;0.015562513071367993;0.7992403287270083;0.014891187826463011;0.7992993830908286
73.655292;1.044143677136273;0.8347876721752664;0.79927363779916;-6.35897246334831e-05;-6.0859074280370484e-05;1.044808401983214;10.000753574932588;0.8334200103360626;0.0155624704185665;0.015562517306373942;0.799239792896224;0.01489116388232718;0.7992974166263423
73.665292;1.0441440218883136;0.8347846671741951;0.7992716015377301;-6.283256654707489e-05;-6.0134204627206886e-05;1.0448065134214497;10.000742622219407;0.8334195454035952;0.01556248009177657;0.015562521144803682;0.7992392524250743;0.014891140076551044;0.7992954648503898
73.675292;1.0441454541228046;0.8347835893750473;0.7992706415412023;-6.196674483390142e-05;-5.930524968660272e-05;1.0448045391488021;10.000731323310696;0.8334191343523347;0.01556248940462752;0.015562524532190964;0.7992387083229823;0.01489111643049191;0.7992935286832771
73.685292;1.0441457625108248;0.8347808096348117;0.799268969903506;-6.307824684639438e-05;-6.036985047446843e-05;1.044802479892144;10.000719676558889;0.8334187870335438;0.015562498305997647;0.01556252742868672;0.7992381626414701;0.014891092965702013;0.7992916116498209
73.695292;1.0441464997430066;0.8347779776519995;0.7992669733087865;-6.232107436226986e-05;-5.964504136390589e-05;1.0448003372830945;10.000707691004878;0.8334185127312512;0.015562506748316081;0.015562529809149071;0.7992376180081233;0.014891069713327567;0.7992897193241364
73.705292;1.0441470602664624;0.8347753083381714;0.7992653172390406;-6.343256402150903e-05;-6.0709682027701504e-05;1.0447981146596068;10.000695382490777;0.8334183202719396;0.015562514699215003;0.015562531657897716;0.7992370765152921;0.014891046726294358;0.7992878576581777
73.715292;1.0441489968578137;0.8347733433713918;0.7992633282254827;-6.291618831285959e-05;-6.021545394698412e-05;1.0447958174775511;10.00068276479214;0.8334182184382661;0.015562522130418288;0.015562532960943712;0.7992365387553613;0.014891024087054724;0.799286031756543
73.725292;1.044150098112853;0.8347717690880906;0.7992623956508419;-6.18095340908877e-05;-5.9156066094319004e-05;1.044793452326153;10.000669844904868;0.8334182160481511;0.015562528994131509;0.01556253370905484;0.7992360037592555;0.014891001901085605;0.7992842451596227
73.735292;1.0441510132821543;0.8347692383557769;0.7992607306731108;-6.292100819114458e-05;-6.022077318395312e-05;1.0447910260099351;10.000656630484515;0.8334183214497295;0.015562535217993284;0.01556253390255531;0.7992354697135566;0.014890980278340743;0.799282499264582
73.745292;1.0441523408336864;0.834766635058508;0.7992587201768755;-6.216381219473135e-05;-5.949607836993085e-05;1.044789545506287;10.000643140698802;0.8334185419625776;0.015562540722832443;0.015562533540517537;0.7992349346050177;0.014890959320576623;0.7992807935534126
73.755292;1.0441547275718979;0.834765174679398;0.7992570305687026;-6.275386574862738e-05;-6.0061464633077774e-05;1.04478701775453;10.00062940591611;0.8334188834900759;0.015562545437241539;0.015562532613136608;0.7992343962530211;0.014890939120061092;0.7992791267671127
73.765292;1.0441559579494548;0.8347623887552745;0.7992549898659879;-6.275887855038558e-05;-6.0066722668135956e-05;1.0447844493581588;10.00061546330092;0.8334193503487517;0.015562549302897914;0.015562531116090217;0.7992338519454844;0.014890919760995866;0.7992774979366545
73.775292;1.044157580441227;0.8347613225655561;0.7992543240902131;-6.275865912318343e-05;-6.0066978365042455e-05;1.0447818470589538;10.000601358118384;0.8334199460109751;0.015562552281027223;0.015562529067714813;0.7992332982174958;0.014890901323689724;0.7992759067026535
73.785292;1.0441589860567233;0.834758578922365;0.7992522418344739;-6.276366812770517e-05;-6.0072281720310576e-05;1.0447792182449005;10.000587143457977;0.833420674356348;0.015562554353293291;0.015562526511398922;0.7992327312967289;0.014890883889595113;0.7992743529768378
73.795292;1.044160770745129;0.8347560923642802;0.7992501351311532;-6.200646274765403e-05;-5.9347703847639364e-05;1.0447765706566112;10.00057287102694;0.8334215398144132;0.015562555510368416;0.015562523511209242;0.7992321479215215;0.014890867539485774;0.7992728362160227
73.805292;1.0441635796973148;0.834754733120381;0.799248338221604;-6.259650769601027e-05;-5.9913200765948985e-05;1.0447739120515747;10.000558574885273;0.8334225465828385;0.015562555732937149;0.015562520144788653;0.7992315456273259;0.014890852347970262;0.7992713549470004
73.815292;1.044165196476503;0.8347531461416902;0.7992472432220148;-6.225204966783338e-05;-5.958392344208242e-05;1.0447712501574147;10.000544262749775;0.8334236983710979;0.015562554971891629;0.015562516490978905;0.7992309223973755;0.014890838379223198;0.7992699070458
73.825292;1.044167168444671;0.834751066087728;0.7992454035388851;-6.260129305377814e-05;-5.99189275585449e-05;1.0447685922959256;10.000529925134897;0.8334249986157222;0.01556255314681649;0.015562512625985507;0.7992302760550437;0.014890825685546184;0.7992684904645405
73.835292;1.0441691856285251;0.8347486646077709;0.7992432124830025;-6.18440867293217e-05;-5.919443058186542e-05;1.0447669452252146;10.000515548129712;0.8334264502743156;0.015562550170896835;0.015562508635625414;0.7992296037885113;0.01489081431219233;0.7992671036243966
73.845292;1.04417189141859;0.8347468167137438;0.799241007698729;-6.208988637010083e-05;-5.9430378384255174e-05;1.0447643156725552;10.00050111667075;0.833428055147649;0.015562545972430732;0.015562504624373107;0.7992289023368293;0.014890804305108826;0.7992657456141675
73.855292;1.0441739723343506;0.8347448325662606;0.7992391274079749;-6.2439130046556e-05;-5.976543567428397e-05;1.0447617105213924;10.000486615800234;0.8334298133475795;0.015562540491319242;0.01556250070516886;0.799227168601003;0.01489079571288928;0.7992634165906021
73.865292;1.0441757721795684;0.8347434030912124;0.7992379656409765;-6.20946691002699e-05;-5.943624322252458e-05;1.0447591364588433;10.000472036370386;0.8334317233399253;0.015562533665234902;0.015562496983532893;0.7992264000759665;0.014890788582828197;0.7992621168022926
73.875292;1.0441778874947993;0.8347414974234666;0.7992360769591137;-6.244391339374109e-05;-5.977132830743321e-05;1.044756599827619;10.000457375640107;0.833433782270993;0.015562525422518396;0.015562493556661061;0.7992255951599452;0.014890782955068264;0.7992608470507674
73.885292;1.0441809650469056;0.834740044643319;0.7992338559024356;-6.192750247744621e-05;-5.927743203253791e-05;1.0447541064134704;10.000442628926482;0.833435986232751;0.015562515692473853;0.015562490518809568;0.799224753219512;0.014890778852028936;0.7992596076265721
73.895292;1.0441827892460969;0.8347376284733726;0.7992316412074489;-6.193249809781118e-05;-5.928290836305264e-05;1.0447516609924525;10.0004277886689;0.8334383306020454;0.01556250442945722;0.01556248795176028;0.7992238742709232;0.014890776262503298;0.7992583982132029
73.905292;1.044184907244475;0.8347369485712675;0.7992308306735535;-6.193228207441376e-05;-5.928338563640169e-05;1.0447492671329357;10.000412858797311;0.8334408101493873;0.015562491617075777;0.015562485903132806;0.7992229587893654;0.014890775128491032;0.7992572180251823
73.915292;1.044187009130365;0.8347348536539991;0.7992286392570347;-6.11750718219909e-05;-5.855898397361596e-05;1.0447469272026362;10.000397867550161;0.8334434186305357;0.015562477244519417;0.015562484373969268;0.7992220074927576;0.014890775352717484;0.7992560665588158
73.925292;1.0441887855182437;0.834732910849525;0.7992267992232076;-6.228651377652038e-05;-5.962399814910177e-05;1.0447446424217388;10.000382867589968;0.8334461486315352;0.015562461295344675;0.01556248332597713;0.7992210207313163;0.014890776832599492;0.7992549440818263
73.935292;1.044191784195796;0.8347316680070173;0.7992246450349118;-6.17700923997969e-05;-5.9130128757678705e-05;1.0447434128379152;10.000367931094114;0.8334489920720591;0.015562443760197631;0.015562482700238803;0.7992199983774281;0.014890779486144394;0.7992538514803943
73.945292;1.0441934878708223;0.8347294716994149;0.799222514728841;-6.177507574205172e-05;-5.913562393714338e-05;1.0447412373748628;10.000353143547375;0.8334519405909652;0.015562424643693396;0.015562482437040899;0.7992189405494555;0.014890783241534922;0.7992527901957296
73.955292;1.0441954455252291;0.834729024487824;0.7992218056122402;-6.177485550913173e-05;-5.91361225918435e-05;1.044739114567894;10.000338592242933;0.8334549855517809;0.015562403955122747;0.01556248248719752;0.7992178482665796;0.014890788016686588;0.7992517624283867
73.965292;1.0441973498652222;0.8347271758166396;0.7992197317134276;-6.1017639420662335e-05;-5.841173594883219e-05;1.0447370432321426;10.00032435159631;0.8334581183953289;0.015562381702497267;0.0155624828118846;0.7992167236560385;0.014890793721998396;0.799250771018228
73.975292;1.0441998479804173;0.834726253662102;0.7992180231165369;-6.236986546926994e-05;-5.970728110669513e-05;1.0447350223454392;10.000310474814171;0.8334613311193727;0.0155623579024425;0.015562483379353776;0.7992155692009298;0.014890800273891138;0.7992498189539665
73.985292;1.0442016305480328;0.8347245167533323;0.7992160106960506;-6.161265247263997e-05;-5.8982896286259965e-05;1.0447330511888375;10.000296998375653;0.8334646160030474;0.01556233258749321;0.015562484156668213;0.7992143859430388;0.014890807597226817;0.7992489090960236
73.995292;1.0442033454228654;0.8347239422399103;0.7992150873014963;-6.050598756180573e-05;-5.7923878401390045e-05;1.0447311295535207;10.00028395438424;0.8334679651506198;0.01556230579423182;0.015562485095486873;0.7992131726033592;0.014890815626296799;0.7992480443171942
74.005292;1.0442046866415575;0.8347224253930621;0.7992134666506656;-6.161743084533084e-05;-5.8988897070861704e-05;1.0447292569391453;10.000271379403582;0.833471370756562;0.015562277549141159;0.015562486130121109;0.7992119264663998;0.014890824312437158;0.7992472277285765
74.015292;1.044206252958132;0.8347208544688255;0.7992115373132762;-6.086022779676419e-05;-5.826450712476393e-05;1.0447274318424666;10.000259315780848;0.8334748257796678;0.015562247870929923;0.015562487189240325;0.7992106443764762;0.01489083362857582;0.7992464625667751
74.025292;1.0442083947071137;0.8347202075610268;0.799209966735999;-6.221246135763717e-05;-5.9560036517208046e-05;1.04472665243011;10.00024781022499;0.8334783244842054;0.015562216784472628;0.015562488209478418;0.7992093230423317;0.014890843566943169;0.7992457512648877
74.035292;1.044209808772228;0.8347187412337547;0.7992080842472801;-6.145526190294886e-05;-5.883563800693361e-05;1.044724917694223;10.00023691290242;0.8334818624809881;0.01556218433015328;0.015562489145566438;0.7992079591804346;0.014890854129044428;0.7992450943178689
74.045292;1.0442111507527732;0.8347187807474825;0.7992076176541625;-6.145506643032425e-05;-5.883612835904515e-05;1.0447232276983156;10.0002266772312;0.8334854360359063;0.015562150558349945;0.01556248996152997;0.7992065499148544;0.01489086531388698;0.7992444905770443
74.055292;1.044212123151849;0.8347171727659984;0.7992057784867339;-6.14600601220896e-05;-5.88415992104757e-05;1.0447215827841425;10.000217156559279;0.833489041336655;0.015562115517839838;0.015562490609665441;0.7992050935238395;0.014890877120109244;0.7992439386081931
74.065292;1.0442142852573222;0.8347166176512336;0.799203961000525;-6.0943647587176865e-05;-5.8347703671036874e-05;1.044719982553491;10.000208397215339;0.8334926744428539;0.015562079254111858;0.015562491024835907;0.7992035898677461;0.014890889556575965;0.799243437315064
74.075292;1.0442154314413663;0.834715701674232;0.7992024994064651;-6.129290928842011e-05;-5.8682809921806466e-05;1.0447184252909931;10.000200438412374;0.8334963313439909;0.015562041814381427;0.01556249113484593;0.7992020398906334;0.014890902639987248;0.7992429858436292
74.085292;1.0442162166124518;0.8347153557515481;0.7992017832133174;-6.094845245386055e-05;-5.835363218813209e-05;1.0447169080975243;10.000193318651784;0.8335000077510397;0.015562003244976995;0.015562490873032448;0.7992004449352053;0.014890916378907052;0.7992425835162629
74.095292;1.0442172466809556;0.8347145481032195;0.7992003623574824;-6.129771877201853e-05;-5.868872592908792e-05;1.044715427578672;10.000187075657774;0.8335036991471594;0.015561963580992131;0.015562490186226711;0.7991988067250951;0.014890930761831614;0.7992422295329307
74.105292;1.044218225668131;0.8347134448659443;0.7991986278768677;-6.054053215234502e-05;-5.796428809331887e-05;1.0447139800176566;10.000181739002912;0.8335074009998165;0.01556192284229611;0.015562489036344971;0.7991971277342818;0.014890945760498443;0.7992419226373729
74.115292;1.0442198121396067;0.8347129156716615;0.7991969166588299;-6.078631430811899e-05;-5.820022713782877e-05;1.0447125607732917;10.000177319267246;0.8335111087831042;0.015561881045921681;0.01556248739702319;0.7991954113722073;0.014890961340122437;0.7992416610924099
74.125292;1.0442207074704808;0.8347133720922816;0.7991966260817783;-6.078614240286804e-05;-5.820066655216533e-05;1.0447121641195383;10.000173799375688;0.8335148180198133;0.015561838223813105;0.015562485250849578;0.7991936619923435;0.014890977462164475;0.79924144244834
74.135292;1.0442212687911772;0.8347121813075035;0.7991949704801936;-6.0791151137002125e-05;-5.8206067773344294e-05;1.0447107837693435;10.000171141495654;0.8335185243974366;0.0155617944259426;0.015562482589781816;0.7991918847415067;0.014890994084902525;0.7992412635489174
74.145292;1.0442221045256774;0.8347116290232384;0.7991936803402941;-6.114043843733342e-05;-5.854111064821e-05;1.044709413642233;10.000169303732124;0.8335222238083455;0.0155617497118803;0.015562479414200206;0.7991900851212963;0.014891011171802866;0.799241121565776
74.155292;1.044223874006705;0.8347115370774078;0.7991920866868599;-6.062405119772269e-05;-5.804712799001152e-05;1.0447080487060805;10.000168247381422;0.833525912322373;0.015561704150711203;0.015562475729501913;0.7991882685355712;0.014891028699629653;0.799241015245957
74.165292;1.0442243764845462;0.834710838736018;0.7991908586623756;-6.17355297499515e-05;-5.911201320688505e-05;1.044706685138605;10.00016793830327;0.8335295861749876;0.015561657831900833;0.01556247154573;0.7991864397608469;0.014891046655770755;0.7992409451142642
74.175292;1.0442251747947773;0.8347111846807839;0.799190386980619;-6.0628926669667686e-05;-5.805286904708316e-05;1.044705319594964;10.000168349628453;0.8335332418303677;0.015561610869883159;0.015562466882464467;0.7991846021801884;0.01489106502836533;0.7992409122754535
74.185292;1.0442259728239263;0.8347104699257052;0.7991888879149299;-5.987177781460519e-05;-5.7328339633653494e-05;1.0447039484164524;10.000169457689903;0.8335368760497756;0.015561563393659302;0.015562461769920941;0.7991827573419376;0.014891083801069942;0.7992409166508608
74.195292;1.044227426180487;0.8347106712481697;0.7991877558303416;-6.122404784854847e-05;-5.862369953855403e-05;1.0447025673398596;10.00017123245179;0.833540485961058;0.01556151553483879;0.015562456245105926;0.7991809053038132;0.014891102954462956;0.7992409558654621
74.205292;1.0442282323360712;0.8347100468580241;0.7991863209763777;-6.046691017978771e-05;-5.789914905978371e-05;1.044701172064006;10.00017363137744;0.8335440692534946;0.015561467427785103;0.015562450355956286;0.7991790457505986;0.014891122464909022;0.7992410251999155
74.215292;1.0442287440805447;0.8347106828057457;0.7991863110158243;-6.122896921128523e-05;-5.8629354226388995e-05;1.044699759221701;10.000176598622783;0.8335476242000369;0.015561419214018829;0.015562444168557605;0.799177179146317;0.014891142301719477;0.7992411185103597
74.225292;1.0442295636924324;0.8347101483522827;0.7991849368195889;-6.0471843864275255e-05;-5.790478324580117e-05;1.0446993266072049;10.000180069651465;0.8335511491716164;0.015561371037660362;0.015562437764100098;0.799175307090326;0.014891162433717095;0.7992412292705218
74.235292;1.0442303883800648;0.8347100065006965;0.7991839259102129;-6.0821185496105664e-05;-5.823972922891969e-05;1.04469787308893;10.000183979206023;0.8335546422724285;0.015561323038566369;0.015562431230264833;0.7991734322177484;0.014891182843796579;0.7992413507228195
74.245292;1.0442318683398772;0.8347100771653098;0.7991826074043883;-6.106702006535924e-05;-5.847550646418094e-05;1.0446963990033373;10.000188268166095;0.8335581016587688;0.015561275357164752;0.015562424649502858;0.7991715578473544;0.014891203534578004;0.799241476016493
74.255292;1.0442326964545736;0.8347107701546612;0.7991823738150161;-5.996047014701619e-05;-5.741628652399705e-05;1.0446949063541828;10.000192888529703;0.8335615258832427;0.015561228143332136;0.01556241808447546;0.7991696874489972;0.014891224517648977;0.7992415991799304
74.265292;1.0442335231595272;0.8347107394229787;0.799181438821135;-6.030983367589447e-05;-5.775120727988068e-05;1.0446933987400033;10.000197808683033;0.8335649136204523;0.015561181551466715;0.015562411577293152;0.7991678249429429;0.014891245799334712;0.7992417156533217
74.275292;1.0442340468615656;0.834710146964271;0.7991801911097401;-6.031491513957761e-05;-5.775645252809627e-05;1.044691881355149;10.00020301622179;0.833568262979442;0.015561135724958824;0.015562405165942136;0.7991659756399133;0.014891267375839807;0.799241821585803
74.285292;1.0442358253085462;0.8347109298613294;0.7991792990814863;-6.0905063485222634e-05;-5.832186348686794e-05;1.044690360051698;10.000208510732776;0.8335715706660995;0.015561090783102145;0.015562398894665198;0.7991641462294267;0.014891289236206754;0.7992419129526263
74.295292;1.0442366536818575;0.8347117251131249;0.7991791528749328;-5.979854434797645e-05;-5.726261763749631e-05;1.0446888395768785;10.000214289765893;0.8335748315315319;0.01556104681177905;0.01556239281039924;0.7991623436027255;0.014891311364293813;0.7992419853517525
74.305292;1.0442371888043462;0.8347111861124977;0.7991779687826643;-5.9803645670731836e-05;-5.726784097025633e-05;1.0446873231665241;10.000220340040599;0.8335780393166168;0.015561003858719964;0.015562386959477563;0.7991605737764589;0.014891333739094924;0.7992420340128603
74.315292;1.0442380377882872;0.834711246992412;0.7991771428629019;-6.015304788707999e-05;-5.760272954614834e-05;1.044686813930146;10.000226635587794;0.8335811877840328;0.015560961937568455;0.015562381384993332;0.7991588414735901;0.01489135634037418;0.7992420536727407
74.325292;1.0442389036311912;0.8347109655174297;0.7991760083911742;-5.939599732104151e-05;-5.687808476520877e-05;1.044685316004787;10.000233141149142;0.8335842706528535;0.015560921037308162;0.015562376120760564;0.7991571499008223;0.01489137915718283;0.799242038604423
74.335292;1.0442404413122064;0.83471266574513;0.7991762966385184;-6.039891050120557e-05;-5.783869521351019e-05;1.0446838346094458;10.000239820852089;0.8335872809231328;0.015560881133948882;0.015562371192559094;0.7991555007672768;0.014891402187934296;0.7992419829518952
74.345292;1.0442413465924392;0.8347123898918171;0.7991752213604648;-5.964187946869931e-05;-5.711403525454345e-05;1.0446823760327304;10.000246646496924;0.8335902111457344;0.015560842205278598;0.015562366623705332;0.7991538949432712;0.014891425427875662;0.7992418814135478
74.355292;1.044241969686937;0.8347122204372522;0.7991745123338196;-6.075348817306169e-05;-5.8178745579381536e-05;1.0446809474254355;10.000253600910225;0.8335930542813483;0.01556080423721164;0.015562362435388126;0.7991523334194649;0.01489144885704979;0.7992417296301827
74.365292;1.0442429115970469;0.8347119367431673;0.799173500943954;-5.9996480154701236e-05;-5.7454067577728294e-05;1.0446795552020418;10.000260672868475;0.8335958041035924;0.015560767213153436;0.015562358652576875;0.7991508177630224;0.014891472443799835;0.7992415236364235
74.375292;1.044244825100223;0.8347135135565047;0.7991735812549982;-5.9130807529818924e-05;-5.662526097324063e-05;1.0446782033154294;10.000267845775527;0.8335984554271878;0.015560731104308443;0.015562355313032732;0.7991493497666322;0.014891496154777174;0.7992412592134526
74.385292;1.0442455048478507;0.834713320115961;0.7991729684111912;-6.024244879226338e-05;-5.76899369162203e-05;1.0446768933578074;10.000275092123585;0.8336010041534448;0.015560695874664266;0.015562352458431862;0.7991479309034776;0.014891519955235277;0.7992409320637401
74.395292;1.0442465114432389;0.8347130051676778;0.7991720522461222;-5.948547322855938e-05;-5.696522406493766e-05;1.0446756251314802;10.000282377434498;0.8336034466553018;0.015560661489302607;0.01556235011781028;0.7991465621219019;0.014891543806122507;0.7992405384487139
74.405292;1.0442475488034335;0.834713023643259;0.7991715013569901;-5.983497222500257e-05;-5.730002759761209e-05;1.044674396448264;10.000289668115283;0.8336057793549143;0.015560627918217954;0.015562348310195182;0.7991452437893461;0.014891567668571344;0.7992400755758506
74.415292;1.0442483206270254;0.8347135382745223;0.7991717054353624;-5.949073737594778e-05;-5.697052082973683e-05;1.0446742037262804;10.000296942342418;0.8336079989573606;0.015560595140105027;0.015562347055288639;0.7991439757417796;0.014891591513566097;0.7992395415805833
74.425292;1.0442503875658702;0.8347142738236132;0.7991712142674655;-6.00810150141185e-05;-5.7535795171047027e-05;1.044673043621937;10.000304198549497;0.8336101024174064;0.015560563148510438;0.015562346370972018;0.7991427573065075;0.014891615330686463;0.7992389353458953
74.435292;1.044251546094681;0.8347138677108659;0.7991704174510066;-5.932407483369364e-05;-5.6811033273822474e-05;1.0446719138343443;10.00031144722504;0.8336120866998326;0.015560531953377359;0.015562346270717307;0.7991415868893398;0.014891639126670377;0.7992382564056952
74.445292;1.0442524530680597;0.8347131856259818;0.7991696483228536;-5.93292995470461e-05;-5.681610195047193e-05;1.0446708126223379;10.000318689808958;0.8336139492761337;0.015560501569913012;0.015562346770744591;0.7991404617018503;0.014891662912310274;0.7992375048449237
74.455292;1.044253714205428;0.834714160012272;0.7991702995699811;-5.932940254813979e-05;-5.6816231946232714e-05;1.0446697380139147;10.000325906999924;0.833615688804557;0.015560472004899522;0.015562347891114204;0.7991393785656044;0.014891686687267302;0.7992366810722978
74.465292;1.044254729225655;0.8347133933994922;0.7991695813930558;-5.93346380469927e-05;-5.6821277206497384e-05;1.0446686872381403;10.000333062837038;0.8336173049518782;0.015560443257026687;0.015562349645362001;0.7991383353475157;0.014891710429017312;0.7992357858929044
74.475292;1.0442570550135255;0.8347139315710993;0.7991692218990508;-5.992494453857428e-05;-5.7386492489194834e-05;1.0446676567904787;10.000340111616453;0.8336187982395881;0.015560415331206846;0.015562352031496014;0.7991373315008833;0.014891734090488336;0.7992348209959771
74.485292;1.044258484044571;0.8347133078347575;0.7991685519151364;-5.916802928249651e-05;-5.666167757265992e-05;1.044666643358228;10.00034699915591;0.8336201706784682;0.015560388253396756;0.015562355031771061;0.7991363670724901;0.014891757613098673;0.7992337893048769
74.495292;1.0442596696535211;0.8347138464221314;0.7991693005793927;-5.993029954045503e-05;-5.7391612014166674e-05;1.0446656445424156;10.000353663492348;0.8336214258604393;0.015560362074436692;0.015562358614576222;0.7991354413485416;0.01489178094805881;0.7992326949468951
74.505292;1.0442612150537933;0.8347131145517106;0.7991686802827955;-5.9173383943052804e-05;-5.666678433138347e-05;1.0446646583612575;10.00036004195253;0.8336225677348299;0.015560336861688616;0.015562362735527123;0.7991345524529053;0.014891804062165455;0.799231543216521
74.515292;1.0442637734165627;0.8347134361090054;0.7991684206507903;-5.976368931052683e-05;-5.723197344489001e-05;1.0446646820675276;10.000366080544726;0.8336235990935859;0.015560312684842217;0.015562367343830088;0.7991336978932332;0.014891826928074585;0.7992303407472762
74.525292;1.0442651367040061;0.834712344020984;0.7991678538496342;-5.976891950310436e-05;-5.723697578686396e-05;1.0446637114711599;10.00037173591988;0.8336245206507771;0.015560289611004934;0.015562372385904273;0.7991328753003928;0.01489184952354553;0.7992290950877095
74.535292;1.0442668602110023;0.8347125349681578;0.7991683754401373;-5.866256311945479e-05;-5.6177532313001235e-05;1.0446627411191907;10.000376972581623;0.8336253309630527;0.015560267715502351;0.01556237780269901;0.7991320826301601;0.014891871839041454;0.7992278135662235
74.545292;1.04426864150462;0.8347119024917093;0.7991682015136203;-5.901210578089857e-05;-5.6512230814205995e-05;1.0446617645914413;10.000381766538464;0.8336260271606685;0.015560247088698919;0.015562383537578758;0.7991313179215926;0.014891893876146733;0.7992265029733044
74.555292;1.0442701782929178;0.8347106117287068;0.799167721970768;-5.901732694864344e-05;-5.651723525280626e-05;1.0446607746314582;10.000386110580292;0.8336266058721802;0.015560227824993906;0.01556238954880374;0.7991305793363154;0.014891915635587647;0.799225170260357
74.565292;1.0442730260218687;0.8347106037398162;0.7991676049429935;-5.9607618840685625e-05;-5.708242750075601e-05;1.0446597636484785;10.000390009034591;0.833627063932838;0.015560210006830968;0.015562395800357608;0.7991298651915026;0.014891937109802827;0.7992238227221837
74.575292;1.0442749762213754;0.8347105202937796;0.7991682390311766;-5.850125860400694e-05;-5.6022998381876635e-05;1.0446587247373602;10.00039346648851;0.8336273989771413;0.015560193698852039;0.015562402239288039;0.7991291732963108;0.014891958286122026;0.7992224674316218
74.585292;1.04427668066472;0.8347093690341496;0.7991681724727904;-5.9612948220610576e-05;-5.70875449599794e-05;1.0446576529704659;10.000396482485638;0.8336276096454146;0.015560178952341158;0.015562408789262907;0.7991285001017365;0.014891979145872916;0.7992211110418147
74.595292;1.0442787397285105;0.8347080401894013;0.7991677938427655;-5.885602761473308e-05;-5.636273593809551e-05;1.0446565461086375;10.000399054967893;0.83362769559042;0.015560165808833973;0.015562415358965888;0.7991288405613207;0.014891999661611826;0.7992207599881191
74.605292;1.0442815008498938;0.8347071653896069;0.799167435782714;-5.9102006721665146e-05;-5.659824691677315e-05;1.0446554034764242;10.000401184376011;0.8336276579072455;0.015560154301268002;0.015562421848514753;0.7991281887697443;0.014892019808395402;0.7992194214904212
74.615292;1.044283653891856;0.8347071597766288;0.7991684908543281;-5.910214105611949e-05;-5.659837647218475e-05;1.0446552237136726;10.000402872157547;0.8336274994577831;0.015560144467760181;0.015562428152884451;0.7991275387390129;0.014892039581340399;0.7992181023404819
74.625292;1.0442858452229664;0.8347056351380692;0.7991681696869327;-5.8345247175111404e-05;-5.587359034926037e-05;1.044654003619925;10.000404120303717;0.8336272245022589;0.015560136374853085;0.015562434165638194;0.7991268846143119;0.014892059008643876;0.799216808944808
74.635292;1.0442877659931469;0.834704158008335;0.7991682014956646;-5.9456978030521284e-05;-5.69381714079561e-05;1.04465273850272;10.000404935849037;0.8336268382940824;0.015560130123932543;0.015562439782494497;0.7991262202601915;0.014892078156428892;0.7992155464617859
74.645292;1.044290008597516;0.8347025132401285;0.7991679196315297;-5.870011179959779e-05;-5.621340491963488e-05;1.044651423107739;10.000405332450837;0.8336263472348686;0.015560125836747573;0.015562444903505557;0.7991255393190506;0.014892097116772609;0.7992143182085755
74.655292;1.0442932145352983;0.8347030308817446;0.7991690565595606;-5.894104957525733e-05;-5.64440582052205e-05;1.0446500526746128;10.00040532792977;0.8336257590550638;0.015560123643970582;0.015562449434597631;0.7991248364687604;0.014892115981624987;0.7992131252413804
74.665292;1.0442951650909809;0.8347010386349896;0.7991688280594198;-5.894635402310258e-05;-5.6449137723674656e-05;1.0446486237001185;10.000404941169705;0.8336250823014991;0.015560123678748468;0.015562453290029091;0.7991241083296954;0.01489213482346842;0.7992119668514508
