time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.675292;1.0442974069123148;0.8346995905192004;0.7991689664432045;-5.929600612689467e-05;-5.6783936066289587e-05;1.0446471339924297;10.000404185938294;0.8336243255705987;0.015560126049923266;0.015562456391161213;0.7991233527604917;0.01489215369736805;0.7992108420174872
74.685292;1.0442996303187577;0.8346977519697572;0.7991688047230104;-5.85392033608403e-05;-5.605921307538511e-05;1.0446455817456837;10.000403067828302;0.833623497172292;0.015560130810282274;0.015562458663454487;0.7991225678466499;0.01489217265048143;0.799209750551996
74.695292;1.04430152583455;0.8346967434522993;0.7991697374321037;-5.819512545616218e-05;-5.5729716734725025e-05;1.044643964112326;10.000401589533764;0.8336226048644777;0.015560137961927317;0.015562460047385073;0.799121751764463;0.014892191723068247;0.7992086930925908
74.705292;1.0443046413842534;0.8346959510377865;0.7991699783856405;-5.878556771238293e-05;-5.629502283167397e-05;1.0446422767796448;10.000399757265162;0.8336216553225992;0.015560147484783505;0.015562460515412959;0.7991209032248726;0.014892210950414677;0.7992076707395718
74.715292;1.0443067609173593;0.8346940232871265;0.7991699141269669;-5.802880988627351e-05;-5.557032627243735e-05;1.0446415149854948;10.000397585886732;0.8336206538136592;0.015560159351278116;0.01556246006885132;0.7991200221207174;0.014892230370813322;0.7992066850911334
74.725292;1.0443085288527825;0.8346932919749616;0.7991712684056433;-5.87912474324476e-05;-5.6300386789178004e-05;1.0446396749642224;10.000395100586461;0.8336196044319606;0.0155601735281629;0.015562458721419906;0.7991191098925718;0.014892250029598672;0.7992057381732154
74.735292;1.044310539265943;0.8346913306060884;0.7991712477710825;-5.803451940093046e-05;-5.5575706830777105e-05;1.0446377550925097;10.000392333907843;0.8336185106170043;0.015560189978284006;0.015562456487461157;0.7991181689598817;0.014892269976078069;0.7992048319493607
74.745292;1.0443134368137004;0.8346904683393929;0.7991715761960909;-5.862502054730128e-05;-5.614104503938019e-05;1.0446357563772295;10.000389325958908;0.8336173755510272;0.015560208663901448;0.015562453374373543;0.7991172015820684;0.014892290256158814;0.7992039677874129
74.755292;1.0443150067288154;0.8346882426677226;0.7991715809625922;-5.863045440857055e-05;-5.614619675357841e-05;1.0446336822289508;10.000386124418844;0.8336162023918858;0.015560229547566072;0.015562449379503745;0.7991162091909354;0.014892310904789539;0.7992031462880994
74.765292;1.0443168002001515;0.8346873540401536;0.7991726536446935;-5.752434767713913e-05;-5.5086940632730344e-05;1.0446315378377022;10.000382778886914;0.8336149942063796;0.01556025258813108;0.01556244449031151;0.7991151923141507;0.014892331944456891;0.7992023673837036
74.775292;1.0443182114042107;0.8346854581667182;0.7991730072336481;-5.86362848180707e-05;-5.6151642603137204e-05;1.0446293293616837;10.000379337449957;0.8336137535550528;0.015560277739591885;0.015562438682545105;0.7991141508694529;0.0148923533907573;0.7992016303351127
74.785292;1.0443198389800807;0.8346834442308635;0.7991730298005076;-5.787963370826105e-05;-5.5427008061055305e-05;1.044627063356808;10.000375843281812;0.83361248230559;0.015560304955874345;0.015562431915525763;0.7991130846997215;0.014892375257692448;0.7992009336243979
74.795292;1.0443223312948156;0.8346825317471179;0.7991733885498533;-5.847021003170975e-05;-5.599239445965248e-05;1.0446247469015244;10.000372327177946;0.8336111817231738;0.015560334187665776;0.015562424130890762;0.7991119937532081;0.014892397559563945;0.7992002752161421
74.805292;1.0443234761247437;0.8346813623364155;0.7991744724979275;-5.812629509817016e-05;-5.5663000875836376e-05;1.0446223878596523;10.000368802858215;0.8336098522980941;0.015560365370983511;0.015562415267168601;0.7991108783149609;0.01489242031686776;0.799199653168389
74.815292;1.0443248258429731;0.8346796649223788;0.7991748306062932;-5.847616588753088e-05;-5.599794514656553e-05;1.0446209944924039;10.00036526407328;0.8336084933868148;0.015560398423127808;0.015562405283553833;0.7991097398441017;0.01489244356119414;0.7991990658130789
74.825292;1.0443260760685174;0.8346776066404336;0.7991748512452453;-5.771957943906753e-05;-5.527337427172926e-05;1.0446185750558972;10.000361684413866;0.8336071032257065;0.015560433243990493;0.01556239416907365;0.7991085812893928;0.01489246732309782;0.7991985116576382
74.835292;1.0443269228283374;0.8346756464989944;0.7991752011010889;-5.88316094073485e-05;-5.633816499194104e-05;1.0446161382702264;10.000358026259619;0.8336056796302311;0.015560469719133425;0.015562381938269473;0.7991074062311083;0.014892491614015419;0.7991979894095886
74.845292;1.044328920333205;0.8346754366354527;0.7991762680427538;-5.796637035246964e-05;-5.5509504810007726e-05;1.0446136938561097;10.000354250084266;0.8336042209681146;0.015560507729121377;0.015562368628477454;0.799106217650522;0.014892516426940785;0.7991974978240888
74.855292;1.044329860953085;0.8346733492182883;0.7991762651595036;-5.720983423554964e-05;-5.478498934861475e-05;1.0446112520163626;10.000350313762743;0.8336027269661961;0.015560547153875283;0.015562354291599634;0.7991050173610466;0.014892541750601255;0.7991970358830842
74.865292;1.044330400991989;0.8346713628716806;0.7991765843382627;-5.832191262280636e-05;-5.5849831700336084e-05;1.0446088221951808;10.000346171280926;0.833601199291071;0.015560587863272664;0.015562338978404817;0.7991038064937974;0.014892567575274268;0.7991966036977153
74.875292;1.044331149063123;0.8346703694139475;0.7991776138122506;-5.721598813887294e-05;-5.479075350618795e-05;1.0446064123687309;10.000341778338617;0.8335996415072239;0.01556062971069583;0.01556232273370711;0.79910258641283;0.014892593886674504;0.7991962030704151
74.885292;1.0443327643733704;0.834669379750084;0.7991779009129696;-5.780670715539981e-05;-5.5356290927573404e-05;1.0446040293808816;10.000337095384943;0.8335980581326822;0.015560672546070051;0.015562305601450244;0.7991023592576233;0.014892620657927258;0.7991968367565478
74.895292;1.0443330446368797;0.8346670406149247;0.7991778328605433;-5.7812353237243887e-05;-5.536164274364474e-05;1.0446016794892052;10.00033208565699;0.8335964534191762;0.015560716232184;0.015562287623475179;0.7991011275981683;0.014892647844847375;0.7991965082750191
74.905292;1.0443335515588836;0.8346652988222187;0.7991780763791265;-5.8162371344193144e-05;-5.5696738678904824e-05;1.0445993685364277;10.000326717574245;0.8335948307858869;0.015560760641732297;0.015562268834235934;0.7990998936154614;0.014892675387160933;0.7991962206120381
74.915292;1.0443339909743545;0.8346643249743556;0.7991790205449134;-5.705651075907413e-05;-5.4637717197973453e-05;1.0445981021535027;10.000320973086493;0.8335931930924562;0.015560805646433687;0.01556224926619671;0.799098659046913;0.014892703215503286;0.7991959769813394
74.925292;1.044334070450798;0.8346623658399352;0.7991792151060502;-5.816868014872052e-05;-5.570263823872514e-05;1.0445958862678655;10.000314853661306;0.8335915430305013;0.015560851113670986;0.015562228965455224;0.799097425588618;0.014892731257656193;0.7991957804147148
74.935292;1.0443353557748372;0.8346610717688346;0.7991790500495582;-5.765299834533829e-05;-5.5208698184389e-05;1.0445937273691335;10.00030838055916;0.8335898828961713;0.015560896902233464;0.015562207996844865;0.7990961946720532;0.014892759441534337;0.7991956333546998
74.945292;1.0443356489828222;0.8346604802385998;0.799180253351939;-5.765365988534091e-05;-5.5209243409475314e-05;1.0445916320303557;10.000301592552736;0.8335882140665629;0.015560942853147425;0.015562186433915803;0.7990949672203764;0.01489278769991463;0.7991955375807025
74.955292;1.0443356128514818;0.8346581968546747;0.7991800361801851;-5.7659387462262203e-05;-5.521465452874632e-05;1.0445896063206026;10.000294540583711;0.8335865371316797;0.01556098879100682;0.015562164346371098;0.7990937439127801;0.014892815976465714;0.7991954943424492
74.965292;1.0443358594680994;0.8346561550062013;0.7991797926445202;-5.6903005669984936e-05;-5.449027381886551e-05;1.0445876559148466;10.000287280738227;0.8335848525950368;0.015561034543424695;0.01556214178584321;0.7990925254053914;0.014892844226738753;0.7991955042035456
74.975292;1.0443360962789257;0.8346544602669543;0.799179857055884;-5.7253105805256946e-05;-5.482543592822719e-05;1.0445857866417585;10.00027986646001;0.8335831610766059;0.015561079962950447;0.01556211877896394;0.7990913126297432;0.014892872416589086;0.7991955669148669
74.985292;1.0443369832918334;0.8346540392314219;0.7991806187514716;-5.715015165481991e-05;-5.4726735665802586e-05;1.044584004581752;10.000272335312474;0.833581462573917;0.015561124935801205;0.015562095335956452;0.7990901073866816;0.014892900517879027;0.7991956815367769
74.995292;1.0443372228193724;0.834652332570857;0.7991806264580208;-5.7500250747843775e-05;-5.5061908896017e-05;1.0445823155702259;10.000264698424006;0.8335797555459338;0.015561169377366143;0.015562071458925167;0.7990889126269219;0.014892928496600033;0.7991958463664085
75.005292;1.0443374737134652;0.8346502668862078;0.7991802688641958;-5.674386769211606e-05;-5.43375512026984e-05;1.0445807248524261;10.000256946366406;0.8335780368009245;0.015561213223072542;0.015562047144828384;0.7990877319076171;0.014892956309669974;0.7991960588974784
75.015292;1.044337439628058;0.8346482986746844;0.7991802133489908;-5.7856068649960726e-05;-5.540252657397061e-05;1.0445802365566443;10.000249062087894;0.8335763022065311;0.01556125642715957;0.015562022387802504;0.7990865681410898;0.014892983918690676;0.7991963160245654
75.025292;1.0443386796847391;0.8346480790614844;0.7991808480663732;-5.6990982450546014e-05;-5.457404500476294e-05;1.044578852374771;10.00024102686445;0.8335745474266588;0.01556129897283677;0.015561997173275713;0.7990854224001052;0.014893011300388096;0.7991966140281871
75.035292;1.0443386866972;0.8346460893938815;0.7991807200020653;-5.810316813097212e-05;-5.563902331126329e-05;1.0445775706827285;10.000232822859807;0.8335727681458469;0.015561340878461675;0.015561971467957226;0.7990842935556388;0.014893038450005674;0.7991969484435679
75.045292;1.0443390182815773;0.8346439823755418;0.7991802157787807;-5.734675574802608e-05;-5.491467473119055e-05;1.044576386875675;10.00022443344636;0.8335709598837304;0.015561382190105609;0.015561945219882108;0.7990831788255914;0.01489306538439324;0.7991973143772847
75.055292;1.0443393751012595;0.834643324048894;0.7991810600544048;-5.7347400557492365e-05;-5.4915275681722884e-05;1.0445752940922386;10.000215840187986;0.8335691175655967;0.01556142296591755;0.015561918368175161;0.7990820747670274;0.01489309213302526;0.7991977072364665
75.065292;1.04433945765506;0.8346409634735239;0.7991804613506914;-5.735307400196049e-05;-5.4920720059977535e-05;1.0445742839369312;10.000207023978778;0.8335672354326306;0.015561463262631334;0.015561890850155576;0.7990809782028081;0.014893118716131694;0.7991981229830953
75.075292;1.0443408228856081;0.8346396019000117;0.7991798121008457;-5.683734622215791e-05;-5.442683195819387e-05;1.0445733471264034;10.000197970588259;0.8335653077270985;0.015561503138647355;0.015561862602121349;0.7990808870195971;0.014893145131541073;0.7991995572540407
75.085292;1.0443412628423958;0.8346378258507758;0.7991794462774434;-5.718736316656564e-05;-5.476202264993761e-05;1.044572474097554;10.000188675995302;0.8335633293139536;0.015561542667367305;0.015561833563334945;0.7990798003863603;0.014893171358005889;0.799200005303357
75.095292;1.044341429283704;0.8346365665209476;0.7991797544351306;-5.6843574552611154e-05;-5.443287383131406e-05;1.0445716559142078;10.000179152650439;0.8335612960768576;0.015561581934641777;0.015561803683505312;0.7990787179902161;0.014893197363057241;0.7992004609607852
75.105292;1.0443419228070112;0.8346347936130123;0.7991792876590631;-5.719355618836487e-05;-5.476805997779091e-05;1.0445708846218396;10.000169432515458;0.8335592055397775;0.015561621015601372;0.015561772924838702;0.799077639348301;0.014893223107139903;0.7992009179011794
75.115292;1.0443424398663594;0.8346326772286073;0.7991784372698771;-5.643703898364037e-05;-5.404370564885642e-05;1.0445711525168022;10.000159561184653;0.8335570568649244;0.015561659952363995;0.015561741257855059;0.7990765636927276;0.014893248547768818;0.7992013702925475
75.125292;1.0443436295508914;0.8346325478441405;0.7991789325385574;-5.744039439385677e-05;-5.5004537904954896e-05;1.0445704521226764;10.000149587941491;0.8335548498032493;0.015561698748027103;0.015561708654325067;0.7990754900181718;0.01489327365028284;0.7992018133855874
75.135292;1.0443441825205424;0.8346304544217938;0.799177985423652;-5.668384080846011e-05;-5.428017387327388e-05;1.044569777579453;10.000139556685838;0.8335525835967738;0.015561737371500814;0.015561675084446829;0.7990744174992334;0.014893298388695603;0.7992022434197684
75.145292;1.0443447462789306;0.8346287262425557;0.7991773241756772;-5.7033753410537314e-05;-5.461534259624416e-05;1.0445691254712106;10.00012949646141;0.8335502566306097;0.015561775764082625;0.015561640527872393;0.7990733459187944;0.014893322723161777;0.7992026572911818
75.155292;1.0443450152920029;0.8346264252724183;0.7991762790784985;-5.703926753820635e-05;-5.462074868096886e-05;1.0445684942801665;10.000119413908614;0.8335478667112884;0.015561813849947133;0.015561604990788028;0.7990722755828711;0.014893346581205186;0.799203052506058
75.165292;1.0443455889022297;0.8346258387947443;0.799176578835612;-5.703974084144616e-05;-5.462131817675582e-05;1.0445678836908896;10.000109295678342;0.8335454115580019;0.015561851557108158;0.01556156851327322;0.7990712069788806;0.01489336986387475;0.7992034267946422
75.175292;1.0443471182878161;0.8346245765119483;0.7991754356929097;-5.6523841869573186e-05;-5.4127378049635784e-05;1.0445672942068895;10.000099122669349;0.8335428896674943;0.015561888837185185;0.015561531165224931;0.7990701404198729;0.014893392465879765;0.7992037771420789
75.185292;1.0443473948598727;0.8346223292738197;0.799174245167807;-5.652931099218166e-05;-5.4132754325080266e-05;1.0445667270426209;10.000088882596597;0.8335403013877414;0.015561925666356648;0.015561493032991295;0.7990690759681788;0.014893414295323612;0.7992040993798118
75.195292;1.0443479745463546;0.8346217953948376;0.799174403913323;-5.652974496241811e-05;-5.413329598516578e-05;1.0445661846673995;10.000078568521763;0.8335376491760308;0.015561962035549687;0.015561454204256213;0.7990680136493254;0.014893435283977897;0.799204388870582
75.205292;1.0443485567238528;0.8346198194438448;0.7991731269000654;-5.577309034992886e-05;-5.3408872163901586e-05;1.04456567152053;10.00006817138525;0.8335349370766078;0.015561997940797068;0.015561414767391337;0.7990669533539836;0.01489345538803847;0.7992046414682131
75.215292;1.0443488413731339;0.8346179610971272;0.7991721464258916;-5.6885000181979975e-05;-5.447375251268995e-05;1.0445651938385225;10.00005767923713;0.8335321702580009;0.015562033374928381;0.0155613748199648;0.7990658943615201;0.014893474590122018;0.7992048540626094
75.225292;1.0443503858536676;0.834616758426037;0.7991707971258218;-5.6369028358260464e-05;-5.397975379262457e-05;1.044565758348483;10.000047080582146;0.8335293546102934;0.01556206833157715;0.015561334469237091;0.7990648354456898;0.014893492904259745;0.7992050247020375
75.235292;1.0443509836720775;0.8346162438751524;0.7991708110832235;-5.636940743247209e-05;-5.398024918536559e-05;1.044565370767839;10.000036362913823;0.8335264963297883;0.0155621028201774;0.01556129383003884;0.799064775823855;0.014893510370149831;0.7992061522519681
75.245292;1.0443512893654041;0.8346140185825174;0.7991694028961779;-5.637478547050826e-05;-5.398554741202489e-05;1.0445650350668245;10.000025509334218;0.8335236019966241;0.015562136870940713;0.01556125301947488;0.7990637155620177;0.01489352703344633;0.7992062365526755
75.255292;1.044351906989206;0.8346123616546397;0.7991683042723464;-5.672453847214903e-05;-5.4320593875075976e-05;1.044564753277515;10.000014502425861;0.8335206790149386;0.015562170528040422;0.015561212142379727;0.7990626547619939;0.014893542927406706;0.7992062766382901
75.265292;1.044353489995972;0.8346121963857522;0.799167908929221;-5.585909359127386e-05;-5.34919507076835e-05;1.0445645254592837;10.000003329541984;0.8335177352458127;0.015562203841902683;0.015561171289410189;0.7990615926739558;0.014893558064446312;0.7992062712587382
75.275292;1.0443538303758164;0.834610239736969;0.7991667706712746;-5.697090234400146e-05;-5.4556734484786804e-05;1.0445643499534085;9.999991980797331;0.8335147778713455;0.015562236857044973;0.015561130551795217;0.7990605276692978;0.014893572436411947;0.7992062189852578
75.285292;1.044354483797491;0.834608140272881;0.7991652835174748;-5.62141162345237e-05;-5.383218853445684e-05;1.044564224044401;9.99998044804419;0.8335118130921688;0.015562269600091046;0.015561090025094652;0.7990594579081295;0.014893586023743898;0.7992061179392933
75.295292;1.044355149047558;0.8346063546721756;0.7991641199758974;-5.6563796790163756e-05;-5.416716479865726e-05;1.0445641446911305;9.99996872962389;0.8335088467841423;0.015562302082772235;0.015561049800126925;0.7990583822396583;0.014893598809963835;0.7992059653897254
75.305292;1.0443555256208068;0.8346050497081379;0.7991636743158022;-5.621965563656788e-05;-5.383777414316192e-05;1.0445641085516442;9.999956834016542;0.8335058848851016;0.015562334312033587;0.015561009957999633;0.7990573007460036;0.014893610794787605;0.799205758040411
75.315292;1.0443571706622694;0.8346036063990573;0.7991621667570042;-5.570351585129978e-05;-5.3343620901940635e-05;1.0445641115210031;9.999944783122062;0.8335029332715849;0.015562366290820332;0.015560970570982482;0.7990562145516439;0.014893621998778321;0.7992054924226422
75.325292;1.0443578779719964;0.8346017180728713;0.7991609958604011;-5.605313661926694e-05;-5.367854787934853e-05;1.0445651488181238;9.999932617559702;0.8334999974987373;0.015562398012081272;0.015560931701231106;0.7990551255008103;0.014893632458594248;0.7992051650326444
75.335292;1.0443583035308182;0.8346003173058644;0.7991605554770382;-5.5708934308632545e-05;-5.334910899601592e-05;1.0445652154679081;9.999920396584745;0.8334970827019238;0.015562429457320497;0.015560893393644996;0.7990540360665841;0.014893642222081331;0.7992047728805863
75.345292;1.0443590544184287;0.8345983755214013;0.7991593982406967;-5.605851775519656e-05;-5.3684008510839714e-05;1.0445653064939764;9.999908187940658;0.8334941939311818;0.015562460606133921;0.015560855670204897;0.7990529488900688;0.014893651341945747;0.799204314394301
75.355292;1.0443598343111733;0.8345960635678318;0.7991579159153813;-5.530159805207082e-05;-5.295935661794059e-05;1.0445654170984644;9.999896054521248;0.8334913364340998;0.015562491454160079;0.015560818529315304;0.7990518659779137;0.014893659861966693;0.7992037895087681
75.365292;1.044361299017613;0.8345957112512626;0.7991578378583889;-5.630453404219883e-05;-5.391986420831302e-05;1.0445655431559315;9.999884047123862;0.8334885152137808;0.015562522025531423;0.015560781949114259;0.7990507882130324;0.01489366781168526;0.7992031989566752
75.375292;1.0443621454841605;0.8345933665489514;0.7991563766149656;-5.554758219054138e-05;-5.319519280121833e-05;1.044565681477267;9.999872203392266;0.8334857345483024;0.015562552362350202;0.015560745900369686;0.7990507155444977;0.014893675219312404;0.7992035439588927
75.385292;1.0443630277761107;0.834591358142455;0.79915526192718;-5.5897104278722576e-05;-5.353005494805775e-05;1.0445658296343243;9.999860550115345;0.8334829980856919;0.01556258249734438;0.015560710365421603;0.7990496478062689;0.014893682125347928;0.7992028273101074
75.395292;1.044363646851613;0.8345887482930676;0.7991538265249463;-5.5902205289093465e-05;-5.3535131006095195e-05;1.0445659855886897;9.999849110291509;0.8334803087455183;0.015562612441446506;0.015560675352883881;0.7990485850158622;0.014893688585008504;0.7992020523029134
75.405292;1.044364607325629;0.8345878255952675;0.7991538020927172;-5.590230012733381e-05;-5.3535403880803775e-05;1.0445661472753494;9.99983791154341;0.8334776682083889;0.015562642197709028;0.015560640903650825;0.7990475266910874;0.014893694661007612;0.799201223203096
75.415292;1.0443665637597617;0.8345862020281384;0.7991524039513784;-5.5385994618288215e-05;-5.304114421871586e-05;1.0445663127502454;9.99982698979225;0.8334750767537705;0.01556267178237751;0.015560607086080803;0.7990464717181319;0.014893700408517783;0.7992003448673429
75.425292;1.0443673090684762;0.834583921141761;0.7991513646067767;-5.649754206198169e-05;-5.410573936270818e-05;1.0445664805996684;9.999816385412075;0.8334725337567043;0.015562701232798013;0.015560573980504729;0.799045419000399;0.014893705860977118;0.7991994222613279
75.435292;1.0443683988620098;0.8345826379768888;0.7991510782311114;-5.539110986577435e-05;-5.304645374903305e-05;1.044567649507636;9.999806134950504;0.8334700384422151;0.01556273059681216;0.015560541657538882;0.7990443677442957;0.014893711026434565;0.7991984600390672
75.445292;1.044369529909285;0.8345806018489238;0.7991500984853656;-5.574055183544475e-05;-5.338127877741138e-05;1.0445678173880797;9.999796267958166;0.8334675904852364;0.015562759916190237;0.015560510161829803;0.7990433172681688;0.014893715890244692;0.7991974624076003
75.455292;1.0443703973954566;0.8345779835040557;0.7991488194310739;-5.5745566225299973e-05;-5.338631480448374e-05;1.0445679812221635;9.999786807332278;0.8334651902498776;0.015562789215170536;0.015560479511361544;0.7990422666944923;0.014893720419414504;0.7991964331446354
75.465292;1.0443725537282469;0.8345774851772708;0.7991486387546208;-5.4879788277246884e-05;-5.255745221984495e-05;1.0445681377763314;9.999777766261404;0.8334628382106387;0.015562818497821589;0.015560449713336616;0.7990412148303481;0.014893724575262725;0.7991953757973047
75.475292;1.044373789594979;0.8345754808805975;0.7991477748263689;-5.5229185763814124e-05;-5.289226442219716e-05;1.0445682842369848;9.999769148980675;0.8334605336689628;0.015562847756438247;0.015560420785036628;0.7990401603522791;0.014893728333061802;0.7991942938618154
75.485292;1.0443747590919976;0.8345729021382555;0.7991466203486798;-5.523415204530483e-05;-5.2897284433102e-05;1.044568418063908;9.999760957780813;0.8334582739758484;0.015562876977872571;0.015560392759973517;0.7990391022697327;0.014893731693521456;0.7991931905459996
75.495292;1.0443760670009734;0.8345709311299867;0.7991458466548691;-5.55835193539221e-05;-5.323208576687636e-05;1.044568537384346;9.999753195061576;0.8334560550004626;0.015562906138977473;0.015560365678511268;0.799039040389072;0.014893734676717483;0.7991930681414192
75.505292;1.0443774134405142;0.8345697359497216;0.7991458457943301;-5.447698561808078e-05;-5.217276592392698e-05;1.0445686425001737;9.999745857549549;0.8334538725508314;0.015562935206707698;0.015560339578531536;0.7990379750512232;0.014893737302035089;0.799191928676817
75.515292;1.0443794496439798;0.8345683242897936;0.7991451682804437;-5.5829089906398885e-05;-5.346773693160936e-05;1.044568736155981;9.999738932312288;0.8334517237764466;0.015562964146501716;0.015560314494970905;0.799036906202172;0.014893739568165375;0.799190773229103
75.525292;1.0443808673813153;0.8345660610832806;0.7991442033815787;-5.507192217718552e-05;-5.27429692652023e-05;1.0445688222702822;9.999732402017361;0.8334496073039025;0.01556299292316101;0.01556029046568382;0.7990358327769075;0.014893741450724578;0.7991896030042706
75.535292;1.044382314341434;0.8345652720147564;0.7991446770874266;-5.507183560408702e-05;-5.274316307772486e-05;1.0445699055029884;9.999726256560626;0.8334475222004644;0.015563021494467736;0.015560267533072242;0.7990347528080433;0.014893742919453792;0.7991884194778944
75.545292;1.0443834832165864;0.8345628029824484;0.7991437974780108;-5.507670802706276e-05;-5.274812337649957e-05;1.0445699913529451;9.99972049909016;0.8334454671569737;0.01556304980865419;0.015560245739153544;0.7990336637462391;0.014893743956781122;0.7991872243726373
75.555292;1.0443849694978369;0.8345609395355355;0.7991432882523547;-5.542598762612095e-05;-5.308286406732335e-05;1.0445700855851952;9.999715138431934;0.8334434407905809;0.0155630778062066;0.015560225119978744;0.7990325623995111;0.01489374456457662;0.7991860192457473
75.565292;1.0443874193667309;0.8345606107125206;0.7991435331535464;-5.45600594759039e-05;-5.225391038184572e-05;1.04457019396486;9.9997101803109;0.8334414427865936;0.015563105422161475;0.015560205701245087;0.7990314447795619;0.014893744762909687;0.7991848051699937
75.575292;1.0443886184482793;0.8345585382007237;0.799143075095059;-5.5671379837936985e-05;-5.331837123628743e-05;1.044570322455521;9.999705631806515;0.8334394744727345;0.01556313258902719;0.015560187497808044;0.7990303066768727;0.0148937445835735;0.7991835828673662
75.585292;1.0443901163631117;0.8345563741151785;0.7991422978840387;-5.491412822359092e-05;-5.2593526610463504e-05;1.044570476600482;9.999701506402891;0.8334375378320819;0.015563159243165639;0.01556017051731566;0.7990291447683947;0.014893744060642533;0.7991823528870333
75.595292;1.044391606521654;0.8345556838916284;0.7991429239266896;-5.4913964020895996e-05;-5.25936420604094e-05;1.0445706604579506;9.999697815069256;0.8334356340911068;0.015563185331936652;0.015560154765514487;0.7990279573495822;0.014893743230580845;0.7991811151331943
75.605292;1.0443937376273864;0.8345540777126161;0.7991421587367199;-5.515944328849269e-05;-5.282894026304289e-05;1.0445708766467698;9.999694554373441;0.8334337634777953;0.01556321081070547;0.015560140249388855;0.7990277445564856;0.014893742141461755;0.7991808681502646
75.615292;1.0443952024018635;0.8345523180609113;0.7991417247264794;-5.5508650024686093e-05;-5.31635909606882e-05;1.0445711271452203;9.999691704238527;0.8334319258773494;0.015563235631632937;0.015560126971525937;0.7990265081598443;0.014893740853232178;0.7991796099981465
75.625292;1.0443966514139345;0.8345502262829596;0.7991409462407606;-5.475135402642513e-05;-5.2438680796875236e-05;1.044571413375203;9.999689231887913;0.8334301213756566;0.015563259741877073;0.015560114919490962;0.7990252506815831;0.01489373942698494;0.7991783374998287
75.635292;1.0443977816385428;0.8345493645757935;0.7991415455542046;-5.551321306869875e-05;-5.3168471991801386e-05;1.0445717358057318;9.99968709493027;0.8334283502178695;0.015563283092047249;0.015560104058136947;0.7990239743088398;0.014893737915279433;0.7991770471766511
75.645292;1.0443991933216898;0.8345472996956002;0.7991407282490797;-5.475590060363466e-05;-5.244352561941397e-05;1.0445730940496714;9.999685243114913;0.8334266119908057;0.01556330564378264;0.015560094328071076;0.7990226804763144;0.014893736360397081;0.799175735752688
75.655292;1.0444015363681385;0.8345460057148499;0.7991398823970554;-5.423926784836898e-05;-5.1948988336691545e-05;1.0445734873355232;9.99968361825598;0.8334249049172119;0.015563327376521519;0.015560085651115243;0.7990213701553284;0.01489373480152177;0.7991744007987318
75.665292;1.044402598429372;0.8345451695466205;0.7991403973560867;-5.500110698349925e-05;-5.267872737351754e-05;1.0445739148217608;9.999682149804952;0.8334232263169817;0.015563348288417963;0.015560077938783383;0.7990200442704075;0.01489373327899964;0.7991730406797931
75.675292;1.044403929482344;0.834543117668895;0.7991394823416665;-5.4243777894231135e-05;-5.195373291000318e-05;1.0445743755830093;9.99968075027829;0.8334215736362363;0.015563368388796529;0.01556007110338294;0.7990187036951678;0.014893731826061681;0.799171654035418
75.685292;1.0444052223618898;0.8345414093838326;0.7991388652182383;-5.459294054748174e-05;-5.228826958914539e-05;1.0445748687142016;9.999679314835774;0.8334199451212564;0.015563387700130089;0.01556006507021371;0.799017348813938;0.01489373046200798;0.7991702394865805
75.695292;1.044406171658196;0.8345402071410284;0.7991389366978878;-5.424827510142744e-05;-5.1958422496527855e-05;1.0445753937389188;9.999677726563041;0.8334183399366807;0.015563406272843696;0.015560059780624446;0.7990159793884158;0.014893729199017153;0.7991687958935384
75.705292;1.0444083303392535;0.8345392365521899;0.7991382482511539;-5.483811858218036e-05;-5.25233579616701e-05;1.0445759506683376;9.999675867567621;0.8334167579308285;0.01556342418856231;0.015560055185360935;0.799014595285098;0.014893728052347484;0.799167322962913
75.715292;1.0444094874994596;0.834537137979129;0.7991371928194423;-5.408078475222442e-05;-5.179831522561052e-05;1.0445765396148456;9.999673625101469;0.833415199215969;0.015563441542889671;0.015560051242950101;0.7990141972644257;0.014893727042024902;0.7991668215906313
75.725292;1.0444102936804978;0.8345362365879774;0.7991375021155972;-5.484261628744463e-05;-5.252797936496381e-05;1.044577160500337;9.999670891003035;0.8334136634466783;0.015563458425590595;0.015560047926395993;0.799012786691116;0.014893726187105723;0.7991652946067563
75.735292;1.0444113508185835;0.8345341011114947;0.7991363907650487;-5.4085289200597357e-05;-5.180291736642232e-05;1.0445778132898353;9.99966756906152;0.8334121494326975;0.015563474910566377;0.015560045224719684;0.7990113645550343;0.014893725492876604;0.7991637451703925
75.745292;1.0444123588613208;0.8345322948608679;0.7991355893503681;-5.443446382934887e-05;-5.213739286418601e-05;1.0445784984491633;9.999663586537181;0.8334106554825584;0.015563491052953746;0.015560043136247264;0.7990099307388097;0.01489372493222929;0.7991621766033153
75.755292;1.044413971648516;0.8345317447332927;0.7991354892761096;-5.4330495967449e-05;-5.203790741328722e-05;1.044580216565307;9.999658897330443;0.8334091795569785;0.015563506891884005;0.015560041660462003;0.7990084836919386;0.014893724445386324;0.7991605915719807
75.765292;1.044414884974783;0.834529891267306;0.7991346411610465;-5.467968579854901e-05;-5.237236990771225e-05;1.0445809672430348;9.999653480904078;0.8334077192391376;0.01556352246486164;0.01556004079090426;0.7990070205811604;0.014893723969647023;0.799158991886622
75.775292;1.04441575099871;0.8345276617288429;0.799133435975688;-5.392238890870277e-05;-5.164728210925464e-05;1.044581748715937;9.999647340183156;0.8334062722334341;0.015563537830406239;0.015560040509751225;0.7990055377321106;0.014893723463401684;0.7991573788083001
75.785292;1.044416267307149;0.8345255134450968;0.7991325441036081;-5.503364965160463e-05;-5.2711464543589926e-05;1.0445825585977466;9.999640494690183;0.8334048369289064;0.01556355307875347;0.015560040786966467;0.7990040307129088;0.014893722900598722;0.7991557536953197
75.795292;1.0444170342758543;0.8345243352776808;0.7991323583062473;-5.392698899414098e-05;-5.1651804912390135e-05;1.0445833946963234;9.999632968496197;0.8334034124494798;0.015563568319262927;0.015560041583360969;0.7990024942253173;0.01489372225436096;0.7991541185033696
75.805292;1.0444187028628606;0.8345231340377326;0.79913143141319;-5.451690102535233e-05;-5.2216663235393556e-05;1.04458425499763;9.999624777268789;0.8334019982884998;0.015563583655791025;0.015560042852198868;0.7990009226356877;0.014893721487701095;0.7991524757558142
75.815292;1.0444190644636089;0.8345205523793416;0.7991301564816379;-5.4521698375521525e-05;-5.22212779795957e-05;1.044585137031857;9.999615922800372;0.8334005937780153;0.015563599167251063;0.015560044546843847;0.7990003108686549;0.01489372055517592;0.7991518283565076
75.825292;1.0444196755903208;0.8345196394498886;0.7991302642539195;-5.452157336156778e-05;-5.2221144221764285e-05;1.0445860376445664;9.999606398045312;0.8333991978983036;0.01556361489668447;0.015560046639038835;0.7989986545078247;0.014893719407994421;0.7991501807154647
75.835292;1.044420235983097;0.8345172444916419;0.7991289681039082;-5.3764347926694564e-05;-5.1496015541226004e-05;1.0445869540113426;9.999596194486674;0.8333978098838829;0.015563630844248869;0.015560049124901111;0.7989969491729871;0.014893717992194805;0.7991485374933877
75.845292;1.044420444977219;0.8345149347309568;0.7991279983393509;-5.487567790486137e-05;-5.2560149858126855e-05;1.0445878850158332;9.999585306756122;0.8333964300672206;0.015563646976195986;0.015560052005673154;0.7989951905564485;0.014893716248630416;0.7991469032323228
75.855292;1.0444218581837887;0.8345143642010927;0.7991277474073137;-5.400976530092063e-05;-5.1730860121063905e-05;1.0445888309627909;9.99957373750581;0.8333950599383613;0.015563663255353561;0.015560055267672538;0.7989933754773887;0.014893714121441267;0.7991452816957448
75.865292;1.044422266420385;0.8345122566142861;0.7991267674947374;-5.435906862192926e-05;-5.2065252242306744e-05;1.0445907919514195;9.999561500653778;0.8333937014370635;0.015563679662039191;0.015560058887687963;0.7989915028273601;0.01489371156407251;0.7991436760580591
75.875292;1.0444223207521424;0.8345095434285467;0.7991254509913033;-5.436392421477027e-05;-5.2069813192151426e-05;1.0445917674051755;9.999548617939023;0.8333923563600434;0.015563696188874585;0.015560062854620622;0.7989895735947592;0.014893708543306268;0.7991420887736859
75.885292;1.0444226221234036;0.8345085128853745;0.7991255280500714;-5.436385842291417e-05;-5.2069633972504165e-05;1.0445927566617392;9.9995351103454;0.833391026208573;0.015563712834355037;0.01556006717593968;0.798987590051606;0.014893705046351426;0.7991405212775746
75.895292;1.0444228691314341;0.8345060130890525;0.7991242115506425;-5.3606680693555004e-05;-5.134445865922695e-05;1.0445937587540495;9.999520989673433;0.8333897123074807;0.015563729602350208;0.015560071862577622;0.7989855549538871;0.014893701079813092;0.7991389741243148
75.905292;1.0444237148500148;0.8345043705429623;0.7991232314806047;-5.495871791834909e-05;-5.263895685725935e-05;1.044594771922169;9.999506254965608;0.8333884162998939;0.015563746493639466;0.015560076915993804;0.7989844715761747;0.014893696657901478;0.799138447212492
75.915292;1.0444238549092233;0.8345029505483648;0.7991229797220863;-5.385216015139596e-05;-5.157921326248169e-05;1.0445957939354176;9.999490897068064;0.8333871404649662;0.01556376350093821;0.01556008232887693;0.798982343910283;0.014893691794203218;0.7991369406244293
75.925292;1.0444239416919983;0.8345007619260139;0.7991220071726404;-5.420148187689094e-05;-5.191356788217728e-05;1.0445968225154185;9.999474905819344;0.833385887460561;0.015563780622810473;0.015560088091558918;0.7989801762179441;0.01489368650289601;0.7991354534645264
75.935292;1.044423673310096;0.8344979748304355;0.7991207050543685;-5.420633860974619e-05;-5.1918088798312e-05;1.044597855421201;9.999458269820142;0.8333846603520654;0.015563797881447333;0.015560094199856878;0.7989779726977599;0.01489368079899895;0.7991339846138017
75.945292;1.0444236516049568;0.834496530160217;0.7991204684132253;-5.3099769043113995e-05;-5.085833203589166e-05;1.044598890495445;9.999440973527939;0.8333834627616092;0.015563815327255603;0.015560100663079708;0.7989757376622525;0.01489367469010822;0.7991325330060861
75.955292;1.0444235766351562;0.8344943272737259;0.7991195133817912;-5.344907079474829e-05;-5.119267398444961e-05;1.0445999257084178;9.999423001072536;0.833382298504387;0.015563833037119647;0.015560107508785429;0.7989734755633715;0.01489366817118804;0.799131098450145
75.965292;1.044424404169;0.8344925397297537;0.7991182310159439;-5.293252970587412e-05;-5.069787440060971e-05;1.0446019595804448;9.999404341512536;0.8333811715358951;0.015563851104544026;0.015560114783566666;0.7989711909775951;0.014893661229545902;0.7991296822159332
75.975292;1.0444239277028136;0.8344912123964152;0.7991183504282214;-5.3694465622128024e-05;-5.142737090053761e-05;1.0446029922724578;9.999384991596894;0.8333800863621698;0.015563869609013696;0.015560122552375244;0.798968888995937;0.014893653852064558;0.7991282864512586
75.985292;1.0444237036531365;0.8344886815527014;0.7991170835017758;-5.293722999088408e-05;-5.070215536980594e-05;1.0446040263232796;9.999364960914392;0.8333790479196083;0.015563888583725613;0.015560130895388038;0.7989665757884611;0.014893646032397711;0.7991269131040981
75.995292;1.0444234305042626;0.8344865157278937;0.7991161587434018;-5.328648228942303e-05;-5.103648606267339e-05;1.044605065680497;9.999344276493305;0.83337806086674;0.015563908015258726;0.015560139892945093;0.7989652587669958;0.014893637769691203;0.7991265635490666
76.005292;1.0444228067918537;0.834484884327434;0.7991159673826107;-5.294187561303092e-05;-5.070642736209178e-05;1.0446061140292016;9.999322981388255;0.8333771290617983;0.0155639278711262;0.015560149603401796;0.7989629461048041;0.014893629053059205;0.7991252396211405
76.015292;1.0444233893115729;0.8344835171064425;0.7991150613831532;-5.353176566475411e-05;-5.127116236748773e-05;1.044607174463523;9.999301131225037;0.8333762555775731;0.015563948119602962;0.015560160056824113;0.798960646123319;0.014893619854042245;0.7991239427859349
76.025292;1.0444229719080251;0.8344810563934483;0.7991138326712256;-5.277447502713418e-05;-5.054594263616865e-05;1.044608249725672;9.99927879261134;0.8333754428883746;0.015563968728213607;0.01556017126289677;0.7989583667534068;0.014893610139436365;0.7991226752340421
76.035292;1.0444222094007454;0.8344798273134155;0.7991140097222543;-5.3536328394147464e-05;-5.127543028988437e-05;1.0446093419673599;9.999256039962138;0.833374692963384;0.015563989656340418;0.015560183211120434;0.79895611487178;0.014893599885770291;0.7991214399986553
76.045292;1.0444217069165573;0.8344773975657284;0.799112802845349;-5.277901141359027e-05;-5.0550210114903716e-05;1.0446104532492875;9.999232947308816;0.8333740074126617;0.015564010849993988;0.015560195860374309;0.7989538958916792;0.014893589084325677;0.799120240603964
76.055292;1.044421167508664;0.8344753295451494;0.7991119382478034;-5.3128184163652065e-05;-5.0884538330523926e-05;1.044611586616465;9.99920958082624;0.8333733876349058;0.015564032238088055;0.015560209132491072;0.798951713755906;0.014893577747789103;0.7991190805792149
76.065292;1.0444212487505906;0.8344745496431992;0.7991118034099798;-5.302415770192815e-05;-5.078487771302434e-05;1.0446127461269872;9.999186000019336;0.8333728349591536;0.015564053730182752;0.015560222922751053;0.7989495710236699;0.014893565919624074;0.79911796329818
76.075292;1.0444206517771142;0.8344724976509863;0.7991109451729509;-5.337330379568894e-05;-5.1119201782164534e-05;1.044614935991419;9.999162263924365;0.8333723509033788;0.015564075210854265;0.015560237118214275;0.798948469186756;0.01489355366965351;0.7991178918199799
76.085292;1.0444200363449134;0.8344700992149232;0.7991097504055383;-5.261593266766166e-05;-5.039397428849303e-05;1.044616159981734;9.999138435270645;0.8333719375527007;0.01556409653214357;0.015560251603922872;0.7989464093861324;0.014893541078126026;0.7991168696317608
76.095292;1.0444191088232675;0.8344689155482283;0.7991099441863831;-5.337770202477459e-05;-5.112344882192332e-05;1.0446174212982822;9.999114584253753;0.8333715978251375;0.015564117520236426;0.015560266260214992;0.798944393026815;0.014893528227014882;0.7991158996458866
76.105292;1.0444184788082809;0.8344665136766696;0.799108734915819;-5.2620298330685704e-05;-5.03982127305724e-05;1.0446187221938978;9.999090789664233;0.8333713351550013;0.01556413800286319;0.015560280963016874;0.7989424215781015;0.014893515201656994;0.7991149847756448
76.115292;1.0444188066596447;0.834465219499866;0.7991078473709651;-5.321004027411603e-05;-5.096292220654955e-05;1.0446200631680147;9.999067130586159;0.8333711528970703;0.015564157834964619;0.015560295593127103;0.7989404958549503;0.014893502094186354;0.7991141274558047
76.125292;1.0444178919005822;0.8344636772700113;0.7991076678904108;-5.28652499129165e-05;-5.0632829643357614e-05;1.0446214427921838;9.999043674427703;0.8333710544130256;0.015564176897495547;0.015560310057578606;0.7989386158598388;0.014893489001300044;0.7991133294744904
76.135292;1.0444172966132748;0.8344616182682671;0.7991067428192347;-5.321429171337799e-05;-5.09671247758298e-05;1.044622858600756;9.99902047152685;0.8333710438152051;0.015564195079274316;0.015560324304274351;0.7989367815645069;0.014893476008093485;0.7991125921811173
76.145292;1.0444167233620532;0.8344592120432242;0.7991054597166489;-5.245680851966231e-05;-5.024186374792362e-05;1.0446243078128967;9.998997558032716;0.833371125964822;0.015564212270838873;0.015560338308491182;0.7989349937415059;0.014893463166059348;0.7991119171384542
76.155292;1.0444158718289487;0.8344580258638175;0.7991055454383359;-5.3218459591359596e-05;-5.0971299860083457e-05;1.0446257872007465;9.998974961474563;0.8333713052572209;0.015564228375201505;0.015560352047072923;0.7989342536188;0.014893450496025326;0.7991123068398993
76.165292;1.0444162961972876;0.8344563944933555;0.799104211262659;-5.2701592569201006e-05;-5.047642293151282e-05;1.0446272928918898;9.998952706608348;0.8333715848288457;0.015564243324004863;0.015560365490735062;0.798932561892704;0.01489343801614279;0.7991117657202966
76.175292;1.0444157850982583;0.8344543623094364;0.7991031857012618;-5.305055518396576e-05;-5.081069121340319e-05;1.0446288210400387;9.998930824981459;0.8333719669539648;0.015564257086652782;0.015560378611933622;0.7989309186231748;0.014893425757697748;0.7991112981889849
76.185292;1.044414987661889;0.8344528623359486;0.7991028587788894;-5.270564390606451e-05;-5.0480556057597155e-05;1.0446313689699231;9.998909359696665;0.8333724538136009;0.015564269659104783;0.015560391386301144;0.7989293239665591;0.014893413760017645;0.7991109077697514
76.195292;1.0444145037752133;0.8344508645736757;0.7991017802941536;-5.305457185598845e-05;-5.0814813048710875e-05;1.0446329349308658;9.998888354552065;0.833373047901284;0.015564281044130676;0.015560403792296965;0.7989277788142441;0.014893402064297618;0.799110596356606
76.205292;1.0444140318913906;0.8344485379168163;0.7991003412097747;-5.229697894594709e-05;-5.008951610605185e-05;1.0446345164024609;9.998867838919988;0.8333737514422999;0.015564291244039808;0.015560415819752135;0.7989262848172402;0.014893390707596831;0.7991103650543944
76.215292;1.0444145269508436;0.8344484507525265;0.7991002714008186;-5.253716070654807e-05;-5.031961862601419e-05;1.0446361094471424;9.998847823218886;0.8333745653407159;0.01556430025983373;0.01556042746769333;0.7989248441177855;0.014893379713548045;0.7991102149350178
76.225292;1.0444137833643576;0.8344459275814788;0.7990987840226006;-5.254155704035349e-05;-5.03240140847885e-05;1.044637709422542;9.998828302874546;0.8333754888841364;0.015564308089017147;0.015560438725425795;0.7989234592114165;0.01489336909281324;0.7991101467394209
76.235292;1.0444133601007601;0.8344440178731519;0.7990976090648989;-5.289042878515196e-05;-5.065826506265007e-05;1.0446393109584264;9.998809264654154;0.8333765199596815;0.015564314724514338;0.015560449568231868;0.7989231325612306;0.01489335885211205;0.7991111602421334
76.245292;1.044412958751416;0.8344428889854832;0.7990971381401036;-5.178341209027275e-05;-4.959842285905368e-05;1.04464090705469;9.998790690735452;0.8333776551808368;0.015564320150081619;0.015560459976142351;0.798921866374689;0.01489334900017877;0.7991112551980125
76.255292;1.0444122793068045;0.8344407849366731;0.7990959225015225;-5.289427624553519e-05;-5.066237123230656e-05;1.044642488762783;9.998772555813503;0.8333788903435942;0.015564324334436438;0.015560469941915752;0.7989206631269719;0.014893339550080152;0.799111430573443
76.265292;1.044412875996151;0.8344393547704191;0.7990943546339155;-5.237725721536593e-05;-5.0167469627400874e-05;1.0446440458257062;9.998754825077283;0.8333802211080192;0.0155643272404976;0.015560479453254413;0.7989195259895262;0.014893330515499747;0.7991116848610404
76.275292;1.0444125364956611;0.8344386365102346;0.7990941659232284;-5.23767145076344e-05;-5.016718493945745e-05;1.0446455677871518;9.998737462411812;0.8333816432492896;0.015564328847519423;0.015560488479485407;0.7989184587377297;0.014893321903910019;0.7991120158545707
76.285292;1.0444119079506011;0.8344362367261058;0.7990925713825933;-5.2381036764425135e-05;-5.017158358299782e-05;1.0446470450156098;9.99872043732138;0.8333831526750112;0.015564329160678335;0.01556049698366001;0.798917465363417;0.014893313715858945;0.7991124215425199
76.295292;1.0444115867865218;0.8344344388026502;0.7990913036186015;-5.272984386387262e-05;-5.050584247555053e-05;1.0446484689330682;9.998703722662166;0.8333847452122543;0.015564328201741136;0.015560504941585953;0.7989165493618653;0.014893305945200934;0.7991129007598188
76.305292;1.0444112664057383;0.8344334072518346;0.7990907578531596;-5.162276795006347e-05;-4.944600734771466e-05;1.0446508313319989;9.99868729221353;0.8333864159384609;0.015564325998666542;0.01556051235430382;0.7989167131369449;0.014893298571678284;0.7991144528153553
76.315292;1.0444115947244477;0.8344321467150111;0.7990894889847896;-5.297422124542925e-05;-5.074034329752019e-05;1.0446521237274695;9.998671119383125;0.8333881589063176;0.015564322588526538;0.015560519253281297;0.7989159579368181;0.014893291557740046;0.7991150779692945
76.325292;1.044411263706986;0.8344300189749403;0.7990878916394474;-5.221649942873178e-05;-5.0015044316482445e-05;1.0446533376625702;9.998655176860483;0.8333899675961587;0.01556431802727427;0.015560525684825348;0.7989152839596166;0.014893284860590071;0.7991157766595419
76.335292;1.0444109245326512;0.8344293470377762;0.7990876972520577;-5.221591607642696e-05;-5.0014753004573645e-05;1.0446544657115135;9.9986394437364;0.8333918352270141;0.015564312387951236;0.015560531681957816;0.7989146903923292;0.014893278443194725;0.7991165503522825
76.345292;1.0444102753262456;0.8344269760994781;0.7990861196010416;-5.222019712609009e-05;-5.001913142458767e-05;1.0446555018071375;9.998623917948665;0.8333937547279916;0.015564305747321807;0.015560537255085789;0.7989141757897376;0.014893272269959665;0.7991174007238798
76.355292;1.044409916499677;0.8344251916321499;0.7990848887014738;-5.2568976487336746e-05;-5.0353369289969796e-05;1.0446564406557906;9.99860862045586;0.8333957187200534;0.015564298171844173;0.015560542405489066;0.7989137386603828;0.014893266300930658;0.7991183288218318
76.365292;1.0444095440698675;0.8344241598821898;0.7990843954260431;-5.146188261696764e-05;-4.9293508981630515e-05;1.0446572776956635;9.998593584903718;0.8333977194583655;0.01556428970755717;0.015560547139410658;0.7989133773428507;0.01489326050500758;0.7991193348300459
76.375292;1.0444101089669178;0.834423127163554;0.7990831893244623;-5.205131163058285e-05;-4.985812179217494e-05;1.044658009906497;9.998578847159033;0.8333997490276094;0.01556428037916279;0.015560551470478592;0.7989130893806412;0.014893254882332587;0.7991204179276751
76.385292;1.044409401987108;0.8344207350720484;0.7990816599418271;-5.205559506917628e-05;-4.986246898290447e-05;1.0446586365346686;9.998564441656642;0.8334018001953778;0.015564270198302211;0.015560555421992254;0.7989138715257368;0.01489324946738257;0.7991225758420304
76.395292;1.0444089797787632;0.8344200313706746;0.799081535377688;-5.205502333343291e-05;-4.9862138850512574e-05;1.0446591589911105;9.998550393668435;0.8334038671048486;0.015564259171539358;0.015560559034475056;0.7989137204154494;0.01489324431157531;0.799123805866868
76.405292;1.0444085424288583;0.8344178640834896;0.7990800281206929;-5.129731325925977e-05;-4.9136785343570617e-05;1.0446595798459162;9.998536711082796;0.8334059448962177;0.015564247305049099;0.015560562365160732;0.7989136332049985;0.014893239461204834;0.7991251045549901
76.415292;1.044407789130564;0.8344157993320583;0.7990788689434609;-5.2408124530666714e-05;-5.020065520681989e-05;1.0446609020925046;9.998523388152156;0.8334080291193496;0.015564234611539093;0.015560565477201258;0.7989136076974853;0.014893234943326988;0.7991264686537318
76.425292;1.0444082754915904;0.8344154904545442;0.7990784511875161;-5.154170882795923e-05;-4.937112781028489e-05;1.0446611291511798;9.998510415996135;0.8334101159338062;0.015564221114709582;0.015560568431388673;0.7989136419065871;0.01489323076665428;0.7991278946494832
76.435292;1.044407793439482;0.8344136609353515;0.7990773274227666;-5.189053378490414e-05;-4.9705294615648215e-05;1.0446612647914937;9.99849778915666;0.8334122025590733;0.01556420684665744;0.015560571289844583;0.798913733496801;0.01489322692575811;0.7991293785833317
76.445292;1.044406995896583;0.8344112421006877;0.7990758898144807;-5.189485989498039e-05;-4.970957466381428e-05;1.044661312941972;9.998485509017689;0.833414287485426;0.015564191844208805;0.015560574129842148;0.798913879577128;0.014893223402170684;0.7991309161766389
