time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.455292;1.044406485239223;0.8344105224282458;0.7990758670458065;-5.189434565545052e-05;-4.9709181364523905e-05;1.0446612774793527;9.998473585590313;0.8334163705954253;0.015564176140153116;0.015560577051597796;0.7989150768416999;0.0148932201699092;0.7991335028737311
76.465292;1.0444059606468432;0.8344083513387986;0.7990744688676192;-5.113669715531454e-05;-4.8983759354116575e-05;1.044661162048211;9.998462031401875;0.833418452832612;0.015564159748625052;0.015560580166104118;0.7989153216593259;0.014893217200346243;0.799135134760451
76.475292;1.0444060754835125;0.8344081633240856;0.7990744800835593;-5.21388536602607e-05;-4.99434034648356e-05;1.044660970318453;9.998450847836954;0.8334205353237931;0.015564142663140124;0.015560583574664139;0.7989156097418196;0.014893214462938545;0.7991368076158356
76.485292;1.0444055261145633;0.8344060043614746;0.7990731088464577;-5.138123658489494e-05;-4.921796089508557e-05;1.0446607062221887;9.998440018479073;0.8334226189033465;0.015564124872889993;0.01556058735779164;0.7989159357860274;0.014893211929013194;0.7991385172983535
76.495292;1.0444049662173265;0.834404200396475;0.7990720801026664;-5.1730150519321285e-05;-4.955206600548461e-05;1.0446603737734683;9.998429518588315;0.8334247042028133;0.01556410637772424;0.01556059157157874;0.7989162938101316;0.014893209577140276;0.7991402591093077
76.505292;1.044404095348234;0.8344029175740347;0.7990717813423893;-5.1385208863056716e-05;-4.9221753000151444e-05;1.0446599769489078;9.99841932806422;0.8334267916938446;0.01556408719193878;0.015560596249240274;0.7989166780088949;0.014893207394044681;0.7991420278893683
76.515292;1.0444035168275503;0.8344011226896177;0.799070760839366;-5.1734162987263825e-05;-4.955585239321967e-05;1.044659519916903;9.998409432777747;0.8334288819134217;0.015564067346701543;0.015560601412642932;0.7989170831261918;0.014893205370770234;0.7991438189645944
76.525292;1.0444038854597848;0.8343997462040788;0.7990694089410652;-5.121726460990067e-05;-4.906077825738116e-05;1.0446600072401295;9.998399818698278;0.8334309759184445;0.01556404689205805;0.015560607087123573;0.7989185039816735;0.014893203496878962;0.7991466288120975
76.535292;1.0444032963681276;0.834399072013498;0.7990694557987066;-5.1216906860536554e-05;-4.9060347145342414e-05;1.0446594435702963;9.998390470598354;0.8334330754016147;0.015564025892645387;0.015560613306927469;0.7989189351054097;0.014893201757210723;0.7991484551343883
76.545292;1.0444024030911012;0.8343967130817306;0.799068115288281;-5.1221417405282596e-05;-4.906456970230519e-05;1.0446588330938198;9.998381378470677;0.8334351822203848;0.015564004419054742;0.01556062010718699;0.79891937097342;0.014893200134133602;0.7991502944439818
76.555292;1.044401806901419;0.8343949589893322;0.7990671176737488;-5.157047484991468e-05;-4.939867996323784e-05;1.0446581791323317;9.99837254276396;0.8334372975683365;0.015563982539202846;0.015560627506786794;0.7989198062141624;0.014893198614367975;0.799152142401953
76.565292;1.0444012040714739;0.8343939789322602;0.7990668536711788;-5.0463690771645065e-05;-4.8338708829397356e-05;1.0446574838343434;9.998363970900904;0.8334394216511449;0.0155639603136021;0.015560635495483133;0.7989202358264086;0.014893197193718804;0.7991539939999379
76.575292;1.0444002903200602;0.8343920191053018;0.7990658722638483;-5.1574802878789885e-05;-4.9402500156600515e-05;1.0446567481145907;9.998355673873682;0.833441554204204;0.015563937790211098;0.015560644041432722;0.7989206559697142;0.014893195870637962;0.7991558435807953
76.585292;1.0444006188392485;0.8343907316058154;0.7990645623762916;-5.1058073840345417e-05;-4.890745121531945e-05;1.0446559721052484;9.998347670423282;0.8334436946852846;0.015563914997588931;0.01556065311185446;0.798922064703409;0.014893194636017315;0.7991586847329551
76.595292;1.0443999793685876;0.8343901584888737;0.7990646505192333;-5.105789924151814e-05;-4.8907056997659215e-05;1.04465515580575;9.998339993082546;0.8334458415866105;0.015563891950983413;0.015560662681566388;0.7989224618174348;0.014893193471187284;0.7991605114398816
76.605292;1.0443990226325832;0.8343879110593636;0.7990633461071134;-5.1062590013809626e-05;-4.891131334846631e-05;1.044654299415782;9.998332688253619;0.8334479919183071;0.01556386867299505;0.015560672723851749;0.7989228481963218;0.014893192348947868;0.7991623172798527
76.615292;1.0443983491134998;0.8343862775511858;0.7990623755219718;-5.1411835898433865e-05;-4.924546582012391e-05;1.0446534032504102;9.998325812814063;0.8334501412936518;0.015563845206579198;0.015560683197145578;0.7989232252961673;0.014893191231018977;0.7991640958441393
76.625292;1.0443976557574917;0.8343854271247938;0.7990621272289365;-5.030524220865357e-05;-4.8185540390442274e-05;1.0446524673675275;9.998319436612048;0.8334522843672586;0.015563821607889872;0.01556069404207434;0.7989235947890635;0.014893190060404751;0.7991658403575654
76.635292;1.0443975920234851;0.8343843690394093;0.7990611496228038;-5.165716980988667e-05;-4.947974587816907e-05;1.0446514911161418;9.998313645093475;0.8334544157678558;0.015563797932159274;0.01556070519597826;0.7989239584846044;0.014893188758026707;0.7991675441586311
76.645292;1.0443968485188715;0.8343839262116152;0.7990612261302454;-5.165715279245596e-05;-4.947938973737923e-05;1.0446514729832337;9.99830853206616;0.8334565308512768;0.015563774229934714;0.015560716609457232;0.7989243181114076;0.01489418723776203;0.799169219762595
76.655292;1.0443960732724065;0.8343820591939002;0.7990599017169544;-5.090000623328361e-05;-4.8754013010287896e-05;1.0446504110775117;9.99830418969655;0.8334586255625768;0.015563750555362852;0.015560728246772683;0.7989256746766267;0.014894185428394213;0.7991718234709045
76.665292;1.0443952634671878;0.8343805748336782;0.7990589039002833;-5.1249405169035045e-05;-4.9088197011796486e-05;1.0446493036731996;9.998300703959726;0.833460695933458;0.015563726974538917;0.015560740081372548;0.7989260282518403;0.014894183282975114;0.7991733670378421
76.675292;1.044394117651372;0.834379642229427;0.7990586229388278;-5.090494799761779e-05;-4.875796196136378e-05;1.0446481488347048;9.998298154292456;0.8334627377374197;0.015563703563538877;0.015560752094745101;0.7989263784056341;0.014894180773749044;0.7991748423093141
76.685292;1.044394193062911;0.8343789922581454;0.799057609837961;-5.1495033124197335e-05;-4.932252498962568e-05;1.04464694390661;9.998296612626856;0.8334647464711166;0.015563680395317003;0.015560764262797138;0.7989267247620557;0.01489417787648367;0.7991762411878477
76.695292;1.0443932842998513;0.8343772698837184;0.7990562567720632;-5.07380010976965e-05;-4.8597163490302773e-05;1.0446456859253317;9.99829613913653;0.8334667174699008;0.015563657526410583;0.01556077653079753;0.7989270674900337;0.014894174555999076;0.799177555613168
76.705292;1.0443920480943094;0.8343768032300085;0.7990562938998294;-5.1500142386298774e-05;-4.9326492471340375e-05;1.0446443724302805;9.998296779693106;0.8334686456857078;0.015563634999886706;0.015560788800786424;0.7989274073239525;0.014894170765917567;0.7991787776908821
76.715292;1.0443910915046097;0.8343751626378334;0.7990549342992995;-5.074316419758618e-05;-4.860113610662546e-05;1.0446430025568265;9.998298569336942;0.8334705254308564;0.01556361285843786;0.015560800945910268;0.798928745157832;0.014894166455898509;0.7991809000953882
76.725292;1.0443901179763453;0.8343739126030234;0.7990539072624889;-5.109272939033111e-05;-4.893533924173429e-05;1.0446415782137501;9.99830153952815;0.83347235095318;0.015563591148112614;0.015560812842100619;0.7989290816805353;0.014894161575372296;0.7991819175276933
76.735292;1.044388829995045;0.8343732202818177;0.7990536033952426;-5.074843177335348e-05;-4.860511949057514e-05;1.0446401043592752;9.99830572524194;0.833474117918882;0.015563569915990543;0.01556082438990647;0.7989294169027715;0.014894156072005203;0.799182826172089
76.745292;1.0443887860755157;0.83437281567706;0.7990525719714249;-5.133867262329029e-05;-4.916969812371597e-05;1.044638588286667;9.998311166208078;0.833475824620767;0.015563549211325672;0.015560835509315968;0.7989297493631574;0.014894149891386696;0.7991836244508657
76.755292;1.0443877803959127;0.834371344351139;0.7990512017641305;-5.058179414429967e-05;-4.844435642279979e-05;1.0446380383918576;9.998317901509779;0.8334774716775508;0.015563529085956712;0.015560846118085695;0.7989300755238481;0.01489414298900356;0.7991843125905903
76.765292;1.0443864681725847;0.8343711359132163;0.7990512189071192;-5.1344082865883326e-05;-4.917370651681041e-05;1.0446364632616583;9.998325964992944;0.833479060695888;0.01556350959205447;0.015560856121427404;0.7989303901158995;0.014894135344801688;0.7991848921490691
76.775292;1.044385454968424;0.8343697628091358;0.799049832726748;-5.0587247285418097e-05;-4.8448376519960034e-05;1.0446348712443256;9.998335383513965;0.8334805935305497;0.015563490782222534;0.015560865426773275;0.7989316871920231;0.014894126961143084;0.799186365331938
76.785292;1.0443844437441834;0.8343698989120423;0.799049829043184;-5.058759769300905e-05;-4.844808620681219e-05;1.0446332695017417;9.998346169842206;0.8334820723955889;0.015563472714525137;0.015560873964703698;0.7989319608226609;0.014894117847829036;0.7991867355147505
76.795292;1.04438439201799;0.8343693980494771;0.7990484177149999;-5.0071420524068735e-05;-4.7953137437456374e-05;1.0446316631449608;9.998358309652152;0.8334834997714681;0.01556345545323335;0.015560881693900767;0.7989322052183072;0.01489410800589441;0.7991870064426506
76.805292;1.0443830951301067;0.8343683057118195;0.7990473253144965;-5.1183128496503295e-05;-4.9017037193555346e-05;1.0446300555543377;9.998371755963609;0.8334848778205348;0.01556343905321943;0.015560888590476104;0.7989324148921049;0.014894097419946108;0.7991871830060446
76.815292;1.0443821125591364;0.8343682779366456;0.7990469401134821;-5.007700208067793e-05;-4.7957211200094714e-05;1.0446284493217677;9.998386437481432;0.8334862079509445;0.01556342354015432;0.015560894641328092;0.7989325850239034;0.014894086068305019;0.7991872705546534
76.825292;1.0443811467977608;0.8343675634052105;0.7990458094966881;-5.0426753111684934e-05;-4.829147165441626e-05;1.0446268469993736;9.99840227114551;0.8334874910347077;0.015563408909065019;0.01556089985272337;0.7989327115579343;0.014894073938896977;0.7991872741903784
76.835292;1.0443798993857412;0.8343663308823686;0.7990443215688875;-5.0431964866796214e-05;-4.829582758706726e-05;1.0446252512633303;9.99841916669556;0.8334887277431051;0.015563395134801325;0.015560904259660772;0.7989337908248381;0.014894061030068632;0.7991881981413327
76.845292;1.0443799273861591;0.8343676287252821;0.7990442031334716;-5.0672996507603484e-05;-4.8525935896823934e-05;1.0446236648711786;9.998437024384412;0.8334899182756658;0.01556338217732566;0.015560907924622112;0.7989338193191301;0.014894047345070426;0.7991880459776067
76.855292;1.0443790220515474;0.834366779861553;0.7990426646057444;-4.9916239698225604e-05;-4.7800646933457105e-05;1.0446220910703352;9.998455737864967;0.8334910622761269;0.015563369985806631;0.015560910924308233;0.7989337941004201;0.014894032898136083;0.799187818932464
76.865292;1.0443778329471174;0.834367216290395;0.7990424929566227;-5.067862739373729e-05;-4.853004236022169e-05;1.0446205340389811;9.998475204981473;0.8334921598168591;0.01556335850456485;0.015560913327319894;0.7989337132294742;0.014894017723549723;0.7991875165984271
76.875292;1.0443769573882076;0.8343665058118097;0.7990408993431256;-4.992187035916569e-05;-4.7804754434139054e-05;1.044619998535442;9.998495337416792;0.8334932124115563;0.015563347674832351;0.015560915180099598;0.7989335754290235;0.014894001872657135;0.7991871376331781
76.885292;1.0443760901055663;0.8343662106761676;0.7990396118735973;-5.02716314310566e-05;-4.813902514016456e-05;1.044618488562643;9.998516060856268;0.8334942226980382;0.015563337429099908;0.015560916508923665;0.7989333795505061;0.014893985399463587;0.7991866806198167
76.895292;1.0443752297944666;0.8343667364132146;0.7990390206200847;-4.916552101553527e-05;-4.707921685999511e-05;1.0446170060203892;9.99853730547628;0.8334951933434371;0.015563327678513563;0.01556091732341046;0.7989341250356613;0.014893968349016589;0.7991871442639067
76.905292;1.0443750303068682;0.8343670884204599;0.7990376750205455;-5.051785847528019e-05;-4.837349280303297e-05;1.0446155508534116;9.998558998779714;0.8334961267954886;0.015563318309491142;0.015560917617800844;0.7989338125422606;0.014893950761517631;0.799186528234192
76.915292;1.0443741886018196;0.8343666305734883;0.7990359655044095;-4.976108136453122e-05;-4.7648204827808565e-05;1.0446141225551224;9.998581066547239;0.8334970259882403;0.01556330919963517;0.015560917378332961;0.7989334433518945;0.014893932686223675;0.7991858322453265
76.925292;1.0443733588550743;0.8343676879240486;0.7990356204417721;-4.976147089440508e-05;-4.7647956109666225e-05;1.0446127213741356;9.998603434611574;0.8334978945955742;0.015563300237994057;0.015560916592073822;0.7989330182004649;0.014893914194152003;0.7991850567977689
76.935292;1.0443722412909;0.8343674556777299;0.7990341858403622;-5.0873164899038474e-05;-4.8711868879598426e-05;1.044611348404628;9.998626032486975;0.8334987366015596;0.015563291339714643;0.01556091525295434;0.7989325367862142;0.01489389538154836;0.7991842027015426
76.945292;1.0443714390507917;0.8343671709207989;0.7990323866567044;-5.0116359950208893e-05;-4.798657949829315e-05;1.0446100053622427;9.998648797959012;0.8334995559374989;0.015563282451263708;0.0155609133679647;0.7989319982443203;0.01489387635009013;0.7991832704081124
76.955292;1.0443716047397045;0.8343691600721495;0.7990319511183739;-5.0357333761996284e-05;-4.821668745245141e-05;1.0446086947348496;9.998671676090535;0.8335003559641084;0.01556327354136832;0.015560910959695027;0.798932402080935;0.014893857174600941;0.7991832594931343
76.965292;1.0443705284553786;0.8343687471542267;0.7990300893729624;-5.036246858067526e-05;-4.8221034386669806e-05;1.0446074194962616;9.998694619112513;0.8335011389632241;0.01556326458810509;0.015560908062351407;0.7989317489388149;0.014893837894618586;0.7991821698437492
76.975292;1.044369763437286;0.8343700860465803;0.7990295861784199;-5.036280207634102e-05;-4.822078200260238e-05;1.0446061821594355;9.998717592265459;0.8335019064760212;0.015563255571848407;0.015560904714971359;0.7989310409150436;0.014893818531019263;0.7991810012850478
76.985292;1.0443690073503495;0.8343700211697698;0.7990276491584708;-4.960594280870228e-05;-4.7495487316680314e-05;1.044605984332916;9.99874057878324;0.8335026600110389;0.01556324646861264;0.015560900957126235;0.7989302812997131;0.014893799099130273;0.7991797540809108
76.995292;1.044368260904444;0.834370352957058;0.7990260028190146;-4.995558947794747e-05;-4.7829751674154126e-05;1.0446048267642432;9.99876357651702;0.8335034012181367;0.015563237243778796;0.015560896829123273;0.7989294738983196;0.014893779609086737;0.7991784279704366
77.005292;1.044367224634818;0.8343712433176491;0.7990250336554618;-4.961131469205812e-05;-4.7499576396658674e-05;1.044603709319023;9.99878658623493;0.8335041315625893;0.015563227852596598;0.015560892371436449;0.7989286225315478;0.01489376005827843;0.7991770220797934
77.015292;1.0443674559433302;0.8343724157428161;0.7990232883843618;-5.02015372053411e-05;-4.806419699996952e-05;1.0446026312073882;9.998809600031912;0.8335048521567979;0.015563218247603124;0.015560887622386525;0.7989287309119242;0.014893740423797512;0.79917653555769
77.025292;1.0443667485240256;0.8343725083063553;0.7990211560752195;-4.944460838382953e-05;-4.7338904782948406e-05;1.0446015911076283;9.998832596002632;0.8335055642890432;0.015563208385920194;0.015560882620295542;0.7989278025474055;0.014893720663143352;0.799174968938529
77.035292;1.044365757295754;0.8343738424727853;0.7990203659621837;-5.020680323640746e-05;-4.806829366828298e-05;1.0446005867289974;9.998855539291611;0.8335062699802537;0.01556319823085531;0.015560877402697664;0.7989268403958795;0.01489370072197768;0.799173323186218
77.045292;1.0443650865771552;0.8343739824989298;0.7990181321643081;-4.9449841405265544e-05;-4.7343007884262386e-05;1.0445996148106655;9.99887838850818;0.8335069715811015;0.015563187752902101;0.015560871988409542;0.7989258462919794;0.014893680543309334;0.7991716004675027
77.055292;1.0443644363331344;0.8343755938188541;0.7990172455716419;-4.945004576856638e-05;-4.734277230615831e-05;1.0445986721093843;9.998901103798566;0.8335076711888052;0.015563176933417851;0.01556086635893967;0.7989248206317285;0.014893660066253072;0.799169804215492
77.065292;1.044364458002763;0.8343762799457407;0.7990149208611491;-4.9695620035070254e-05;-4.757748392719018e-05;1.0445977559161808;9.99892365099233;0.8335083709942961;0.015563165764955148;0.01556086046811767;0.7989247626245699;0.01489363921141138;0.7991689389805476
77.075292;1.0443638429991637;0.8343767973605127;0.799012889901415;-5.004513655821152e-05;-4.791177837623728e-05;1.044596863222917;9.998946003817442;0.8335090737525823;0.015563154250077512;0.01556085426974758;0.7989236706115194;0.014893617876992773;0.7991670110333979
77.085292;1.0443632386754642;0.834378069975866;0.7990115469336859;-4.8938773032700404e-05;-4.6852008615976826e-05;1.044595990022206;9.998968146960149;0.8335097824071747;0.015563142406747063;0.015560847735856738;0.7989225421203195;0.014893595953513404;0.799165027141381
77.095292;1.0443626392423924;0.8343785790544673;0.7990094459613837;-4.9288260305352915e-05;-4.718632477793219e-05;1.0445951317085895;9.99899007210313;0.8335104994066427;0.015563130269885204;0.015560840855920462;0.7989213741483207;0.014893573334604487;0.7991629949419256
77.105292;1.044361738110074;0.8343784879250056;0.7990069815114765;-4.929316261787611e-05;-4.7190721293739614e-05;1.0445952834497285;9.999011766774677;0.8335112265729359;0.015563117879598243;0.01556083361986877;0.7989201640773034;0.014893549921712244;0.7991609222704859
77.115292;1.0443620861639762;0.8343808410741563;0.7990058862559252;-4.953388462762687e-05;-4.7420898542926144e-05;1.0445944404591003;9.9990332089362;0.8335119656124386;0.015563105270307596;0.015560826001728893;0.7989189106883469;0.014893525633644968;0.7991588160700809
77.125292;1.0443614711916138;0.8343809582390679;0.7990033758303362;-4.8776801586546856e-05;-4.669569032277739e-05;1.0445935989765778;9.999054375280588;0.8335127186116766;0.01556309246802068;0.015560817959690589;0.7989186144067597;0.014893500412753639;0.7991576810855103
77.135292;1.0443605432372833;0.834382268200506;0.7990022413257838;-4.953884478480785e-05;-4.742517024556708e-05;1.044592756921935;9.999075255768373;0.833513487928204;0.015563079486210912;0.015560809447557108;0.7989172766320385;0.014893474222450768;0.7991555206563489
77.145292;1.0443599039546587;0.834382685113984;0.7990000311272454;-4.9888262465764326e-05;-4.775954819927745e-05;1.0445919136584798;9.999095855065123;0.8335142755718495;0.015563066313331406;0.01556080042961015;0.7989158990087851;0.014893447043081027;0.7991533367015472
77.155292;1.0443592536344082;0.8343827209781651;0.7989974714284964;-4.91311452379236e-05;-4.703437842529658e-05;1.0445910698283565;9.999116179522883;0.8335150825522776;0.01556305290166293;0.015560790895963995;0.7989144834814644;0.014893418869470019;0.7991511308793748
77.165292;1.0443582936799973;0.8343839363611484;0.7989962918115162;-4.98931581285597e-05;-4.776389650973266e-05;1.044590227527681;9.999136230535518;0.8335159088530067;0.015563039177075499;0.01556078086931474;0.7989130325449001;0.014893389710069713;0.7991489043680278
77.175292;1.0443585830904676;0.8343846591485612;0.798993705344033;-4.9376628211156485e-05;-4.7269099074550766e-05;1.04458939035174;9.999156012507951;0.8335167544371411;0.015563025059769914;0.015560770395970376;0.798912549023573;0.014893359587476902;0.7991476584179773
77.185292;1.044357917522372;0.8343849268295137;0.7989914413993253;-4.9726016657847415e-05;-4.760352812312422e-05;1.0445885630663312;9.999175542104117;0.8335176203234395;0.01556301046714317;0.015560759526584656;0.7989110358969008;0.01489332853688492;0.799145396133648
77.195292;1.0443572545585216;0.8343859061424735;0.7989898905497392;-4.861953630409968e-05;-4.65438970868738e-05;1.0445877512432258;9.999194843915271;0.8335185083883584;0.01556299530672287;0.015560748303811843;0.7989094962556957;0.014893296601766122;0.7991431216516991
77.205292;1.04435629657998;0.8343858387823916;0.798987602358107;-4.973086376959394e-05;-4.760797103763313e-05;1.0445869610763499;9.999213937048951;0.8335194203526978;0.015562979477390423;0.01556073676607052;0.7989079332588161;0.014893263831319252;0.7991408404436762
77.215292;1.0443556489864363;0.8343867164755595;0.7989860274140458;-4.862437392519159e-05;-4.654836164295986e-05;1.0445861992918393;9.999232828397018;0.8335203570685141;0.015562962871915489;0.015560724953112214;0.7989063503147853;0.014893230274279608;0.7991385588290034
77.225292;1.044355968274638;0.8343875417653028;0.7989837172544297;-4.9214341182323726e-05;-4.7113178608023676e-05;1.0445864735061863;9.999251515931872;0.8335213183028183;0.015562945383941566;0.015560712903356096;0.7989047512061468;0.014893195967255187;0.7991362837428558
77.235292;1.0443550504679056;0.8343869534839654;0.798981065202466;-4.921911870106998e-05;-4.711771647513723e-05;1.044585792705746;9.999269997947152;0.8335223029356935;0.015562926919821548;0.01556070065024347;0.7989041401364928;0.01489316093870607;0.799135022333763
77.245292;1.0443544546168988;0.8343879964503342;0.7989798034136978;-4.9219133112219175e-05;-4.711769698457609e-05;1.0445851667456645;9.999288284142791;0.8335233094645947;0.015562907397610546;0.015560688220450886;0.7989025217695221;0.014893125230638007;0.7991327824559153
77.255292;1.0443538811165916;0.8343875166666938;0.7989771477977361;-4.846194576054535e-05;-4.639263190394195e-05;1.0445846050604837;9.999306400648903;0.8335243364802629;0.01556288673973903;0.015560675635645034;0.7989009008493847;0.01489308890733942;0.7991305711384391
77.265292;1.0443530286251455;0.834388185761959;0.7989758910513859;-4.922388478485216e-05;-4.712224616033213e-05;1.0445841158514337;9.999324384638987;0.8335253827474974;0.015562864871786108;0.015560662919758578;0.7988992817653512;0.014893052043211459;0.7991283946464175
77.275292;1.0443524984074277;0.8343875757995521;0.7989732497800401;-4.846667483347349e-05;-4.6397193489283064e-05;1.04458370634443;9.999342271222114;0.833526447207068;0.015562841718992857;0.015560650104261267;0.7988976687184192;0.01489301470842915;0.7991262582514309
77.285292;1.0443529426923164;0.8343880173139028;0.7989709566454561;-4.9056576944250064e-05;-4.696204990085784e-05;1.044583383241766;9.999360081028877;0.8335275292438638;0.015562817201051616;0.015560637227794837;0.7988970661478475;0.01489297696496702;0.79912516628394
77.295292;1.0443524544012432;0.8343887484552602;0.7989697401112978;-4.905653398877969e-05;-4.696205983553599e-05;1.0445831525177969;9.999377816238706;0.8335286287535605;0.015562791232697076;0.01556062433254586;0.7988954786943894;0.014892938874333215;0.7991231228177915
77.305292;1.0443516859617263;0.8343877337384328;0.7989671491153062;-4.9061221738023223e-05;-4.696662936492936e-05;1.0445830194093926;9.999395463335059;0.8335297460670045;0.015562763732028058;0.015560611461917156;0.7988939105871761;0.014892900503926547;0.7991211307340481
77.315292;1.0443512386845772;0.8343872651445118;0.7989649142802774;-4.941047819138136e-05;-4.730114503665244e-05;1.0445829889292029;9.99941299856509;0.8335308820472936;0.015562734635415895;0.015560598662623966;0.7988923651838316;0.0148928619243049;0.7991191926146264
77.325292;1.0443508099101988;0.8343875145583993;0.7989634275685563;-4.8303853026503344e-05;-4.624158847769961e-05;1.0445830659449233;9.9994303933968;0.8335320379791525;0.015562703911654645;0.015560585982104446;0.7988908452454575;0.014892823207588984;0.7991173106669625
77.335292;1.0443500961886423;0.8343867302957304;0.7989612396676504;-4.9415008810361376e-05;-4.7305708236648434e-05;1.0445832549083018;9.999447616879014;0.8335332151651449;0.015562671569595893;0.015560573458862631;0.7988903533064646;0.014892784429616042;0.7991164866655547
77.345292;1.0443506503373554;0.8343876721984728;0.7989598008513991;-4.8548936427961415e-05;-4.6476478328230317e-05;1.044584559467909;9.999464634908623;0.8335344145759718;0.0155626376517426;0.015560561119907916;0.7988888913412807;0.01489274567613045;0.7991147227149635
77.355292;1.044350261092348;0.8343870632447131;0.7989576605170308;-4.8898111707934385e-05;-4.681096894360804e-05;1.0445849817712773;9.999481409073768;0.8335356367689685;0.015562602211155225;0.015560548988170917;0.7988874602286868;0.014892707059008956;0.799113020141003
77.365292;1.0443498792303323;0.8343860749679709;0.7989552081102838;-4.8140737622212886e-05;-4.6085887230303735e-05;1.044585522060172;9.999497898937534;0.8335368819675953;0.015562565292459682;0.015560537088631329;0.798886059733558;0.014892668728688621;0.7991113799197286
77.375292;1.0443492006879522;0.8343862738784987;0.7989541699420664;-4.8902479809853545e-05;-4.681546501734878e-05;1.0445861786202053;9.999514067551543;0.8335381499037936;0.015562526935640811;0.015560525450348129;0.7988846887476215;0.014892630862669065;0.7991098021706943
77.385292;1.0443488236485468;0.8343852318573852;0.7989517549527148;-4.814506987948994e-05;-4.60903652652473e-05;1.0445869476283312;9.999529884972508;0.8335394394220175;0.015562487194868892;0.015560514105408301;0.7988843456474133;0.014892593641868129;0.799109285829702
77.395292;1.0443493961820276;0.8343863850746082;0.7989507489106389;-4.838543527249375e-05;-4.6320655271835914e-05;1.0445878232649213;9.999545329318442;0.8335407483044053;0.015562446152854572;0.015560503081418745;0.7988830288276633;0.014892557237835677;0.7991078291459975
77.405292;1.0443487063839214;0.8343850608315153;0.7989483630348277;-4.8389931207636555e-05;-4.632514939893333e-05;1.0445887984275979;9.999560386808888;0.8335420734445348;0.015562403919780617;0.015560492394773655;0.7988817369655882;0.014892521811933635;0.7991064283349613
77.415292;1.0443483078154645;0.8343843107987962;0.7989463268646387;-4.873901154445608e-05;-4.6659595047113845e-05;1.0445898658980515;9.999575048283358;0.8335434110451714;0.01556236062217959;0.015560482056617395;0.7988804687814036;0.014892487517198367;0.7991050784571406
77.425292;1.044347898159144;0.8343843055774453;0.7989450330690264;-4.763222089278108e-05;-4.55999714550233e-05;1.0445910194227335;9.999589302941128;0.8335447567423321;0.015562316390385285;0.015560472085047898;0.7988792226771295;0.014892454495150614;0.7991037740792022
77.435292;1.044347476329585;0.8343835344512117;0.7989430346772912;-4.798128238015093e-05;-4.5934413089817e-05;1.0445922540565074;9.99960313395714;0.8335461061713412;0.015562271350717609;0.015560462507272887;0.798878996885871;0.014892422871355341;0.799103509891663
77.445292;1.0443467406573093;0.8343836243327675;0.798942119839202;-4.874293779438913e-05;-4.6663956780480734e-05;1.0445935660864842;9.999616520358304;0.8335474559327205;0.015562225628363178;0.015560453353039353;0.7988777899469759;0.01489239275785263;0.7991022816587405
77.455292;1.0443472477418836;0.8343832593681334;0.7989398383879456;-4.822603893874429e-05;-4.616916623506683e-05;1.0445949529790035;9.999629442555962;0.8335488041403258;0.015562179354448697;0.015560444654193406;0.7988766007223433;0.014892364249424025;0.799101085139984
77.465292;1.0443467922219494;0.8343824835516711;0.7989379218703543;-4.857507660225143e-05;-4.6503605954234765e-05;1.044597412712294;9.999641882314481;0.8335501505193762;0.015562132667899947;0.015560436448546575;0.7988754281900845;0.014892337406591733;0.7990999166816337
77.475292;1.0443460311649795;0.834382229128455;0.7989367636428661;-4.82301771133578e-05;-4.6173582643305727e-05;1.0445989428848388;9.999653819323465;0.8335514960096707;0.015562085714804644;0.015560428777963408;0.7988742714629042;0.014892312247623031;0.7990987729555732
77.485292;1.0443455720077595;0.8343814652832248;0.7989349166867326;-4.857920224187532e-05;-4.650802200064208e-05;1.0446005409805785;9.999665231916705;0.8335528416407366;0.015562038647848555;0.015560421685894948;0.7988741297553311;0.014892288760705839;0.7990986509162478
77.495292;1.0443451190808506;0.8343814679421244;0.7989338338951569;-4.747236250992015e-05;-4.544839711012526e-05;1.0446022051992339;9.999676101291255;0.833554187939267;0.015561991621840384;0.015560415217237215;0.7988730022662249;0.01489226691909509;0.7990975483675389
77.505292;1.0443453296694858;0.83438124657708;0.7989320666417885;-4.882389178692607e-05;-4.674277069502651e-05;1.04460393442304;9.999686418029372;0.8335555355846304;0.015561944782962973;0.015560409415161626;0.7988718879264781;0.014892246686609607;0.7990964619645994
77.515292;1.044344902591243;0.8343801695135548;0.7989300054298601;-4.8066369900549566e-05;-4.601764883585523e-05;1.0446057277323366;9.999696183810476;0.8335568859790796;0.015561898258043126;0.01556040431505189;0.7988707849619684;0.014892228018864629;0.7990953869820003
77.525292;1.0443444939998296;0.83438056664532;0.7989293773410037;-4.806605286380582e-05;-4.601759700371205e-05;1.044607584412542;9.999705405151143;0.8335582408751612;0.015561852154387367;0.015560399936454578;0.7988696908277021;0.014892210869805184;0.7990943171600619
77.535292;1.04434410710468;0.8343795297742804;0.798927392176396;-4.730852930454161e-05;-4.529248393463317e-05;1.0446095038556127;9.999714090774065;0.8335596016497241;0.015561806566156168;0.01556039627633588;0.7988696024809536;0.014892195204614057;0.7990942447298551
77.545292;1.0443434431801017;0.8343786272747452;0.798925776524845;-4.841946562547312e-05;-4.635653830073731e-05;1.0446114850106742;9.999722252384617;0.8335609689772749;0.015561761573378045;0.015560393313529666;0.7988685165113958;0.014892181000788693;0.7990931610744653
77.555292;1.044343105788319;0.8343791012410751;0.7989252546977019;-4.841915467104444e-05;-4.6356502237369255e-05;1.0446135264348995;9.999729900980034;0.8335623430891135;0.015561717240592358;0.01556039102510046;0.798867429430043;0.014892168225895445;0.7990920563650061
77.565292;1.0443437483290847;0.8343789138754166;0.798923373184526;-4.7902223463286e-05;-4.586173317226575e-05;1.0446156269908282;9.99973704478015;0.8335637244539376;0.015561673628954522;0.015560389398710095;0.7988663381280788;0.01489215681776625;0.7990909213843718
77.575292;1.0443431627757904;0.8343792152403294;0.798922920361947;-4.866384770799175e-05;-4.659130410480398e-05;1.0446177861361048;9.99974369504586;0.8335651141479062;0.015561630811945195;0.015560388434758049;0.7988652399264038;0.01489214669082894;0.7990897477650392
77.585292;1.044342904800308;0.8343783391761498;0.7989211080175346;-4.790634638682803e-05;-4.586621596805431e-05;1.044621003403167;9.999749875060328;0.8335665129969277;0.015561588876401088;0.015560388147586979;0.7988651324838827;0.014892137756907746;0.799089527651998
77.595292;1.044342673645358;0.8343778522316864;0.7989196639434792;-4.825538854820066e-05;-4.620069897383821e-05;1.044623277394585;9.999755622029626;0.8335679204626806;0.01556154790724065;0.015560388562829068;0.798864014158917;0.014892129939659014;0.799088254306552
77.605292;1.0443424699375305;0.8343781634696646;0.7989189775038728;-4.714858208297506e-05;-4.5141124942505635e-05;1.0446256052198046;9.999760981948802;0.8335693349696267;0.015561507976616146;0.015560389706650376;0.7988628847559659;0.014892123173119935;0.7990869210473474
77.615292;1.044341993008422;0.8343775187475022;0.7989175970947512;-4.825956568305022e-05;-4.620521273925641e-05;1.0446279830731993;9.999766006115156;0.833570755098892;0.015561469147812314;0.015560391598979017;0.7988617459865397;0.014892117383441646;0.7990855219481935
77.625292;1.0443427983460392;0.8343786765754404;0.7989169712718636;-4.7393361067767195e-05;-4.537597943265007e-05;1.0446304073517554;9.999770745778964;0.8335721801406066;0.015561431475515966;0.015560394253610143;0.7988616006214935;0.014892112468572782;0.7990850517021357
77.635292;1.0443426765478707;0.834378358933881;0.7989156480244793;-4.774244763921056e-05;-4.571049274224964e-05;1.0446328750669414;9.999775244245637;0.8335736095633041;0.015561395002966381;0.015560397675656173;0.7988604508043728;0.014892108299580284;0.7990835064974235
77.645292;1.0443422776369076;0.8343774951425798;0.798914016174529;-4.7746929114421474e-05;-4.571504229691907e-05;1.0446353832965178;9.999779534279657;0.8335750417652587;0.015561359770468568;0.015560401865501032;0.7988592973858826;0.014892104737606446;0.7990818827184331
77.655292;1.0443421999002669;0.8343783707858333;0.7989138030403702;-4.7746717860117995e-05;-4.571508729325103e-05;1.044637928797167;9.999783638289566;0.8335764732945903;0.015561325820553517;0.015560406836824772;0.7988581402868795;0.014892101640838743;0.7990801776273372
77.665292;1.0443421377061228;0.8343778319950765;0.7989122194095213;-4.698930613475318e-05;-4.499007595541155e-05;1.044640508230362;9.99978757171688;0.8335778996710187;0.015561293193271526;0.015560412623144036;0.7988569784854614;0.014892098863229201;0.7990783900260431
77.675292;1.0443430397557665;0.8343795497309247;0.798912052294787;-4.722969728004998e-05;-4.522047689170269e-05;1.0446431182728695;9.999791352870274;0.8335793168804998;0.015561261930376562;0.015560419261256831;0.7988568095025875;0.014892096257644318;0.7990775205293664
77.685292;1.0443426932296491;0.8343791931492524;0.7989108466929646;-4.834076221229002e-05;-4.628465335380984e-05;1.0446457553782251;9.99979501092006;0.833580721584168;0.015561232086597182;0.015560426777596835;0.7988556291016817;0.01489209367865606;0.7990755715218514
77.695292;1.044342650051522;0.8343787575773453;0.7989093261941979;-4.758338603175e-05;-4.555969303251774e-05;1.0446484154973728;9.999798587293428;0.8335821102443982;0.015561203727845363;0.015560435189537295;0.7988544314179591;0.014892090984621777;0.7990735452525314
77.705292;1.044342606041059;0.8343798028830606;0.7989092177488694;-4.758323721021877e-05;-4.555982548741469e-05;1.0446510945970164;9.999802131177502;0.8335834787306953;0.015561176918407273;0.015560444508491571;0.7988532094240591;0.014892088044975318;0.7990714439980985
77.715292;1.044342257310541;0.8343791729964044;0.798907731997649;-4.75877978812524e-05;-4.556448932564222e-05;1.044654790176302;9.999805688542057;0.8335848223109659;0.015561151713731203;0.015560454739486992;0.798851955926883;0.014892084744394381;0.7990692693881294
77.725292;1.0443422031862948;0.8343802575778366;0.798907656749987;-4.7587672691006905e-05;-4.556466238664659e-05;1.0446575018018815;9.999809292028502;0.8335861356398975;0.015561128157385315;0.015560465881698361;0.798851664951625;0.01489208097947593;0.7990680221967745
77.735292;1.0443430935498619;0.8343806629274545;0.7989062043848868;-4.707091632770403e-05;-4.507010255713489e-05;1.0446602297109362;9.999812958803064;0.8335874136591405;0.015561106277261691;0.01556047793034632;0.7988503324714908;0.014892076660427977;0.7990657036651465
77.745292;1.0443430188738068;0.8343817731213038;0.7989061643531188;-4.707081564210488e-05;-4.5070319253159486e-05;1.044662973226612;9.999816693627094;0.8335886530364218;0.01556108608474119;0.01556049088070993;0.7988489560501123;0.01489207172194728;0.7990633151077368
77.755292;1.0443426301478018;0.8343811930555206;0.7989047501968648;-4.70754209259919e-05;-4.507506548075602e-05;1.0446657303894926;9.999820493280051;0.8335898525624807;0.015561067567272439;0.015560504739489243;0.7988475342385716;0.014892066133512523;0.7990608588392514
77.765292;1.0443425284940395;0.8343812035747921;0.7989036922329642;-4.7424664858352765e-05;-4.5409818121643604e-05;1.044668498602599;9.99982434796235;0.833591012481518;0.015561050668523507;0.015560519536423534;0.7988470661317683;0.014892059899260339;0.7990593376356012
77.775292;1.0443424123713925;0.8343823165809935;0.7989037166512992;-4.742460341100379e-05;-4.541010180406232e-05;1.0446712751304075;9.999828238525513;0.833592133477918;0.015561035277560026;0.01556053532323756;0.7988455508677903;0.014892053040991287;0.7990567551331421
77.785292;1.0443419808306644;0.8343817260787116;0.7989023701398071;-4.7429245640982065e-05;-4.5414911004844176e-05;1.0446740566346955;9.99983213931205;0.833593215940678;0.015561021244167758;0.015560552167830963;0.798843987474836;0.014892045573583323;0.7990541148050077
77.795292;1.0443427904072364;0.8343835847683879;0.7989024403355879;-4.766978243048666e-05;-4.564555478568251e-05;1.0446768383560927;9.999836027297148;0.8335942603310514;0.015561008407713349;0.01556057014938695;0.7988423753971636;0.014892037494082931;0.7990514206044631
77.805292;1.044342634529805;0.8343832144827076;0.7989011376383612;-4.691253973021239e-05;-4.4920822393488416e-05;1.0446796140080807;9.999839883453628;0.8335952679383327;0.015560996614338164;0.015560589348367945;0.7988407149057797;0.014892028791021061;0.7990486760712228
77.815292;1.0443424693589678;0.8343831800114229;0.7989001884019341;-4.726184754475895e-05;-4.525567662632136e-05;1.0446823767276892;9.999843688299823;0.8335962406405915;0.01556098571609419;0.015560609841396183;0.7988400069328448;0.014892019461243258;0.7990468835817727
77.825292;1.0443419974368127;0.834383646349133;0.7988999802068256;-4.691721579369234e-05;-4.49260680947206e-05;1.0446851202975243;9.999847425742296;0.8335971800956051;0.015560975570547498;0.015560631704929983;0.7988382532449182;0.014892009516418845;0.7990440457170443
77.835292;1.0443418257059507;0.8343835779730899;0.7988990592171251;-4.726654240755516e-05;-4.526095474568001e-05;1.0446888394710256;9.999851092064043;0.8335980870562579;0.01556096605176461;0.015560655013032389;0.7988364568056248;0.014891998976106479;0.7990411652746571
77.845292;1.044341658790944;0.8343842464573799;0.7988988720642596;-4.616002227019951e-05;-4.420179975486265e-05;1.044691529726698;9.999854696852685;0.8335989609444583;0.01556095706123348;0.015560679826704182;0.7988346211580828;0.014891987860681234;0.799038246043084
77.855292;1.0443421546918406;0.834384656306456;0.7988979663972534;-4.751183813806776e-05;-4.549660786786375e-05;1.0446941875825138;9.999858254642083;0.83359980029499;0.015560948529065526;0.015560706182309139;0.7988337497466543;0.014891976190649206;0.7990362919023939
77.865292;1.0443420128178211;0.8343841710085452;0.798896731818911;-4.675464826278731e-05;-4.4771970278748354e-05;1.0446968111701056;9.99986177671726;0.8336006039657946;0.015560940411032027;0.01556073408280657;0.7988318465255111;0.014891963987329504;0.7990333073199553
77.875292;1.0443418893551284;0.8343851165457599;0.7988968961264474;-4.675468973063292e-05;-4.477242892716857e-05;1.0446994002785386;9.999865269117498;0.8336013720016981;0.015560932682633996;0.015560763498458786;0.7988299167817684;0.014891951270348846;0.799030296633287
77.885292;1.044341787235026;0.8343849310761012;0.7988960055575975;-4.710405300224662e-05;-4.5107390107338035e-05;1.0447019561314979;9.999868733958243;0.8336021055979194;0.015560925324088811;0.015560794378546877;0.7988279668201805;0.014891938058827322;0.7990272648094442
77.895292;1.044341407973764;0.8343852392783865;0.7988958451655824;-4.675946863441451e-05;-4.4777883079303945e-05;1.0447044809771497;9.999872168268121;0.8336028061389742;0.015560918307328496;0.015560826659617631;0.7988260028472673;0.01489192438613635;0.7990242166834606
77.905292;1.044342309271724;0.8343857718370068;0.7988949653303321;-4.734940722758819e-05;-4.5343184899697376e-05;1.0447069770471211;9.999875561865943;0.8336034741702615;0.015560911598429355;0.01556086025969742;0.7988250299485767;0.014891910313409357;0.7990221564091313
77.915292;1.044342284091599;0.8343851740997892;0.7988937569157718;-4.659224380870398e-05;-4.4618618402509104e-05;1.0447094457633885;9.999878901422877;0.8336041098596934;0.015560905168942056;0.015560895068310786;0.7988230518363373;0.014891895919679932;0.7990190883865772
77.925292;1.0443422869801693;0.8343860140742634;0.7988939487312544;-4.6592311167412445e-05;-4.461914758796011e-05;1.044711888356658;9.999882178556616;0.8336047141178642;0.015560899006117682;0.01556093094916609;0.7988210712088857;0.014891881278807709;0.7990160165122491
77.935292;1.044342017895144;0.8343851395826424;0.7988927530762387;-4.6597054252172e-05;-4.462417513271128e-05;1.0447143066920803;9.99988539330571;0.8336052882692718;0.015560893116759676;0.015560967758108259;0.7988190900184703;0.014891866452104134;0.7990129447245506
77.945292;1.0443420790888325;0.8343859424075464;0.7988929590877284;-4.6597127773410214e-05;-4.462472627565566e-05;1.0447167029032356;9.999888554357351;0.8336058329766025;0.015560887524765895;0.01556100536054779;0.7988181096525732;0.014891851502668627;0.7990108759917018
77.955292;1.0443421678914457;0.8343852676652017;0.7988917805682771;-4.5839974942313004e-05;-4.3900202511339515e-05;1.0447190789213587;9.999891680707146;0.8336063481218678;0.015560882266246067;0.015561043634344043;0.7988161312655192;0.01489183650839891;0.7990078126746053
77.965292;1.0443429337380228;0.8343865447646392;0.7988920087664159;-4.684250975142093e-05;-4.4860649592803356e-05;1.0447224366968277;9.999894800221425;0.8336068332701153;0.015560877384315532;0.015561082464680827;0.7988141563546552;0.014891821558934122;0.7990047559989502
77.975292;1.0443430679375918;0.834386165021114;0.7988911941859614;-4.7191894961062855e-05;-4.519570915175124e-05;1.0447247780531574;9.999897942005854;0.8336072878820806;0.015560872926609732;0.015561121746414438;0.7988121871898806;0.01489180674757825;0.7990017073402779
77.985292;1.0443432196478597;0.8343854036144265;0.7988900661598637;-4.643473446852724e-05;-4.447120442270171e-05;1.0447271038668122;9.99990113024483;0.8336077113949576;0.015560868947043397;0.01556116138917862;0.7988102264500333;0.014891792167381415;0.798998668068463
77.995292;1.0443433851734232;0.8343860619678987;0.7988903576982134;-4.643479893614702e-05;-4.447178995632865e-05;1.044729413273703;9.999904384356148;0.8336081031018494;0.015560865509054188;0.015561201308252474;0.7988092767102459;0.014891777906108754;0.7989966390090959
78.005292;1.044343259305082;0.8343849835148689;0.7988892853096405;-4.643952147610479e-05;-4.447685802659037e-05;1.044731703328771;9.99990772060535;0.8336084619004299;0.01556086268184371;0.015561241410788174;0.7988073405528269;0.014891764041140518;0.7989936209608448
78.015292;1.044343440080762;0.8343855565424668;0.7988896420473984;-4.643957215952507e-05;-4.447744868600258e-05;1.0447339692088344;9.99991115360478;0.8336087866284785;0.01556086052661238;0.015561281598656518;0.7988054208691425;0.014891750640834036;0.7989906139386493
78.025292;1.0443445767337751;0.8343853859336633;0.7988886449812664;-4.592294236119136e-05;-4.398325929950435e-05;1.0447362042898654;9.999914699246128;0.8336090768272573;0.01556085908927189;0.015561321783512102;0.798803520989487;0.014891737768708236;0.7989876181554029
78.035292;1.044344457999512;0.83438450759514;0.7988880280200239;-4.7034179269620664e-05;-4.504789279039602e-05;1.0447383997460735;9.999918375717773;0.8336093331195819;0.01556085840740061;0.015561361901186909;0.7988026445783918;0.014891725482798077;0.7989856334064246
78.045292;1.044344636372813;0.8343845677570285;0.7988881868348084;-4.592766050760996e-05;-4.3988905018540544e-05;1.044740544562943;9.999922198673316;0.8336095572131672;0.015560858513094097;0.015561401920262006;0.7988007953817344;0.014891713828615715;0.7989826594616775
78.055292;1.0443448074088872;0.8343838067429911;0.7988876755379023;-4.627698618301294e-05;-4.432396175852614e-05;1.0447426264594761;9.999926174281615;0.8336097518086545;0.015560859425341493;0.015561441845551771;0.7987989774566524;0.014891702835073193;0.798979695369947
78.065292;1.0443449678164203;0.834384083043803;0.7988882826296332;-4.627699308606214e-05;-4.43245264838539e-05;1.0447446331429375;9.999930298985664;0.8336099203042584;0.015560861147918536;0.015561481718532019;0.7987971957887843;0.014891692520687868;0.7989767407406382
78.075292;1.0443448142939185;0.8343825879410757;0.7988875582117971;-4.628164807437164e-05;-4.4329550899120195e-05;1.0447465534052076;9.999934565101034;0.8336100661505896;0.015560863679048785;0.015561521607280424;0.7987964561071921;0.014891682898951372;0.7989747955951761
78.085292;1.0443459018322578;0.8343834711963559;0.7988882943805208;-4.6522194787384545e-05;-4.456039449271023e-05;1.0447493779839292;9.999938961319314;0.8336101919606992;0.015560867024130039;0.015561561586167599;0.7987947637777552;0.01489167397200326;0.7989718605344817
78.095292;1.044346022057322;0.8343820539677876;0.7988877070244671;-4.576494133616557e-05;-4.3835828374625354e-05;1.0447510998680156;9.999943465387195;0.8336102989312946;0.015560871200223458;0.015561601716660062;0.7987931228894246;0.014891665724411796;0.7989689348660827
78.105292;1.0443458264052163;0.8343806622908821;0.7988875283555733;-4.687611252872263e-05;-4.490037497943038e-05;1.0447527141495097;9.99994804108758;0.8336103868345478;0.01556087622746818;0.015561642035920451;0.7987915361231572;0.01489165813208842;0.7989660173395068
78.115292;1.044345914227211;0.8343801861863962;0.7988881519321188;-4.5769535489677165e-05;-4.3841293475732996e-05;1.0447542178913025;9.99995264620851;0.8336104542475037;0.015560882119943834;0.015561682557212185;0.7987910051909998;0.014891651176667303;0.7989641069054154
78.125292;1.0443459809388675;0.8343788725805834;0.7988881294796882;-4.611880415868532e-05;-4.417624304136977e-05;1.0447556096259385;9.999957242361848;0.8336104990210182;0.015560888890098457;0.015561723275699406;0.7987895312498199;0.01489164485215127;0.7989612046202427
78.135292;1.0443460229090684;0.8343782388101941;0.7988889128005262;-4.501221490455156e-05;-4.3117120682340187e-05;1.0447568885980913;9.999961799250656;0.8336105188336828;0.015560896556906612;0.015561764171469171;0.7987881150796172;0.014891639171060482;0.7989583128219134
78.145292;1.0443466890875086;0.8343772943933285;0.7988890530940956;-4.636391196834089e-05;-4.441188443518723e-05;1.0447580549097204;9.999966289325167;0.8336105112455158;0.015560905140730882;0.01556180521284739;0.7987867573627886;0.014891634171208763;0.7989554348258954
78.155292;1.0443466707038884;0.8343757550501356;0.7988892764154206;-4.6713165029406446e-05;-4.4746766713424664e-05;1.0447591102447966;9.999970671865816;0.8336104734453463;0.015560914651488166;0.015561846356772898;0.798785458930394;0.014891629904291591;0.7989525739219511
78.165292;1.0443466172110043;0.8343748993929836;0.7988903076922144;-4.5606562533908815e-05;-4.368757530956356e-05;1.0447600575688327;9.999974881973571;0.833610402689399;0.015560925086958959;0.015561887542824162;0.7987852206522302;0.014891626407451944;0.7989507332961565
78.175292;1.0443465262936897;0.8343732135563304;0.7988906954803265;-4.595580958284555e-05;-4.402240957530991e-05;1.0447609001727596;9.99997883735402;0.8336102974305067;0.015560936435680572;0.015561928688940145;0.7987840431189502;0.014891623688044753;0.798947916695481
78.185292;1.0443460953883865;0.8343719736537213;0.7988918877936054;-4.561108570358198e-05;-4.369272261097314e-05;1.044761641191914;9.999982450808906;0.8336101576771826;0.01556094867609204;0.015561969688710129;0.7987829263568018;0.014891621727581492;0.7989451267876716
78.195292;1.0443459258464864;0.8343701496930678;0.7988924319504286;-4.596032814427461e-05;-4.402750684067623e-05;1.0447622828516823;9.999985633617163;0.8336099842462247;0.01556096178677157;0.01556201040511357;0.798781869680891;0.014891620488582405;0.7989423653912856
78.205292;1.0443466700852684;0.8343697812888039;0.798893775016786;-4.5094268583080336e-05;-4.3198516186531936e-05;1.0447628256776131;9.99998829444856;0.8336097779293717;0.01556097576681519;0.015562050671977702;0.7987818715444149;0.014891619922522348;0.7989406334792536
78.215292;1.044346119330585;0.8343675935864361;0.7988944629386471;-4.620539090504984e-05;-4.4262801398314826e-05;1.0447642691565973;9.999990344192796;0.8336095388144713;0.01556099063876443;0.015562090310643173;0.7987809292309445;0.014891619976994211;0.7989379327621124
78.225292;1.044345828195886;0.8343655911219691;0.7988952164364632;-4.655463103581135e-05;-4.459750953963811e-05;1.0447646127598855;9.999991702919605;0.8336092661493033;0.015561006429004359;0.015562129145738256;0.7987800386014259;0.014891620602704637;0.7989352649997786
