time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.235292;1.0443454947179815;0.8343642956475388;0.7988967558784301;-4.544802012622174e-05;-4.353814388902682e-05;1.0447648556902762;9.999992299689474;0.8336089593568543;0.015561023148888168;0.01556216701177693;0.7987791942525283;0.014891621764907884;0.7989326324277819
78.245292;1.0443451184588295;0.8343621986095588;0.7988976263527835;-4.579726024906318e-05;-4.387280142996848e-05;1.044764996422427;9.999992070591148;0.8336086192178481;0.015561040794707178;0.015562203753791566;0.7987793902406144;0.01489162344545795;0.7989310372459411
78.255292;1.0443443985774858;0.8343605803899663;0.7988992736716369;-4.545252806006343e-05;-4.354293420119127e-05;1.0447650332526133;9.999990964286502;0.8336082482322528;0.015561059363514354;0.015562239224053651;0.7987786209876548;0.014891625632248481;0.7989284823413584
78.265292;1.0443448917162488;0.8343591759252508;0.7989002440929345;-4.604231494616607e-05;-4.41078367296891e-05;1.0447649651777058;9.999988951075808;0.8336078504000164;0.015561078864923564;0.015562273290543084;0.7987778817822102;0.014891628313856186;0.7989259700557021
78.275292;1.0443443909368226;0.8343577414499181;0.7989019845575289;-4.4935703581155504e-05;-4.304837007524264e-05;1.0447647918894492;9.99998602553893;0.8336074306033059;0.015561099314140982;0.015562305852170971;0.7987771686326306;0.014891631477710384;0.7989235024568733
78.285292;1.0443438510011607;0.8343555295393521;0.7989030409857816;-4.528494452334113e-05;-4.338292534507054e-05;1.0447645129782526;9.999982199476191;0.833606993792233;0.015561120713595137;0.015562336837101017;0.7987774776271824;0.01489163510406706;0.798922080788041
78.295292;1.044342972237251;0.8343530612131168;0.7989041333502739;-4.6396062992997816e-05;-4.444700020188268e-05;1.0447641277430384;9.999977493828737;0.8336065443414049;0.015561143039461446;0.015562366190443329;0.798776804653393;0.014891639164983662;0.798919706358926
78.305292;1.0443423585809948;0.8343515789975675;0.7989059812474011;-4.528945774958147e-05;-4.3387456389455094e-05;1.0447636359615422;9.999971940452877;0.8336060857198363;0.01556116623995229;0.015562393861551433;0.7987761460299797;0.014891643628239137;0.7989173797564388
78.315292;1.044341710698979;0.834349332315618;0.798907129426784;-4.5638706355276616e-05;-4.372193464694878e-05;1.0447630384104676;9.999965589754385;0.8336056204457529;0.015561190245935904;0.01556241979509059;0.7987754991944797;0.014891648455569912;0.7989151015248481
78.325292;1.0443416816519995;0.8343483615030083;0.7989090237241;-4.553452825385867e-05;-4.3622179201708706e-05;1.0447623364916696;9.999958509050744;0.833605150304974;0.015561214988660586;0.015562443935017895;0.7987758626070661;0.014891653598772802;0.7989138716990319
78.335292;1.0443409652059055;0.8343461137688045;0.7989102098532459;-4.58837848209214e-05;-4.395660865146794e-05;1.0447615316326335;9.99995076808346;0.8336046767610139;0.015561240408376968;0.015562466237513213;0.7987752351891193;0.014891659003751712;0.7989116906382346
78.345292;1.044340212237273;0.8343446290214904;0.7989121334500634;-4.4777196184224636e-05;-4.2896969946516426e-05;1.0447616249676295;9.999942423268156;0.8336042012868201;0.015561266448226162;0.015562486685408564;0.7987746160550742;0.014891664618337398;0.7989095584211403
78.355292;1.0443394214939175;0.834342396432672;0.7989133398582103;-4.512646234900598e-05;-4.32313564671324e-05;1.044760617417031;9.99993351191583;0.8336037256226722;0.015561293050327463;0.015562505297620322;0.7987740045480131;0.014891670395738252;0.7989074756242623
78.365292;1.0443382916083452;0.8343395867525061;0.798914216333223;-4.513105554103255e-05;-4.323569014485896e-05;1.0447595104021279;9.999924058947002;0.8336032519394541;0.015561320161613783;0.015562522119124076;0.7987744001413609;0.014891676293939298;0.7989064421412865
78.375292;1.0443374254992024;0.8343384895834749;0.7989164897006451;-4.5131030543105295e-05;-4.323556513062154e-05;1.044758306534579;9.999914087910717;0.8336027828156912;0.01556134773264325;0.01556253719601162;0.7987738024366484;0.014891682268596483;0.7989044569051436
78.385292;1.0443374779955226;0.8343370676450332;0.7989177051388097;-4.572085365807652e-05;-4.3800183901013715e-05;1.0447570095904035;9.999903626215577;0.8336023211750906;0.015561375702477688;0.015562550569151077;0.798773211339732;0.014891688263867027;0.7989025164943195
78.395292;1.0443365448916193;0.8343356655228916;0.7989196453738685;-4.4614291253797633e-05;-4.2740448543402786e-05;1.044755624567773;9.999892701813096;0.8336018697826918;0.015561403993269208;0.015562562292176584;0.7987726270847642;0.014891694216650722;0.7989006160486107
78.405292;1.044335281957756;0.8343332952646147;0.7989208569086276;-4.572545495105313e-05;-4.3804279004082556e-05;1.0447541581088189;9.999881332395336;0.8336014302748772;0.015561432525477007;0.015562572439000772;0.7987730500673054;0.014891700070628984;0.7988997497483084
78.415292;1.0443342946954208;0.8343319577399563;0.7989227863440158;-4.4618907052027033e-05;-4.2744508328092966e-05;1.0447526179557527;9.999869514361551;0.8336010027440265;0.015561461227476592;0.015562581088260476;0.798772480575453;0.014891705785743888;0.7988979124216463
78.425292;1.0443332862963128;0.8343299023997808;0.7989239800300747;-4.496821511575465e-05;-4.30787637702764e-05;1.0447510112616916;9.99985722542808;0.8336005862664047;0.015561490027769848;0.015562588306695014;0.7987719185150689;0.01489171133930413;0.7988960988132111
78.435292;1.0443319607607924;0.8343273001262393;0.7989248253234408;-4.4972846598924186e-05;-4.308296133058317e-05;1.044749343391385;9.99984444437644;0.8336001799482844;0.01556151884365731;0.015562594148413125;0.7987713629320006;0.014891716721834744;0.79889430442639
78.445292;1.0443318792442744;0.8343272018682768;0.7989270473585728;-4.521340772563226e-05;-4.331299405869063e-05;1.0447476179600255;9.999831171279629;0.8335997837851926;0.015561547575901937;0.015562598663249005;0.7987718114853424;0.014891721939784771;0.7988935258032339
78.455292;1.0443308393819943;0.8343252832496113;0.7989281884906312;-4.5562733346304135e-05;-4.364718637215672e-05;1.0447458376452807;9.999817430681983;0.8335993984117763;0.015561576112398596;0.015562601897793776;0.7987712605905656;0.014891727024519654;0.7988917618553225
78.465292;1.0443298013789897;0.8343241712368569;0.7989300286841856;-4.4456214757965855e-05;-4.258731315057395e-05;1.0447440051979948;9.999803261431628;0.8335990240200214;0.015561604327934995;0.015562603888482174;0.7987707060173206;0.014891732029207622;0.798890012570747
78.475292;1.0443284713722392;0.834322110781847;0.7989311128066332;-4.5567413220577065e-05;-4.365099494368373e-05;1.0447431234907083;9.999788707007419;0.8335986598538786;0.015561632075126217;0.015562604663529307;0.7987701432189378;0.014891737014883305;0.7988882787375003
78.485292;1.0443274581721973;0.83432109612602;0.7989328866644363;-4.4460901211424495e-05;-4.259107696022282e-05;1.0447411940902045;9.999773811664097;0.8335983045760472;0.01556165918779616;0.015562604258031337;0.7987705674108929;0.014891742044869632;0.798887561069983
78.495292;1.044326466093051;0.8343193695242779;0.7989338959961743;-4.481023915242514e-05;-4.2925179703114205e-05;1.044739215860995;9.99975861930988;0.8335979567624405;0.015561685498676151;0.015562602723687173;0.7987699737489556;0.014891747189822332;0.7988858613548184
78.505292;1.0443264520786062;0.8343180968734731;0.7989345278446021;-4.429356310054271e-05;-4.2429970960267344e-05;1.0447371849550329;9.999743170432298;0.8335976152470786;0.015561710853562984;0.01556260012230263;0.7987693579021233;0.01489175252692667;0.7988841817283022
78.515292;1.0443252090337296;0.8343173145725995;0.7989365077281716;-4.505546905939904e-05;-4.3159092981784854e-05;1.0447350959858779;9.999727496055284;0.833597279338111;0.015561735117149205;0.01556259651124426;0.7987687167940641;0.01489175812789395;0.7988825249027368
78.525292;1.0443242919213933;0.8343156989503714;0.7989373797140082;-4.540480860205841e-05;-4.349312994510584e-05;1.0447329437289474;9.999711612505282;0.8335969486964929;0.015561758171636663;0.015562591932709102;0.7987690489088874;0.01489176404479932;0.7988818937369055
78.535292;1.0443233978147068;0.8343148696587035;0.7989389262402916;-4.4298300173386054e-05;-4.243310433795443e-05;1.0447307244719424;9.999695523965016;0.8335966228582152;0.015561779908661767;0.015562586414778416;0.7987683540986511;0.014891770303720873;0.7988802924680665
78.545292;1.0443222234257508;0.8343130681449531;0.7989396950697165;-4.540949913909904e-05;-4.3496630327083326e-05;1.0447284361047673;9.99967923099393;0.8335963009312085;0.015561800222635949;0.015562579978699692;0.798767632839367;0.014891776915378355;0.7988787257584858
78.555292;1.044321368710324;0.8343122860141511;0.7989411352779111;-4.4302989831790815e-05;-4.243656682265821e-05;1.044726077409331;9.999662735510215;0.8335959819951434;0.015561819015432651;0.015562572641456633;0.798767885296369;0.014891783891870408;0.798878198573219
78.565292;1.0443214841068509;0.8343115258930304;0.7989417961569568;-4.4892859716665164e-05;-4.3000810803380167e-05;1.0447236474302144;9.999646042675142;0.8335956657432905;0.015561836208176996;0.015562564419324257;0.7987671113314682;0.014891791248319396;0.7988767156261488
78.575292;1.0443206595693424;0.8343107749144465;0.7989431279596639;-4.378634716959237e-05;-4.194071506100141e-05;1.0447211449056972;9.999629164735937;0.833595352536484;0.015561851746527466;0.015562555332273784;0.7987663111711659;0.014891798997148735;0.7988752794917586
78.585292;1.0443195437332;0.8343090368994204;0.7989436806334463;-4.489753863402366e-05;-4.300417202078923e-05;1.0447185684180558;9.999612125478127;0.8335950432285851;0.015561865593082244;0.015562545394015501;0.7987654854188908;0.014891807153943264;0.7988738912783367
78.595292;1.0443187334971813;0.8343075475257143;0.7989441798347556;-4.524687014114125e-05;-4.3338087169771575e-05;1.0447159176766647;9.999594959858454;0.8335947391791737;0.01556187771367657;0.015562534596280476;0.7987656342510399;0.014891815745318554;0.7988735510470301
78.605292;1.0443179227543549;0.8343068211190868;0.7989453521790353;-4.41403548640665e-05;-4.227794712133396e-05;1.0447141945534675;9.999577710174627;0.833594441706771;0.01556188807522669;0.015562522912195625;0.7987647566544867;0.014891824799010266;0.7988722594595941
78.615292;1.0443171080571667;0.8343053415816301;0.7989457511997121;-4.448968706189106e-05;-4.261183278623821e-05;1.0447114028471058;9.999560426256595;0.8335941511118153;0.015561896658690583;0.01556251031864519;0.7987638506410667;0.01489183432748941;0.7988710169752441
78.625292;1.044316940549178;0.8343051445762187;0.7989468332438762;-4.438555972057665e-05;-4.251146647558501e-05;1.0447085475182385;9.999543166500688;0.8335938666495951;0.015561903466405493;0.015562496810138852;0.798762914163208;0.014891844328992408;0.7988698239953714
78.635292;1.044316114857805;0.8343036738706903;0.7989471558727593;-4.473489478748494e-05;-4.284531910093619e-05;1.0447056345998467;9.99952599447283;0.8335935872806587;0.015561908513113063;0.015562482392226249;0.7987629454039697;0.014891854800436345;0.7988696800515142
78.645292;1.0443152842828112;0.8343029667758051;0.7989481768603796;-4.3628386539363326e-05;-4.1785114536842874e-05;1.0447026710934735;9.99950897458039;0.8335933118690523;0.015561911814560148;0.015562467076186647;0.798761942431743;0.014891865746423281;0.7988685846484839
78.655292;1.0443144505632382;0.8343015107165409;0.7989484521150704;-4.39777290843077e-05;-4.211893115372959e-05;1.0446996633963819;9.999492168614024;0.8335930390988042;0.015561913391806369;0.015562450884919476;0.7987609032045425;0.014891877186504058;0.7988675365340011
78.665292;1.0443133154472024;0.8342998251512934;0.7989487111751964;-4.508892845390022e-05;-4.318224922540013e-05;1.0446966158382325;9.999475636186514;0.8335927677808022;0.015561913287968672;0.015562433858093557;0.7987598258215267;0.014891889157933005;0.7988665342681275
78.675292;1.044312484545654;0.8342991514030769;0.7989496824734715;-4.398243376592302e-05;-4.2121986696150246e-05;1.0446935313863546;9.999459439304488;0.8335924968821109;0.015561911572439604;0.01556241605129472;0.7987597085198087;0.014891901702458037;0.7988665756116146
78.685292;1.0443126145478525;0.834298498230235;0.7989499179076883;-4.45723172154242e-05;-4.268602061521762e-05;1.0446904130608248;9.999443639021255;0.8335922248785159;0.015561908323665415;0.015562397529506486;0.798758549469242;0.014891914847887492;0.798865658323682
78.695292;1.0443115011736663;0.8342976160042946;0.7989508687418093;-4.422768186391777e-05;-4.235523724864199e-05;1.044687264462508;9.999428284934133;0.8335919491683251;0.015561903610647954;0.015562378356335253;0.7987573464963124;0.014891928604510236;0.7988647793169512
78.705292;1.0443107038753716;0.8342962314831895;0.7989510848559981;-4.457704519769607e-05;-4.2688953650246664e-05;1.0446840899827559;9.999413414154876;0.8335916664107123;0.015561897493732532;0.015562358585631384;0.7987570969243335;0.014891942974986914;0.7988649353320397
78.715292;1.04430992574681;0.8342959650975605;0.7989523502147142;-4.457712288945323e-05;-4.26881906424076e-05;1.044680894762161;9.999399056683671;0.8335913734182459;0.015561890044498409;0.015562338263708904;0.7987557977038987;0.014891957965240416;0.7988641238643427
78.725292;1.044309170699816;0.8342942504632237;0.7989522098690106;-4.3819940180757996e-05;-4.196229371509245e-05;1.044677684000196;9.999385236880643;0.8335910673022567;0.015561881363774073;0.015562317434786248;0.7987544458096522;0.014891973590249232;0.7988633423817325
78.735292;1.0443081401699148;0.8342937541857013;0.7989534500239822;-4.458187828793784e-05;-4.269101273022666e-05;1.0446754626040784;9.999371977059141;0.8335907449764411;0.015561871577571109;0.015562296135495599;0.7987530387765494;0.014891989874969341;0.7988625885092817
78.745292;1.0443083904096055;0.8342928037084384;0.7989532807612013;-4.4065232791267056e-05;-4.219535487733866e-05;1.0446722359243676;9.999359304054378;0.833590402997547;0.015561860821795148;0.0155622743891938;0.7987525750438189;0.014892006848650366;0.7988628589303266
78.755292;1.0443077128327736;0.8342914381264473;0.7989534287871958;-4.441462669354644e-05;-4.252898343654225e-05;1.044669010403541;9.999347252760087;0.8335900377583428;0.01556184923821432;0.015562252214377814;0.7987510541256525;0.01489202453023736;0.7988621501120492
78.765292;1.0443070612412644;0.8342908274778419;0.7989542829333705;-4.3308183647635435e-05;-4.1468559671794095e-05;1.044665793102717;9.9993358674182;0.8335896459458628;0.015561836976246727;0.015562229637967422;0.7987494771520028;0.014892042919562292;0.7988614580440282
78.775292;1.0443061366750526;0.8342892184389634;0.7989543909715724;-4.441944014663808e-05;-4.253167294164758e-05;1.0446625907993707;9.999325199138369;0.8335892250638144;0.015561824188865099;0.015562206700763992;0.7987478475046557;0.014892062011073863;0.7988607796031064
78.785292;1.044305545286107;0.8342889587575084;0.7989555357346548;-4.441957004274975e-05;-4.253080050814487e-05;1.0446594094186548;9.99931529462787;0.8335887733993742;0.01556181102574682;0.015562183450899542;0.7987471704895006;0.01489208181501685;0.7988611124895957
78.795292;1.0443049906740947;0.8342872488297025;0.798955261923329;-4.366243799162366e-05;-4.180479763484966e-05;1.044656253756434;9.999306181526167;0.8335882899751008;0.015561797626852262;0.015562159933235576;0.7987454522267166;0.014892102358040296;0.798860456032418
78.805292;1.044305430265052;0.8342877649159194;0.7989563560915639;-4.390310294869624e-05;-4.203417585600784e-05;1.044653127569981;9.99929786400968;0.8335877753666382;0.015561784121687936;0.015562136188676478;0.7987436991197665;0.014892123662085968;0.7988598098374587
78.815292;1.0443046591179452;0.8342858328330262;0.7989560279485822;-4.390782396665632e-05;-4.203766330364477e-05;1.0446500341020533;9.999290333672498;0.83358723231347;0.015561770639393499;0.015562112261271988;0.79874291802453;0.0148921457264706;0.7988601736451284
78.825292;1.0443042356993284;0.8342856079418245;0.7989570623325629;-4.3907975908123706e-05;-4.203675078334012e-05;1.044646976855654;9.999283583312346;0.8335866648088498;0.015561757315986342;0.015562088198734676;0.7987411161546164;0.014892168530455925;0.7988595475447046
78.835292;1.0443038606766026;0.8342839379224676;0.7989566674533337;-4.315086051329695e-05;-4.1310709844335556e-05;1.0446439605851856;9.999277605333887;0.8335860768361321;0.015561744283702463;0.015562064041672591;0.7987393006633279;0.014892192046737786;0.7988589313465213
78.845292;1.0443032337415104;0.8342834929612091;0.7989576281348318;-4.391286180951633e-05;-4.203929294035755e-05;1.0446409920510036;9.999272376612703;0.8335854724385209;0.015561731656413072;0.015562039814832795;0.7987374781469665;0.014892216253212302;0.7988583259653663
78.855292;1.0443029571359743;0.8342821898787417;0.7989574884134438;-4.4262309346526914e-05;-4.2372816978532385e-05;1.0446380796301804;9.999267849632648;0.8335848563656695;0.015561719531843994;0.015562015530896086;0.7987366539551393;0.014892241143142693;0.7988587332128447
78.865292;1.0443027297652159;0.8342805433181939;0.7989569718017895;-4.350520158242412e-05;-4.1646757533327104e-05;1.0446352319106378;9.999263961877677;0.83358423380876;0.015561708010085992;0.015561991201407215;0.7987348319111367;0.014892266727632355;0.7988581562197379
78.875292;1.0443035050236096;0.8342811185765734;0.7989578061572865;-4.3745887135166565e-05;-4.187608525627748e-05;1.044633456294954;9.999260655975938;0.833583609536133;0.015561697214641516;0.01556196684725936;0.7987330148403988;0.014892293023815494;0.7988575983602619
78.885292;1.0443030737926269;0.834279238512469;0.7989572035846596;-4.375062144025078e-05;-4.187952399213026e-05;1.0446307584133125;9.999257887360573;0.8335829874801174;0.015561687295812723;0.015561942497873193;0.798731205243661;0.014892320043467968;0.7988570638261986
78.895292;1.0443029889715596;0.8342790567623356;0.79895795274062;-4.375079219153357e-05;-4.1878576207392436e-05;1.0446281424229755;9.999255612735965;0.8335823707389171;0.015561678404887088;0.015561918176620292;0.7987304057369277;0.01489234779760785;0.7988575570244654
78.905292;1.044302944477392;0.8342777703036347;0.7989576005343286;-4.410024933813618e-05;-4.2212081748219036e-05;1.0446256112028296;9.999253781427004;0.8335817613290322;0.015561670661921233;0.015561893891642852;0.7987286189099667;0.014892376306746863;0.7988570835096956
78.915292;1.0443029340168504;0.8342772438563569;0.7989579318745017;-4.299386507306617e-05;-4.1151552320658515e-05;1.0446231661371603;9.999252337215347;0.8335811600736945;0.015561664147592235;0.01556186963853587;0.7987268465825602;0.014892405593873925;0.798856649211228
78.925292;1.0443026506966586;0.8342757238983256;0.798957495547014;-4.4105162585174164e-05;-4.221456255241739e-05;1.0446208078695456;9.99925122132511;0.833580567157983;0.015561658914594753;0.01556184539888689;0.7987260898103156;0.014892435661170522;0.7988572604714829
78.935292;1.0443036454993861;0.8342759700724544;0.7989577398192557;-4.3239297100047896e-05;-4.138430354442396e-05;1.0446185379754522;9.999250377332585;0.8335799824512535;0.015561655001016628;0.015561821133355509;0.7987243498942941;0.014892466481672606;0.7988569234780806
78.945292;1.0443037067489584;0.8342747070109613;0.7989572125114872;-4.358875931908465e-05;-4.171781673266776e-05;1.044616359120741;9.999249754919733;0.8335794052236988;0.01556165244171473;0.015561796780435632;0.7987226286600736;0.014892498012434007;0.798856642105359
78.955292;1.044303785999729;0.8342731095409119;0.7989563037546772;-4.283166221094392e-05;-4.0991758396558045e-05;1.0446142734540944;9.99924930867001;0.8335788338826196;0.015561651279152143;0.015561772259439687;0.7987209275474475;0.014892530201471422;0.7988564181193565
78.965292;1.0443035818352027;0.8342727485454532;0.7989567427144131;-4.359367670979383e-05;-4.1720337490209384e-05;1.044612281788838;9.999248997099812;0.8335782656189381;0.015561651574775388;0.015561747477254194;0.798720247026145;0.014892562982066393;0.7988572509692796
78.975292;1.0443036973521047;0.8342715486031825;0.798956076345387;-4.3943139736709484e-05;-4.2053881069488735e-05;1.044610384049626;9.999248782152762;0.8335776961735679;0.01556165341233715;0.015561722345637253;0.798718587179006;0.014892596265132122;0.7988571388598081
78.985292;1.044303833522797;0.8342711371699069;0.7989560888969733;-4.283676212168009e-05;-4.099340778185948e-05;1.044608579474001;9.99924862815166;0.8335771203693234;0.015561656882047796;0.015561696799009848;0.798716948538571;0.014892629934364526;0.7988570785341869
78.995292;1.0443049460530924;0.8342707639050458;0.7989553298166072;-4.3426742981170654e-05;-4.1557249427280115e-05;1.0446068667070532;9.999248500752735;0.8335765329649345;0.015561662057941704;0.015561670797110272;0.7987163319910231;0.014892663848666667;0.7988580669732643
79.005292;1.044304827617594;0.8342701809504648;0.7989552501789421;-4.308220394868637e-05;-4.122631322713911e-05;1.0446062448760993;9.999248366026682;0.8335759290737688;0.01556166899414223;0.015561644323687457;0.7987147380632905;0.014892697854100067;0.7988581028006531
79.015292;1.044305031946878;0.8342691184428122;0.7989544012837001;-4.343168116228147e-05;-4.155993123166636e-05;1.0446047146627917;9.999248193417033;0.8335753040681234;0.015561677741357994;0.015561617390963197;0.7987131670500736;0.01489273180248714;0.7988581854314245
79.025292;1.0443052525935554;0.8342692014344818;0.7989545690130181;-4.343188519413833e-05;-4.15591201437464e-05;1.0446032778549215;9.999247961142451;0.8335746535487609;0.015561688355154868;0.015561590037510821;0.7987116201260314;0.01489276556338395;0.7988583152365955
79.035292;1.04430518112719;0.8342676281759543;0.7989533005816549;-4.3436648816855035e-05;-4.156270112369709e-05;1.0446019361189518;9.999247659872479;0.8335739737514902;0.015561700883816403;0.015561562320589743;0.798711099877247;0.014892799021389404;0.798859492582427
79.045292;1.0443054122183402;0.834267791906787;0.7989533852529423;-4.3436873490421916e-05;-4.156193698210675e-05;1.0446006902399845;9.999247296057257;0.833573261842029;0.01556171535667642;0.015561534311665312;0.7987096097411169;0.014892832072037782;0.798859718079044
79.055292;1.0443065916258745;0.8342673025770652;0.7989520371823932;-4.2920339163625444e-05;-4.106632851975364e-05;1.0445995404157389;9.999246890549893;0.8335725159149397;0.015561731784492076;0.01556150608942345;0.7987081533041607;0.014892864624617523;0.7988599909323013
79.065292;1.0443068054871394;0.834266442480242;0.7989509891630704;-4.326986879755933e-05;-4.1400063039839526e-05;1.0445984875156178;9.999246464540615;0.8335717351844559;0.015561750163546221;0.015561477727159495;0.7987077338009707;0.014892896601616303;0.7988613095555575
79.075292;1.0443067004788973;0.8342664921244777;0.798950972478904;-4.403195965816819e-05;-4.2128866008685004e-05;1.0445975340068034;9.999246020223817;0.8335709202192207;0.015561770475012403;0.015561449283396308;0.7987063537452813;0.01489292793005249;0.7988616731435153
79.085292;1.0443068741497992;0.8342653724446415;0.7989495405379694;-4.327495322513469e-05;-4.140306735164014e-05;1.0445966831801097;9.9992455336593;0.833570072640072;0.015561792681580245;0.015561420802677303;0.7987050149767969;0.014892958537350256;0.7988620811387775
79.095292;1.044307022705995;0.834265755955768;0.7989494879451805;-4.32752439068446e-05;-4.1402424590241405e-05;1.0445959369598883;9.999244963908959;0.8335691943046657;0.015561816731220089;0.015561392319674532;0.7987037189762893;0.014892988357371191;0.7988625333973168
79.105292;1.0443071442318996;0.8342647310616005;0.798948032465424;-4.251826463208937e-05;-4.067667574478303e-05;1.0445952945465797;9.999244267886976;0.8335682867622917;0.015561842563763742;0.015561363856473132;0.7987034670465432;0.014893017331109457;0.7988640291557236
79.115292;1.044306936599407;0.8342649681338643;0.7989479672301892;-4.3280406990611804e-05;-4.14055767878819e-05;1.044594752885417;9.999243409693376;0.8335673514217814;0.01556187010876124;0.015561335417795499;0.7987022605142512;0.014893045395032853;0.7988645678051675
79.125292;1.0443079563241489;0.8342647965733567;0.7989465088862608;-4.276395803655854e-05;-4.091013782408297e-05;1.0445943072562702;9.999242361821198;0.8335663898327985;0.015561899277977367;0.015561306996639723;0.7987011009210907;0.01489307247544537;0.7988651487835077
79.135292;1.0443079981883274;0.8342653615121551;0.798946450177356;-4.276429807879743e-05;-4.090960086989733e-05;1.044593951333461;9.999241104491746;0.8335654038478191;0.01556192996230331;0.015561278585629995;0.7987009899566457;0.014893098501581957;0.7988667725262809
79.145292;1.044308019532913;0.8342648598921673;0.7989453426947306;-4.31139261417135e-05;-4.124353989417764e-05;1.0445946778978377;9.999239626115056;0.8335643960507891;0.015561962039011472;0.015561250173041098;0.798699929142031;0.01489312342069323;0.7988674400539153
79.155292;1.0443077223747375;0.83426491238048;0.7989449767401899;-4.2769545590381335e-05;-4.0912966952270014e-05;1.0445944803383511;9.99923792356699;0.8335633700092411;0.015561995387084738;0.015561221723488426;0.7986989191321006;0.014893147195673324;0.7988681508211019
79.165292;1.0443077102994225;0.8342644827448552;0.7989439073655429;-4.311918980168875e-05;-4.124696002406901e-05;1.0445943535504654;9.999236004753701;0.8335623298564164;0.015562029901703366;0.01556119317263467;0.7986979591510212;0.014893169790220456;0.7988689033979539
79.175292;1.0443076826062747;0.8342648431343838;0.7989435887086671;-4.20130009852648e-05;-4.018695153703209e-05;1.0445942934114731;9.999233891788693;0.8335612797558873;0.015562065500356485;0.015561164444600569;0.7986980472854208;0.014893191158851097;0.7988706959784379
79.185292;1.0443085931663498;0.8342652398212886;0.7989425730508894;-4.260316237433373e-05;-4.075125459219924e-05;1.0445942959272805;9.999231615204835;0.8335602236027881;0.015562102114169711;0.015561135466781575;0.7986971811505973;0.01489321125230012;0.7988715279005674
79.195292;1.0443082350311252;0.8342646657143961;0.7989415875883391;-4.371464378242146e-05;-4.1814813915680746e-05;1.0445943576288998;9.999229203282113;0.833559164739202;0.01556213966229666;0.015561106173267593;0.7986963583990787;0.014893230030958025;0.7988723986737386
79.205292;1.0443081661540952;0.8342651212130091;0.798941359427246;-4.260846698471456e-05;-4.075488312556224e-05;1.0445944766901358;9.999226681410473;0.8335581057579642;0.015562178028185764;0.015561076510643796;0.7986965772883142;0.01489324747200584;0.7988743075436526
79.215292;1.0443080881163083;0.8342648516073198;0.7989404395445097;-4.295813109485224e-05;-4.108900450642624e-05;1.04459465271673;9.999224073172206;0.8335570484920616;0.015562217060353076;0.015561046445565776;0.7986958372921268;0.01489326356664321;0.7988752525951623
79.225292;1.0443080031389946;0.8342653717126053;0.7989402784851952;-4.185195369245663e-05;-4.002912157761917e-05;1.0445948854024543;9.999221390682527;0.8335559942485844;0.015562256588482929;0.01556101597098777;0.7986951394557552;0.01489327831167493;0.7988762291421795
79.235292;1.0443076121442736;0.8342649266151808;0.7989394250888961;-4.296342996004687e-05;-4.109277414386929e-05;1.0445951739019317;9.999218630695053;0.8335549442839846;0.015562296438626486;0.01556098511797567;0.7986944863774189;0.014893291705050568;0.7988772311656638
79.245292;1.0443084726679335;0.8342666231766604;0.7989396622724358;-4.320430857353924e-05;-4.132277291597856e-05;1.0445955170743642;9.999215787704578;0.833553900243281;0.015562336442448662;0.015560953961958297;0.7986948817021094;0.014893303749313988;0.7988792518915132
79.255292;1.0443083778329183;0.8342661346810846;0.7989385338509356;-4.2447385169988225e-05;-4.059740413392604e-05;1.0445959136859684;9.99921286718992;0.8335528644329567;0.015562376437643835;0.015560922608072786;0.7986943292819413;0.0148933144530555;0.798880284999013
79.265292;1.0443082811367528;0.834267133223662;0.7989388252264136;-4.244774230005751e-05;-4.0597195875776405e-05;1.0445963620409813;9.999209887417432;0.8335518400004145;0.015562416271693462;0.015560891172413643;0.7986938324282035;0.014893323824443484;0.7988813240005808
79.275292;1.0443078799766001;0.8342664639063884;0.7989377463429999;-4.245261155630694e-05;-4.0601354025835645e-05;1.0445978597541599;9.999206874230017;0.83355083124518;0.015562455814157291;0.015560859781460894;0.7986943934039517;0.014893331864514199;0.7988833628291394
79.285292;1.044307774330025;0.8342675165313456;0.7989380842319733;-4.245294234148854e-05;-4.060118975810257e-05;1.044598404703302;9.999203851702566;0.8335498437066563;0.01556249496403115;0.015560828575912499;0.7986940132986518;0.014893338572816241;0.7988843957838383
79.295292;1.044307661522808;0.8342674861099505;0.7989373847073575;-4.280253069891086e-05;-4.093549030516863e-05;1.044598996198086;9.999200830695967;0.8335488832940537;0.01556253364925898;0.0155607976988763;0.7986936924031477;0.014893343963015377;0.7988854158942097
79.305292;1.0443075400265716;0.8342682349102963;0.7989374321991031;-4.169626266813757e-05;-3.987578517624178e-05;1.0445996350317366;9.999197801635713;0.8335479550019607;0.015562571825056415;0.015560767278509132;0.7986944309072677;0.014893348060880022;0.7988874155931368
79.315292;1.0443080610066364;0.8342687678296475;0.7989367758814402;-4.304812661327393e-05;-4.116985667303542e-05;1.0446003227356353;9.99919474104934;0.8335470623097345;0.015562609476662362;0.015560737415744444;0.798694229379411;0.014893350877998939;0.7988883878426987
79.325292;1.0443079185886839;0.8342684483750992;0.7989358052515546;-4.2291090034863685e-05;-4.0444633867884804e-05;1.0446010606364224;9.999191629676403;0.8335462076568799;0.015562646619897064;0.0155607081739462;0.7986940886249939;0.01489335240198421;0.7988893257297689
79.335292;1.0443077661871087;0.8342696018261697;0.7989362468674465;-4.2291326248195904e-05;-4.0444571014885326e-05;1.0446018490847147;9.99918846342538;0.8335453934768785;0.015562683287588306;0.015560679574391962;0.7986940096136982;0.014893352620984334;0.7988902239875371
79.345292;1.0443076060080811;0.8342696652439582;0.7989356458513288;-4.264081207941498e-05;-4.07789698725935e-05;1.0446026873034007;9.999185256141887;0.8335446224815375;0.015562719514460586;0.01556065160417071;0.7986949938779575;0.014893351548449152;0.7988920790613108
79.355292;1.0443071402327835;0.8342702610798592;0.7989357867615346;-4.229624672426555e-05;-4.044883979175311e-05;1.0446035733342116;9.999182045403439;0.8335438970937454;0.015562755333085035;0.015560624232638053;0.7986950435174305;0.014893349227109361;0.7988928892563562
79.365292;1.0443069738164619;0.8342703537148866;0.7989352198528974;-4.264568390638843e-05;-4.078327727323942e-05;1.0446045037005716;9.999178891366675;0.8335432191191122;0.015562790767799503;0.015560597427533159;0.7986951606229125;0.014893345719689345;0.7988936530440568
79.375292;1.0443077613844411;0.8342719759563418;0.7989353958892218;-4.177975388966853e-05;-3.995395874927328e-05;1.0446054738965904;9.999175864559138;0.8335425899480227;0.015562825820527926;0.01556057116701948;0.7986963468576638;0.014893341095431752;0.7988953694568455
79.385292;1.0443075973466245;0.83427208625193;0.7989348652167053;-4.212914008143108e-05;-4.0288438401695654e-05;1.0446064795549248;9.99917303634527;0.8335420108826447;0.015562860462341475;0.015560545445009944;0.7986966033115396;0.014893335427152928;0.7988960385167158
79.395292;1.0443071361925356;0.8342727178444177;0.7989350785782251;-4.178446938349687e-05;-3.995838971327418e-05;1.0446075164506046;9.999170472659474;0.8335414828762139;0.015562894639493723;0.015560520270441917;0.798696930320238;0.014893328802185978;0.7988966598798173
79.405292;1.0443069815663653;0.8342728352627596;0.7989345854568949;-4.2133800309883e-05;-4.029291228360193e-05;1.044608579216024;9.999168223680503;0.8335410058719953;0.01556292828379369;0.015560495671309795;0.7986983273074885;0.014893321320895953;0.7988982331186356
79.415292;1.0443068337682548;0.83427406018305;0.7989351690858807;-4.2133834014615946e-05;-4.0293016659000976e-05;1.0446106607228054;9.99916631326009;0.8335405786819914;0.01556296131242147;0.015560471699730806;0.7986987926545585;0.014893313073060067;0.798898758403741
79.425292;1.0443063936846708;0.834273587478707;0.798934373662398;-4.213834956467524e-05;-4.029747258063317e-05;1.044611753236285;9.999164738188895;0.8335401992705513;0.01556299362091167;0.015560448421982323;0.7986993234512908;0.014893304121327645;0.7988992359310307
79.435292;1.0443072203610768;0.834275568837202;0.7989349851150702;-4.2378822708927215e-05;-4.052786770166632e-05;1.044612849931549;9.99916347932323;0.833539865126843;0.015563025086639164;0.015560425904886292;0.798699915267513;0.014893294504462532;0.7988996667653347
79.445292;1.0443071101989485;0.8342753257866252;0.7989342136685668;-4.162147600791692e-05;-3.980289600170754e-05;1.044613945338043;9.999162514842967;0.8335395738290787;0.015563055583441399;0.015560404216802746;0.7987015618549547;0.014893284246256088;0.7989010521326766
79.455292;1.044307021231214;0.8342765295895437;0.7989348459198874;-4.1621403384208455e-05;-3.980309279016898e-05;1.0446150354623067;9.999161827692184;0.833539323646804;0.015563084991258387;0.015560383433354238;0.7987022549128342;0.014893273372619996;0.7989013935950501
79.465292;1.044306655187591;0.8342763754688992;0.7989344261445757;-4.2732378865747365e-05;-4.086722136101235e-05;1.0446161182626528;9.99916140799367;0.8335391137425315;0.015563113194794505;0.015560363634729605;0.7987029847867235;0.014893261935519165;0.7989016917805508
79.475292;1.0443066146494937;0.8342772069245051;0.7989347357898917;-4.162568753695624e-05;-3.9807878250341186e-05;1.0446171935273612;9.999161252012247;0.8335389435407309;0.015563140079756529;0.015560344898905735;0.7987047417088303;0.014893250018447976;0.7989029472812705
79.485292;1.0443065978405957;0.8342772686394303;0.798934320241312;-4.197480889365648e-05;-4.014257830473506e-05;1.0446182617331985;9.999161356391339;0.8335388119118495;0.015563165536233117;0.015560327299063242;0.798705516355465;0.014893237717965208;0.7989031615554555
79.495292;1.044306603853309;0.8342769695870624;0.7989335659372316;-4.1217338082230284e-05;-3.941771345677916e-05;1.0446193234666081;9.999161710714326;0.8335387172969897;0.015563189471450292;0.01556031090323566;0.7987062999829714;0.014893225116553289;0.7989033358216986
79.505292;1.0443072847408028;0.8342786376528233;0.7989341979086977;-4.2219438391406954e-05;-4.0377723239465675e-05;1.0446203803093945;9.99916229557085;0.8335386581489889;0.015563211819260703;0.01556029576973555;0.7987080846021638;0.014893212260659231;0.7989044716425678
79.515292;1.0443073343509766;0.8342786694509037;0.7989337604940424;-4.256849262378321e-05;-4.071247661844934e-05;1.0446214356131827;9.999163083421273;0.8335386327141612;0.015563232529118412;0.015560281940468313;0.7987088628171262;0.014893199157815241;0.7989045717695974
79.525292;1.0443074034544082;0.8342794518645184;0.798934037289788;-4.146169188913224e-05;-3.965322416374458e-05;1.0446224940778004;9.999164034451338;0.8335386388337336;0.015563251548190434;0.015560269440534989;0.7987096275803304;0.014893185783938742;0.7989046393809874
79.535292;1.0443074889012873;0.8342794717070987;0.7989335776097335;-4.181071188419109e-05;-3.998800790523874e-05;1.0446235610274166;9.999165094082043;0.8335386741943187;0.015563268819450514;0.015560258285485956;0.7987113726139605;0.014893172084087983;0.7989056788156378
79.545292;1.0443072850305308;0.8342800040826884;0.7989338314931039;-4.146568146074231e-05;-3.9658248934731876e-05;1.0446246423051495;9.999166201335031;0.8335387366874798;0.015563284284226197;0.015560248485451343;0.7987120930587706;0.014893157974854502;0.7989056960398297
79.555292;1.0443073876878637;0.8342800160975211;0.7989333483320993;-4.181467475374359e-05;-3.999305763807561e-05;1.04462674448507;9.999167299713587;0.833538824870401;0.015563297878284945;0.015560240042828478;0.7987127853789084;0.014893143356327958;0.7989056972378551
79.565292;1.0443084421524458;0.8342818935470425;0.7989339125560946;-4.20548799780702e-05;-4.022368142460893e-05;1.0446278743765647;9.99916834145692;0.8335389381742041;0.015563309531582433;0.015560232955157132;0.7987134468774012;0.01489312812834173;0.7989056888348532
79.575292;1.0443085331881776;0.834281550705015;0.7989330708103495;-4.129728259942245e-05;-3.949892482350354e-05;1.044629037999232;9.999169288312604;0.8335390764560447;0.015563319171430945;0.015560227227389986;0.7987150754382323;0.014893112200084912;0.7989066760354175
79.585292;1.0443083057304687;0.8342824201851528;0.7989336119648097;-4.20587799130523e-05;-4.022878833327999e-05;1.044630240639827;9.999170109856932;0.8335392394033574;0.015563326723938174;0.015560222881340298;0.798715669171878;0.014893095483987645;0.7989066630523819
79.595292;1.0443083545425889;0.834282419494441;0.7989330841074536;-4.240773585357303e-05;-4.056362932631003e-05;1.0446314878102347;9.999170778904;0.8335394263486661;0.015563332122104355;0.01556021994560092;0.7987162260087962;0.014893077890492589;0.7989066530625241
79.605292;1.044308371549263;0.8342831705227144;0.7989332736228418;-4.130084890569287e-05;-3.9504454865224005e-05;1.0446327850717922;9.99917127101202;0.8335396362997493;0.015563335318573339;0.01556021842965964;0.7987177437087545;0.014893059347327415;0.798907649821597
79.615292;1.0443083500125099;0.8342831568983247;0.7989327306237819;-4.164979098407612e-05;-3.983930430041974e-05;1.044634136686352;9.999171571112395;0.8335398677749568;0.015563336288220363;0.01556021830936644;0.798718219969442;0.014893039825198674;0.7989076583587984
79.625292;1.0443079828252433;0.8342836507645444;0.7989329041452338;-4.1304687687173865e-05;-3.950959808999321e-05;1.0446355448856115;9.99917167722981;0.8335401182757768;0.015563335023818054;0.01556021954034741;0.7987186522123578;0.01489301933882194;0.7989076835354169
79.635292;1.0443088199692392;0.834284378150024;0.7989323417313203;-4.189410421449183e-05;-4.007469060506454e-05;1.0446370105553582;9.999171594497676;0.833540383788882;0.015563331536958588;0.015560222083337929;0.7987200375146429;0.014892997930732059;0.7989087299271281
79.645292;1.0443086483004287;0.834285436728528;0.798932825347277;-4.189377195632752e-05;-4.007511636679394e-05;1.0446385344110947;9.999171326264056;0.8335406590953763;0.015563325860845556;0.015560225913925304;0.798720373205092;0.014892975661118727;0.798908801860301
79.655292;1.0443084177221855;0.8342850237932606;0.7989318984973052;-4.1136132441463965e-05;-3.935039300294506e-05;1.0446401170183093;9.999170866729711;0.8335409387145329;0.015563318043490017;0.01556023101796499;0.7987206579028356;0.01489295260935002;0.7989089023602631
79.665292;1.0443078244944972;0.8342858084950387;0.7989323469039254;-4.1897599138400624e-05;-4.008028449007603e-05;1.0446417577226739;9.99917019556639;0.8335412173887616;0.015563308134088905;0.015560237385864267;0.7987218923916759;0.014892928874323315;0.7989100340701359
79.675292;1.044307468730641;0.8342853580000391;0.7989313810583627;-4.113996845834258e-05;-3.9355568220306845e-05;1.044643454192063;9.999169279276094;0.8335414898425242;0.0155632961770595;0.015560245002855636;0.7987220794304809;0.014892904562117993;0.7989102002258011
79.685292;1.0443070493271382;0.8342863410950934;0.7989317874261023;-4.113965547201436e-05;-3.935601129586729e-05;1.0446452028285678;9.999168077387289;0.833541750501835;0.015563282221719066;0.01556025384110023;0.7987222223572485;0.014892879772486548;0.7989104034670005
79.695292;1.0443065688749413;0.8342861930505089;0.7989311099980162;-4.1488614114194725e-05;-3.9690892880410824e-05;1.0446479990176696;9.999166545851649;0.8335419936115057;0.01556326633673281;0.015560263865432586;0.7987233239679873;0.014892854603098951;0.7989116456120433
79.705292;1.044306685281806;0.8342872975237753;0.798931129873677;-4.1384021592538544e-05;-3.9591453155809956e-05;1.044649837116529;9.999164638441965;0.8335422136240614;0.015563248607642927;0.01556027504994893;0.7987233867353685;0.014892829164392055;0.798911927669701
79.715292;1.0443060996322244;0.8342870967216623;0.7989303922371814;-4.173300253473661e-05;-3.9926348113800485e-05;1.0446517110340305;9.999162310339917;0.8335424053776919;0.01556322912028734;0.015560287388551829;0.7987234137295172;0.01489280357776375;0.798912248803251
79.725292;1.044305469736549;0.8342865199667223;0.7989292824839189;-4.0975423176196606e-05;-3.920166437950979e-05;1.0446536155395099;9.999159523023222;0.8335425639547177;0.01556320795299995;0.01556030088170758;0.7987244089003478;0.014892777951422097;0.7989136071480938
79.735292;1.0443047989487964;0.8342873725622424;0.7989295237082666;-4.0975169256734354e-05;-3.9202144146638204e-05;1.0446555469176422;9.999156248182285;0.833542684623244;0.015563185180132657;0.015560315511284539;0.7987243762471511;0.014892752360465814;0.7989140008339959
79.745292;1.0443037890715585;0.8342868522773124;0.7989286575660624;-4.208597750096049e-05;-4.026651482279794e-05;1.044657502062407;9.999152469411767;0.8335427626294553;0.015563160870069589;0.015560331229154917;0.7987243189073305;0.014892726853070323;0.7989144274360408
79.755292;1.0443030451532076;0.8342873051976981;0.7989284652009281;-4.0979176806421624e-05;-3.9207420589559544e-05;1.0446594771732585;9.999148182316356;0.8335427926917607;0.015563135081256231;0.015560347955195241;0.7987252390476636;0.014892701470687397;0.7989158847474583
79.765292;1.0443032229718658;0.834287739452032;0.7989274938842135;-4.15687012738729e-05;-3.977257869234615e-05;1.0446614674396937;9.999143394011245;0.8335427692795615;0.015563107870481969;0.015560365568092066;0.7987251382764694;0.014892676257651885;0.7989163713766226
79.775292;1.0443024182049514;0.8342881471160758;0.7989271929955893;-4.046192447971607e-05;-3.871348995039552e-05;1.044663467628821;9.999138121446848;0.8335426880939022;0.015563079297112327;0.015560383896791026;0.7987250178672388;0.014892651259230899;0.7989168855414122
79.785292;1.044301587211137;0.8342877757194683;0.798926112021843;-4.08109930074772e-05;-3.904841785642677e-05;1.0446654727678089;9.99913239196669;0.8335425471750572;0.015563049414266986;0.015560402734719519;0.7987248786464922;0.014892626519164686;0.7989174252122642
79.795292;1.0443004316850102;0.8342882488068599;0.7989260353231911;-4.157259672343103e-05;-3.9778364867066605e-05;1.0446674782839493;9.999126248182396;0.8335423464155322;0.015563018263651748;0.015560421876250901;0.798725720815305;0.014892602078034205;0.7989189872388235
79.805292;1.0442995560080277;0.8342874855186899;0.7989245085123867;-4.081510766621055e-05;-3.905370136610248e-05;1.0446694795832339;9.999119745678392;0.8335420864562029;0.015562985872305889;0.01556044115027917;0.798725543694146;0.014892577975177382;0.7989195679433451
79.815292;1.044298660569297;0.8342881583581792;0.7989243185714963;-4.081494090114227e-05;-3.905419414358283e-05;1.0446714719103936;9.999112935874455;0.8335417682551676;0.015562952250590595;0.015560460434762056;0.7987253457815655;0.014892554255605981;0.7989201623139252
79.825292;1.0442977454091154;0.8342873571068075;0.7989226767330002;-4.0057463292140606e-05;-3.8329525387249e-05;1.0446734506743247;9.999105855211337;0.833541393077266;0.015562917403353539;0.015560479651358958;0.7987261251886496;0.014892530972971291;0.7989217649645092
79.835292;1.044297462272685;0.8342885155930448;0.7989223704975399;-4.105956260178859e-05;-3.9289687979772174e-05;1.044675411101142;9.999098536568969;0.8335409622479251;0.015562881340148318;0.015560498746145925;0.798725879585952;0.014892508186464008;0.79892237107422
79.845292;1.0442965045696717;0.8342880290507746;0.7989209461297719;-4.140866108643787e-05;-3.962459637380735e-05;1.0446783473741073;9.999091020771385;0.8335404769322837;0.015562844072126726;0.015560517672027298;0.7987256056416701;0.014892485957554154;0.7989229754957822
79.855292;1.0442955238066374;0.8342882826485885;0.7989201889850854;-4.0301924514194725e-05;-3.856548350638533e-05;1.0446802529428947;9.99908335521533;0.8335399383789769;0.015562805614074592;0.015560536383426358;0.7987262989226138;0.01489246434740094;0.7989245729935951
79.865292;1.0442945196269946;0.8342877614508821;0.7989186507472188;-4.065101781648253e-05;-3.8900378984145854e-05;1.0446821220351663;9.999075590357764;0.8335393482691016;0.015562765991530723;0.01556055483266411;0.7987259546561315;0.014892443412881267;0.7989251578692302
79.875292;1.0442931916217915;0.8342880883484048;0.7989181187482316;-4.141262959260605e-05;-3.963028503135821e-05;1.0446839506162793;9.99906777315812;0.8335387084108767;0.015562725236020028;0.015560572958758422;0.7987255683912301;0.014892423204775747;0.7989257220678541
79.885292;1.0442921428577743;0.8342871811409772;0.7989161413323759;-4.065513536825238e-05;-3.89055761656275e-05;1.044685735888251;9.99905993925949;0.8335380197858048;0.015562683377786548;0.015560590678884673;0.7987261358495001;0.014892403770169623;0.7989272561757796
79.895292;1.0442920274738559;0.834288471436117;0.7989155072233808;-4.0895426418483884e-05;-3.9136247345035884e-05;1.0446874751950768;9.999052114330203;0.8335372821876038;0.015562640445863467;0.01556060788613455;0.7987256528355954;0.01489238515163629;0.7989277514860413
79.905292;1.044290940270218;0.8342875214371395;0.7989134284123356;-4.0137916538674267e-05;-3.841152159450099e-05;1.044689165707847;9.999044320613582;0.833536495094264;0.015562596472195397;0.015560624450403555;0.798725115494764;0.01489236738872645;0.7989282001956269
79.915292;1.0442895365063272;0.8342877602026184;0.7989126920012973;-4.089949763295557e-05;-3.914139162867726e-05;1.0446908047250159;9.999036579619908;0.8335356584217128;0.015562551497616458;0.015560640236278863;0.7987255200272695;0.014892350527711413;0.7989295965183097
79.925292;1.044288421316824;0.8342871016855349;0.7989108424440828;-4.124854727498201e-05;-3.9476234589225195e-05;1.0446923894262425;9.999028911535497;0.8335347723168458;0.015562505571628962;0.015560655137355049;0.798724862087112;0.014892334620414682;0.798929937050227
79.935292;1.0442872973992867;0.8342871651599728;0.7989096619599907;-4.014175633867982e-05;-3.8417053925249535e-05;1.0446939166196245;9.99902133614265;0.833533837111613;0.015562458745644043;0.015560669098271418;0.7987241367904708;0.014892319707115142;0.7989302186561932
79.945292;1.0442861688028637;0.8342864328110425;0.798907698607841;-4.04907891221161e-05;-3.8751876790270544e-05;1.0446953832073376;9.999013877524662;0.8335328538900185;0.015562411066106016;0.015560682114150284;0.7987243391301279;0.014892305805680102;0.7989314380665626
79.955292;1.0442847388659777;0.8342861762558788;0.798906402916662;-4.0145757873571635e-05;-3.8422116701395596e-05;1.0446967863272298;9.999006568762207;0.8335318246180377;0.015562362567849788;0.015560694217650387;0.7987234641367902;0.014892292915806484;0.7989315924573978
79.965292;1.044284567530778;0.8342861210841414;0.7989043264180984;-4.073524271513189e-05;-3.898714276146726e-05;1.0446981231507426;9.99899945184362;0.8335307513161961;0.015562313274525163;0.015560705456573221;0.7987225071412714;0.01489228102707989;0.7989316789468568
79.975292;1.0442834505326049;0.8342863644919096;0.7989032562327849;-4.0734994962091774e-05;-3.8987512812011996e-05;1.0446993913607008;9.998992574878304;0.8335296350881682;0.015562263209257002;0.015560715867231728;0.7987224647228641;0.014892270125039126;0.7989326954804752
79.985292;1.0442823449206444;0.8342851025786165;0.7989007411074215;-3.9977416021284025e-05;-3.8262711204718884e-05;1.044701589680244;9.998985988094176;0.833528476351249;0.015562212407021738;0.01556072545690276;0.7987213355780034;0.014892260195498035;0.7989326411159314
79.995292;1.0442809527438655;0.8342850024297696;0.7988995712380687;-4.073892730727091e-05;-3.89925078583125e-05;1.0447027176091552;9.998979736734947;0.8335272761386441;0.015562160924589454;0.015560734203610418;0.7987201204739381;0.014892251227012503;0.7989325143421339
80.005292;1.0442798788871805;0.8342836290430159;0.7988969608958139;-3.998133232701485e-05;-3.8267697128213254e-05;1.0447037749520705;9.998973855977718;0.833526036534349;0.015562108844206309;0.015560742067452744;0.7987198216031667;0.014892243218079143;0.7989333132425049
