time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.015292;1.0442788253652349;0.834283650139471;0.7988957006257074;-3.998105435673649e-05;-3.826805127039329e-05;1.0447047617275593;9.998968372922413;0.8335247597873845;0.015562056266201305;0.015560749002273036;0.7987184418505922;0.014892236181943876;0.7989330363553153
80.025292;1.0442777955683016;0.834282500637306;0.7988933396878161;-4.0330022090667716e-05;-3.860282857525853e-05;1.0447056783371649;9.99896330836103;0.833523447996054;0.015562003300006812;0.015560754969811493;0.7987169844727289;0.014892230134500304;0.7989326825788643
80.035292;1.0442774465565647;0.8342825634372847;0.798891665581355;-4.022538989879357e-05;-3.8503252023191325e-05;1.0447065256863923;9.998958673713842;0.8335221039399389;0.015561950060460438;0.015560759956378914;0.7987164531551797;0.014892225081888824;0.7989332521127489
80.045292;1.0442764788751993;0.8342812797261551;0.7988892303916222;-4.0574341259309766e-05;-3.8838032566621624e-05;1.0447073052396023;9.998954472274852;0.8335207314413705;0.015561896657051036;0.015560763979656674;0.7987148517258499;0.014892221024178703;0.7989327460845791
80.055292;1.044275552197742;0.834281034675547;0.7988878206613969;-4.057403306831297e-05;-3.883839569247781e-05;1.044708019244142;9.998950709171131;0.8335193346984672;0.01556184317903376;0.015560767083636455;0.7987131836268927;0.014892217960053336;0.7989321643993165
80.065292;1.044274673979978;0.8342792672163877;0.798884984564532;-3.981639109185871e-05;-3.811359607495555e-05;1.0447086709704085;9.998947399153247;0.833517917619173;0.01556178969604212;0.01556076932776929;0.7987124516949885;0.014892215883341858;0.798932506047273
80.075292;1.04427355019536;0.8342786502922301;0.798883511981142;-4.057783883274258e-05;-3.8843403390223345e-05;1.044709264583009;9.998944560937078;0.8335164835662208;0.015561736266422694;0.015560770774452047;0.7987106582902928;0.01489221477905464;0.7989317701513866
80.085292;1.044272788439369;0.8342767547295842;0.7988806164124038;-3.9820181922291564e-05;-3.8118613484322936e-05;1.0447098048767824;9.998942203087386;0.8335150355007623;0.015561682938243341;0.015560771481747143;0.7987088058516651;0.014892214624669732;0.7989309556235961
80.095292;1.044272091807817;0.8342762531804362;0.7988790862227492;-3.981984585529303e-05;-3.811899847336253e-05;1.0447102972235351;9.998940317953085;0.8335135766972376;0.015561629754263175;0.015560771504867756;0.7987078974676174;0.01489221539574135;0.798931062006556
80.105292;1.0442724167066333;0.8342753464956527;0.7988764673519632;-4.040921832565727e-05;-3.86840282400552e-05;1.04471074717382;9.998938888460913;0.8335121112834759;0.01556157676319513;0.015560770898250167;0.7987059367373878;0.014892217061226523;0.798930089882741
80.115292;1.0442715566117402;0.8342741362351638;0.7988745443625451;-4.0064056109782695e-05;-3.835426573306117e-05;1.0447111598130854;9.998937897414958;0.8335106437872354;0.015561524023949386;0.015560769708386768;0.7987039271340752;0.014892219562597633;0.7989290397791965
80.125292;1.044271067733264;0.8342723524380504;0.7988718676727659;-4.0412949495809294e-05;-3.8689086757393656e-05;1.0447115396411624;9.998937331254899;0.8335091781591863;0.01556147160151411;0.015560767964382665;0.7987028716264865;0.01489222280074153;0.7989289127029405
80.135292;1.044270648658216;0.8342712717430729;0.7988698886117429;-3.9306006500109376e-05;-3.762990212789366e-05;1.0447128904035414;9.998937174895708;0.8335077168385003;0.015561419556819597;0.015560765680163034;0.7987007730373086;0.014892226649420082;0.7989277106706326
80.145292;1.044270298313369;0.8342693822851165;0.7988671573071452;-3.965488723206032e-05;-3.796472993588605e-05;1.044713214961222;9.998937401502749;0.8335062602582656;0.015561367938755573;0.01556076286496323;0.7986986345728806;0.014892230985231224;0.7989264361558647
80.155292;1.0442697146386923;0.8342683099942199;0.7988654581767036;-4.041627732803659e-05;-3.8694568545913446e-05;1.044713516101733;9.998937972290689;0.8335048075048574;0.01556131678796791;0.015560759528716687;0.7986974595712497;0.014892235713445322;0.7989260929667287
80.165292;1.0442704526015982;0.8342667363531502;0.7988623372957463;-3.989902591460144e-05;-3.820002084097077e-05;1.0447137970118325;9.99893884927516;0.833503357664623;0.015561266140823713;0.01556075567740844;0.7986952510848205;0.014892240773503283;0.7989246857044482
80.175292;1.0442703038137688;0.8342658088250406;0.7988605831771342;-3.989863912407599e-05;-3.8200428006899e-05;1.0447140601638476;9.998940005652718;0.8335019104073992;0.015561216020871132;0.015560751310456799;0.7986930120168614;0.014892246120237956;0.7989232171486058
80.185292;1.044270222017642;0.83426372598286;0.7988577437745707;-4.02474967069988e-05;-3.8535250596517946e-05;1.0447143063044433;9.998941423781543;0.8335004656739905;0.015561166430048668;0.015560746433527037;0.7986917449520743;0.014892251701141215;0.798922688547231
80.195292;1.0442702078617037;0.8342623512388395;0.7988556060294333;-3.914052067319213e-05;-3.7476060971261756e-05;1.0447145349462879;9.998943082555732;0.8334990233633772;0.015561117360829532;0.015560741072892908;0.7986894514346777;0.01489225745218031;0.7989211010746831
80.205292;1.0442699623013658;0.8342599295514472;0.7988527221403983;-4.025113408504884e-05;-3.8540301952918656e-05;1.0447147450841847;9.998944946931724;0.8334975833942017;0.015561068825612305;0.015560735275643372;0.7986871317131764;0.014892263303105472;0.7989194556326937
80.215292;1.0442700909684157;0.8342584568965408;0.7988505452664284;-3.914415330211075e-05;-3.748110432954542e-05;1.0447149352762306;9.998946971006658;0.8334961459552941;0.01556102087060114;0.0155607291062441;0.7986857857171457;0.014892269179689822;0.7989187535011146
80.225292;1.0442702978522114;0.8342561785049561;0.7988476272921676;-3.94930001506729e-05;-3.781591039898937e-05;1.0447151037094806;9.998949109116896;0.8334947117782582;0.01556097356393486;0.015560722645483535;0.7986834148646589;0.014892275007464817;0.798916996654836
80.235292;1.0442715416006796;0.8342557205590461;0.7988457543697348;-3.9733057543661846e-05;-3.80465069221673e-05;1.0447152483706705;9.998951324192483;0.8334932823656115;0.01556092698571239;0.015560715983406045;0.7986810230549919;0.014892280721247101;0.798915187179366
80.245292;1.0442716180181164;0.834252757875395;0.7988424735403716;-3.973708184284839e-05;-3.805113181003802e-05;1.0447153671804619;9.998953590392409;0.8334918597627566;0.015560881225729128;0.015560709209777512;0.7986796158759262;0.014892286278686565;0.7989143285189212
80.255292;1.0442720854707042;0.8342514468938789;0.7988405728321866;-3.97366816920708e-05;-3.805149969522672e-05;1.0447154583327407;9.998955891277005;0.8334904457785113;0.015560836377020623;0.0155607024081805;0.7986771990388902;0.014892291659190114;0.7989124258082222
80.265292;1.044272644908188;0.8342489871853638;0.7988375981414944;-4.008552999493837e-05;-3.838627400356932e-05;1.0447155204213672;9.998958211530024;0.8334890414941439;0.015560792534493731;0.015560695644951385;0.7986747775472216;0.01489229684165666;0.7989104845422227
80.275292;1.044273298226072;0.8342472446655543;0.7988353342606498;-3.8978551377629025e-05;-3.7327030634904935e-05;1.044716551705862;9.99896052402571;0.833487647555333;0.015560749799607664;0.015560688955178013;0.7986733558034294;0.014892301791093208;0.7989095114388002
80.285292;1.0442737463055058;0.8342444655881077;0.7988323319013009;-4.008916097751794e-05;-3.839120456292705e-05;1.0447165498039028;9.99896278337511;0.8334862646231316;0.01556070828025615;0.015560682342591893;0.7986709378641715;0.014892306471636411;0.798907514803542
80.295292;1.0442745912765568;0.8342426468136882;0.7988300432096804;-3.898218475968545e-05;-3.7331938378325157e-05;1.044716512811195;9.99896493155393;0.83348489316114;0.015560668087213675;0.015560675791871495;0.7986695277287492;0.014892310866642722;0.7989065024372516
80.305292;1.0442764831190035;0.8342407967191757;0.7988270197064428;-3.957149222365343e-05;-3.7896876412373464e-05;1.0447164401445275;9.998966908214534;0.8334835325927064;0.015560629327670855;0.015560669279339662;0.7986671300084597;0.014892314979097659;0.7989044822873447
80.315292;1.0442775101644677;0.8342392581142041;0.7988250485965975;-3.957109890385453e-05;-3.789717553227451e-05;1.0447163320819717;9.99896865485729;0.83348218079421;0.0155605920955397;0.015560662781147499;0.7986647504162697;0.014892318817571205;0.7989024609405198
80.325292;1.044278320744738;0.8342359925446512;0.7988216790718431;-3.957512407347571e-05;-3.790170055499357e-05;1.0447161890836005;9.998970114490557;0.8334808346729506;0.015560556468402632;0.015560656278469389;0.7986633954784588;0.01489232239282864;0.7989014441474365
80.335292;1.0442795129956286;0.8342343947346597;0.7988197014846461;-3.957473265984704e-05;-3.790196789056969e-05;1.0447160119327015;9.998971239067595;0.8334794912468032;0.015560522516483783;0.01556064975609636;0.7986610718434456;0.014892325722216247;0.7988994373264141
80.345292;1.0442807823146691;0.8342316630562443;0.7988166634806695;-3.992358712945366e-05;-3.823663112084016e-05;1.0447158021700742;9.998972003445136;0.8334781481488763;0.015560490311422467;0.015560643205394463;0.7986587855123405;0.014892328831851818;0.798897444439355
80.355292;1.0442821251482672;0.8342296621787828;0.7988143509666046;-3.881661507561358e-05;-3.717726984962254e-05;1.0447155615756936;9.998972412794695;0.8334768035095337;0.015560459922455827;0.015560636626528472;0.7986575410982751;0.014892331760926924;0.7988964685264067
80.365292;1.044283237131446;0.8342266383151729;0.7988113154376978;-3.99272248361067e-05;-3.824131141170811e-05;1.044715291126171;9.998972502331283;0.8334754557780407;0.015560431410249405;0.01556063001431754;0.7986553416943056;0.014892334559683426;0.7988945124844526
80.375292;1.0442856707403911;0.8342253511906192;0.7988090098016993;-3.906070568029975e-05;-3.741211799632872e-05;1.0447149906453717;9.998972334925673;0.8334741037562899;0.015560404834767692;0.015560623356313258;0.7986531894470938;0.014892337274055081;0.7988925784817522
80.385292;1.0442872148085856;0.8342225246543931;0.7988059859996126;-3.940956022133397e-05;-3.774670210935623e-05;1.044714659329847;9.998971991393685;0.833472746885131;0.015560380267241413;0.015560616662131675;0.7986520859634564;0.014892339930510493;0.7988916688679056
80.395292;1.0442888195093971;0.8342207858947861;0.798804030704555;-3.940917027455992e-05;-3.774685385238652e-05;1.0447142965843443;9.99897155360089;0.8334713855079292;0.015560357790483;0.015560609981769396;0.7986500322169576;0.014892342529531671;0.7988897871552151
80.405292;1.0442904801373798;0.8342175730498984;0.7988006923487883;-3.8651438171272886e-05;-3.7021805893866075e-05;1.044713902582925;9.998971097185393;0.8334700210288206;0.015560337496283768;0.01556060338944098;0.7986480287186436;0.014892345046603896;0.7988879374443758
80.415292;1.0442918894752058;0.8342155577624466;0.7987987613079099;-3.941279767752972e-05;-3.7751332110106504e-05;1.0447134786712304;9.998970694416755;0.8334686562315201;0.015560319480375855;0.015560596963520808;0.7986470760796874;0.014892347443576252;0.7988871246475455
80.425292;1.0442936414540136;0.8342126596631637;0.7987957866514726;-3.976164830013094e-05;-3.80858366383433e-05;1.0447140273387334;9.998970411554929;0.8334672951625804;0.015560303825255395;0.015560590782876672;0.798645174888394;0.014892349685808822;0.7988853539993966
80.435292;1.044295425218772;0.8342105045554916;0.7987935558130358;-3.865467324441372e-05;-3.7026317296733424e-05;1.0447135512535084;9.998970303130218;0.8334659420114493;0.015560290592832733;0.015560584927056167;0.7986433251197795;0.014892351751619808;0.798883629299826
80.445292;1.0442981828912838;0.8342083429426576;0.7987906210420134;-3.92439771977992e-05;-3.759098756917774e-05;1.044713052528926;9.998970411395293;0.8334646000922263;0.015560279840713148;0.015560579464500962;0.7986425265174979;0.014892353627403012;0.7988829532213813
80.455292;1.0442996936453541;0.8342059293446089;0.7987884350765545;-3.8898756092937486e-05;-3.726084051638302e-05;1.0447125328798055;9.99897077010691;0.8334632718486717;0.015560271634829004;0.015560574434582876;0.7986407794633422;0.014892355292127056;0.7988813279273843
80.465292;1.04430150044417;0.8342029953045079;0.7987855499307399;-3.9247618101129096e-05;-3.7595267270709025e-05;1.04471199371244;9.998971408923973;0.8334619592270424;0.015560266044686997;0.0155605698466692;0.7986390851123664;0.014892356707451383;0.7988797542847493
80.475292;1.044303291275002;0.8342011681328115;0.7987837528150092;-3.924724583180678e-05;-3.759526619978125e-05;1.0447114364008947;9.998972353872814;0.8334606639968172;0.015560263130970154;0.01556056569595408;0.7986384451877799;0.014892357830248386;0.7988792320931442
80.485292;1.0443050577013904;0.8341978902260796;0.798780592652182;-3.848953736043282e-05;-3.6870065135541455e-05;1.0447108631094952;9.998973624642344;0.8334593879823554;0.015560262933834406;0.015560561968286096;0.7986368619868668;0.014892358637326079;0.7988777599963046
80.495292;1.0443064923711682;0.834195838488994;0.7987788597410191;-3.925092948739676e-05;-3.759943940107283e-05;1.0447102770394592;9.998975233423062;0.8334581329347123;0.015560265470021485;0.0155605586327285;0.7986363384109915;0.014892359138284772;0.7988773344796429
80.505292;1.044308191344768;0.8341929369606265;0.798776102524959;-3.959982552958061e-05;-3.793379694964588e-05;1.0447096816138914;9.99897718818646;0.8334569006632803;0.015560270735609836;0.015560555646926816;0.7986348777960856;0.014892359370332882;0.7988759523794733
80.515292;1.0443108008600028;0.8341915751295776;0.7987741073472432;-3.873335423221187e-05;-3.710433661638987e-05;1.044709079062414;9.998979495680633;0.8334556936054852;0.015560278705232659;0.015560552972784986;0.7986334836322372;0.014892359385460449;0.7988746108036962
80.525292;1.044312406811505;0.8341887174020435;0.7987714250178616;-3.908227413034499e-05;-3.7438659268795246e-05;1.0447084694083775;9.99898215693645;0.8334545147771569;0.015560289327244669;0.01556055058579834;0.7986331593301081;0.01489235924095016;0.7988743078795596
80.535292;1.0443136556852108;0.8341864013572682;0.7987695064731194;-3.873712446930437e-05;-3.710836842602491e-05;1.0447078509967118;9.998985159629713;0.8334533672772133;0.015560302521074097;0.015560548476666922;0.7986319079357909;0.014892358995089392;0.7988730427085035
80.545292;1.044315144733929;0.8341835949547415;0.7987669019975099;-3.908606842718522e-05;-3.744265578470679e-05;1.0447072218447562;9.998988476163468;0.8334522542933991;0.015560318185093335;0.015560546643895761;0.7986307317796798;0.014892358705619089;0.7988718138329193
80.555292;1.044316569335561;0.8341819244136656;0.7987653973504649;-3.9085785510059744e-05;-3.7442518592497157e-05;1.0447065801293292;9.998992070283805;0.8334511794738572;0.015560336210117542;0.015560545085225745;0.7986306321731904;0.014892358427521832;0.7988716195795691
80.565292;1.0443179259711919;0.834178831188305;0.7987625397564084;-3.832816631324084e-05;-3.671717919786249e-05;1.044705923909652;9.998995907089354;0.8334501469856691;0.015560356484478106;0.015560543797249679;0.798629609191157;0.014892358205557293;0.7988704589278725
80.575292;1.044319211112712;0.8341772318241784;0.7987611172238138;-3.832790597036756e-05;-3.671700989948809e-05;1.044706251433879;9.998999956460954;0.8334491610889768;0.015560378892301833;0.015560542774585092;0.7986286617353251;0.014892358067334632;0.7988693310252867
80.585292;1.0443210738057507;0.8341750907212854;0.798758675665915;-3.967908077463388e-05;-3.801083605350618e-05;1.044705562051833;9.999004191286195;0.8334482257633486;0.015560403316846055;0.015560542008128769;0.7986287880865495;0.014892358027481057;0.7988692355698737
80.595292;1.0443222047817555;0.8341732345844766;0.7987569996594285;-3.8572253822728965e-05;-3.6951043362972575e-05;1.0447048563127643;9.999008589567115;0.8334473444282999;0.015560429648342837;0.015560541484459846;0.7986279865942072;0.014892358099597065;0.7988681731566573
80.605292;1.044323252688084;0.8341706744430941;0.7987546388030661;-3.8921262868794856e-05;-3.7285238809278016e-05;1.0447041348710637;9.9990131376078;0.8334465194777728;0.015560457787335674;0.01556054118000409;0.7986272557181188;0.014892358303675834;0.7988671448363429
80.615292;1.0443242134090223;0.8341689280305823;0.7987530435631657;-3.781445687085821e-05;-3.62254215667902e-05;1.0447033974847422;9.999017831824242;0.8334457522476185;0.015560487639349408;0.01556054106224299;0.7986275933961244;0.014892358667228333;0.7988671530417755
80.625292;1.0443247813032321;0.8341662417593222;0.7987507632920303;-3.8925226036636705e-05;-3.728899559150271e-05;1.0447026430701905;9.99902268198343;0.8334450436239782;0.015560519106699634;0.015560541099755895;0.7986269966785374;0.014892359228393976;0.7988662015782677
80.635292;1.0443255532168205;0.8341649607723328;0.7987495821202479;-3.89250298797086e-05;-3.7288752655403896e-05;1.0447018702417739;9.999027707591424;0.8334443947128792;0.015560552088407167;0.015560541260485365;0.7986274618015603;0.014892360040280425;0.7988662935193096
80.645292;1.0443262237384001;0.834162281671962;0.7987470453923126;-3.8167494944058735e-05;-3.656331245477145e-05;1.0447010772921963;9.999032927065766;0.8334438071971139;0.015560586483961922;0.015560541505287127;0.7986269839359166;0.014892361170802962;0.7988654319222732
80.655292;1.0443277437155307;0.8341618767416362;0.7987459399699368;-3.8407765356575446e-05;-3.679325022910446e-05;1.0447002619312196;9.999038353703156;0.8334432829632776;0.01556062218793565;0.015560541792672819;0.7986265569210506;0.014892362700395227;0.7988646183788831
80.665292;1.044327903888075;0.8341594184535615;0.7987438113149292;-3.951858120790637e-05;-3.785678805284885e-05;1.0446994216740932;9.999043997918998;0.8334428233834728;0.015560659083512405;0.015560542091301399;0.7986271740004783;0.014892364718996444;0.7988648539816943
80.675292;1.0443282599375383;0.834158012823757;0.7987424439901551;-3.8411847518671124e-05;-3.6796920784073444e-05;1.0446985545844274;9.99904986857881;0.8334424294023662;0.015560697051172374;0.015560542392014985;0.7986268290731633;0.014892367317872421;0.7988641402753304
80.685292;1.0443285115524872;0.8341559052665386;0.7987403883303273;-3.876095029884116e-05;-3.713104759301072e-05;1.044697659652988;9.999055974771672;0.8334421020951939;0.015560735982903784;0.015560542710246057;0.7986265169874465;0.014892370577216936;0.7988634777469357
80.695292;1.0443286594265522;0.8341549612398792;0.7987394308269187;-3.876082909391634e-05;-3.713076504773485e-05;1.0446967366578594;9.99906232698316;0.8334418420595432;0.015560775783221393;0.015560543077801851;0.7986272327889025;0.014892374561835103;0.7988638659012636
80.705292;1.044328704169532;0.8341526204177668;0.7987371198983741;-3.800336574530753e-05;-3.640528688577592e-05;1.044695786090516;9.99906893608051;0.8334416478153622;0.015560816364319928;0.015560543528673202;0.7986269713992439;0.014892379330757185;0.7988633041115903
80.715292;1.0443283457033132;0.8341515566107802;0.7987362452604437;-3.876500079508768e-05;-3.713438983040931e-05;1.044694809483227;9.999075812249728;0.8334415156423431;0.015560857649465649;0.015560544085824319;0.7986267285544926;0.014892384944144991;0.7988627908242452
80.725292;1.0443291403654344;0.8341501038576579;0.7987340204721899;-3.8247994703435805e-05;-3.6639091532066e-05;1.0446948091765855;9.999082965368315;0.8334414413749018;0.015560899574695536;0.015560544761074293;0.798627501929448;0.014892391455526233;0.7988633239300015
80.735292;1.0443288795505847;0.8341494128561311;0.7987332350334538;-3.824791496021387e-05;-3.66387836159235e-05;1.0446937873385826;9.99909040628324;0.8334414217671776;0.01556094208030398;0.015560545568808757;0.798627290816572;0.014892398903668665;0.7988629011296001
80.745292;1.044328515492284;0.8341476852966193;0.7987314368747704;-3.859707958474176e-05;-3.697286994952397e-05;1.0446927452618766;9.999098143810247;0.8334414544094749;0.015560985108085092;0.015560546542135548;0.7986280945587385;0.014892407315847638;0.798863518629636
80.755292;1.0443277455648603;0.8341465464385993;0.798730411766732;-3.825216240651208e-05;-3.664234115401024e-05;1.0446916828625332;9.999106175403064;0.8334415373387246;0.015561028609976869;0.015560547740181244;0.7986279115215069;0.014892416717951244;0.7988631726077381
80.765292;1.044327170257448;0.8341449634124677;0.7987287091093288;-3.860134736360135e-05;-3.6976405002088825e-05;1.0446905981101215;9.999114481959833;0.8334416690699009;0.015561072553707015;0.015560549237942445;0.7986277392225807;0.01489242714593843;0.7988628582897149
80.775292;1.044326488539796;0.8341445600404218;0.7987281120397164;-3.860131087366505e-05;-3.697605419592551e-05;1.0446894870709267;9.99912303345335;0.8334418489491344;0.015561116917649411;0.0155605511076149;0.7986285747248402;0.014892438647340162;0.7988635710528614
80.785292;1.0443257026105819;0.8341438810444072;0.7987272243735594;-3.749469735153587e-05;-3.5916094564398765e-05;1.0446883448004463;9.999131798250197;0.8334420772434195;0.015561161671241563;0.01556055341558246;0.7986284145524855;0.01489245126676766;0.7988633078428561
80.795292;1.0443254687047119;0.8341430410868934;0.7987256529854537;-3.884608661892529e-05;-3.720970208872561e-05;1.044687166648714;9.999140750337423;0.8334423546500779;0.015561206751071569;0.015560556234038353;0.7986282543123697;0.014892465035660949;0.798863066535355
80.805292;1.0443244851676328;0.8341425143879128;0.7987248461004104;-3.773950028255912e-05;-3.614971508452435e-05;1.0446859495268288;9.999149875496455;0.8334426818085207;0.015561252057198943;0.01556055964273522;0.7986290887191074;0.014892479978952154;0.7988638456817057
80.815292;1.0443234083408304;0.8341413096555348;0.7987233515382824;-3.80887517938664e-05;-3.6483711688061405e-05;1.044684692563391;9.999159178450855;0.8334430589696552;0.015561297468307908;0.015560563719295822;0.7986289122653301;0.014892496121672615;0.7988636438950086
80.825292;1.044322241834581;0.8341412930784341;0.7987229531345902;-3.808878559605024e-05;-3.648329437431578e-05;1.0446833969417066;9.999168686472697;0.8334434855697744;0.015561342857584442;0.015560568537204824;0.7986287202304656;0.014892513484970444;0.7988634583207151
80.835292;1.0443209888069152;0.8341399043223592;0.798721196902827;-3.733147510668727e-05;-3.5757669553110936e-05;1.0446820657010034;9.999178439280197;0.8334439602773837;0.015561388107299366;0.015560574172228695;0.7986295092782215;0.01489253207445311;0.7988642851223704
80.845292;1.0443193509330764;0.8341398154425496;0.7987208709797234;-3.8093266039610144e-05;-3.648661722846218e-05;1.0446807038805273;9.999188471565514;0.8334444817322274;0.015561433121526315;0.015560580699990107;0.7986292770947877;0.014892551864228226;0.798864120163654
80.855292;1.0443179326462617;0.8341389438403773;0.7987195229070561;-3.844257513399472e-05;-3.6820564792521816e-05;1.0446793184196534;9.999198809469588;0.8334450491774719;0.015561477828701655;0.015560588182589102;0.7986300219812051;0.014892572791459531;0.798864958395979
80.865292;1.0443173893108886;0.834139671989528;0.7987189390080767;-3.757650898959625e-05;-3.5990694534621587e-05;1.0446779175481706;9.99920948101497;0.8334456624951019;0.015561522171264507;0.015560596657729272;0.7986297431605202;0.01489259476578543;0.7988647956744174
80.875292;1.0443158169083906;0.8341389577172169;0.7987176698834193;-3.792584743919235e-05;-3.632462269767216e-05;1.044676509591613;9.999220517363604;0.83344632169435;0.015561566092625125;0.015560606137518817;0.7986294409009529;0.01489261768082427;0.7988646269042462
80.885292;1.0443138726691492;0.8341391819295747;0.7987175001383032;-3.8687694746438063e-05;-3.705353003046489e-05;1.04467610179438;9.999231939206263;0.8334470264908873;0.015561609535733592;0.015560616614833569;0.7986301160766182;0.014892641427640631;0.7988654457395076
80.895292;1.0443121647396694;0.8341382594526402;0.7987159752516746;-3.793046871832424e-05;-3.6327846161174494e-05;1.0446747001495795;9.999243749856754;0.8334477764732086;0.015561652454496897;0.015560628065770089;0.7986297699337613;0.014892665906937623;0.7988652455194182
80.905292;1.0443103998421999;0.8341388588205461;0.7987158815973057;-3.793061974316493e-05;-3.632735539773558e-05;1.044673309878995;9.999255944783334;0.8334485711781404;0.015561694825246265;0.015560640445719415;0.7986294039480144;0.014892691032522271;0.7988650193631038
80.915292;1.0443085861344141;0.834138065827416;0.7987144290856103;-3.717342398070619e-05;-3.5601662875251766e-05;1.0446719361018937;9.999268522253498;0.8334494100128262;0.015561736643510345;0.015560653696878755;0.7986300193162892;0.014892716730846028;0.7988657609385785
80.925292;1.0443064299068063;0.834138548474152;0.798714403161494;-3.793532970012915e-05;-3.6330550633034556e-05;1.0446705844321877;9.999281483835022;0.833450292361842;0.015561777910278723;0.01556066776293745;0.7986296168509686;0.014892742931892206;0.7988654640744096
80.935292;1.044305492715756;0.8341389831927538;0.7987133479580896;-3.85251870705203e-05;-3.689463629579535e-05;1.0446692608807142;9.999294827723487;0.8334512174850044;0.015561818626740583;0.01556068258890415;0.7986301976296349;0.014892769550627705;0.798866121070746
80.945292;1.0443035713538527;0.8341394665985233;0.7987130470369136;-3.741880830635646e-05;-3.58345419026098e-05;1.0446679712174272;9.999308545311354;0.8334521845536289;0.015561858793677842;0.01556069811745522;0.7986297635093751;0.014892796479163384;0.798865725202871
80.955292;1.04430162335778;0.8341392432588128;0.798712049804078;-3.77682680426103e-05;-3.616844435039074e-05;1.0446667203906101;9.99932262807314;0.8334531929468694;0.015561898405039985;0.015560714297905016;0.7986293171079869;0.014892823597166718;0.7988652707299744
80.965292;1.0442996517264234;0.8341401757904623;0.798712140607342;-3.7768515762847424e-05;-3.6167953273426086e-05;1.0446655127398674;9.99933707348996;0.8334542421795904;0.015561937445709068;0.015560731094152335;0.7986298615937156;0.014892850787334357;0.7988657532757124
80.975292;1.0442973580605788;0.8341394600613843;0.7987108641090181;-3.777313679369683e-05;-3.6171648595295476e-05;1.0446643530299358;9.99935187937511;0.8334553316125204;0.015561975894118823;0.015560748482548353;0.798629400533751;0.014892877940008075;0.7988651700053674
80.985292;1.044295346400131;0.8341404860030694;0.7987110057286765;-3.7773421078223354e-05;-3.61711696070397e-05;1.0446632471209134;9.999367034726104;0.8334564603771558;0.015562013727141211;0.015560766445662871;0.7986289379098751;0.014892904951449118;0.7988645189768182
80.995292;1.0442933177450286;0.8341415534240328;0.7987111688264252;-3.777372542652707e-05;-3.6170698699198956e-05;1.0446622018580984;9.999382516494768;0.8334576276551716;0.01556205093186722;0.015560784966481273;0.798629478435204;0.014892931733366324;0.7988647997030163
81.005292;1.0442922283542684;0.8341419640865747;0.7987099573385696;-3.7257112339474006e-05;-3.567521995005685e-05;1.0446612241793247;9.999398295373673;0.8334588328445983;0.015562087517882186;0.015560804026357183;0.7986290276321125;0.014892958223602289;0.7988640129680746
81.015292;1.0442898741161544;0.834142862412801;0.7987101579245285;-3.801917969799619e-05;-3.6404150087957415e-05;1.0446603193725006;9.999414342780176;0.8334600750849356;0.01556212352329953;0.015560823601898564;0.7986295909096162;0.014892984386432554;0.7988641593100109
81.025292;1.0442878164726865;0.8341429261425818;0.7987093164644082;-3.836877803918687e-05;-3.673810982351316e-05;1.0446594900421036;9.999430627258798;0.833461353078055;0.015562159007429854;0.015560843655085635;0.7986291724697766;0.01489301020646842;0.7988632407664586
81.035292;1.0442857615095773;0.8341437772326241;0.7987092175709206;-3.7262577930556076e-05;-3.5678091345792536e-05;1.0446597370912158;9.999447108842121;0.8334626657948828;0.015562194034526564;0.015560864127273848;0.7986287750732284;0.014893035672276045;0.7988622597899723
81.045292;1.0442837167262535;0.834143900141324;0.7987084109049759;-3.7612219954598614e-05;-3.601208137808535e-05;1.0446590609533437;9.999463743068649;0.8334640127836577;0.015562228671255535;0.015560884945001983;0.7986294002771244;0.014893060758489179;0.7988622194677776
81.055292;1.044281689994333;0.834144809120277;0.798708346985173;-3.650605959411078e-05;-3.495209404771083e-05;1.0446584611966754;9.999480488772344;0.8334653936474204;0.015562262997923576;0.015560906030707942;0.7986290488736951;0.014893085419876264;0.7988611236395218
81.065292;1.044279388183549;0.8341447478159087;0.7987075751940411;-3.76174522996563e-05;-3.601549223107109e-05;1.044657936163542;9.999497311875093;0.8334668075934406;0.015562297113711723;0.015560927310265114;0.7986287214170655;0.01489310959485029;0.7988599752608346
81.075292;1.0442774204271732;0.8341460585273052;0.7987078799128985;-3.761791703526704e-05;-3.601513563182871e-05;1.044657484293448;9.999514182941875;0.8334682530998786;0.01556233112773673;0.015560948709128355;0.7986294180378121;0.014893133214604677;0.7988597762403391
81.085292;1.0442764462640641;0.8341466969335943;0.7987068070314574;-3.710144827329199e-05;-3.551977242136934e-05;1.0446571054429117;9.999531072466135;0.8334697276012882;0.015562365141261279;0.015560970141414759;0.7986291374534488;0.0148931562114048;0.7988585279534741
81.095292;1.044274565097024;0.8341480480419093;0.7987071439762208;-3.710193488084073e-05;-3.5519450125487146e-05;1.0446568008109498;9.999547950693668;0.8334712278465829;0.01556239923563459;0.015560991509662723;0.7986298764619137;0.01489317851951277;0.7988582305264875
81.105292;1.0442724360585567;0.8341480673829149;0.7987064357862058;-3.8213368284377375e-05;-3.6582912161277124e-05;1.0446565721494587;9.999564791343955;0.8334727507222469;0.015562433475058956;0.015561012714184436;0.7986296305622685;0.0148932000736272;0.798856884358677
81.115292;1.0442706677640903;0.834149096253913;0.7987064651421762;-3.7107273828191644e-05;-3.552302320489917e-05;1.0446564212068925;9.999581576153279;0.8334742936306357;0.015562467910108953;0.015561033659473034;0.7986293949190185;0.014893220813845337;0.7988554892964532
81.125292;1.044268966670542;0.8341493761581106;0.7987057793787905;-3.745700501340683e-05;-3.585713989032755e-05;1.0446563498518526;9.999598296014824;0.8334758545636889;0.0155625025645155;0.015561054257636701;0.7986301649306486;0.014893240698413494;0.7988550461630082
81.135292;1.0442673402806468;0.8341507683152575;0.7987061614484253;-3.745751648585651e-05;-3.585687679912988e-05;1.0446563598414567;9.999614947005716;0.8334774322578216;0.01556253741922977;0.015561074430580166;0.7986299360662029;0.014893259707997278;0.7988535574570347
81.145292;1.0442654940246903;0.8341504676787468;0.7987051557036086;-3.746237171259669e-05;-3.586079264587428e-05;1.0446564514063448;9.999631529869305;0.8334790260060457;0.015562572413110808;0.015561094111182705;0.7986307032637808;0.014893277830078868;0.7988530252282154
81.155292;1.044264988097745;0.8341526256912343;0.7987055479429952;-3.7703310712408786e-05;-3.609073329127938e-05;1.0446566225690943;9.999648051816832;0.8334806347398712;0.015562607446827576;0.01556111324767722;0.7986304607343625;0.01489329504456752;0.7988514517901462
81.165292;1.044263617278943;0.8341529116334799;0.7987048828621516;-3.805305321799416e-05;-3.6424901973882454e-05;1.0446568702568337;9.999664521187167;0.8334822559516394;0.01556264238358143;0.015561131805412059;0.7986302022069116;0.014893311327867286;0.7988498385001555
81.175292;1.0442623368126756;0.8341539452415708;0.7987049441966038;-3.694697539350117e-05;-3.5365094497634596e-05;1.0446571912690794;9.999680941456225;0.8334838855865863;0.015562677068126333;0.01556114975849495;0.7986309211579068;0.014893326663285765;0.7988491866630095
81.185292;1.0442611471546623;0.8341553122144624;0.7987053396501332;-3.694749242425492e-05;-3.536490093827854e-05;1.0446575822132003;9.999697312221262;0.8334855189063024;0.015562711362270821;0.015561167081801695;0.7986306108988127;0.014893341042256132;0.7988474983014398
81.195292;1.0442597469544144;0.8341549618112607;0.7987043377665686;-3.695234215735783e-05;-3.536888380288853e-05;1.0446590392482231;9.999713631537182;0.8334871513193213;0.015562745166735859;0.015561183749335905;0.7986302645348461;0.014893354453455524;0.7988457746251288
81.205292;1.0442587372763;0.834156282511289;0.798704722002051;-3.6952852782553816e-05;-3.536871941072728e-05;1.0446595581289373;9.999729898356929;0.8334887787828676;0.015562778416429859;0.015561199731951756;0.7986308750531678;0.014893366875386638;0.798845015718214
81.215292;1.0442578165287022;0.8341564685812103;0.798704033721157;-3.730258132944986e-05;-3.5702959688956794e-05;1.0446601348992555;9.999746115368426;0.8334903978386116;0.015562811062990184;0.015561214997801524;0.7986304358332333;0.014893378286674124;0.798843220874155
81.225292;1.0442579383447301;0.83415814346679;0.7987040534100464;-3.643690353352758e-05;-3.487339924978065e-05;1.0446607667907704;9.999762281935757;0.8334920052788956;0.015562843064673856;0.015561229518879534;0.7986309413082001;0.014893388679082305;0.7988423880062473
81.235292;1.044256894906876;0.8341580266172316;0.7987033270655124;-3.7548327530319666e-05;-3.5937034137339404e-05;1.0446614523178035;9.999778383766788;0.8334935977361193;0.01556287438886162;0.015561243273340302;0.7986303870739023;0.014893398057456214;0.7988405158250178
81.245292;1.0442562421591002;0.8341592225560477;0.7987036358477898;-3.754881647352089e-05;-3.593692693948162e-05;1.044662190946165;9.999794398587202;0.8334951717618405;0.015562905014569663;0.01556125624325384;0.798629769763587;0.014893406432944829;0.7988386030204382
81.255292;1.044255679217882;0.8341589263651973;0.7987025218958873;-3.679192285202858e-05;-3.521162514924712e-05;1.0446629830302732;9.999810308106209;0.8334967244477168;0.015562934927143755;0.015561268411494649;0.7986300876387102;0.014893413816176735;0.798837648756464
81.265292;1.0442552051150908;0.8341600475049792;0.798702768773973;-3.679240024149788e-05;-3.521155058384983e-05;1.0446638299158058;9.99982610230525;0.8334982538362834;0.01556296411171712;0.015561279753305112;0.7986293412158099;0.014893420211301625;0.7988356532232944
81.275292;1.0442548167430952;0.8341600211501684;0.7987019185744245;-3.7142093133348436e-05;-3.554588348294487e-05;1.0446647341683055;9.999841780038725;0.8334997583825132;0.015562992552015077;0.015561290234233452;0.7986295329395184;0.014893425610221259;0.7988346167807586
81.285292;1.0442542074624208;0.8341604679729653;0.7987017517885324;-3.679766606859956e-05;-3.5215610348279575e-05;1.0446656995477352;9.999857345028843;0.833501235885393;0.015563020231756665;0.015561299821728916;0.7986286662624879;0.014893429990313938;0.798832541393484
81.295292;1.04425492574592;0.8341611122792506;0.7987008139948213;-3.73877628106956e-05;-3.578015205004711e-05;1.0446667303775967;9.999872802771387;0.8335026835570857;0.015563047134103612;0.015561308494123589;0.7986277447449371;0.01489343332352149;0.7988304288971425
81.305292;1.044254756765326;0.8341620505399057;0.7987008867373653;-3.7388219702103036e-05;-3.578015125305344e-05;1.0446678305031087;9.999888164701236;0.8335040993836947;0.015563073247812299;0.015561316245288666;0.7986277716030188;0.014893435587275716;0.7988292811661298
81.315292;1.0442546486199695;0.8341614786299582;0.7986995141545552;-3.663129434898065e-05;-3.5054955622260706e-05;1.0446690021358946;9.999903448007844;0.8335054826723977;0.015563098582518928;0.015561323093172926;0.7986267498304408;0.014893436763417419;0.7988271007152926
81.325292;1.0442542953674285;0.8341620649469682;0.7986994825250437;-3.739344764111039e-05;-3.5784349606656784e-05;1.0446702453856114;9.999918672646725;0.833506833423933;0.015563123169010956;0.015561329079490899;0.7986266826636989;0.014893436837358996;0.7988258894536909
81.335292;1.044254294091793;0.8341628326560399;0.7986993963380834;-3.739389692251655e-05;-3.578439534873996e-05;1.0446715587145872;9.999933867834505;0.833508151828115;0.015563147041692135;0.015561334253945252;0.7986255740147024;0.014893435809224;0.7988236498180054
81.345292;1.0442543390381671;0.8341620847161836;0.7986978600556721;-3.6636964754610455e-05;-3.505923947786183e-05;1.0446729397032926;9.999949077693294;0.8335094379422059;0.015563170235897431;0.015561338660017974;0.7986244284602266;0.014893433705983797;0.7988213836027126
81.355292;1.0442544249862502;0.8341627327755957;0.7986976608418076;-3.66374112005602e-05;-3.505930619403204e-05;1.0446753859932842;9.999964352613175;0.8335106914738165;0.015563192804323328;0.015561342334155194;0.7986242507134226;0.014893430586847911;0.798820092615775
81.365292;1.0442545460657826;0.8341618659624503;0.798696011012803;-3.5880476247766154e-05;-3.4334166930131346e-05;1.0446768961483748;9.999979733280593;0.8335119120273105;0.015563214824333394;0.015561345314402876;0.7986230449360634;0.014893426544195973;0.7988177789715293
81.375292;1.0442553490139024;0.834162918418658;0.7986956998700011;-3.68830322107963e-05;-3.529377610309343e-05;1.0446784699042624;9.999995243630167;0.8335130997352963;0.0155632363846567;0.015561347650852384;0.7986218143465544;0.014893421698594863;0.7988154440338485
81.385292;1.0442555233487685;0.8341622865310514;0.7986942764431186;-3.723269274992206e-05;-3.562824656818373e-05;1.0446801075072005;10.0000108964919;0.8335142558593811;0.015563257565569411;0.015561349406292536;0.7986215611702027;0.014893416186402688;0.7988140893969188
81.395292;1.0442557178324734;0.8341623572172315;0.7986935289438982;-3.6126535041749884e-05;-3.4568734120985686e-05;1.0446818086908813;10.000026700141737;0.8335153830049735;0.015563278427931362;0.01556135063983366;0.7986202867651468;0.014893410142724207;0.7988117175925123
81.405292;1.044255929092692;0.8341616175600435;0.798692010640735;-3.647619511761101e-05;-3.4903211687228504e-05;1.0446835727595654;10.000042665260972;0.8335164847822323;0.015563299013171942;0.015561351399402902;0.7986199916890248;0.014893403684559672;0.7988103306798934
81.415292;1.0442558528166435;0.8341616927798569;0.7986915102155676;-3.723833560296727e-05;-3.563266389844817e-05;1.0446853995888972;10.000058815143923;0.8335175648586053;0.015563319355554564;0.01556135174186039;0.7986186753591429;0.014893396900885309;0.7988079316429612
81.425292;1.0442560873582158;0.8341605024258506;0.7986895784026135;-3.6481395916499934e-05;-3.490754552189773e-05;1.044687289895471;10.000075184949877;0.8335186261907438;0.015563339499118804;0.015561351745043014;0.7986173357764388;0.014893389858288626;0.7988055233305772
81.435292;1.044256327634567;0.8341607183688476;0.7986890072488333;-3.648184122545883e-05;-3.490764619466999e-05;1.0446892445460465;10.000091809030343;0.8335196711747312;0.01556335949498681;0.01556135149305276;0.7986169698396084;0.014893382622773123;0.7988041090604828
81.445292;1.0442575224338007;0.8341605408599321;0.7986873467567234;-3.707191551489217e-05;-3.547230100397443e-05;1.0446912635395207;10.000108710052242;0.8335207019282096;0.015563379378901857;0.015561351065216946;0.798615573621224;0.014893375280865184;0.7988016933256733
81.455292;1.0442577595175229;0.8341603129344161;0.7986863855069206;-3.596576465753125e-05;-3.441280365464376e-05;1.0446933450296363;10.000125890688976;0.8335217202530053;0.01556339915681121;0.015561350540017118;0.7986151425075457;0.014893367944973819;0.7988002807398762
81.465292;1.0442576872446043;0.8341601513813074;0.7986857376438871;-3.672791322726702e-05;-3.514226213416186e-05;1.044695484862855;10.000143328220819;0.8335227280234025;0.015563418808991727;0.015561350002360226;0.7986136715314996;0.01489336074449049;0.7987978769358364
81.475292;1.044257904387925;0.834159084680912;0.7986840162341083;-3.707758482582124e-05;-3.547674845024299e-05;1.0446976769963798;10.000160981030342;0.8335237278026775;0.015563438297571577;0.015561349552751838;0.7986121555000519;0.014893353806202176;0.7987954864751058
81.485292;1.0442581082003786;0.8341587386798025;0.7986830145896515;-3.5971443238678763e-05;-3.441724848198662e-05;1.0446999145467812;10.000178806217784;0.8335247228148782;0.015563457568618022;0.015561349312403277;0.798611589200209;0.01489334723503029;0.7987941134374313
81.495292;1.0442582973821448;0.834157599405235;0.7986812912532452;-3.6321122249751595e-05;-3.475173369966712e-05;1.044702190467076;10.00019677023083;0.8335257166753365;0.015563476556914285;0.015561349420498869;0.7986099679606211;0.014893341114345817;0.7987917627593154
81.505292;1.0442584701864988;0.8341575306171762;0.7986806398423747;-3.6321589945874406e-05;-3.4751836584828416e-05;1.0447044972650272;10.000214843113454;0.8335267134230708;0.015563495191445917;0.015561350030462056;0.7986092877140731;0.01489333551728519;0.7987904391236442
81.515292;1.0442583231996025;0.8341557288742415;0.7986786150359477;-3.632636866676917e-05;-3.4756075781587566e-05;1.0447078268077865;10.000232991719903;0.8335277173397234;0.01556351340058052;0.015561351300618835;0.7986075443822772;0.014893330506024491;0.7987881478797944
81.525292;1.044259408925195;0.8341563474460753;0.7986780121916799;-3.656725166269243e-05;-3.498634884250803e-05;1.0447101710485285;10.000251183704659;0.8335287323576696;0.015563531132414382;0.015561353376262096;0.7986057334201828;0.014893326126578102;0.798785893480499
81.535292;1.0442595160415524;0.8341550590321691;0.7986763836466703;-3.691694646111341e-05;-3.53208443731972e-05;1.0447125226233107;10.000269399832323;0.8335297616113643;0.01556354837833935;0.015561356374067109;0.7986048500056487;0.014893322411209784;0.7987846793906522
81.545292;1.0442595957850862;0.8341544885465292;0.7986755182046448;-3.581082827913652e-05;-3.426136084720091e-05;1.044714874535395;10.000287646980267;0.833530807573523;0.015563565171532798;0.015561360379722508;0.7986028898873173;0.014893319379319118;0.7987825080519594
81.555292;1.044259345832151;0.8341528810144337;0.7986739670047538;-3.6922220106054886e-05;-3.532521733263912e-05;1.0447172194896774;10.000305958263166;0.8335318725070886;0.015563581564077812;0.01556136545878945;0.7986018505104215;0.014893317033226624;0.7987813800686069
81.565292;1.044259367768519;0.83415223292626;0.7986731802250173;-3.5816108180536785e-05;-3.4265747286621334e-05;1.0447195496319635;10.000324379503015;0.8335329584842864;0.015563597606074458;0.015561371663510827;0.7985997316713113;0.014893315357541985;0.798779296422647
81.575292;1.044259361697973;0.834151896180413;0.7986727655329774;-3.581660064354096e-05;-3.426588750237705e-05;1.0447218573412176;10.000342957669302;0.8335340667666002;0.01556361334854642;0.015561379025592065;0.798597535406265;0.014893314331235927;0.798777257622824
81.585292;1.0442593298685565;0.8341504143341107;0.79867132689003;-3.616630744246218e-05;-3.4600417421614866e-05;1.0447241364562228;10.00036173712959;0.8335351971828561;0.015563628864577897;0.015561387553938006;0.798596265124517;0.014893313943922157;0.7987762642336045
81.595292;1.04426022833013;0.8341504116520839;0.7986706471898429;-3.530060154551302e-05;-3.377113389037854e-05;1.0447263826746995;10.00038075707163;0.8335363479984079;0.015563644257628743;0.01556139725204431;0.7985939241991169;0.014893314194925676;0.7987743170177127
81.605292;1.0442598501505826;0.8341486085563491;0.798669274475504;-3.641199353136127e-05;-3.483502636890955e-05;1.0447285934697228;10.000400047612201;0.83353751591762;0.015563659649063106;0.015561408137657726;0.7985925151092548;0.014893315084464526;0.7987734148114985
81.615292;1.0442597506282392;0.834148112358568;0.7986689918176106;-3.6412480690927285e-05;-3.483519925961053e-05;1.0447307677381248;10.000419631755664;0.8335386960592628;0.015563675161800674;0.0155614202470176;0.7985900397898974;0.014893316619924806;0.7987715555150837
81.625292;1.0442596277374012;0.8341461231899588;0.7986673429984519;-3.5655571705754715e-05;-3.41101579888982e-05;1.0447329046557656;10.000439535221895;0.8335398826132117;0.015563690912660114;0.015561433629566081;0.7985875004979226;0.014893318823145851;0.7987697360103319
81.635292;1.0442594804871463;0.8341455567361216;0.7986671131356212;-3.565604776861559e-05;-3.4110348030855285e-05;1.0447350029622862;10.000459790218091;0.8335410703194567;0.015563707006645893;0.015561448336650338;0.7985859004152036;0.01489332172053881;0.7987689542408518
81.645292;1.044259007796074;0.8341436144073393;0.7986658461549041;-3.676741458334147e-05;-3.5174272222030906e-05;1.0447370618294822;10.000480427083456;0.8335422554249753;0.01556372352058254;0.015561464406529375;0.7985832434528802;0.014893325333918071;0.7987672100000328
81.655292;1.0442588126412424;0.8341426453161889;0.7986653247679173;-3.566127216911235e-05;-3.411487838245365e-05;1.0447390815066604;10.000501466705332;0.8335434350823839;0.015563740489667549;0.015561481859488779;0.7985815331996982;0.014893329684346335;0.7987665029154932
81.665292;1.044258596408714;0.8341408991890447;0.798664096495696;-3.601093478367425e-05;-3.444947689120638e-05;1.0447410622602449;10.000522920791312;0.8335446060915567;0.015563757914132267;0.01556150069968628;0.7985787723401179;0.014893334790954027;0.7987648332221219
81.675292;1.044259316008507;0.8341410074124762;0.798663944653297;-3.625177644001069e-05;-3.4679865416091705e-05;1.0447440035035633;10.000544796442133;0.8335457642813173;0.015563775771921964;0.015561520914198575;0.7985759634159549;0.014893340658673022;0.7987632008215064
81.685292;1.0442590676601147;0.8341399963647934;0.7986634741416112;-3.514559980966161e-05;-3.362050192919637e-05;1.0447459043281828;10.000567098458095;0.8335469047251787;0.015563794018497957;0.015561542479868662;0.7985741097535023;0.01489334727086406;0.7987626065548674
81.695292;1.0442585071753285;0.8341379833129097;0.7986622927039169;-3.625690744891649e-05;-3.4684471942385584e-05;1.0447477638047866;10.000589826172538;0.8335480225409123;0.01556381257641405;0.015561565380155386;0.7985712158377014;0.014893354592265323;0.798761052535833
81.705292;1.044258239232833;0.8341373153425655;0.7986621833867308;-3.625730420259419e-05;-3.468473008258747e-05;1.0447495806137395;10.000612972256903;0.8335491139264867;0.015563831329240607;0.015561589614185316;0.7985692876193062;0.014893362573984633;0.7987605394445986
81.715292;1.0442579659395435;0.8341351901957273;0.798660690502943;-3.550028853651491e-05;-3.39597710695129e-05;1.0447513530832182;10.000636524585447;0.8335501768059904;0.015563850134177302;0.015561615186554063;0.7985663326871233;0.014893371153333243;0.7987590664748084
81.725292;1.044257690894383;0.8341345185254836;0.7986606001813987;-3.5500648305771686e-05;-3.396004526368348e-05;1.044753079498169;10.000660462380145;0.8335512107933999;0.015563868849011113;0.015561642091214897;0.7985633599327961;0.014893380253946448;0.7987576300493657
81.735292;1.0442574183429414;0.8341327357199166;0.7986594574443183;-3.5850198582461534e-05;-3.429470494311514e-05;1.0447547581520336;10.000684746163747;0.8335522168183394;0.015563887347873027;0.015561670306499376;0.7985613786750853;0.014893389800547295;0.7987572256189771
81.745292;1.0442578061298207;0.8341322243577145;0.7986590456610392;-3.574599368030616e-05;-3.4194886915062034e-05;1.044756387429319;10.000709311291713;0.8335531966739111;0.015563905516473207;0.015561699799796465;0.7985583974808281;0.014893399741258187;0.7987558493530262
81.755292;1.0442575548644195;0.8341304244767727;0.7986579125334813;-3.609550363553876e-05;-3.452956040280083e-05;1.0447579661772535;10.000734076059022;0.8335541526136372;0.015563923243415205;0.015561730539071096;0.7985564231196763;0.014893410053068495;0.7987554972607592
81.765292;1.044257323628643;0.8341297191279841;0.7986578407303794;-3.609578541374375e-05;-3.4529864064030464e-05;1.044759493767802;10.000758961317775;0.8335550873324515;0.015563940416540687;0.015561762501781257;0.7985534602054537;0.01489342073054159;0.7987541667365345
81.775292;1.044257118325921;0.8341286511426567;0.7986574346311026;-3.498944301955899e-05;-3.347056983205231e-05;1.044760969573002;10.00078390223722;0.8335560040800426;0.015563956921635938;0.015561795665616902;0.7985515117359001;0.014893431778093559;0.7987538550696015
81.785292;1.0442566426335438;0.8341265719621022;0.798656302195297;-3.610057616026627e-05;-3.453459844937064e-05;1.0447623929462273;10.00080884125272;0.8335569062511264;0.015563972651235576;0.015561829999903859;0.7985485800063475;0.014893443210331708;0.7987525604592242
