time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.795292;1.0442565016541792;0.8341258270948885;0.7986562271708082;-3.6100804304015543e-05;-3.4534917278372445e-05;1.0447637640319014;10.000833715933041;0.8335577968369573;0.015563987527204325;0.015561865481756285;0.7985456673661456;0.014893455052185763;0.7987512808657925
81.805292;1.0442563968145873;0.8341236137874856;0.798654754920047;-3.5343617581487323e-05;-3.381001139994042e-05;1.0447650842014577;10.000858459693386;0.8335586784961955;0.015564001513536062;0.015561902110224053;0.7985437768203979;0.014893467337113966;0.7987510145533638
81.815292;1.0442563301163534;0.8341228429475085;0.7986546730370119;-3.5343811316659e-05;-3.381033720041799e-05;1.0447663558471514;10.000883013192915;0.8335595538246552;0.015564014604631433;0.01556193989252454;0.7985409124462219;0.014893480106561057;0.7987497599617766
81.825292;1.0442572573764461;0.8341217129954854;0.7986535286133271;-3.593359071725389e-05;-3.437519545752465e-05;1.0447675821090558;10.000907331821022;0.8335604250407259;0.015564026806083403;0.015561978822207775;0.7985390792184432;0.01489349341053548;0.798749513939783
81.835292;1.0442569730804194;0.8341203231565112;0.7986531085243377;-3.558881874900627e-05;-3.404525779546026e-05;1.0447697664563322;10.000931382729604;0.8335612935087735;0.015564038119787849;0.015562018868522133;0.7985362822728442;0.014893507305248112;0.7987482733313366
81.845292;1.0442570353289409;0.834118399424612;0.798651965784573;-3.593816501371959e-05;-3.437996652125824e-05;1.044770912498172;10.00095513818611;0.8335621599488493;0.015564048536146935;0.01556205997666339;0.7985335262541443;0.01489352185004986;0.7987470345767367
81.855292;1.0442571447633255;0.8341175632120785;0.7986518895580863;-3.593828586902361e-05;-3.438030244892764e-05;1.0447720246315269;10.00097856893287;0.833563025193354;0.015564058036819338;0.01556210207480279;0.7985318151525657;0.014893537101570499;0.7987467952163563
81.865292;1.0442573024440551;0.8341152499527273;0.798650430960299;-3.518098776463035e-05;-3.365540876346386e-05;1.0447731083490186;10.001001635169976;0.833563890795708;0.015564066601035872;0.015562145079118793;0.7985291527008154;0.014893553096844998;0.798745554942171
81.875292;1.0442575100169438;0.8341143694127682;0.7986503822895697;-3.5181070342635756e-05;-3.3655744484374264e-05;1.0447741690990844;10.001024283006664;0.833564758991021;0.015564074208839951;0.015562188894081326;0.7985275430192941;0.014893569839320294;0.7987453141149603
81.885292;1.0442574688861062;0.8341132234693878;0.798650353064405;-3.594280744767638e-05;-3.4385411633531504e-05;1.0447752113866637;10.001046452177626;0.8335656322278276;0.01556408084459855;0.01556223342087736;0.7985249909961731;0.014893587302669176;0.7987440744953503
81.895292;1.044257783251528;0.8341108351199593;0.7986489519264113;-3.5185448286326696e-05;-3.366051297873491e-05;1.0447762394978033;10.00106808704675;0.833566513019067;0.01556408650608258;0.015562278576311398;0.798522502234952;0.014893605442903255;0.7987428376850088
81.905292;1.044259107863569;0.8341106358551635;0.7986489680973575;-3.5425860779931085e-05;-3.3890995365004906e-05;1.044777258131956;10.00108914346017;0.8335674041280378;0.015564091214709324;0.015562324301392037;0.798521082626263;0.014893624205339552;0.7987426055706554
81.915292;1.0442595377683404;0.8341085397041952;0.7986479478851852;-3.577506389737967e-05;-3.4225699277566636e-05;1.0447782719102103;10.001109586929207;0.8335683085368366;0.015564095015787807;0.015562370554889621;0.7985187375566358;0.014893643526527174;0.7987413806858806
81.925292;1.0442597290097189;0.8341069333785195;0.7986476749668189;-3.5430102326985635e-05;-3.3895754724246044e-05;1.0447792849139466;10.001129384134712;0.8335692292698101;0.015564097968062303;0.01556241731157642;0.7985174708393167;0.014893663341102804;0.7987411647650527
81.935292;1.0442602877966511;0.8341047856923981;0.7986466975718148;-3.577925660011602e-05;-3.423045643303562e-05;1.0447803005257252;10.00114849810568;0.8335701694425839;0.01556410013455067;0.01556246456237725;0.798515284059755;0.014893683591361239;0.7987399599829933
81.945292;1.0442609173805197;0.8341037235808682;0.7986467992367101;-3.5779181916837874e-05;-3.423078549532546e-05;1.044781321323463;10.001166888612042;0.8335711321213216;0.015564101583829844;0.01556251229891436;0.7985141770147219;0.01489370423169909;0.7987397679961088
81.955292;1.0442616206338846;0.834101187564716;0.7986455252527916;-3.5021679178276854e-05;-3.350588170712101e-05;1.0447823495601416;10.00118451297388;0.833572119373703;0.015564102392960978;0.01556256049639892;0.7985121487797705;0.014893725228993642;0.7987385921795916
81.965292;1.044262399946612;0.8341000918696965;0.7986456627577814;-3.502155490613336e-05;-3.350621231602778e-05;1.0447833881043032;10.00120132988961;0.8335731314051501;0.015564102636845632;0.015562609113594694;0.7985101984961007;0.01489374655776887;0.7987374364974372
81.975292;1.0442639115810661;0.8340995051802748;0.7986458173857139;-3.6023465546499324e-05;-3.446602219498516e-05;1.044784440631401;10.001217304267627;0.8335741671668392;0.015564102371297135;0.015562658098452356;0.7985093254842975;0.01489376819278363;0.7987373051313741
81.985292;1.0442648549836866;0.8340969338662981;0.798644595274803;-3.526588523618267e-05;-3.374112483010634e-05;1.0447855106300956;10.001232404770501;0.8335752255582067;0.015564101631196781;0.015562707389963371;0.7985075289854593;0.014893790105664799;0.798736202116419
81.995292;1.0442658883911684;0.8340958168687701;0.7986447846333872;-3.526568486127014e-05;-3.374146680623268e-05;1.0447866004724804;10.001246598320426;0.8335763056104559;0.015564100445828425;0.015562756919220658;0.7985068082457717;0.014893812260700802;0.7987361300057136
82.005292;1.0442670174543487;0.8340935977225298;0.7986439326933663;-3.5614662280693646e-05;-3.407618485919824e-05;1.0447887116940857;10.001259848391285;0.8335774061454487;0.015564098851552235;0.015562806603582951;0.7985051628854694;0.01489383460463972;0.7987350915520877
82.015292;1.0442682473070117;0.8340921450529813;0.7986438260292363;-3.4507802503360036e-05;-3.301693219477316e-05;1.0447898457314115;10.001272117855827;0.8335785259417747;0.015564096882741265;0.015562856334268092;0.7985045927525343;0.014893857063589746;0.7987350881271993
82.025292;1.0442692810361633;0.8340897070021491;0.7986430166277515;-3.5618397662014595e-05;-3.408098712503388e-05;1.0447910035832357;10.00128337891409;0.8335796643490625;0.015564094551708922;0.015562905975475251;0.7985030974931697;0.01489387955342371;0.798734120601547
82.035292;1.0442707232210766;0.834088631349439;0.7986432920925274;-3.561810024158451e-05;-3.4081353795327075e-05;1.04479218474445;10.001293622420533;0.8335808218128934;0.015564091851339296;0.015562955380070308;0.7985016766239775;0.014893901985110782;0.7987331883926535
82.045292;1.0442722745702382;0.8340861184689111;0.798642201616954;-3.4860375342591224e-05;-3.335649264628146e-05;1.0447933871035668;10.001302857765909;0.8335819997001451;0.0155640887807284;0.015563004400264719;0.7985013294516401;0.014893924258238168;0.7987332910826731
82.055292;1.0442748894993308;0.8340858451014622;0.7986425361032198;-3.510042507090678e-05;-3.358702207347136e-05;1.044794608033157;10.001311107348673;0.8335831994147566;0.015564085354539492;0.015563052887260264;0.798500054420172;0.014893946254955256;0.7987324294364622
82.065292;1.0442763595936577;0.8340845952790638;0.7986429045529909;-3.586173713609424e-05;-3.431673871863118e-05;1.044795845375204;10.00131839522084;0.8335844215856789;0.015564081583818029;0.015563100698874382;0.7984998492252955;0.014893967843271263;0.79873260350443
82.075292;1.0442782388402974;0.8340821588093319;0.7986419163645341;-3.5103960153920854e-05;-3.3591904619777006e-05;1.044797097199877;10.001324732965648;0.8335856658366586;0.015564077461328462;0.015563147709327199;0.7984987117999465;0.014893988896776273;0.7987318132402447
82.085292;1.0442802228345958;0.8340812091765301;0.798642363579569;-3.510357910987215e-05;-3.359231863244239e-05;1.0447983609799685;10.00133011671283;0.8335869309861259;0.015564072972224497;0.015563193801414243;0.798497640704136;0.014894009321950459;0.7987310574136913
82.095292;1.0442823061215198;0.8340791851530511;0.7986417972259391;-3.54523876101169e-05;-3.392711216256265e-05;1.044799633889847;10.001334536371791;0.8335882153724744;0.015564068115764823;0.01556323885105375;0.7984976346587329;0.014894029066731412;0.7987313349606359
82.105292;1.0442844822151423;0.8340779513679157;0.7986420066108854;-3.434537459732336e-05;-3.286794198820662e-05;1.0448009138277368;10.001337987842078;0.8335895170200371;0.015564062913575625;0.015563282723521556;0.7984966919733745;0.014894048107873287;0.7987306457360963
82.115292;1.0442864439970594;0.8340757533217659;0.798641545343481;-3.5455825500027376e-05;-3.393207850922215e-05;1.0448021996514212;10.001340481676328;0.8335908336538669;0.0155640573916007;0.015563325284322973;0.7984968103034878;0.01489406644172472;0.7987309887449365
82.125292;1.0442887886394225;0.8340749369946184;0.7986422017996058;-3.54554046818788e-05;-3.39325384261385e-05;1.0448034908711297;10.001342042772764;0.8335921628729978;0.01556405155753933;0.015563366419377118;0.7984959863343484;0.014894084083653784;0.7987303635146583
82.135292;1.0442921658985078;0.8340745694696715;0.7986425842691071;-3.4588750167195386e-05;-3.3103547310182714e-05;1.044804787400397;10.001342700631964;0.8335935023340971;0.015564045401972763;0.015563406053093495;0.7984962151537978;0.01489410106102849;0.7987307689790615
82.145292;1.0442946661537398;0.8340727206241717;0.7986423030912495;-3.493751688261719e-05;-3.343840089244171e-05;1.0448060891015698;10.001342481218641;0.8335948497220992;0.01556403890847171;0.015563444155064058;0.7984954902901742;0.01489411740303209;0.7987302046881264
82.155292;1.0442972400344614;0.8340720167250419;0.7986431438463083;-3.493707964047529e-05;-3.343890116593496e-05;1.0448073951481267;10.00134141375754;0.8335962026324608;0.015564032057923864;0.015563480742338568;0.7984948048253075;0.014894133142425011;0.7987296696691557
82.165292;1.0442995825995152;0.8340696549819265;0.798642653804035;-3.4940888509377774e-05;-3.344349385475063e-05;1.0448087037133764;10.001339543154169;0.8335975582445418;0.015564024837820718;0.015563515878298706;0.7984951525677119;0.014894148324812511;0.7987301631527016
82.175292;1.0443022912976232;0.834069027867673;0.7986436217788669;-3.4940446600140964e-05;-3.344402299115459e-05;1.0448110117294902;10.001336927539132;0.8335989130387771;0.015564017245613737;0.015563549655346303;0.7984945283574235;0.01489416300974396;0.7987296844992227
82.185292;1.0443050610052633;0.8340673325984863;0.7986435938311262;-3.5289202294882316e-05;-3.3778933126880656e-05;1.0448123144418129;10.001333624731322;0.8336002632626205;0.015564009280238239;0.015563582169663021;0.7984949276443126;0.014894177262144632;0.7987302308946215
82.195292;1.0443078879585137;0.8340664325657922;0.7986443529007511;-3.418214700816287e-05;-3.271988449065846e-05;1.0448136053891457;10.00132968672346;0.8336016058177204;0.015564000948748375;0.015563613508042973;0.7984943460456051;0.014894191141153435;0.7987297983629787
82.205292;1.0443107687660942;0.8340648116917377;0.7986444459049763;-3.4530900781302694e-05;-3.3054824047276236e-05;1.044814876910661;10.001325167157384;0.8336029387014573;0.015563992285675768;0.015563643739974957;0.7984947790203126;0.014894204695297992;0.7987303814136959
82.215292;1.0443143531798875;0.834064853967958;0.7986456554548628;-3.553249339559376e-05;-3.4014867564910526e-05;1.0448161210564804;10.001320130422334;0.83360426112678;0.015563983351363298;0.015563672905288574;0.7984942217647486;0.0148942179740404;0.7987299758779713
82.225292;1.0443173332405074;0.8340640600142916;0.7986465864155987;-3.4425433145068325e-05;-3.2955863811175304e-05;1.0448173309368674;10.001314652223535;0.8336055733787355;0.01556397421038524;0.015563701013803347;0.7984936697685562;0.01489423104210723;0.7987295782261357
82.235292;1.044320358994875;0.8340625421084152;0.7986468475042873;-3.477418016274707e-05;-3.3290848276553006e-05;1.0448185016958247;10.001308812692058;0.8336068759217213;0.015563964916344876;0.015563728057945746;0.7984941194432603;0.014894243970181941;0.7987301861168096
82.245292;1.044323426918363;0.8340621633601163;0.7986482237128821;-3.477372545553638e-05;-3.329148319726874e-05;1.0448196302160826;10.001302688439953;0.8336081683679128;0.015563955511922179;0.015563754014473682;0.7984935677862279;0.014894256806585614;0.79872979903465
82.255292;1.0443265329173048;0.8340603596585113;0.7986482617277205;-3.401585096769265e-05;-3.256689092834813e-05;1.0448207138282153;10.001296347662423;0.8336094491833659;0.015563946038001514;0.015563778840643607;0.7984940114452604;0.014894269562441761;0.798730416851456
82.265292;1.0443293724850484;0.8340597994997292;0.7986497493770199;-3.4777039730159927e-05;-3.329686781838847e-05;1.0448217493118976;10.001289849659411;0.8336107158349452;0.015563936538530639;0.015563802489424867;0.7984934462306527;0.014894282227306361;0.7987300406755905
82.275292;1.0443325448905374;0.8340583978453452;0.7986502327696882;-3.5125761939056363e-05;-3.3631908659850254e-05;1.0448227331878635;10.001283244961842;0.8336119648513758;0.015563927055531937;0.01556382493605946;0.7984938672606237;0.014894294789168783;0.7987306710986808
82.285292;1.0443367006490845;0.8340585363931476;0.798651496953044;-3.425904554434072e-05;-3.280312597381445e-05;1.044823662704675;10.001276569486144;0.833613191668244;0.015563917627267887;0.015563846189587477;0.7984932695280067;0.014894307230202948;0.7987303092600379
82.295292;1.0443399300115124;0.8340582799302517;0.7986531524579473;-3.425855738149458e-05;-3.280382255873948e-05;1.04482453632197;10.00126983990527;0.8336143904375999;0.015563908297850645;0.015563866283074502;0.7984926486947906;0.014894319513706969;0.7987299554408892
82.305292;1.0443428831755275;0.8340566905717645;0.798653807500812;-3.536891482059829e-05;-3.3868200935307084e-05;1.0448253536572358;10.001263063771125;0.8336155541429575;0.015563899124189146;0.015563885257346316;0.79849300143643;0.014894331581897636;0.7987306098946393
82.315292;1.0443461597872843;0.8340561104484991;0.7986552495888626;-3.4261806337179944e-05;-3.280930272888813e-05;1.0448261153420286;10.001256254192512;0.8336166751215287;0.015563890167487592;0.015563903154146914;0.7984923253182624;0.014894343357477396;0.7987302737114282
82.325292;1.044349456453692;0.8340547823034826;0.7986560308526387;-3.461050566991607e-05;-3.3144379112091234e-05;1.0448268230979265;10.00124943004153;0.8336177455835574;0.015563881482675809;0.015563920017702414;0.7984926189545432;0.014894354752322978;0.7987309477438057
82.335292;1.044352769389999;0.834054568667724;0.7986579384408712;-3.46100093275687e-05;-3.314509339461008e-05;1.0448274802341857;10.001242607438261;0.8336187577090035;0.015563873115980696;0.015563935892185752;0.7984918819544176;0.014894365690718283;0.7987306341828507
82.345292;1.0443560935572702;0.8340529062027228;0.798658520166173;-3.385209530233717e-05;-3.242056012855517e-05;1.0448290920239776;10.001235793877273;0.8336197041073996;0.015563865100267532;0.01556395081406458;0.7984921140912888;0.014894376125415049;0.7987313352284117
82.355292;1.0443591229282636;0.8340524653724172;0.7986605639051185;-3.4613249939442036e-05;-3.315057492694983e-05;1.0448296653829499;10.001228981833053;0.8336205793250998;0.015563857448878754;0.01556396480915229;0.798491314769032;0.014894386033034356;0.7987310544578711
82.365292;1.0443634085177036;0.8340530314031501;0.7986626741936731;-3.4853128419155484e-05;-3.338140817363261e-05;1.0448302081795022;10.00122214372361;0.8336213808087845;0.015563850154927542;0.015563977898366412;0.798490483406535;0.014894395408431264;0.7987307957402593
82.375292;1.0443667377081653;0.8340513827759102;0.7986634549792523;-3.409521064619541e-05;-3.2656849510101926e-05;1.0448307286106635;10.001215240231968;0.8336221079691281;0.015563843190996721;0.015563990103442072;0.7984906200801689;0.014894404268351959;0.7987315635266251
82.385292;1.0443700596324426;0.8340511907297721;0.7986656930160705;-3.409471234573156e-05;-3.265752575907987e-05;1.0448312344832824;10.00120823893298;0.8336227606668128;0.015563836510667308;0.0155640014417204;0.7984897263863805;0.01489441265070436;0.7987313623835038
82.395292;1.044373370823645;0.8340498914292751;0.7986669349033633;-3.444340820978323e-05;-3.299255027526925e-05;1.04483173263187;10.001201121908931;0.8336233388052419;0.015563830057607855;0.015564011914644658;0.798489806189484;0.01489442060123905;0.7987321949506617
82.405292;1.0443763686871694;0.8340491076879588;0.7986689661945918;-3.409794398290575e-05;-3.2662895747746715e-05;1.0448322287742255;10.001193877049962;0.8336238428074384;0.015563823777987698;0.015564021503414705;0.7984888648384001;0.014894428158034085;0.7987320635651112
82.415292;1.044379654016148;0.8340478046266508;0.7986703363481156;-3.444663862356397e-05;-3.299788940521694e-05;1.0448327270456295;10.001186488676602;0.8336242735258951;0.015563817632375972;0.015564030180967858;0.7984889074517473;0.014894435348104983;0.7987329696001969
82.425292;1.0443829236892708;0.8340476050210534;0.7986728284626958;-3.4446139899979685e-05;-3.299850605870034e-05;1.0448332292242195;10.001178935761503;0.8336246315615109;0.01556381160477254;0.01556403793335978;0.7984879381737967;0.014894442194304655;0.7987329149858062
82.435292;1.0443861741171274;0.8340470524560516;0.7986750456455892;-3.3339026792041886e-05;-3.1939496840031546e-05;1.0448337348461254;10.001171196404012;0.8336249174768157;0.015563805702196665;0.015564044762178235;0.7984869603779572;0.014894448715583746;0.7987329003719831
82.445292;1.0443903550514786;0.8340465002554082;0.7986765935651958;-3.392809403410216e-05;-3.250457177171843e-05;1.0448342422910393;10.001163255821252;0.8336251326647961;0.01556379994608347;0.015564050662730247;0.7984869770056522;0.014894454916260697;0.7987339251354203
82.455292;1.0443932547007952;0.8340460489463328;0.7986792533501303;-3.4689243131880615e-05;-3.323443874794281e-05;1.0448347498849757;10.001155109349192;0.8336252795366432;0.01556379436487916;0.015564055612049545;0.7984859908552384;0.014894460782120842;0.7987339880427278
82.465292;1.0443964249416369;0.8340443785647191;0.7986805676329137;-3.393132333228103e-05;-3.250973407517089e-05;1.0448352562284362;10.00114675591171;0.8336253611135068;0.01556378898647888;0.015564059576163372;0.7984860047481288;0.014894466290587102;0.798735086630344
82.475292;1.044399560396259;0.8340441602908563;0.7986833205234115;-3.39308281641837e-05;-3.251026019899081e-05;1.0448357598250402;10.001138193829657;0.8336253806308035;0.015563783825464328;0.015564062515557272;0.7984850214728685;0.014894471417164762;0.7987352192321122
82.485292;1.04440265550986;0.83404283178849;0.7986850549443164;-3.427952658082083e-05;-3.28451265147988e-05;1.0448362591168878;10.001129424040908;0.8336253413853537;0.015563778872518913;0.015564064391172182;0.7984850438474161;0.014894476130902723;0.7987363838058814
82.495292;1.0444057047994653;0.8340422576282416;0.7986875532388886;-3.317241873846066e-05;-3.1786005008848015e-05;1.044836753020474;10.001120450419931;0.8336252467949946;0.015563774093546092;0.015564065177024754;0.7984840750478289;0.01489448039562203;0.798736579049632
82.505292;1.0444084033062981;0.8340417903964851;0.798690423459322;-3.393357272735831e-05;-3.2515774432544856e-05;1.0448372407852842;10.001111278996406;0.8336251001441383;0.015563769441469522;0.015564064866109265;0.7984841186618122;0.014894484184129643;0.7987378025780301
82.515292;1.0444113500278744;0.8340404573627379;0.798692271549198;-3.4282275543088436e-05;-3.285058167041736e-05;1.0448387209899213;10.001101921746063;0.8336249038486134;0.015563764876096559;0.015564063467792126;0.798483178530663;0.014894487493836154;0.7987380520242703
82.525292;1.0444151949018288;0.8340406476182335;0.7986948816912708;-3.341554299189566e-05;-3.202153030994957e-05;1.0448391904053544;10.001092400949451;0.8336246591604727;0.015563760374319127;0.015564061003672065;0.7984822585054794;0.014894490355932143;0.7987383237154352
82.535292;1.0444180273662398;0.8340393275506255;0.7986968013172754;-3.376425066330965e-05;-3.2356296331178095e-05;1.0448396437326626;10.001082750953344;0.833624366879679;0.015563755930690046;0.015564057503357471;0.7984823618385525;0.014894492835222442;0.7987396129597507
82.545292;1.044420797459005;0.8340391271225918;0.7986998118581001;-3.376376937091977e-05;-3.2356682723608685e-05;1.0448400747532662;10.001073010920237;0.8336240283250494;0.015563751561497535;0.0155640530027896;0.7984814908500167;0.014894495018509106;0.7987399143423609
82.555292;1.0444232007900311;0.8340372470458894;0.7987014555319725;-3.3767505298494e-05;-3.2361093160418376e-05;1.0448404776573808;10.001063211609237;0.8336236458303519;0.015563747304697118;0.015564047541937647;0.7984816471777354;0.014894497001241245;0.7987412207788095
82.565292;1.0444258363249872;0.8340370822536058;0.7987045154863146;-3.3767026899037255e-05;-3.236143621393053e-05;1.0448408473653772;10.001053370405462;0.8336232230099403;0.015563743211148865;0.015564041155626351;0.7984808321001183;0.014894498879938423;0.7987415253089853
82.575292;1.044428400768922;0.834036938302216;0.7987075919611157;-3.3766549473269105e-05;-3.2361757780747864e-05;1.0448411794343206;10.001043491227225;0.833622764818033;0.015563739328581605;0.01556403386398471;0.7984810471604957;0.014894500745675509;0.7987428197786184
82.585292;1.0444308917491327;0.8340353602105121;0.7987092845494969;-3.3008646268831114e-05;-3.163680490285013e-05;1.0448414702790896;10.001033562614303;0.833622277121087;0.015563735676357814;0.015564025668978765;0.7984802951426663;0.014894502681112008;0.7987430964851359
82.595292;1.044433306497094;0.8340352594338566;0.7987123744706881;-3.300817047455358e-05;-3.163708311252176e-05;1.0448417178782927;10.001023562481345;0.833621766348259;0.015563732233368068;0.015564016555394342;0.7984805806094425;0.014894504764094037;0.7987443475517988
82.605292;1.0444362943878378;0.8340345942619297;0.7987144009679243;-3.435889051259507e-05;-3.293111913056796e-05;1.0448419224621126;10.001013470775197;0.8336212391366419;0.015563728954371572;0.015564006501706914;0.7984799095651186;0.014894507075124885;0.7987445670932936
82.615292;1.0444385456597098;0.8340345352818909;0.798717475590536;-3.435841441508582e-05;-3.293135575191446e-05;1.0448420856778073;10.001003275595432;0.8336207012626271;0.015563725785073836;0.01556399549854596;0.7984792887144756;0.014894509704032017;0.7987447504044746
82.625292;1.0444407072036774;0.8340330417076183;0.7987191369782516;-3.360050779169148e-05;-3.220631886172991e-05;1.044842208609327;10.000992965149923;0.8336201566814319;0.015563722656794081;0.015563983552519162;0.798479724972795;0.014894512743617952;0.7987458943065998
82.635292;1.0444427716102396;0.8340330250862686;0.7987221663886199;-3.3600027601815206e-05;-3.220651896274995e-05;1.0448422910566124;10.000982519711195;0.8336196078102353;0.01556371948965499;0.015563970666539369;0.7984792251441923;0.014894516275787233;0.7987459968211019
82.645292;1.0444447308860347;0.8340330283907358;0.7987251646679847;-3.35995448365054e-05;-3.220670325551502e-05;1.0448423320961808;10.000971916445001;0.8336190564435989;0.01556371621364085;0.015563956819271139;0.7984797954302842;0.014894520370329855;0.7987470550267588
82.655292;1.0444462765336817;0.8340313533305533;0.798726733482631;-3.360326796659466e-05;-3.221091159537702e-05;1.044842330480438;10.000961136018255;0.8336185040634417;0.015563712774473333;0.015563941969810794;0.7984794407231666;0.014894525092117557;0.7987470658276425
82.665292;1.0444480032663817;0.8340313900863658;0.7987296565580045;-3.360278270205745e-05;-3.2211068760426816e-05;1.044842285163072;10.000950159937723;0.833617951688062;0.015563709121755179;0.01556392608141809;0.798480164325896;0.014894530502340205;0.798748024123113
82.675292;1.0444496034108663;0.8340303341722596;0.7987314760866459;-3.395148620557966e-05;-3.2545569221716475e-05;1.0448421961378445;10.000938966780215;0.8336173996517362;0.01556370520580395;0.01556390913263782;0.7984799687598072;0.014894536651231622;0.7987479243928217
82.685292;1.0444520248640352;0.8340308095996803;0.7987339729334316;-3.308475034760684e-05;-3.1716217807248284e-05;1.0448430646921978;10.000927533086365;0.8336168471189761;0.015563700985656735;0.015563891111790759;0.7984808565332163;0.014894543566984272;0.7987487603344918
82.695292;1.0444533562441716;0.8340297756561336;0.7987356924663596;-3.3433461530108276e-05;-3.205069779440319e-05;1.0448428927995441;10.000915834938754;0.8336162922979516;0.015563696432525096;0.015563872019404608;0.7984808297871405;0.014894551250614785;0.7987485273680572
82.705292;1.0444542476271632;0.8340296140946097;0.7987384150572862;-3.419462582528851e-05;-3.27801044648947e-05;1.044842682254538;10.000903849702532;0.8336157338927127;0.015563691526118589;0.015563851877633164;0.7984808898773061;0.01489455968201505;0.798748222011474
82.715292;1.044455298685063;0.8340293462392984;0.7987407421445748;-3.308754422934629e-05;-3.172060096544318e-05;1.0448424343518912;10.000891556820207;0.8336151721747685;0.015563686259064824;0.01556383072592822;0.7984820376207308;0.014894568831562259;0.7987488423591071
82.725292;1.0444562064166307;0.8340283205910509;0.7987422779731188;-3.3436276131652655e-05;-3.205505345823636e-05;1.0448421500120324;10.000878935705053;0.8336146086875746;0.015563680645445327;0.015563808602169913;0.7984822734599762;0.014894578663833985;0.7987483879529064
82.735292;1.0444569693615453;0.8340283991566902;0.7987448029740495;-3.343582956416789e-05;-3.205514376452324e-05;1.0448418292143713;10.000865963532437;0.8336140451088759;0.015563674711842477;0.015563785527500455;0.7984835971893088;0.014894589130336592;0.7987488577200782
82.745292;1.0444575875062767;0.8340270182460874;0.798745860316773;-3.2677959040156716e-05;-3.13299683393531e-05;1.0448414696977166;10.00085261407396;0.8336134820692163;0.015563668476383793;0.015563761502248695;0.798484007700426;0.014894600164842833;0.7987482510160212
82.755292;1.044457761699699;0.8340268483300519;0.7987482356988508;-3.3439161110803785e-05;-3.205933048944482e-05;1.044841066724571;10.000838860013449;0.8336129188963154;0.015563661937374561;0.015563736500747693;0.798485503116829;0.014894611680440335;0.7987485665678197
82.765292;1.0444580970557706;0.8340269139696277;0.7987505331372171;-3.343873884261994e-05;-3.205939667877982e-05;1.044840614720894;10.000824680830066;0.833612354307682;0.015563655081532513;0.015563710469807118;0.7984860809547148;0.014894623563856605;0.7987478043764923
82.775292;1.0444592507258934;0.8340262812140521;0.798751355766148;-3.2921250772162285e-05;-3.1564317816259554e-05;1.0448401091615056;10.00081006803958;0.8336117869575767;0.01556364790465407;0.015563683348011382;0.7984877380101219;0.014894635684374985;0.7987479643366033
82.785292;1.0444593202978034;0.8340263401998228;0.7987534873165898;-3.29208432742797e-05;-3.156436929075563e-05;1.0448395472764396;10.000795019697886;0.833611215426719;0.015563640420612574;0.015563655088267195;0.7984884702885376;0.014894647915699465;0.7987470470509874
82.795292;1.0444592637434413;0.8340252927313548;0.798754468612474;-3.326962849627007e-05;-3.1898765793177174e-05;1.044838927725212;10.000779531793496;0.8336106379356447;0.015563632652155207;0.01556362566373882;0.7984892726405339;0.014894660146417835;0.7987460522163911
82.805292;1.044458783503785;0.8340247656112115;0.7987560781332094;-3.292424539820169e-05;-3.156847645289652e-05;1.0448382499564184;10.000763600458798;0.8336100519923405;0.015563624623953371;0.01556359506679076;0.7984911379894735;0.014894672275487505;0.7987459793593592
82.815292;1.044458484164954;0.8340237284047859;0.7987568592065024;-3.327304395934857e-05;-3.190285647751707e-05;1.0448375140921398;10.00074722866693;0.8336094545453243;0.015563616366926917;0.015563563304961309;0.7984920574115854;0.014894684207476692;0.798744828717873
82.825292;1.0444580669868502;0.8340238091622946;0.7987585912043502;-3.327266514792521e-05;-3.190287635110413e-05;1.0448367209413014;10.000730422736337;0.8336088428364122;0.015563607929211434;0.01556353039592476;0.7984940211788207;0.01489469585748294;0.7987446002180958
82.835292;1.044457533079912;0.8340235569456529;0.7987598754197457;-3.216567331258296e-05;-3.084327461645521e-05;1.0448358713506114;10.000713185519103;0.8336082150471645;0.015563599383664644;0.015563496366746971;0.7984950194774142;0.014894707156799298;0.7987432950580146
82.845292;1.0444568824652087;0.8340225687196993;0.7987603165466766;-3.2514492927991184e-05;-3.1177625007660254e-05;1.0448349659444314;10.000695517085534;0.8336075702565949;0.015563590818048654;0.01556346125346687;0.7984970427100597;0.014894718049423541;0.7987429147616173
82.855292;1.04445676768777;0.8340232350805202;0.798761694907767;-3.351612080820503e-05;-3.213701404158346e-05;1.0448340055795482;10.0006774200056;0.8336069083423672;0.015563582318524392;0.015563425097200009;0.7984980818095527;0.014894728489596387;0.7987414629664669
82.865292;1.0444558838611726;0.8340223051877417;0.7987618865740272;-3.38649539147039e-05;-3.2471338430448746e-05;1.044833991275714;10.000658903053942;0.8336062300735736;0.015563573970266396;0.01556338793154434;0.7985001283479634;0.014894738446142619;0.7987409435673715
82.875292;1.0444548853009723;0.8340221686456974;0.7987626716577919;-3.2757990418741566e-05;-3.141168700439852e-05;1.044832923786972;10.000639979830005;0.8336055369190165;0.015563565866444811;0.015563349769359837;0.7985011745247019;0.014894747906745361;0.7987393609783584
82.885292;1.0444537739575694;0.8340224205227015;0.7987636548100727;-3.275765620140839e-05;-3.141163328768526e-05;1.044831803791087;10.000620664106357;0.8336048305319498;0.015563558103489967;0.015563310605575255;0.7985032130817753;0.014894756878933574;0.7987387179620095
82.895292;1.0444525515962693;0.8340216070868506;0.7987634375662735;-3.310651376283876e-05;-3.1745914468570795e-05;1.0448306322264602;10.000600964792188;0.8336041123127893;0.015563550768067206;0.015563270424843423;0.7985042369171663;0.014894765387137555;0.7987370168639844
82.905292;1.0444509195363414;0.8340213528999554;0.798763799954495;-3.2761201337502436e-05;-3.1415498693740725e-05;1.0448294096613038;10.00058088025056;0.8336033833093033;0.015563543929592534;0.01556322920223377;0.7985052390172517;0.014894773469393267;0.798735258618075
82.915292;1.0444494831464495;0.8340206239801589;0.7987632868752393;-3.3110076243720254e-05;-3.174974763243473e-05;1.0448281356102214;10.000560393072085;0.8336026442874026;0.015563537639086213;0.015563186903625854;0.7985072130599018;0.014894781176973399;0.7987344438454975
82.925292;1.0444479459556772;0.8340210435372197;0.7987636794410116;-3.310977908105803e-05;-3.1749632044176996e-05;1.044826809660002;10.000539469202362;0.8336018957455239;0.01556353193259224;0.015563143485360522;0.7985081536955958;0.014894788571066036;0.7987325740257628
82.935292;1.0444472664510267;0.8340208086865021;0.7987625215653223;-3.2592407984543334e-05;-3.125435378687455e-05;1.0448254335808307;10.000518064759753;0.8336011381181744;0.015563526835288045;0.01556309889822847;0.7985100561717073;0.01489479571283571;0.7987316504122964
82.945292;1.0444455428624988;0.834021303797879;0.79876259987952;-3.259213194511793e-05;-3.125420782247969e-05;1.0448240122301327;10.000496136235231;0.8336003722618851;0.015563522363332484;0.01556305310218058;0.7985109160631468;0.014894802648880672;0.7987296750158729
82.955292;1.0444434347289826;0.8340215894378045;0.7987625199820271;-3.335348982292169e-05;-3.1983324915525354e-05;1.0448225527647108;10.000473643441095;0.83359959993626;0.015563518529461787;0.01556300607986071;0.79851272940225;0.014894809399477108;0.7987286488626887
82.965292;1.0444415522735193;0.834020686146901;0.7987608881171625;-3.259579378435598e-05;-3.125788269697303e-05;1.0448210627674497;10.000450544174859;0.8335988237937392;0.015563515350251455;0.015562957840436115;0.7985134930126984;0.014894815962805459;0.7987265735560525
82.975292;1.0444396041935062;0.8340212624349657;0.7987604925719467;-3.259554924512781e-05;-3.1257689433552615e-05;1.0448195480296378;10.000426792580114;0.8335980465967264;0.015563512842141441;0.015562908419180588;0.7985152046991122;0.014894822334930722;0.7987254502090687
82.985292;1.0444376001682623;0.8340207547657318;0.7987588802749157;-3.29444958823275e-05;-3.159182783962759e-05;1.0448180110971153;10.000402345508636;0.8335972704501031;0.015563511008462818;0.015562857878011664;0.7985158631358391;0.014894828531753338;0.7987232807957442
82.995292;1.044435548562414;0.834021026665198;0.7987578370894466;-3.183764870235716e-05;-3.0531988865729626e-05;1.0448164514021725;10.000377165913456;0.8335964968776325;0.015563509836824073;0.015562806298170086;0.798517467782231;0.014894834605191785;0.7987220664096645
83.005292;1.0444331548721766;0.8340214286578037;0.7987569743378242;-3.2599053651889264e-05;-3.12610218497738e-05;1.0448148665614778;10.00035121895489;0.8335957271862371;0.015563509313493212;0.01556275375934255;0.7985180187087998;0.014894840648140473;0.7987198081165001
83.015292;1.0444319798344992;0.8340217458778699;0.798754901877112;-3.318837777564975e-05;-3.18252206952827e-05;1.044813253585931;10.000324473673176;0.8335949623508139;0.015563509435671337;0.015562700325940308;0.7985185158679099;0.014894846777580824;0.7987175055142127
83.025292;1.0444298206655067;0.8340224261510264;0.7987537435669083;-3.3188177102799475e-05;-3.1824942058750384e-05;1.044811609401285;10.0002969167513;0.8335942028896233;0.01556351020573762;0.015562646054715797;0.7985199583242344;0.014894853100606413;0.7987161578286793
83.035292;1.0444276369908814;0.8340216664732077;0.7987510509114245;-3.243053998289286e-05;-3.109937996983075e-05;1.0448099311397634;10.000268563781306;0.8335934492784581;0.015563511617611402;0.015562591007963963;0.7985203442887898;0.014894859692866974;0.7987137652261321
83.045292;1.0444254345493464;0.8340223759257009;0.7987496172679132;-3.243035246591035e-05;-3.1099068484280985e-05;1.044809216430614;10.000239457412835;0.8335927026836865;0.015563513652389506;0.015562535257214277;0.7985216718109253;0.014894866604999182;0.7987123279425917
83.055292;1.0444229169169819;0.8340228556410403;0.7987480537226487;-3.319178910645932e-05;-3.1828015650783737e-05;1.044807463251984;10.000209658681737;0.8335919659115038;0.015563516283525095;0.015562478878569312;0.7985219397094463;0.014894873878688977;0.7987098474752446
83.065292;1.0444206889203873;0.8340221276892585;0.7987449702104455;-3.243416634628724e-05;-3.110240640657497e-05;1.044805669369957;10.000179236656523;0.8335912437870092;0.015563519482011475;0.0155624219422593;0.7985231481832616;0.014894881550925908;0.7987083247602523
83.075292;1.0444184518205664;0.8340228603737216;0.7987431577844316;-3.2433990838061195e-05;-3.110205168654173e-05;1.0448038318926456;10.000148258741755;0.8335905419099509;0.015563523217966255;0.015562364500938387;0.7985232985195486;0.0148948896452265;0.798705761631122
83.085292;1.0444162079375177;0.8340224884145432;0.7987401671753425;-3.278299653824461e-05;-3.143603056737667e-05;1.0448019471142547;10.000116787308464;0.8335898650019632;0.015563527461664062;0.015562306591227128;0.7985243925617167;0.014894898166509641;0.7987041599785265
83.095292;1.044413960591413;0.8340228732581456;0.7987377897154524;-3.167620224927749e-05;-3.0376039763623575e-05;1.0448000108188866;10.000084885369457;0.8335892168063636;0.015563532186551647;0.015562248250345617;0.7985244327339145;0.014894907110775714;0.7987015233643945
83.105292;1.044412366910963;0.8340230187456029;0.7987345828475136;-3.302717654923591e-05;-3.166938029594362e-05;1.0447980188082138;10.000052623472202;0.8335886011467635;0.015563537369739507;0.015562189529924352;0.798525422235201;0.014894916477734915;0.7986998553280109
83.115292;1.0444101259652074;0.8340237440300102;0.7987323402012634;-3.302700864044368e-05;-3.1668987617470426e-05;1.0447959665979287;10.000020076619505;0.8335880225015878;0.015563542985736409;0.015562130498671561;0.7985253648179353;0.014894926270602089;0.7986971603657445
83.125292;1.0444078942556894;0.834024112891647;0.7987296767423491;-3.1920216438750954e-05;-3.0608976019530234e-05;1.0447938487119228;9.999987315120558;0.8335874858122813;0.015563548998289834;0.015562071241252305;0.7985262642855027;0.014894936483875335;0.7986954421936807
83.135292;1.044405674573277;0.8340237165160052;0.7987262106313863;-3.226922592439437e-05;-3.094291904891561e-05;1.0447916589768478;9.999954400884162;0.8335869960803887;0.015563555357514653;0.015562011858263738;0.7985261242852266;0.014894947093466842;0.7986927048990663
83.145292;1.0444034693098017;0.8340244190714993;0.7987237357056524;-3.22690569237946e-05;-3.094251484201664e-05;1.044789391383855;9.999921388995764;0.8335865576951907;0.015563562002786668;0.015561952461458577;0.798525948469751;0.014894958057889759;0.7986899518616122
83.155292;1.0444009797642515;0.834023417674316;0.7987198071022757;-3.227305419383545e-05;-3.0946107100780865e-05;1.044787041140817;9.999888328298374;0.8335861734747784;0.015563568864954682;0.015561893161642628;0.7985267407321397;0.014894969321049584;0.7986881865364776
83.165292;1.0443988091363858;0.8340241044372034;0.7987172216053218;-3.227288508799855e-05;-3.0945699598867874e-05;1.044784606054117;9.999855260674629;0.8335858439386901;0.015563575864899572;0.015561834060817877;0.7985265054655307;0.014894980807085678;0.7986854128524894
83.175292;1.0443966571163041;0.834024783471192;0.798714594106071;-3.227271711326859e-05;-3.0945292030712786e-05;1.044782086843473;9.999822223250174;0.8335855673438693;0.015563582913577685;0.015561775258521265;0.7985272475480353;0.01489499241265103;0.7986836337235496
83.185292;1.0443954786281455;0.8340251103135569;0.7987108732224494;-3.2862074356589494e-05;-3.15093369810519e-05;1.0447794861044157;9.999789254477907;0.8335853404542644;0.015563589916276942;0.015561716860122324;0.7985269717987672;0.01489500401074483;0.7986808520482146
83.195292;1.044393369346959;0.8340254265769367;0.7987078509159666;-3.1755285301945246e-05;-3.044931944156321e-05;1.044776807335635;9.9997563993203;0.8335851595274778;0.01556359677796649;0.015561658969910745;0.7985276823676735;0.014895015471900336;0.7986790689000883
83.205292;1.0443909858793194;0.8340247402799468;0.798704082622364;-3.286591308978376e-05;-3.1512530616062156e-05;1.044774054124904;9.999723710451883;0.8335850212071244;0.015563603413824815;0.015561601683593258;0.7985273823870784;0.014895026680352974;0.798676285367933
83.215292;1.0443889329924776;0.8340253992183295;0.7987013586362262;-3.286575786531799e-05;-3.151214157131669e-05;1.044771229272652;9.999691248727984;0.8335849230041935;0.015563609766133803;0.015561545095596952;0.7985280738259263;0.01489503752647124;0.7986745022081424
83.225292;1.0443869110525525;0.8340257113771288;0.7986982896816759;-3.1758983205728615e-05;-3.0452149856015047e-05;1.0447693343805857;9.999659084445874;0.8335848629963736;0.01556361580686783;0.015561489306232641;0.7985277576808184;0.01489504789602953;0.7986717215045296
83.235292;1.0443849206451459;0.8340252731083386;0.7986944883729098;-3.2108016877791e-05;-3.078613001592373e-05;1.0447663699803789;9.99962729478273;0.8335848390863735;0.015563621519653223;0.015561434421355986;0.7985284345360443;0.014895057671333728;0.7986699446815603
83.245292;1.0443829629992134;0.8340259529738154;0.7986917415989665;-3.2107883086912084e-05;-3.078578575851943e-05;1.044763336168288;9.999595954898142;0.8335848483099848;0.015563626885468416;0.015561380550529077;0.7985281051595169;0.014895066735897137;0.7986671734985094
83.255292;1.0443807391812048;0.8340249520097425;0.7986875966952233;-3.2111917192820145e-05;-3.0789452552510446e-05;1.0447602336453905;9.99956513090732;0.8335848864058769;0.015563631883265807;0.015561327802277095;0.798528770665655;0.014895074980783693;0.7986654088690409
83.265292;1.0443798067240115;0.8340264269221209;0.798684842224082;-3.235214579506723e-05;-3.101925506163553e-05;1.0447570644816884;9.99953488413923;0.833584948059059;0.015563636494557437;0.015561276275318031;0.7985284323026031;0.014895082313060108;0.7986626526039469
83.275292;1.0443779593882896;0.8340271602275474;0.7986820847590371;-3.235204221751325e-05;-3.101897564258649e-05;1.0447538322708545;9.999505278967321;0.8335850278057226;0.015563640705446411;0.015561226053764213;0.7985290914255538;0.014895088666247218;0.7986609061940576
83.285292;1.0443761529784328;0.8340264591446874;0.798677930895024;-3.1594498653744255e-05;-3.0293445770077548e-05;1.044750541942305;9.99947638002749;0.8335851209186194;0.015563644511122325;0.015561177210293422;0.7985287494661917;0.014895094002132094;0.7986581721634585
83.295292;1.0443743901930584;0.8340272364308546;0.7986751691713575;-3.159442045649306e-05;-3.0293214170415658e-05;1.0447471994686306;9.999448243447086;0.8335852236342584;0.015563647923562648;0.015561129805542374;0.7985284073856819;0.014895098294560486;0.7986554526899671
83.305292;1.044372674647921;0.8340269303289753;0.7986713467443661;-3.194353024762579e-05;-3.062734744837401e-05;1.0447438117338717;9.999420914617895;0.8335853327767784;0.015563650976046456;0.015561083882195261;0.7985290650927399;0.014895101514423616;0.7986537498644259
83.315292;1.044370709847794;0.8340275138352056;0.7986685838652101;-3.2705085485342295e-05;-3.1356424842970424e-05;1.044740386723209;9.999394430245136;0.8335854455617481;0.015563653720543882;0.015561039466016188;0.7985287213647547;0.01489510362708654;0.7986510658209875
83.325292;1.0443691019987167;0.8340280114592198;0.7986654880593658;-3.1598419852529924e-05;-3.0296649089442127e-05;1.044736933570375;9.999368818708627;0.8335855599213207;0.015563656212423354;0.015560996571120382;0.7985293738348452;0.01489510459088149;0.7986494016035053
83.335292;1.0443675536263552;0.834027773786613;0.7986616698409938;-3.194756588620762e-05;-3.063085174718689e-05;1.0447334618234092;9.999344098998076;0.8335856748313049;0.015563658488694716;0.015560955204570038;0.7985290189441915;0.014895104353520618;0.7986467591952562
83.345292;1.044366066530318;0.8340286635091538;0.7986589154140896;-3.194754951250396e-05;-3.0630737546517996e-05;1.0447299805695451;9.999320280769652;0.8335857903848933;0.01556366056420354;0.01556091537105732;0.7985296525224536;0.014895102858435188;0.7986451400961089
83.355292;1.0443655940467973;0.8340288776079243;0.7986547723405262;-3.143042995978434e-05;-3.013547351364353e-05;1.0447264984272742;9.999297370003388;0.8335859077602243;0.01556366244699945;0.015560877071488665;0.7985292708074934;0.014895100066815131;0.7986425459111461
83.365292;1.044363925698946;0.8340295612748513;0.7986520293802415;-3.219203752097118e-05;-3.0864664666591203e-05;1.0447230238659246;9.999275374930722;0.833586028887737;0.015563664143752475;0.0155608402938371;0.7985298711502806;0.014895095968413883;0.7986409764295377
83.375292;1.0443626138140105;0.8340304980919215;0.7986492929752804;-3.219204922072698e-05;-3.0864621521391646e-05;1.0447195651827819;9.999254302061358;0.8335861558377561;0.015563665649837846;0.015560805000821323;0.7985294520367182;0.014895090559401025;0.7986384309305679
83.385292;1.044361354503655;0.834029989584534;0.798645168952077;-3.1434613355440674e-05;-3.0139325525345514e-05;1.044716130494841;9.99923415034136;0.8335862905231906;0.015563666947202234;0.015560771119836139;0.798530012350111;0.014895083816453764;0.7986369071762863
83.395292;1.0443601455673928;0.8340309456256929;0.7986424449592326;-3.143464052595258e-05;-3.013933050822739e-05;1.0447127278818753;9.999214916480735;0.8335864350877131;0.015563668010540233;0.01556073854320549;0.7985295506976084;0.014895075695328669;0.7986344037815694
83.405292;1.04435898588672;0.8340308021096025;0.7986386677750303;-3.178384683293776e-05;-3.0473696766169566e-05;1.0447103653488994;9.999196603838898;0.8335865926054357;0.015563668807083457;0.015560707143874452;0.7985300656088659;0.014895066143789111;0.7986329196106826
83.415292;1.0443575741499047;0.8340315297182603;0.7986359576609842;-3.254548941902192e-05;-3.120300203301423e-05;1.0447070505595901;9.999179222191406;0.8335867671777702;0.01556366929793933;0.015560676801065567;0.798529556012377;0.014895055115233266;0.7986304551592185
83.425292;1.044356512000014;0.8340321503666049;0.7986329220086993;-3.143890758032102e-05;-3.0143453459776607e-05;1.0447037908834567;9.99916278122975;0.8335869632443501;0.015563669446097009;0.015560647415383533;0.7985300213877822;0.014895042579107242;0.7986290109508448
83.435292;1.0443564520521513;0.8340327732565995;0.7986291709268514;-3.202846713648265e-05;-3.070797508694418e-05;1.0447005940391025;9.999147283898086;0.8335871848178391;0.01556366921550587;0.01556061890408085;0.7985294616544347;0.014895028525959008;0.7986265888602665
83.445292;1.0443554863501312;0.8340337345050446;0.7986264901326736;-3.202852170764381e-05;-3.070807393074607e-05;1.044697468162925;9.999132722504617;0.8335874348536211;0.015563668563177967;0.015560591196407904;0.7985298768269271;0.014895012967467876;0.7986251904973989
83.455292;1.0443545669328287;0.8340332278511401;0.7986224267248427;-3.1271122050978684e-05;-2.9982906288100402e-05;1.0446944208681377;9.999119081279208;0.833587714708046;0.015563667439017515;0.015560564244350176;0.7985292666328785;0.014894995935420994;0.7986228182178335
83.465292;1.044353390706338;0.8340339193446515;0.7986197693341844;-3.203278415053636e-05;-3.0712281484147765e-05;1.044691458855029;9.999106343152778;0.8335880238466671;0.015563665787164883;0.015560538033711668;0.7985296304646631;0.014894977479552578;0.7986214733419164
83.475292;1.0443525573635986;0.8340348294946307;0.7986171254134731;-3.2032851524326393e-05;-3.071241084606424e-05;1.0446885882189698;9.999094494723861;0.8335883599601263;0.01556366354865195;0.015560512570566397;0.7985289678486556;0.014894957659644825;0.7986191573695297
83.485292;1.0443517640121183;0.8340342584336403;0.7986131037689072;-3.1275467327757446e-05;-2.9987266891274746e-05;1.0446858143308575;9.999083526363682;0.8335887196678323;0.015563660671823479;0.015560487856652162;0.7985282787420187;0.014894936539975508;0.7986168707280484
83.495292;1.044351008474404;0.8340351140795094;0.7986104966313142;-3.1275551758851087e-05;-2.9987409068332897e-05;1.0446831415010733;9.99907342606474;0.8335890992005361;0.015563657112773339;0.015560463889298957;0.7985285630015937;0.014894914191010697;0.7986156130244464
83.505292;1.044350288488166;0.8340348303595185;0.7986068552020441;-3.162481835167499e-05;-3.03218930849504e-05;1.0446805727527588;9.999064171798956;0.8335894943928488;0.015563652826189975;0.015560440675648093;0.7985278201210074;0.014894890684225328;0.7986133835275252
83.515292;1.04434930149923;0.8340350278234171;0.798603968662343;-3.12798982102016e-05;-2.9991681232878076e-05;1.0446781095392543;9.99905573222669;0.8335899008846483;0.015563647768860593;0.015560418233732966;0.7985280500056062;0.014894866084062566;0.7986121806539785
83.525292;1.0443496025605343;0.8340365377922773;0.7986014502695457;-3.1520359945930215e-05;-3.022193628917091e-05;1.0446757516182292;9.999048072445479;0.8335903150287086;0.015563641912838976;0.01556039658381454;0.7985272534349683;0.014894840456123931;0.7986100042140335
83.535292;1.0443489840636127;0.8340361388394638;0.7985979106625208;-3.1869674280339946e-05;-3.055643539520544e-05;1.0446734973403589;9.999041153174472;0.8335907343784256;0.015563635254510131;0.015560375741777498;0.7985274316195458;0.014894813879920157;0.7986088543029709
83.545292;1.044348400222603;0.8340368045588223;0.7985954740135811;-3.186983978671483e-05;-3.055660594085556e-05;1.0446713444191809;9.999034925497414;0.8335911574713545;0.015563627808875094;0.015560355720637435;0.7985265859345666;0.014894786447906174;0.7986067323855451
83.555292;1.0443478506930326;0.8340359722303483;0.7985916912813146;-3.1112566268258795e-05;-2.9831501873192032e-05;1.0446692908704565;9.999029330884282;0.8335915833908669;0.01556361959110492;0.015560336536911005;0.7985267179624449;0.014894758264066315;0.7986056394659059
83.565292;1.0443473342943135;0.8340365538441405;0.7985893536230525;-3.1112778170961875e-05;-2.98316872689922e-05;1.0446673356295313;9.999024306026682;0.8335920112225285;0.015563610606863029;0.015560318212532143;0.7985258294293102;0.014894729450194174;0.7986035772841056
