time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.575292;1.0443465489386752;0.834036853950017;0.7985870687335135;-3.1874612389030273e-05;-3.056112996943994e-05;1.0446654788980616;9.999019783126487;0.8335924398445673;0.015563600859227438;0.01556030076944106;0.7985259220911123;0.014894700143927894;0.7986025471858433
83.585292;1.0443460961696656;0.8340358984293105;0.7985834431112295;-3.1117418017017783e-05;-2.9836047895576828e-05;1.0446637223445254;9.999015687770331;0.8335928679294917;0.015563590358650042;0.015560284222737015;0.7985249972811345;0.014894670487376697;0.7986005520332984
83.595292;1.044345675865667;0.8340363603168204;0.7985812641367063;-3.1117717094705746e-05;-2.983625577605557e-05;1.044663068685075;9.999011944030833;0.8335932936170057;0.015563579125602803;0.015560268583883319;0.7985250556084881;0.014894640621174729;0.7985995948773341
83.605292;1.0443452891143694;0.834035679777343;0.7985780772256907;-3.1467216722066354e-05;-3.0170803615239905e-05;1.0446615206930807;9.999008479842313;0.833593714251268;0.015563567191140793;0.015560253874238856;0.7985240975437494;0.01489461068202868;0.7985976797453496
83.615292;1.044345890384887;0.834036485388178;0.7985756662084782;-3.060128372005941e-05;-2.9341499311262708e-05;1.0446600806382143;9.999005223052468;0.8335941265210247;0.015563554602928634;0.015560240136971005;0.7985241237746675;0.01489458079483134;0.7985968094835137
83.625292;1.0443452718375212;0.8340366080580144;0.7985736393680697;-3.1363278105521235e-05;-3.007096846484321e-05;1.0446587503727656;9.999002095561682;0.83359452672487;0.015563541428516129;0.015560227433427127;0.7985231347063372;0.014894551063354433;0.79859498682804
83.635292;1.0443449887878036;0.8340358367514947;0.7985706027094893;-3.171288193198399e-05;-3.040552709725378e-05;1.0446575310549104;9.998999016682355;0.833594910922916;0.015563527743050259;0.015560215817887387;0.7985231303739813;0.014894521564419559;0.7985942135636899
83.645292;1.0443447400001444;0.8340361470181193;0.7985686765695855;-3.171335594238644e-05;-3.0405755436859936e-05;1.0446564222727754;9.998995914025215;0.8335952748345246;0.015563513608789945;0.015560205315735983;0.7985221108181556;0.014894492349385832;0.7985924930379914
83.655292;1.0443445258601671;0.8340349793984828;0.7985654098148265;-3.095640282809178e-05;-2.968070094524288e-05;1.0446554218993007;9.998992732818246;0.8335956139252978;0.015563499064516236;0.01556019592462386;0.7985220759237626;0.014894463453163963;0.7985918292007468
83.665292;1.0443443480088337;0.8340352484885052;0.7985635934492302;-3.095695153231821e-05;-2.968093268624061e-05;1.0446545271817316;9.998989438676736;0.8335959243295814;0.015563484126241698;0.015560187618738796;0.7985210251944983;0.014894434901467156;0.7985902270376434
83.675292;1.0443439079881516;0.8340352608016796;0.7985618363180822;-3.1719128449187565e-05;-3.0410410652217785e-05;1.0446537359335388;9.998986013093518;0.8335962039442093;0.015563468795409102;0.015560180351631283;0.7985209578885358;0.014894406714255886;0.7985896898045215
83.685292;1.0443438102703853;0.83403404355908;0.798558746138884;-3.09622854125492e-05;-2.968535915853234e-05;1.0446530469329172;9.99898244615398;0.8335964524308321;0.015563453074475089;0.015560174068786922;0.7985198728883024;0.01489437891176609;0.7985882194315731
83.695292;1.0443447103143846;0.8340350315465427;0.7985571106944387;-3.120327307650843e-05;-2.9915686721178648e-05;1.0446524591869017;9.998978731844192;0.8335966700902998;0.015563436979637827;0.015560168717269502;0.798519768580462;0.014894351521412993;0.7985878147350982
83.705292;1.0443447035828086;0.8340341401283634;0.7985544748391493;-3.1553133123013875e-05;-3.02502557263168e-05;1.044651970562357;9.998974867075296;0.8335968570210839;0.015563420539993973;0.015560164245538804;0.7985186433973104;0.014894324574303553;0.7985864734684857
83.715292;1.044344746756021;0.8340339949169351;0.798552621179879;-3.04472304092077e-05;-2.9190877049257144e-05;1.0446515771575737;9.998970855856763;0.83359701346364;0.015563403784639959;0.015560160604018112;0.7985184964030847;0.01489429808966025;0.798586192152388
83.725292;1.0443448429400681;0.834034186647762;0.7985511570598074;-3.0447993911607125e-05;-2.9191118992789288e-05;1.0446512738538558;9.998966715626242;0.8335971402172523;0.015563386731902752;0.015560157751214146;0.7985173271007108;0.014894272063505883;0.7985849679698681
83.735292;1.0443446941307861;0.8340330173934584;0.7985486881319734;-3.155954335657843e-05;-3.0254937245012464e-05;1.0446510555512658;9.99896247514293;0.8335972383115748;0.015563369395190924;0.015560155657432306;0.7985171347519051;0.014894246472719443;0.7985847968986314
83.745292;1.044344905297281;0.8340331788834073;0.7985473342525058;-3.1560370295837975e-05;-3.0255187360764867e-05;1.0446509180005488;9.998958163810698;0.833597308615731;0.0155633518007618;0.015560154297017504;0.7985159181105401;0.014894221287360515;0.7985836747185329
83.755292;1.0443451800961365;0.8340318664789632;0.7985446425401742;-3.080375800749284e-05;-2.953015549134097e-05;1.0446508569739252;9.998953806660841;0.833597351550496;0.015563334000678686;0.015560153638898669;0.7985146759579804;0.01489419648134836;0.798582596581267
83.765292;1.044345524812953;0.8340319905242011;0.7985434011634613;-3.0804639438986805e-05;-2.9530418125270657e-05;1.0446508668378114;9.998949428493704;0.83359736669787;0.01556331606847592;0.015560153645905732;0.7985144078184611;0.01489417203940798;0.7985825588292708
83.775292;1.0443459465838107;0.8340320943305007;0.7985422155919437;-3.0805544136329704e-05;-2.9530688450236686e-05;1.0446519403330736;9.998945056969411;0.83359735283599;0.015563298079378483;0.015560154279211157;0.7985131137733059;0.01489414796283771;0.7985815599181737
83.785292;1.0443471049448576;0.8340312422608176;0.7985396904578111;-3.105091276227684e-05;-2.9765006702592288e-05;1.0446520690891787;9.998940717828537;0.8335973085526895;0.015563280093057668;0.015560155509659352;0.7985127937345876;0.014894124275461702;0.7985815986508572
83.795292;1.0443476999106316;0.8340313021069041;0.7985386121719318;-3.10518560852865e-05;-2.9765293079784556e-05;1.0446522441023043;9.998936424540496;0.833597232594305;0.015563262151852905;0.01556015732997699;0.7985114475482649;0.014894101021907436;0.7985806746354471
83.805292;1.0443483882818214;0.8340313385191026;0.7985375854381571;-3.105281516621511e-05;-2.9765586931326363e-05;1.044652456387845;9.998932173555549;0.8335971236276742;0.015563244293006175;0.015560159750483108;0.7985110755367053;0.014894078249366378;0.7985807860854932
83.815292;1.0443491729002312;0.8340302448766131;0.7985355492868912;-3.140295143129236e-05;-3.010021655168276e-05;1.0446526974458685;9.998927948734723;0.8335969800741206;0.015563226566569846;0.015560162784825651;0.7985096784068839;0.014894055986287678;0.7985799308844899
83.825292;1.0443500554668734;0.8340298856483366;0.7985342868520913;-3.029730332764606e-05;-2.9040903111411717e-05;1.0446529588728992;9.998923727201072;0.8335968002080318;0.015563209047258582;0.0155601664437724;0.7985092568884153;0.014894034240080251;0.7985801051724508
83.835292;1.0443507351952543;0.8340285053134432;0.7985323453754968;-3.140904626188529e-05;-3.0104777956930665e-05;1.0446532320793693;9.998919487201999;0.8335965821125494;0.015563191831495538;0.015560170734990096;0.7985078117001646;0.014894013009482683;0.7985793051641535
83.845292;1.0443518119551432;0.8340284473521937;0.7985315077142676;-3.141005231577599e-05;-3.0105089687064186e-05;1.044653509515062;9.998915216541516;0.8335963237210771;0.015563175023894333;0.015560175658366789;0.7985073435436414;0.014893992289247754;0.7985795264737955
83.855292;1.044352980869037;0.8340280139543087;0.798530378438468;-3.0304433125684695e-05;-2.9045785162153268e-05;1.044653786505661;9.998910911607835;0.8335960230862184;0.015563158729011678;0.015560181197897404;0.7985058529885511;0.014893972060177464;0.7985787655839484
83.865292;1.0443542359792135;0.8340267956103505;0.7985285661547183;-3.0654615323596887e-05;-2.9380431247576694e-05;1.0446540618478626;9.99890656862767;0.8335956780284066;0.015563143049571317;0.01556018732520313;0.7985053406082836;0.014893952278591482;0.7985790181367856
83.875292;1.0443565230299279;0.8340274177166126;0.7985278561545106;-3.089596216934364e-05;-2.9610839288266364e-05;1.0446543368230166;9.998902178642643;0.8335952857616588;0.015563128079876715;0.015560194015411182;0.798503807225277;0.01489393287879288;0.7985782805119206
83.885292;1.0443579252596376;0.8340257945640567;0.7985257958012345;-3.0139515340018066e-05;-2.888587463771923e-05;1.0446546136438624;9.998897733135971;0.833594843873499;0.01556311390099279;0.01556020125524212;0.7985032541060084;0.014893913782295433;0.7985785486245709
83.895292;1.0443590852237479;0.8340253577860205;0.7985251745639129;-3.090212285994669e-05;-2.9615440466684248e-05;1.0446548945459044;9.998893234086012;0.8335943515344078;0.015563100583555313;0.01556020903711301;0.7985016832167399;0.014893894903822672;0.798577818951005
83.905292;1.0443605945312107;0.8340251297378558;0.798524600996956;-3.0903149801340446e-05;-2.9615778758057383e-05;1.0446551819025987;9.998888695550537;0.8335938098031048;0.01556308818487596;0.015560217346563198;0.7985010974724251;0.014893876161408711;0.7985780870196406
83.915292;1.0443621429250802;0.834023760402395;0.798523018392187;-3.1253337826621156e-05;-2.9950451053414826e-05;1.0446554786926898;9.998884136578987;0.8335932215754366;0.015563076744543047;0.015560226149811882;0.7984995007002075;0.014893857489001855;0.7985773490236161
83.925292;1.0443637224667515;0.834023110325523;0.7985222144043539;-3.014772941330716e-05;-2.8891184073896013e-05;1.0446557886282397;9.998879578105708;0.8335925911251306;0.015563066295854824;0.015560235388259984;0.7984988970076098;0.014893838835143381;0.7985776002387964
83.935292;1.0443653269625408;0.8340216603396274;0.798520739946138;-3.0497914552001617e-05;-2.9225870982612384e-05;1.0446561160930885;9.998875047698359;0.8335919231360979;0.015563056876596367;0.015560244986512187;0.7984972899182381;0.014893820149841757;0.7985768363311581
83.945292;1.0443666513237513;0.8340210300319278;0.7985203794102546;-3.126051426276549e-05;-2.9955470185821955e-05;1.044656465780311;9.998870578248397;0.8335912218789062;0.015563048516850107;0.01556025487156932;0.7984966819524618;0.014893801382531158;0.7985770525004617
83.955292;1.0443682951147844;0.834020241014869;0.7985197368113559;-3.0154896130770436e-05;-2.8896224953533864e-05;1.0446568417459363;9.998866196607631;0.8335904906998477;0.01556304122133947;0.015560264982907166;0.7984950748586704;0.014893782503287649;0.798576245464309
83.965292;1.0443709104851127;0.8340194042587051;0.7985184181726535;-3.0745386327435115e-05;-2.9461016389086453e-05;1.0446582467492251;9.998861919397134;0.8335897317010764;0.01556303497290215;0.015560275264453756;0.7984944702817139;0.01489376352020668;0.7985764123735966
83.975292;1.0443725910534694;0.834018859879701;0.7985182049644297;-3.074638860029792e-05;-2.9461406202363173e-05;1.0446586823371258;9.998857761014273;0.8335889458457226;0.0155630297493995;0.015560285657828379;0.7984928702603551;0.01489374446351954;0.79857555200502
83.985292;1.0443742927912618;0.8340182631789618;0.7985180340240229;-3.074738123166673e-05;-2.9461803700514873e-05;1.0446591495138475;9.998853741491285;0.833588133566829;0.015563025532110863;0.015560296108309312;0.7984922772024873;0.014893725356829203;0.7985756626209921
83.995292;1.0443760182421844;0.8340161600121158;0.7985165082166431;-2.999088704173774e-05;-2.8736914608028846e-05;1.0446596496216223;9.998849886774376;0.833587295722066;0.01556302231043747;0.015560306567922781;0.7984906936766832;0.01489370620357552;0.7985747427871874
84.005292;1.0443774681286897;0.834015224444382;0.7985164129516147;-3.0753432137161086e-05;-2.946655593453565e-05;1.0446601842469911;9.99884622301823;0.8335864345781219;0.015563020091443579;0.01556031698594595;0.7984901223193134;0.01489368698552758;0.7985747903111046
84.015292;1.0443792447946407;0.8340133783038151;0.798515293102786;-3.1103544784274845e-05;-2.980129968545766e-05;1.0446607546000226;9.998842771441524;0.833585554308652;0.015563018898030157;0.015560327304736683;0.7984885657453766;0.014893667669574171;0.7985738048033779
84.025292;1.044381047282462;0.8340122491599388;0.7985149321326166;-2.9997846477547955e-05;-2.874210518622209e-05;1.0446613617859049;9.99883954707942;0.8335846608069121;0.015563018753131552;0.015560337469299614;0.7984880262152886;0.014893648217888075;0.7985737874194089
84.035292;1.0443828755449571;0.8340114320462377;0.7985149369293665;-2.9998765254267957e-05;-2.8742537349134468e-05;1.0446620072689534;9.998836557429344;0.8335837608207255;0.015563019676607911;0.015560347429865085;0.798486505080517;0.01489362858622008;0.7985727422500148
84.045292;1.0443856839598562;0.8340102358043792;0.798513910466457;-3.058914025543716e-05;-2.9307381779314223e-05;1.0446626925675109;9.998833797208565;0.8335828605579465;0.015563021698108342;0.01556035713545587;0.7984860024529684;0.014893608715083528;0.7985726735532603
84.055292;1.0443872660909934;0.8340091127855385;0.7985139684661149;-3.1351590638533916e-05;-3.003705300613821e-05;1.0446634190528024;9.998831244375406;0.8335819647885301;0.015563024859414992;0.015560366540017056;0.7984845174641827;0.014893588530409717;0.7985715856398093
84.065292;1.0443891796686997;0.834006743538345;0.7985126539766745;-3.059496347366029e-05;-2.9312205704730224e-05;1.044664188607292;9.99882886320782;0.8335810773345655;0.015563029202426679;0.015560375614415489;0.7984840490667806;0.014893567954370116;0.7985714813042614
84.075292;1.0443911255575464;0.8340057974703137;0.7985127516405833;-3.0595789774797374e-05;-2.9312659820885514e-05;1.0446650042544592;9.998826611725791;0.8335802021487313;0.015563034760185392;0.015560384339714664;0.798482596990162;0.01489354692063586;0.7985703639530829
84.085292;1.0443931043429606;0.8340048148441891;0.7985128644051148;-3.059659031875608e-05;-2.9313117511704057e-05;1.0446658699395894;9.998824453332471;0.8335793438271101;0.01556304155930402;0.015560392686963373;0.7984821620784486;0.014893525386019343;0.798570236473555
84.095292;1.0443951157762723;0.834002335093392;0.7985115947820819;-2.983988642907772e-05;-2.8588280936019238e-05;1.0446667895325394;9.998822368705166;0.8335785073052087;0.015563049630096516;0.015560400614959528;0.7984807455731523;0.014893503328603914;0.7985691023263759
84.105292;1.0443968581932919;0.8340010250529669;0.7985117260751459;-3.0602208383384356e-05;-2.931796772970684e-05;1.0446677654462522;9.998820352500438;0.8335776967581967;0.01556305901227071;0.015560408089421551;0.7984803480965523;0.014893480736978966;0.798568964169511
84.115292;1.0443989317030062;0.833999906220994;0.7985118595611834;-3.060293308528529e-05;-2.931843045293886e-05;1.0446687979630824;9.998818396164264;0.8335769142873796;0.015563069747418789;0.015560415094456123;0.7984789693442973;0.014893457607599452;0.7985678258027376
84.125292;1.0444010326947206;0.8339972804154091;0.7985105978439844;-2.984615327120785e-05;-2.8593595228661108e-05;1.044669885878547;9.998816477627114;0.8335761596555515;0.01556308186858182;0.015560421626295338;0.7984786084555542;0.014893433953614928;0.7985676911936795
84.135292;1.0444041114268992;0.8339968194912762;0.7985107274262447;-3.0087144343253054e-05;-2.882413694860962e-05;1.0446710275199045;9.998814564638543;0.8335754316167556;0.015563095404231028;0.01556042767685129;0.7984772644786968;0.014893409808122737;0.798566565464714
84.145292;1.044406256612947;0.8339944366007899;0.798509794451782;-3.0436955194024654e-05;-2.915892371152818e-05;1.0446722212250599;9.998812623058535;0.8335747297299698;0.015563110390360423;0.015560433220114788;0.7984769366400648;0.014893385213516257;0.7985664526071937
84.155292;1.044408417077477;0.8339931051623147;0.7985099176448237;-3.04375879013956e-05;-2.9159389756788807e-05;1.0446734652102838;9.998810624108483;0.8335740550864058;0.015563126868075993;0.015560438216138683;0.7984756243786754;0.014893360213343048;0.7985653565050553
84.165292;1.044410286266351;0.8339911278891445;0.798509702198414;-3.00931320498982e-05;-2.882945885757618e-05;1.044675757359032;9.998808546379067;0.833573409765779;0.015563144865723608;0.015560442625941959;0.7984753273556637;0.014893334858190558;0.798565279671847
84.175292;1.044412460087596;0.8339885765083708;0.7985087567358774;-3.0442879059218837e-05;-2.9164250225141487e-05;1.044677095287669;9.9988063682309;0.8335727959299666;0.015563164383831356;0.01556044642306568;0.7984740455311284;0.01489330920973024;0.7985642248338538
84.185292;1.044414632175329;0.83398707483917;0.798508866378232;-3.0443450000992588e-05;-2.9164722530727323e-05;1.0446784763839905;9.998804055482806;0.8335722152625417;0.01556318539031025;0.015560449599672593;0.7984737791100187;0.01489328333402602;0.7985641940115518
84.195292;1.0444167978257624;0.8339851673310821;0.7985086375545015;-2.9337362583868858e-05;-2.810557620065645e-05;1.0446798978200726;9.998801557461336;0.8335716686839151;0.015563207826296735;0.015560452167385675;0.7984725283901197;0.014893257297543492;0.7985631900724217
84.205292;1.0444189532875323;0.8339824457306745;0.7985076789870102;-2.9687048189849764e-05;-2.8440375108177672e-05;1.0446813565688202;9.998798814375359;0.8335711560315664;0.015563231620483266;0.015560454152959908;0.798472293576268;0.014893231167561225;0.7985632148177102
84.215292;1.0444207945848893;0.8339805335308547;0.7985077742809981;-3.0449126573400272e-05;-2.917007528652948e-05;1.044682849447902;9.998795767751403;0.8335706759667552;0.01556325669690862;0.015560455595332605;0.7984710743810542;0.014893205011376214;0.7985622702080593
84.225292;1.0444238743495382;0.8339784590189497;0.7985068023636577;-3.103908577340907e-05;-2.9734952606634193e-05;1.0446843733905373;9.998792369956238;0.8335702261335521;0.015563282972142295;0.015560456550909227;0.7984708694895801;0.014893178892555863;0.7985623574293126
84.235292;1.0444259815792043;0.8339763223453017;0.7985065465359874;-2.993292266479883e-05;-2.8675813173249015e-05;1.0446859255554455;9.998788591984463;0.8335698034395479;0.015563310355889126;0.015560457098580189;0.7984696766152632;0.014893152861207983;0.7985614786030385
84.245292;1.0444280665400043;0.8339744767391452;0.7985066155380963;-2.993338237737854e-05;-2.867629411865721e-05;1.0446875030001301;9.998784424287114;0.8335694050352719;0.01556333875451117;0.015560457331589367;0.7984694933879626;0.01489312695162447;0.7985616352246349
84.255292;1.0444301247323484;0.8339714671371573;0.7985056169924077;-3.0282980419470468e-05;-2.9011091846560343e-05;1.0446891024062332;9.99877987069844;0.8335690293760637;0.015563368072231213;0.015560457343261544;0.798468317862687;0.014893101193482073;0.7985608290887136
84.265292;1.0444321509032184;0.8339691594236951;0.798505338333669;-2.917676861415355e-05;-2.7951942561842467e-05;1.0446907204914055;9.998774947545307;0.8335686756431986;0.01556339821771573;0.01556045721987582;0.7984681480338662;0.014893075615737696;0.798561060606556
84.275292;1.0444338391857904;0.8339669078230161;0.7985053909830827;-2.993874443183406e-05;-2.868162506719163e-05;1.0446923548136358;9.998769689936157;0.8335683425111368;0.01556342911122478;0.01556045704107364;0.7984669813180176;0.014893050244274909;0.7985603304009495
84.285292;1.044435787454792;0.8339637403788177;0.7985043833294805;-3.02882911048808e-05;-2.901639934785175e-05;1.044694004161677;9.99876415039335;0.8335680286546877;0.015563460678722971;0.01556045688077594;0.7984668144551926;0.014893025110669394;0.7985606386203696
84.295292;1.044437691719562;0.833961632725486;0.7985044366004306;-3.0288667494273137e-05;-2.901684184773262e-05;1.0446956685949003;9.998758390364673;0.8335677339743752;0.015563492836346787;0.01556045680465656;0.798465643596731;0.01489300026218913;0.7985599875225448
84.305292;1.0444395487190503;0.8339580243676025;0.7985030983053089;-2.9531541407764967e-05;-2.8291966393976813e-05;1.0446973493940097;9.998752475636044;0.833567459372431;0.0155635254815711;0.015560456863401033;0.7984654645220276;0.014892975758863674;0.7985603811852826
84.315292;1.0444423084240793;0.8339565898073728;0.7985031561083875;-2.9772193139670814e-05;-2.8522450186599383e-05;1.0446990485549221;9.99874647081353;0.833567205887132;0.015563558498780014;0.01556045708593184;0.7984642727150199;0.014892951659877054;0.7985598265686444
84.325292;1.0444440601012404;0.8339543509847138;0.7985032151743285;-2.9772520076428997e-05;-2.852284364441167e-05;1.044700767530007;9.998740432066155;0.8335669745392105;0.01556359176749152;0.015560457489397373;0.7984640633257696;0.014892928012503855;0.7985603303332581
84.335292;1.044445454263076;0.8339503736533533;0.7985018810275933;-2.9776907708890268e-05;-2.85271302168011e-05;1.0447025057667816;9.998734404880313;0.8335667664092948;0.015563625164338186;0.015560458104716115;0.7984628313769644;0.014892904853207978;0.7985598987738488
84.345292;1.0444470920248634;0.8339480495006277;0.7985019418740346;-2.9777206052519583e-05;-2.8527488714401596e-05;1.0447042603701542;9.998728421863483;0.8335665822643648;0.015563658564822733;0.01556045898622641;0.7984625722383848;0.014892882212294511;0.798560536312795
84.355292;1.0444486730894023;0.8339445747028641;0.7985009445871548;-3.012664380598134e-05;-2.8862147637076852e-05;1.0447070273509307;9.998722497200982;0.8335664219729779;0.015563691851005913;0.01556046019384805;0.7984612820470176;0.014892860116933037;0.7985602473073196
84.365292;1.0444501981927747;0.8339421617798753;0.7985010086518354;-3.0126917059663037e-05;-2.8862471265813014e-05;1.0447088027751783;9.99871662492108;0.8335662842961852;0.01556372492195123;0.015560461769860305;0.7984609575221806;0.014892838597027653;0.798561034563619
84.375292;1.044451667477167;0.8339393552509318;0.7985007400353669;-2.902053838856224e-05;-2.780315496414173e-05;1.04471058231145;9.998710784347674;0.833566167279788;0.01556375769686117;0.015560463733294812;0.7984595954734524;0.01489281769224644;0.7985609004052809
84.385292;1.044452780222087;0.8339355082911525;0.7984997472955209;-3.0131500567040034e-05;-2.8866972948680228e-05;1.044712360348742;9.998704947300121;0.8335660686963976;0.01556379010843097;0.015560466094056166;0.7984591930042901;0.014892797454781195;0.798561845672984
84.395292;1.0444541393874205;0.8339329694111325;0.798499815143452;-3.0131740030188526e-05;-2.886724265493389e-05;1.0447141305195076;9.998699082704373;0.8335659862978829;0.015563822092943382;0.015560468870238752;0.7984577480600027;0.014892777942360838;0.7985618720508395
84.405292;1.0444554459820485;0.8339300482116911;0.7984995499484692;-2.9025330205622012e-05;-2.7807870599826442e-05;1.044715887303748;9.998693156985953;0.8335659184043638;0.015563853583235738;0.015560472094871462;0.7984572591459236;0.014892759207246628;0.7985629810603494
84.415292;1.0444576553297102;0.8339271045993012;0.7984985612454005;-2.961500937693103e-05;-2.837248835686995e-05;1.0447176272255474;9.998687128696407;0.8335658644334312;0.0155638845067186;0.015560475813813085;0.7984557246464999;0.014892741291384468;0.7985631747614059
84.425292;1.0444588617942467;0.8339244861007671;0.798498634038897;-2.9615226211492816e-05;-2.8372699683121116e-05;1.0447193491912905;9.998680945597862;0.833565824590927;0.015563914784130961;0.015560480080411207;0.7984551431301244;0.0148927242208243;0.798564453241634
84.435292;1.044460021173612;0.8339218535652416;0.7984987083423217;-2.9615439586759073e-05;-2.837289170998944e-05;1.0447210541416687;9.998674553949373;0.8335657991623738;0.015563944328567633;0.015560484946352026;0.7984535144720252;0.014892707996697004;0.7985648155787465
84.445292;1.0444608339487036;0.8339175162754568;0.7984973902622523;-2.9619719682608598e-05;-2.837696769859156e-05;1.044722744093408;9.998667912050237;0.833565788256132;0.015563973048864125;0.015560490453719242;0.7984528406589456;0.014892692590968922;0.7985662589770127
84.455292;1.0444619009451102;0.8339148706853126;0.7984974689714672;-2.9619933484276093e-05;-2.8377120946348774e-05;1.0447244209235835;9.99866099377362;0.8335657918204997;0.01556400085457572;0.015560496638265605;0.7984511256722111;0.01489267795084795;0.7985667809362365
84.465292;1.0444629179533105;0.833911116526555;0.798496493062946;-2.9969301060172445e-05;-2.8711569107196675e-05;1.044726085140835;9.998653780373559;0.833565809215526;0.015564027656735764;0.015560503538600487;0.7984503745446376;0.014892664014188435;0.7985683782372794
84.475292;1.0444638799475272;0.8339081192968573;0.79849624944629;-2.8862883013685733e-05;-2.7652056458872796e-05;1.0447277350469477;9.998646250182258;0.8335658387484995;0.015564053364217808;0.015560511200806995;0.7984485927854861;0.014892650723144371;0.7985690481207421
84.485292;1.0444647805635197;0.8339054725435207;0.798496348129268;-2.886311267835455e-05;-2.765214274415822e-05;1.0447293670552729;9.99863837382577;0.8335658780576048;0.015564077884702513;0.015560519676968487;0.7984477867943427;0.014892638020608296;0.7985707863665474
84.495292;1.0444653115592806;0.8339014836226264;0.7984953957106813;-2.997405505091773e-05;-2.8715725704422332e-05;1.0447309767921462;9.998630116716956;0.8335659250922651;0.015564101131896478;0.015560529011645702;0.7984459641477281;0.014892625839214151;0.7985715884112592
84.505292;1.0444670210166318;0.8338996130296625;0.7984955124622818;-3.021460241981822e-05;-2.8945824027386807e-05;1.0447325596826853;9.998621448666352;0.8335659788757709;0.015564123030836562;0.01556053922319724;0.7984451330491373;0.014892614099860669;0.798573448317131
84.515292;1.0444676943579978;0.8338966475729583;0.7984953058728982;-2.910821108712401e-05;-2.788620062363688e-05;1.0447341107621582;9.998612354088918;0.8335660397139046;0.015564143518835503;0.015560550309984432;0.7984433014812372;0.014892602720787285;0.7985743609831334
84.525292;1.0444682801285177;0.8338929466301215;0.7984943865385591;-2.9457616913759493e-05;-2.822048160796384e-05;1.0447356243137378;9.99860283688995;0.8335661088022118;0.015564162542992753;0.015560562279723265;0.7984424769122417;0.014892591627652683;0.7985763213446492
84.535292;1.0444687749250363;0.8338903802039618;0.7984945409641112;-2.945787879975481e-05;-2.8220412398585456e-05;1.044737093848806;9.99859292054589;0.833566187203284;0.015564180059476922;0.015560575159776957;0.7984406664670965;0.014892580760643426;0.7985773257421149
84.545292;1.0444691776796504;0.8338867402383532;0.7984936510619745;-2.980729346115959e-05;-2.8554618872323185e-05;1.0447385128036852;9.99858264327749;0.8335662748156042;0.015564196030245827;0.015560588977950107;0.798439876577594;0.014892570078664515;0.7985793703507851
84.555292;1.0444691886424464;0.8338836548202802;0.7984935020358335;-2.946247337750205e-05;-2.8224050939444668e-05;1.0447408757135856;9.99857205244688;0.8335663703533946;0.01556421040957955;0.015560603744818323;0.7984391123136882;0.01489255955941409;0.7985814525266207
84.565292;1.044469412172008;0.833881199824795;0.7984937022049271;-2.946274446316237e-05;-2.8223858051975833e-05;1.0447421790194578;9.998561200781879;0.8335664721796405;0.015564223137354385;0.015560619451547106;0.7984373775009752;0.014892549195784081;0.7985825704352031
84.575292;1.0444695509606285;0.8338776827912444;0.7984928557409338;-2.981216486137062e-05;-2.855793326541987e-05;1.0447434210069548;9.998550138267241;0.8335665789003212;0.015564234147087574;0.015560636074698785;0.7984366754811824;0.014892538985646762;0.7985847222345309
84.585292;1.0444696092413446;0.8338749715823879;0.7984927444731591;-2.870579605626787e-05;-2.749802534424726e-05;1.0447446012806545;9.998538902721354;0.8335666894785355;0.015564243374861625;0.015560653577989298;0.7984350093976428;0.014892528918979108;0.7985859069390558
84.595292;1.0444705446545248;0.833873423157323;0.7984929734727755;-2.8946369458820644e-05;-2.7727760242025163e-05;1.0447457202442874;9.998527520594976;0.8335668032885649;0.01556425076623802;0.015560671905203301;0.7984343816912348;0.014892518976998096;0.7985881233761453
84.605292;1.0444704527896616;0.8338700624657001;0.7984921450804326;-2.929578970078918e-05;-2.8061698355711876e-05;1.0447467784033317;9.99851601878113;0.8335669199171387;0.015564256278534678;0.015560690978168056;0.7984327938305952;0.014892509141813488;0.79858937209583
84.615292;1.044469988488794;0.8338676279797935;0.7984923757079243;-3.0057611390137905e-05;-2.8790482696128748e-05;1.0447477759593222;9.998504437091977;0.8335670388689383;0.015564259877668738;0.0155607107085837;0.7984322473293094;0.014892499401189838;0.7985916534431833
84.625292;1.0444697555252667;0.8338640421707749;0.7984912097749516;-2.9300382422981077e-05;-2.8064712059107188e-05;1.044748713707829;9.998492830818213;0.8335671601472144;0.015564261545679237;0.015560731005280203;0.7984307450967982;0.014892489745177772;0.7985929676411297
84.635292;1.0444694556177392;0.8338619811975766;0.7984914329697452;-2.9300646065798818e-05;-2.8064215580499793e-05;1.04474959439232;9.998481262077226;0.8335672853274858;0.015564261294912918;0.015560751773886897;0.7984302910579681;0.014892480160402188;0.7985953126072353
84.645292;1.0444690920482012;0.833859994277605;0.7984916487538312;-2.9300904202380278e-05;-2.8063683931441007e-05;1.0447504229686644;9.998469790237413;0.8335674176790497;0.015564259162258608;0.015560772919552986;0.7984288884224964;0.01489247062761447;0.7985966852903781
84.655292;1.044468668806469;0.8338566305052425;0.7984904605741424;-2.8543658545068325e-05;-2.7337807818132292e-05;1.0447512059256228;9.998458471994168;0.8335675612501072;0.015564255190037122;0.015560794349100373;0.7984285386310783;0.014892461127774382;0.7985990805572324
84.665292;1.0444678901751432;0.8338545660382055;0.798490654437173;-2.930544984946361e-05;-2.8066414329986202e-05;1.0447519502526612;9.998447367151677;0.8335677199512704;0.015564249425807558;0.015560815978458882;0.7984272415479048;0.01489245165481253;0.7986004931336916
84.675292;1.0444673646455944;0.8338528300367709;0.798490836009582;-2.9305682682784653e-05;-2.8065793573445106e-05;1.0447526624540866;9.998436538572621;0.8335678971580691;0.01556424193709051;0.015560837753953831;0.7984269963114784;0.01489244222614112;0.7986029168640189
84.685292;1.0444677532739541;0.8338508401857608;0.7984899464902918;-2.989534891329608e-05;-2.862952082551871e-05;1.0447533482214841;9.998426046547642;0.8335680955775584;0.015564232811712807;0.01556085966934185;0.798425802104987;0.014892432884413755;0.7986043465869136
84.695292;1.044467157855755;0.833848938991748;0.7984897723903344;-2.8788917641374874e-05;-2.7569226941747824e-05;1.0447540127213835;9.998415943757948;0.8335683173898162;0.015564222145997517;0.015560881753343565;0.7984256582868166;0.014892423692613718;0.7986067768098731
84.705292;1.0444665403566462;0.833847479302721;0.7984899243232084;-2.8789121522165e-05;-2.7568535235505054e-05;1.0447546607201517;9.998406271865528;0.8335685648829109;0.01556421003630518;0.015560904040162289;0.798424563802734;0.014892414728395123;0.7986082026705102
84.715292;1.0444659069929443;0.8338450035028505;0.7984890095460341;-2.9138461972179188e-05;-2.790213288995967e-05;1.0447552963936981;9.998397063397402;0.8335688406354339;0.015564196569354961;0.015560926560515517;0.7984245163862942;0.014892406081255957;0.7986106179630436
84.725292;1.0444649616665442;0.8338431332070696;0.7984888137882606;-2.8793550160027463e-05;-2.757097192318933e-05;1.0447559233067454;9.99838834625721;0.8335691465181855;0.01556418181639568;0.015560949347850954;0.7984235122563168;0.01489239785301263;0.7986120161905189
84.735292;1.0444643110780014;0.8338408320877021;0.79848788756628;-2.9142871417828094e-05;-2.7904527889301695e-05;1.0447565444091993;9.998380139624492;0.8335694830114746;0.015564165841611797;0.015560972430948103;0.7984235465146335;0.014892390153806322;0.7986143892485532
84.745292;1.0444636603902573;0.8338397218755359;0.7984880175315946;-2.914303855701047e-05;-2.7903754948771582e-05;1.0447571619520946;9.99837244421537;0.8335698501193591;0.015564148709683184;0.015560995819217176;0.7984226136387844;0.014892383088891606;0.798615729539931
84.755292;1.0444630167661333;0.8338386927741767;0.798488146237361;-2.914319533708447e-05;-2.7902963994144026e-05;1.0447587775651637;9.998365240191493;0.8335702486104598;0.015564130481757595;0.015561019497373466;0.7984227072514222;0.01489237674933374;0.7986180298632118
84.765292;1.0444623879026627;0.8338362849927019;0.7984868823378704;-2.838584125299878e-05;-2.717684099028714e-05;1.044759392428859;9.998358498633857;0.8335706797543215;0.01556411121247505;0.015561043434413004;0.7984218196049587;0.014892371215788491;0.7986192852168009
84.775292;1.0444617815474326;0.8338354058078987;0.7984870168649536;-2.8385976362944287e-05;-2.717601678407729e-05;1.044760007700936;9.998352198452038;0.8335711438433296;0.015564090953927837;0.015561067597880226;0.7984219418909182;0.01489236656712655;0.7986214903074208
84.785292;1.0444618582501584;0.8338351158640298;0.7984871596676442;-2.938794035989937e-05;-2.8134431775285588e-05;1.044760625166859;9.998346334332481;0.8335716397110541;0.015564069752229782;0.015561091959124949;0.7984210651265102;0.014892362883791182;0.798622640134048
84.795292;1.0444613201719282;0.8338332604184787;0.7984862559855813;-2.9737200221434318e-05;-2.8467885526828196e-05;1.044761247532991;9.998340914112342;0.8335721659848467;0.015564047632374017;0.015561116497217895;0.79842118091807;0.014892360240679376;0.7986247290271288
84.805292;1.0444608275005207;0.8338322188472919;0.7984860963723905;-2.8630664247105415e-05;-2.740739085625627e-05;1.0447618781327135;9.998335955200744;0.8335727221638488;0.01556402459648161;0.015561141201330562;0.7984202820897325;0.014892358696437832;0.7986257525682176
84.815292;1.0444603866355735;0.8338315769383772;0.7984862951358003;-2.8630768342774213e-05;-2.7406507393540843e-05;1.0447625206908582;9.998331484220191;0.8335733085362201;0.015564000646456928;0.015561166057906833;0.7984203629443518;0.014892358292548424;0.7986277060396783
84.825292;1.044460002197847;0.8338298740139366;0.7984854625346747;-2.8980011610992333e-05;-2.7739919177381575e-05;1.044763179591109;9.998327534522705;0.8335739256762812;0.015563975807757681;0.015561191039385315;0.7984204189664387;0.014892359057899214;0.7986295851444453
84.835292;1.0444596770311745;0.8338289710304899;0.7984853867352923;-2.7873463237720375e-05;-2.667938468579618e-05;1.0447638599943443;9.998324137983008;0.833574573945731;0.015563950136080923;0.015561216109839862;0.7984194463751122;0.014892361006280774;0.798630385381074
84.845292;1.0444591116611608;0.833827110853524;0.798484619223835;-2.8984243549022677e-05;-2.774196448246626e-05;1.0447645675912218;9.998321316985368;0.8335752530057545;0.015563923709121063;0.015561241234421633;0.798419441936633;0.014892364132115784;0.7986321019156448
84.855292;1.0444589080601623;0.8338266365072852;0.7984849457562564;-2.898433942050384e-05;-2.7741033276440703e-05;1.0447653086910358;9.998319084492364;0.8335759612400753;0.01556389661586936;0.015561266382672882;0.7984184029517201;0.014892368415494356;0.7986327309822773
84.865292;1.044458765041466;0.8338261991344159;0.7984853065995913;-2.8984436471917595e-05;-2.774009251258528e-05;1.0447660903005882;9.998317450954882;0.8335766952924452;0.015563868949967667;0.01556129152239959;0.7984183272176548;0.014892373832239852;0.7986342683445086
84.875292;1.0444596356091735;0.8338251032626661;0.7984843078082338;-2.8467323406580576e-05;-2.724388157694298e-05;1.0447669191578743;9.998316428394725;0.8335774503293546;0.01556384080309691;0.015561316606726995;0.7984172133554381;0.014892380358376688;0.7986347110185187
84.885292;1.0444596107349782;0.833824737271514;0.7984847377441829;-2.8467425204791926e-05;-2.7242924025995636e-05;1.0447678008276076;9.998316027097523;0.8335782209998449;0.015563812257151147;0.015561341568193759;0.7984170613929806;0.014892387969579748;0.7986360564254756
84.895292;1.0444593401053655;0.8338241667575831;0.798485203220278;-2.9229069919476005e-05;-2.7971150079088565e-05;1.044768740393606;9.998316250268761;0.8335790019381786;0.015563783380798358;0.015561366324617342;0.7984158725727137;0.014892396645296747;0.7986363033541296
84.905292;1.0444594212112968;0.833822765116321;0.798484645433896;-2.9578318977721312e-05;-2.830448640446373e-05;1.0447697433119136;9.998317091412964;0.8335797873038159;0.015563754237863471;0.015561390787598174;0.7984156484989473;0.014892406375844203;0.798637449829006
84.915292;1.0444595485292838;0.833822155136246;0.7984848500972006;-2.8471783806797216e-05;-2.724388630406013e-05;1.0447708148199644;9.998318533174857;0.8335805706331073;0.01556372489612061;0.015561414872953027;0.7984143908777894;0.014892417161429588;0.7986374947701326
84.925292;1.0444597181806816;0.8338219278204451;0.7984854270361285;-2.8471898784826016e-05;-2.724290951741148e-05;1.0447719587026447;9.998320546978364;0.8335813456881198;0.015563695418482699;0.01556143851838475;0.7984141022428604;0.014892429008139077;0.7986384371690189
84.935292;1.044459927739283;0.8338206274669772;0.7984849830368302;-2.8821157765815254e-05;-2.757623791483895e-05;1.044773176736678;9.998323095789052;0.8335821069976926;0.015563665845801268;0.015561461695135621;0.7984127867974997;0.014892441930960733;0.7986382772299067
84.945292;1.0444601764265065;0.8338201178063895;0.7984853036701425;-2.77146310075554e-05;-2.651563421907247e-05;1.0447744692086125;9.998326138392503;0.8335828491751376;0.015563636188817084;0.015561484400353818;0.7984124502034989;0.014892455951637424;0.7986390142219129
84.955292;1.044460164137372;0.8338186415488558;0.7984849390522927;-2.8825429917188193e-05;-2.7578151454254783e-05;1.0447758357849934;9.99832963160581;0.8335835662298642;0.015563606438020348;0.01556150664495443;0.7984110984548696;0.014892471082133357;0.7986386475823841
84.965292;1.0444604946464484;0.8338185404149661;0.7984856756104914;-2.8825551540639006e-05;-2.7577176979059456e-05;1.0447782757793675;9.998333531262476;0.8335842519984152;0.015563576588658538;0.015561528450638573;0.7984107370963226;0.014892487313012633;0.7986391759524918
84.975292;1.044461823754986;0.8338192261344769;0.798486456265951;-2.906596178250582e-05;-2.7806259160980387e-05;1.044779787532986;9.998337791592567;0.8335849009923116;0.015563546663417527;0.015561549844740383;0.79840937086156;0.014892504618435548;0.7986385990785533
84.985292;1.0444622474271175;0.8338177178846835;0.7984858904730894;-2.8308574211474112e-05;-2.7079969971551625e-05;1.0447813676685156;9.998342359008292;0.8335855088821562;0.015563516717907427;0.015561570848768762;0.7984090031839718;0.014892522968792921;0.7986389168616672
84.995292;1.0444627217070757;0.8338176881477346;0.798486769318481;-2.83086920993512e-05;-2.7079007036002267e-05;1.044783011873487;9.998347165373016;0.8335860725550939;0.015563486825526971;0.015561591476305795;0.7984076360934578;0.014892542348722384;0.7986381313286357
85.005292;1.0444632473581685;0.8338176818791133;0.7984877015142753;-2.8308806084160606e-05;-2.707805016115875e-05;1.0447847171198508;9.998352132539956;0.8335865894707529;0.015563457058263768;0.015561611741019367;0.7984072708010171;0.014892562773800433;0.7986382455218708
85.015292;1.044463523135037;0.8338163539524237;0.7984876293087557;-2.9419589022573095e-05;-2.8140590440810815e-05;1.0447864828946034;9.998357184114477;0.8335870565749744;0.015563427486277153;0.015561631667681484;0.7984069080429138;0.014892584285604337;0.798638264199298
85.025292;1.0444641501336651;0.8338160516103615;0.7984883386704771;-2.8313043137502032e-05;-2.7080022263125068e-05;1.0447883104497115;9.998362249269313;0.8335874702779913;0.015563398188540375;0.015561651305207053;0.7984055480512081;0.014892606925334461;0.7986371922317944
85.035292;1.0444648262626048;0.8338161295105383;0.7984894386905983;-2.8313137686780632e-05;-2.707909018045583e-05;1.0447902016875275;9.998367258432356;0.8335878277767124;0.015563369250529407;0.015561670728742536;0.7984051912858615;0.01489263071467086;0.7986370332220932
85.045292;1.04446554906664;0.8338151363726414;0.7984895347230236;-2.8662363187561444e-05;-2.7412472549475015e-05;1.0447921586739;9.998372143925382;0.8335881277984714;0.015563340743328612;0.015561690031091613;0.7984038393045247;0.014892655656756267;0.7986357906025398
85.055292;1.0444663155154834;0.8338149416313742;0.798490409544606;-2.7555793814285646e-05;-2.635193506801197e-05;1.0447941830547263;9.9983768475382;0.8335883700960914;0.01556331270157536;0.01556170931661035;0.798403494344951;0.014892681740410649;0.7986354667908651
85.065292;1.0444680770050387;0.8338159034956343;0.798491668097261;-2.7796149804815586e-05;-2.6581086895524503e-05;1.0447962753744813;9.998381322184159;0.8335885550493897;0.015563285119580841;0.015561728689923685;0.7984021584928315;0.014892708939749321;0.7986340651965923
85.075292;1.0444686243960664;0.833814807275924;0.7984919113408665;-2.8906884058468945e-05;-2.764368377192049e-05;1.0447984347179233;9.998385524453024;0.8335886837726657;0.015563257960640982;0.015561748239340164;0.7984018337646482;0.014892737215928523;0.7986335889330808
85.085292;1.0444695132499504;0.8338151123398774;0.7984932538020512;-2.8906940920858295e-05;-2.764280458864909e-05;1.0448006584551657;9.998389411117735;0.833588757674446;0.015563231170721547;0.015561768033628359;0.7984005226910958;0.01489276651800054;0.7986320422463353
85.095292;1.0444704434790029;0.8338140193217108;0.798493238129479;-2.8149481715325877e-05;-2.6916610455453888e-05;1.0448029424740577;9.998392945129732;0.8335887770426534;0.015563204702151645;0.015561788136449756;0.7984002285847301;0.014892796781101116;0.7986314295063572
85.105292;1.0444714160504645;0.8338144425519367;0.7984946493195658;-2.8149530285892218e-05;-2.6915749089298324e-05;1.044805281872897;9.998396100613391;0.8335887399375472;0.015563178534046571;0.01556180862491443;0.7983989555287926;0.014892827928701918;0.7986297566022603
85.115292;1.0444724315433132;0.8338149289236545;0.7984960913084862;-2.814957742792664e-05;-2.691489517764712e-05;1.0448076710608534;9.998398856143943;0.833588642608916;0.015563152665443758;0.015561829595975765;0.7983987082436735;0.014892859878125443;0.7986290290197283
85.125292;1.0444734894975798;0.8338143748008184;0.7984965027939444;-2.849876314127149e-05;-2.724835031835772e-05;1.044810103444257;9.998401180503492;0.8335884807420432;0.015563127090537062;0.015561851154223264;0.7983974916798923;0.014892892544681628;0.7986272528733547
85.135292;1.0444742871032242;0.8338144071443802;0.798497667110727;-2.8153695455188436e-05;-2.6917060697262195e-05;1.0448125717532502;9.998403028876004;0.8335882501071955;0.01556310178608368;0.015561873393011667;0.7983973104249985;0.014892925843165811;0.7986264332710743
85.145292;1.0444754227558872;0.8338151006091397;0.7984991915350612;-2.815375237480339e-05;-2.691622164624498e-05;1.044815068939986;9.998404356270672;0.8335879465345677;0.015563076719560162;0.015561896389831196;0.7983961684364448;0.014892959693046966;0.7986245750942148
85.155292;1.0444765913022847;0.8338147602452475;0.7984996800635696;-2.850295383257752e-05;-2.7249686613712897e-05;1.0448175888689912;9.99840513004459;0.8335875664342658;0.015563051863579905;0.015561920216583201;0.798396069029989;0.014892994028145453;0.7986236811120095
85.165292;1.0444787419647934;0.8338160113613414;0.7985009153839999;-2.763666149913771e-05;-2.64192717042539e-05;1.0448211263936704;9.998405326951655;0.8335871080796486;0.015563027204324663;0.015561944941064684;0.798396014342968;0.014893028794021471;0.7986227537434861
85.175292;1.0444799638947657;0.8338169212543137;0.7985025043886975;-2.7636746376514756e-05;-2.6418435490756114e-05;1.044823676952852;9.998404923792638;0.833586572334463;0.015563002741394525;0.015561970616372234;0.7983950047900283;0.014893063935141383;0.7986207955701145
85.185292;1.0444812088110356;0.8338167940052971;0.7985030515719961;-2.7985978932603274e-05;-2.675189982944658e-05;1.044826236337936;9.998403892862775;0.8335859620229867;0.015562978484131573;0.015561997280217624;0.7983950393437805;0.014893099389370916;0.7986198093214859
85.195292;1.0444821752224673;0.8338176007329257;0.7985046750913891;-2.8747614056961723e-05;-2.7480238597040753e-05;1.0448288010644902;9.998402202824725;0.8335852806420455;0.015562954447917533;0.015562024968068496;0.7983941159809609;0.014893135088922083;0.798617799328647
85.205292;1.0444834650231254;0.8338183643236748;0.7985059797138778;-2.7641083561173726e-05;-2.641976937106951e-05;1.044831368423628;9.998399822938325;0.833584531776762;0.015562930650027654;0.015562053724415829;0.7983942320922969;0.014893170966159124;0.7986167699486971
85.215292;1.0444847775614525;0.8338184341530799;0.7985065721367715;-2.7990351524123223e-05;-2.675322522322895e-05;1.0448339356238858;9.998396724293613;0.8335837195539145;0.015562907110452827;0.015562083596601562;0.7983933848915348;0.014893206964376567;0.7986147260600586
85.225292;1.044486112197953;0.8338196721489235;0.7985082346714268;-2.799049725686689e-05;-2.6752376461584217e-05;1.0448364993388657;9.998392877204077;0.8335828490304058;0.015562883855257456;0.01556211461410921;0.7983935713920945;0.014893243042171937;0.7986136712304284
85.235292;1.0444874665544048;0.8338198630157931;0.7985088455905767;-2.8339791758823646e-05;-2.7085823576423577e-05;1.0448390561928256;9.998388255131335;0.8335819258147993;0.015562860911298357;0.015562146774376007;0.7983927886260633;0.014893279168548225;0.7986116093569199
85.245292;1.0444885351547013;0.8338206293345917;0.7985101872033443;-2.799483889622372e-05;-2.6754512817156444e-05;1.0448416030230967;9.998382841476035;0.8335809556794986;0.015562838294482266;0.015562180042333541;0.7983930344334345;0.014893315317801853;0.7986105430303773
85.255292;1.0444908670365054;0.8338228036886719;0.7985118653934878;-2.8235302279968475e-05;-2.6983694864993923e-05;1.0448441362788206;9.99837662768524;0.833579944731064;0.015562816002052157;0.015562214355232782;0.798392307688293;0.014893351467249395;0.7986084742732517
85.265292;1.0444922474462384;0.8338231655619687;0.7985124828302917;-2.858463096237405e-05;-2.7317125772911345e-05;1.0448466511205843;9.998369607867826;0.8335788993840176;0.015562794014757202;0.015562249624333691;0.7983926075855295;0.014893387597990746;0.798607402766617
85.275292;1.0444936252257484;0.833824688151548;0.7985141555087482;-2.8584834958799376e-05;-2.731625381875272e-05;1.0448491415768077;9.998361777911141;0.8335778255441741;0.015562772310178512;0.015562285733703104;0.7983919331397438;0.014893423695770161;0.7986053272506324
85.285292;1.0444949978685532;0.8338259133819272;0.798515486414772;-2.7478396191746165e-05;-2.6255751483841092e-05;1.0448516019971872;9.998353138525749;0.8335767276840977;0.015562750879016717;0.015562322547057817;0.7983922835028093;0.014893459747966064;0.7986042448247217
85.295292;1.0444963638497653;0.8338264289595417;0.7985160810711345;-2.7827749496030146e-05;-2.6589175590406062e-05;1.0448540280617082;9.998343697371347;0.8335756089014882;0.015562729731245863;0.015562359918008044;0.7983916580814895;0.01489349573922668;0.7986021532156055
85.305292;1.0444974207565652;0.8338278525895874;0.7985177200195193;-2.8589495988573458e-05;-2.7317473631977113e-05;1.0448564167587289;9.998333468026706;0.8335744718076238;0.015562708890562708;0.015562397691368112;0.7983920558282374;0.014893531642800105;0.7986010493210384
85.315292;1.0444987694520274;0.8338292009302323;0.798519004127595;-2.7483069779718846e-05;-2.6256971461500298e-05;1.0448587662075697;9.99832247164712;0.8335733189765232;0.015562688386813748;0.015562435708306474;0.7983924745533942;0.014893567414566352;0.7985999299958021
85.325292;1.0445001094554818;0.8338298164875523;0.7985195366701341;-2.7832426878288615e-05;-2.659039912291572e-05;1.0448610752483147;9.998310742023572;0.8335721526833375;0.015562668252881162;0.015562473819869917;0.7983919109021047;0.014893603004845228;0.7985977915670194
85.335292;1.0445014421054475;0.8338315548876529;0.7985210969004317;-2.783264644015644e-05;-2.6589532808448842e-05;1.0448633428350247;9.998298324223152;0.8335709748807797;0.015562648522254596;0.015562511892102407;0.7983923607747303;0.014893638368739123;0.7985966292115629
85.345292;1.0445027692779165;0.8338333014886589;0.7985226201292923;-2.7832858800314422e-05;-2.6588671538437112e-05;1.0448655676052343;9.998285264806558;0.8335697876532732;0.01556262922493199;0.01556254980580728;0.798391820102259;0.014893673454334627;0.7985944380399953
