time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.355292;1.0445050463895071;0.8338343546537771;0.7985227088786256;-2.73158200552087e-05;-2.6092528441165856e-05;1.0448677474388275;9.998271605156479;0.8335685934566628;0.015562610389510022;0.015562587459370293;0.7983922857318703;0.014893708192446117;0.798593212082206
85.365292;1.0445060662210928;0.8338358560349746;0.7985241492906282;-2.807753097950809e-05;-2.6820847441553818e-05;1.0448698795150047;9.99825738538025;0.8335673950944041;0.01556259205254808;0.01556262477082509;0.7983917555774449;0.014893742506335643;0.7985909460761977
85.375292;1.044507384784105;0.833837586211137;0.7985255472167604;-2.8077706115762712e-05;-2.6820000178977422e-05;1.0448729610820726;9.998242653756039;0.8335661958093715;0.015562574256978412;0.01556266168102392;0.798392227977798;0.014893776319013083;0.7985896342578918
85.385292;1.0445087025551019;0.8338381934761954;0.7985258434797181;-2.8426997360330705e-05;-2.7153453328743954e-05;1.044874989677134;9.998227470587572;0.8335649991850762;0.015562557034095205;0.015562698155143972;0.7983917014116112;0.014893809545812719;0.7985872721975898
85.395292;1.044510022224409;0.8338395383349633;0.7985268240234568;-2.7320487234334174e-05;-2.6092982735343898e-05;1.044876962900608;9.99821189855855;0.8335638087122031;0.015562540396411136;0.015562734172068963;0.7983921751601002;0.01489384209690783;0.7985858561322718
85.405292;1.0445113474704353;0.8338412098247602;0.7985280999303557;-2.7320611968293267e-05;-2.6092141693825374e-05;1.044878879097277;9.998195987648401;0.8335626275981313;0.01556252435417462;0.015562769706177076;0.7983916500187167;0.014893873902716832;0.7985833846322504
85.415292;1.0445126822786255;0.8338417500737831;0.7985282811205949;-2.7669851413565846e-05;-2.6425596499944218e-05;1.044880738015711;9.9981797700684;0.8335614590105843;0.015562508930413983;0.015562804718424146;0.798392128169963;0.014893904938998321;0.7985818568310402
85.425292;1.0445137297433527;0.8338431301337302;0.7985294920709939;-2.8431460218878542e-05;-2.715391968987156e-05;1.0448825401932988;9.998163265587879;0.8335603062281487;0.015562494153666083;0.015562839156816633;0.7983926126792408;0.014893935229771574;0.7985802731478902
85.435292;1.0445150953137372;0.8338432665002591;0.7985292851445636;-2.7674012261463786e-05;-2.642773622981154e-05;1.0448842862711523;9.998146487114054;0.8335591724120113;0.015562480042497336;0.015562872957222224;0.7983921072927259;0.014893964829382513;0.7985776343896603
85.445292;1.0445164813273433;0.8338448292745283;0.7985304540064022;-2.7674069389738777e-05;-2.642687959059403e-05;1.0448859772313637;9.998129440495271;0.8335580601095891;0.015562466607278764;0.015562906051231154;0.7983926161248923;0.014893993798858175;0.7985759410501986
85.455292;1.0445188439670143;0.8338471234647913;0.7985316098274355;-2.7914385672667614e-05;-2.665605642879221e-05;1.0448876145983743;9.9981121246995;0.8335569709111607;0.015562453867132241;0.015562938380666596;0.7983921427761765;0.014894022193836991;0.7985731946864342
85.465292;1.0445202776787224;0.833847519700279;0.7985316966454626;-2.8263543820298062e-05;-2.6989481399217102e-05;1.044889199676825;9.998094543877082;0.8335559060544542;0.01556244185760753;0.015562969903851955;0.7983926895617858;0.014894050063839422;0.7985713968575702
85.475292;1.0445217373009559;0.8338486451549012;0.7985325012575575;-2.7156902913789816e-05;-2.5928974632763726e-05;1.044890732581579;9.998076720316144;0.8335548673854004;0.015562430614892158;0.015563000591523237;0.7983922574431007;0.014894077451246917;0.7985685507437965
85.485292;1.0445229226841883;0.8338498528133459;0.7985336328687668;-2.7918417620784233e-05;-2.6657257238957277e-05;1.0448922120485786;9.9980586876794;0.833553857243087;0.015562420150162732;0.015563030422803275;0.7983928462214832;0.014894104391002277;0.7985666596764952
85.495292;1.0445244357394519;0.8338501687174774;0.7985336969635998;-2.8267531692766924e-05;-2.6990663867537675e-05;1.0448936358284293;9.998040475574633;0.8335528779011133;0.015562410439980929;0.015563059384637487;0.7983924547139418;0.0148941309124932;0.7985637280766834
85.505292;1.0445259752432203;0.8338512180413042;0.7985344775775293;-2.7160848807316206e-05;-2.593014194678061e-05;1.0448950013536922;9.998022106002576;0.8335519316873935;0.015562401437340907;0.01556308746880074;0.798393081056258;0.01489415703675603;0.7985617596146399
85.515292;1.0445275408131043;0.8338525934921698;0.7985355829002738;-2.7160805753760596e-05;-2.592924612437281e-05;1.0448963063359213;9.99800359439563;0.8335510211797214;0.01556239308593519;0.015563114667369198;0.7983927230003088;0.014894182774244235;0.7985587583098083
85.525292;1.044529132143291;0.8338528398214653;0.7985356186177412;-2.750987932533513e-05;-2.6262642253124442e-05;1.0448975486818106;9.997984946774991;0.8335501489537172;0.015562385325819068;0.015563140972823526;0.7983933781906661;0.014894208134945491;0.7985567267379449
85.535292;1.0445307483414303;0.8338541707071545;0.7985367041435474;-2.7509809848425764e-05;-2.6261741371712808e-05;1.044898725816749;9.997966163194052;0.833549317604124;0.015562378096472014;0.015563166381723241;0.7983940444723089;0.014894233143785551;0.798554667093571
85.545292;1.044532086992127;0.8338548909217468;0.798537446285662;-2.716458884347443e-05;-2.5930373304868206e-05;1.0448998341480462;9.997947250592905;0.8335485302157929;0.015562371347622056;0.015563190896313733;0.7983937199672168;0.0148942578449886;0.7985515809355762
85.555292;1.0445347017885045;0.8338558355721172;0.7985374549451684;-2.7753894297310566e-05;-2.6493802022717314e-05;1.0449008692982509;9.997928233566567;0.83354779013082;0.015562365048371822;0.015563214518782604;0.7983944030554557;0.014894282295333064;0.7985494689448341
85.565292;1.04453638294137;0.8338571075856709;0.7985385150549141;-2.7753787192704993e-05;-2.6492900567969095e-05;1.0449018269156864;9.997909153662656;0.833547099673704;0.015562359178504964;0.015563237240068667;0.7983940924557921;0.014894306559624062;0.7985463328411745
85.575292;1.0445380828081292;0.8338583645932857;0.798539565230492;-2.7753667171745367e-05;-2.649200147185573e-05;1.0449027031066933;9.997890060071116;0.8335464592696945;0.01556235371602835;0.01556325903289724;0.7983947868652354;0.014894330710921791;0.798544175196866
85.585292;1.0445398004012811;0.8338581543284145;0.7985392082347261;-2.699600819992078e-05;-2.5765769298683704e-05;1.0449044940670555;9.997871003734584;0.8335458679889396;0.015562348638150697;0.015563279856550772;0.7983944842402588;0.014894354821496125;0.7985410010843424
85.595292;1.0445415348522604;0.8338593922713121;0.798540227833854;-2.6995860777728733e-05;-2.5764877781529167e-05;1.0449051953120532;9.99785204098623;0.8335453244943151;0.015562343927794774;0.015563299670046271;0.7983951818767714;0.014894378944804885;0.7985388158014262
85.605292;1.0445432852893057;0.8338606264046113;0.7985412261143154;-2.6995698710039552e-05;-2.576399126772091e-05;1.0449058011496757;9.997833238187189;0.8335448268703879;0.015562339579457506;0.015563318444422691;0.7983948773080205;0.014894403109761466;0.7985356257304534
85.615292;1.0445447501486882;0.8338605128949673;0.798541140093848;-2.8106161643715992e-05;-2.6826564356548995e-05;1.0449063052356955;9.997814667218773;0.8335443717939649;0.015562335601958029;0.015563336171185743;0.7983955686810441;0.014894427329133172;0.7985334368403699
85.625292;1.0445465307928914;0.8338613984809521;0.79854175251489;-2.6999315286557777e-05;-2.5766059383812714e-05;1.0449067021757166;9.99779639447783;0.8335439547071584;0.01556233201663694;0.015563352859493746;0.7983952541960517;0.014894451602667828;0.7985302558003677
85.635292;1.0445483260197508;0.8338626355101856;0.7985426714545288;-2.699910909515417e-05;-2.576519141443579e-05;1.044906988527947;9.997778476888003;0.8335435709027424;0.015562328854714463;0.015563368520905717;0.7983959313256753;0.014894475909597395;0.7985280882783626
85.645292;1.0445501346499635;0.8338627687964452;0.7985425035360031;-2.734801722250763e-05;-2.6098623608726022e-05;1.0449071623112385;9.997760971103839;0.8335432160422653;0.015562326152224323;0.01556338316201032;0.7983965961901544;0.014894500203124727;0.7985259397537481
85.655292;1.0445529073404778;0.8338647739428839;0.7985433696277182;-2.7588053902502003e-05;-2.6327807541411166e-05;1.0449072219263005;9.997743940709483;0.8335428859716385;0.015562323942322143;0.015563396785137924;0.7983962433012569;0.014894524415386122;0.7985228147561844
85.665292;1.0445547316689723;0.833865673317542;0.7985438784345;-2.64811542544912e-05;-2.5267336986366492e-05;1.0449071652226352;9.99772744889415;0.8335425767658435;0.01556232224947917;0.015563409378931898;0.7983968664679634;0.014894548470662797;0.7985207166018559
85.675292;1.0445562540360573;0.8338655807704471;0.7985436422705545;-2.7591535260620316e-05;-2.6329960360256144e-05;1.0449069889497398;9.997711547810995;0.8335422851255286;0.015562321089920476;0.015563420906562129;0.7983964605191433;0.014894572299692401;0.7985176489334147
85.685292;1.0445580693334944;0.8338668408354682;0.7985444496203428;-2.759126818893505e-05;-2.6329149753265515e-05;1.044906688931689;9.9976962767996;0.8335420087683361;0.015562320477674845;0.015563431310992809;0.7983970220259817;0.014894595840057277;0.798515614532045
85.695292;1.0445598698677412;0.8338681048810372;0.7985452440554086;-2.759098993981772e-05;-2.63283571143935e-05;1.0449062612001114;9.997681665045786;0.8335417467055343;0.015562320424350351;0.015563440532613677;0.7983965486765389;0.014894619020115725;0.7985126166168665
85.705292;1.0445616492081131;0.8338679145714579;0.7985446348937562;-2.683317205723961e-05;-2.5602244558978388e-05;1.0449057032668476;9.997667731120595;0.8335414990499364;0.015562320930213402;0.01556344851803668;0.7983970384585942;0.014894641745298504;0.7985106568417332
85.715292;1.0445634021635088;0.8338691787750975;0.7985454132423955;-2.6832872921765067e-05;-2.560149171306738e-05;1.0449050138161216;9.997654484459638;0.8335412662206931;0.015562321981119608;0.015563455220323574;0.7983964895098266;0.01489466389988939;0.7985077364300041
85.725292;1.0445651257420157;0.8338704394249199;0.7985461880030222;-2.6832564301275192e-05;-2.5600759291100574e-05;1.0449041911811734;9.997641935227845;0.8335410482347777;0.015562323552992514;0.015563460599933954;0.7983969005034437;0.014894685362157677;0.7985058554494852
85.735292;1.044566518568947;0.833869999053351;0.7985455672147221;-2.6836224689621447e-05;-2.560386307626505e-05;1.0449032328590675;9.99763010239598;0.8335408446026038;0.015562325616854786;0.015563464618177333;0.7983972703938906;0.014894706018419822;0.798504014629761
85.745292;1.0445681837910488;0.8338712491358922;0.7985463400705244;-2.683589927485581e-05;-2.560317034251019e-05;1.0449021364986169;9.99761901182986;0.8335406547167019;0.015562328143256508;0.015563467228798228;0.798396597425641;0.014894725767580162;0.798501214734865
85.755292;1.0445707766920602;0.8338721484952571;0.7985460543002971;-2.7424957494495214e-05;-2.6166819197235593e-05;1.0449009009910337;9.997608693877547;0.833540478454914;0.01556233109980544;0.015563468383737894;0.79839687886093;0.014894744526599682;0.7984994558635291
85.765292;1.0445723927816806;0.8338733879506978;0.7985468311118404;-2.7424617342912752e-05;-2.6166163921400806e-05;1.0448995269221906;9.99759918313658;0.8335403165886417;0.015562334443480442;0.015563468047552854;0.7983961117483812;0.014894762237561318;0.7984967387370734
85.775292;1.0445739888359291;0.8338742737048629;0.7985472788033745;-2.6317613165449532e-05;-2.510589474930988e-05;1.044898016533387;9.997590513170794;0.8335401707039045;0.015562338122306589;0.015563466206649581;0.7983962937974646;0.014894778860309753;0.7984950633372675
85.785292;1.0445755682445164;0.8338743974136896;0.7985470078660739;-2.666638353495738e-05;-2.5439562489636478e-05;1.0448963732806953;9.997582711126313;0.8335400427788969;0.015562342090739322;0.01556346286783351;0.798395423940843;0.014894794356127318;0.7984924302923868
85.795292;1.0445768332993355;0.8338753827510418;0.798547804008093;-2.7427524811337485e-05;-2.6168107539621912e-05;1.0448946013614817;9.997575798360403;0.8335399347592427;0.015562346327825338;0.015563458054188226;0.7983955023191112;0.014894808685124737;0.7984908396035869
85.805292;1.044578388364674;0.8338766031769952;0.7985486086258559;-2.7427153506921706e-05;-2.616751233612966e-05;1.044893705745894;9.997569791790653;0.8335398486346547;0.015562350842494545;0.015563451805665023;0.7983945293572482;0.014894821817400882;0.7984882923152584
85.815292;1.0445799351858231;0.8338763620237905;0.7985480295266538;-2.666924175420288e-05;-2.5441586714338825e-05;1.0448916922127482;9.997564703001673;0.8335397869818036;0.015562355661137709;0.015563444173012964;0.7983945047106896;0.014894833740891775;0.798486789299714
85.825292;1.044581476268146;0.833877569578134;0.7985488565755813;-2.6668853842712984e-05;-2.544101498912231e-05;1.0448895668307598;9.997560540606038;0.8335397530620037;0.015562360809375897;0.015563435204594854;0.7983934272305191;0.014894844458909812;0.7984843325234056
85.835292;1.0445830134163852;0.8338787677030902;0.7985496974925257;-2.6668457258113026e-05;-2.5440454933807433e-05;1.0448873355198764;9.997557317140082;0.833539750384018;0.0155623663042085;0.015563424943862815;0.7983932958072827;0.014894853983438847;0.7984829236074119
85.845292;1.0445845480439713;0.8338788466269177;0.798549493779037;-2.7017175983689954e-05;-2.5774195880406253e-05;1.0448850042913274;9.997555052512045;0.8335397823578573;0.015562372159624228;0.015563413436371014;0.7983931100210697;0.014894862331285934;0.7984815647969293
85.855292;1.0445867349622835;0.8338801885123387;0.7985500312317504;-2.691186841269925e-05;-2.5673208738944596e-05;1.0448825795564995;9.997553771805412;0.8335398522604539;0.015562378389612852;0.015563400730509774;0.798391869916785;0.014894869522595406;0.7984792575243197
85.865292;1.044588271688925;0.8338813390631789;0.7985509195999667;-2.6911443170484634e-05;-2.5672684832655053e-05;1.0448800677205872;9.997553500050516;0.8335399634791245;0.015562385003833062;0.015563386867326076;0.7983915753567773;0.014894875576156352;0.7984780013768666
85.875292;1.0445898150514823;0.8338813598889956;0.7985507654875349;-2.7260131384133583e-05;-2.6006460862815055e-05;1.0448774746184584;9.997554254518517;0.8335401193186572;0.015562392008482457;0.015563371871098181;0.7983902256422732;0.014894880503018067;0.7984757958483164
85.885292;1.0445913690925281;0.8338824603838042;0.7985516880016368;-2.7259686459841655e-05;-2.6005961400215202e-05;1.0448748058177588;9.997556042233338;0.833540322222835;0.015562399406579951;0.01556335575515154;0.7983898193679002;0.014894884312188168;0.7984746396559076
85.895292;1.0445929372271272;0.8338831816538551;0.7985522917965423;-2.615257400044205e-05;-2.494584271757612e-05;1.0448720676154364;9.997558865121295;0.8335405736624949;0.01556240719430564;0.015563338539430769;0.7983883547194857;0.01489488703484771;0.7984725324926228
85.905292;1.0445945221446018;0.8338831131726456;0.7985521833756907;-2.6501233178729617e-05;-2.527965640017278e-05;1.0448692676251399;9.997562721735333;0.8335408749219456;0.015562415364592701;0.015563320255616688;0.7983878306164729;0.014894888746141463;0.7984714737426112
85.915292;1.044595824773067;0.8338838769450383;0.7985531448511213;-2.7262260348234034e-05;-2.600834345777704e-05;1.0448664142792858;9.997567604229616;0.8335412276933118;0.01556242391114996;0.015563300926022844;0.798387247619589;0.014894889561582794;0.7984704639200689
85.925292;1.044597447206098;0.8338848444229541;0.7985541135192422;-2.726178016216715e-05;-2.6007894128660892e-05;1.044863515892386;9.99757349938636;0.8335416339543514;0.015562432825867367;0.015563280544128005;0.7983856073814388;0.014894889616840181;0.7984685046299682
85.935292;1.0445990870426343;0.8338843169678872;0.7985536921274305;-2.6503758859381387e-05;-2.5282111210505485e-05;1.0448605803241071;9.997580392302176;0.833542095345174;0.0155624420977949;0.0155632590849939;0.7983849117313512;0.014894889054525521;0.7984675982203556
85.945292;1.0446007409107447;0.8338852039530233;0.7985546654723094;-2.6503269838458646e-05;-2.528168473309767e-05;1.0448576149989928;9.997588265828476;0.8335426125526861;0.015562451715651444;0.015563236526428013;0.7983831625258787;0.01489488801983405;0.7984657487022669
85.955292;1.0446033582560024;0.8338868092197648;0.7985556370742815;-2.674304019869299e-05;-2.5511295995619433e-05;1.0448546265102485;9.997597101285258;0.8335431851772617;0.01556246166621961;0.015563212862232858;0.7983823617538248;0.014894886647746679;0.798464959995447
85.965292;1.044605027780808;0.8338865010472614;0.7985555449034719;-2.7091674955881725e-05;-2.5845176795361548e-05;1.0448516200627262;9.997606887248677;0.8335438118915911;0.015562471927424855;0.01556318811536054;0.7983805120796054;0.014894885047270495;0.7984632368554575
85.975292;1.04460669981554;0.8338869028653559;0.7985561710557997;-2.5984533535304845e-05;-2.4785149080649342e-05;1.0448485995586145;9.99761762777123;0.8335444902819865;0.01556248246758961;0.015563162341107478;0.7983796179392296;0.014894883302853604;0.7984625828662903
85.985292;1.04460807024578;0.8338873640130144;0.7985571206696687;-2.6745556306410604e-05;-2.5513909844081367e-05;1.044845568290029;9.997629344540215;0.8335452166159483;0.015562493251596735;0.015563135610033394;0.7983776857297528;0.01489488148479397;0.7984610015616578
85.995292;1.0446097366115927;0.8338869079016435;0.7985569952600438;-2.7094212275577933e-05;-2.5847820828522853e-05;1.0448425292763501;9.997642073692514;0.8335459862794843;0.015562504239942224;0.01556310798898699;0.7983767227176354;0.014894879654063208;0.7984604955246054
86.005292;1.0446113925920932;0.8338875069215894;0.7985579089867543;-2.7093759042808336e-05;-2.584745672817969e-05;1.0448394850284917;9.997655856495179;0.8335467945969699;0.015562515384262935;0.015563079533905127;0.7983757363472092;0.01489487786261219;0.7984600684304698
86.015292;1.0446130321285443;0.8338877053074859;0.7985584625644083;-2.5986660522502943e-05;-2.4787470683539147e-05;1.0448364374256167;9.997670731655264;0.8335476373034243;0.01556252663068363;0.015563050292273945;0.7983737346652805;0.014894876147982674;0.7984587247630633
86.025292;1.0446146490439894;0.833887095976949;0.7985582595257851;-2.633535685681554e-05;-2.512141382588885e-05;1.044834387811843;9.997686731677412;0.8335485104366189;0.015562537919283703;0.015563020311684843;0.7983727264637263;0.01489487452153921;0.7984584690139362
86.035292;1.044616236926286;0.8338875461952311;0.7985590801008198;-2.6334947725192766e-05;-2.5121083634738545e-05;1.0448313372671842;9.997703876044023;0.8335494100376648;0.01556254917273176;0.015562989646308067;0.7983707205571682;0.014894872958829153;0.7984573069066025
86.045292;1.0446174881131511;0.8338877131573613;0.7985598609681425;-2.709605022028777e-05;-2.584991123602134e-05;1.0448282868736556;9.997722164198766;0.833550332358382;0.015562560293688762;0.015562958351852405;0.7983697252261501;0.01489487140092411;0.7984572439599643
86.055292;1.0446199503166507;0.8338873876333471;0.7985592050987831;-2.6578391214439762e-05;-2.5354286195507253e-05;1.0448252374015505;9.997741576085621;0.8335512740388767;0.015562571182700605;0.015562926471148094;0.798367747934176;0.014894869768109976;0.798456286230684
86.065292;1.0446214066743935;0.8338877230195798;0.7985598971101883;-2.657803088170463e-05;-2.5354002707969037e-05;1.0448221890871674;9.99776207689938;0.8335522314670174;0.015562581761588182;0.015562894025146148;0.7983667948042705;0.01489486797720232;0.7984564385187778
86.075292;1.0446228018683072;0.8338880302493751;0.7985605402400628;-2.6577687365920075e-05;-2.5353738152588593e-05;1.0448191422717745;9.997783619275305;0.833553200414072;0.015562591980608493;0.015562861024395707;0.7983648702012328;0.01489486594864944;0.7984557057999316
86.085292;1.0446241268642849;0.8338872069482184;0.7985600730349732;-2.6926481348951877e-05;-2.568777810541519e-05;1.044816097897661;9.997806146078974;0.8335541766286978;0.015562601812008525;0.01556282749353838;0.7983639769481964;0.014894863606633977;0.798456091451411
86.095292;1.0446253723566696;0.8338871203986986;0.798560279561657;-2.581951377496286e-05;-2.4627922229435295e-05;1.0448130571404166;9.997829596223308;0.8335551561680506;0.015562611246744101;0.015562793480590942;0.7983631171872884;0.014894860883231952;0.7984565982686178
86.105292;1.0446262283233057;0.8338871244651563;0.7985607680082475;-2.6580719007791825e-05;-2.5356863119376202e-05;1.044810020982819;9.997853907119502;0.8335561349815285;0.015562620289150647;0.015562759045812693;0.7983612933367035;0.014894857716430539;0.7984562282855494
86.115292;1.0446272882133856;0.8338862463195463;0.7985601435340931;-2.6929570273213355e-05;-2.569096992596987e-05;1.044806990443544;9.997879011929292;0.833557108536495;0.015562628940462874;0.015562724257001207;0.7983605085328577;0.014894854038594738;0.7984569820475005
86.125292;1.0446282439143089;0.8338864613002568;0.7985605245365123;-2.6929324111304394e-05;-2.569081878416581e-05;1.0448039669270912;9.997904838282537;0.8335580718335119;0.015562637181152878;0.015562689201541666;0.7983587664945562;0.014894849772827809;0.7984568593124888
86.135292;1.0446290889035976;0.833886315590201;0.7985605167803106;-2.582244026411167e-05;-2.463106129994092e-05;1.0448009523117296;9.997931310495119;0.8335590194836541;0.015562644967202475;0.015562653994609415;0.7983580709989049;0.014894844843391658;0.7984578574782405
86.145292;1.0446298171455943;0.8338854023969395;0.79855972925788;-2.6171358078527367e-05;-2.4965248764562242e-05;1.0447979492968094;9.997958348306401;0.8335599457591607;0.015562652243984131;0.015562618767156963;0.7983564252528832;0.014894839190524313;0.7984579728448888
86.155292;1.0446304224452085;0.8338855872746875;0.7985599471039285;-2.6171179770459424e-05;-2.4965182718330814e-05;1.0447949613861838;9.99798586141344;0.8335608448754309;0.015562658964970182;0.015562583638265962;0.7983558315697454;0.014894832776015688;0.7984591995481504
86.165292;1.044631550592824;0.8338862860730744;0.7985601108008727;-2.717276951633947e-05;-2.592430827209561e-05;1.0447919919161508;9.998013751413742;0.833561710877218;0.015562665100091976;0.01556254869291706;0.7983552911214591;0.014894825577646497;0.7984605318025962
86.175292;1.0446318883449313;0.833885002311718;0.7985588268754351;-2.641509245085025e-05;-2.51989527225303e-05;1.0447890434764435;9.998041926996875;0.8335625367385017;0.015562670631846503;0.015562513985577432;0.7983538035571126;0.014894817587186679;0.798460964038819
86.185292;1.0446320811727734;0.8338851715520116;0.7985588840579164;-2.64149801648723e-05;-2.519898021424071e-05;1.0447861184567944;9.998070318617636;0.8335633140395398;0.015562675549913581;0.015562479559607083;0.7983533673192335;0.014894808816527078;0.798462489985546
86.195292;1.0446321225457247;0.8338853416301905;0.7985588899414658;-2.6414888544511783e-05;-2.5199039419229813e-05;1.0447832197153932;9.998098875740721;0.8335640339043983;0.015562679851952992;0.015562445456785978;0.7983519806932612;0.014894799299021735;0.7984631034774133
86.205292;1.044632007109079;0.8338844098463244;0.7985577869968938;-2.67639345213265e-05;-2.5533412632618406e-05;1.0447803502663149;9.998127554047713;0.8335646880460909;0.015562683548809578;0.015562411712622603;0.7983516425147154;0.014894789079396611;0.7984647976839231
86.215292;1.0446317308278528;0.8338842437980233;0.7985573630349149;-2.565722043597496e-05;-2.447390205887585e-05;1.0447775126691194;9.998156313000491;0.8335652691431162;0.015562686672504954;0.015562378344992045;0.7983503524421428;0.014894778201943234;0.7984655674540246
86.225292;1.0446312904157036;0.8338844370395748;0.7985572306918672;-2.565718515709769e-05;-2.4474056751966055e-05;1.044774709489938;9.998185121935752;0.8335657710957807;0.015562689281056346;0.015562345344995121;0.7983501111099457;0.014894766705861703;0.7984674082329771
86.235292;1.0446303822873002;0.8338832947678089;0.7985560007371351;-2.6767772054643554e-05;-2.5537661065570343e-05;1.044771944047758;9.9982139589225;0.8335661894999961;0.015562691451446797;0.015562312680968731;0.7983499200259567;0.014894754621578984;0.7984693169215574
86.245292;1.0446296070170062;0.8338835126248566;0.7985557978735992;-2.6767769110636845e-05;-2.55378798815882e-05;1.0447702204989746;9.99824280915236;0.8335665217276386;0.015562693266863702;0.01556228031160626;0.7983487813656847;0.014894741967611527;0.7984702907124801
86.255292;1.044628665025224;0.8338833968091496;0.7985552333033932;-2.5661120005961945e-05;-2.447849757299594e-05;1.0447675440611854;9.998271674871859;0.8335667666521765;0.015562694810598297;0.015562248194147163;0.798348697820263;0.014894728758918034;0.798472325866289
86.265292;1.0446285134416153;0.8338833017743218;0.7985539198855655;-2.6250514050621383e-05;-2.5043082069730014e-05;1.044764921740375;9.998300579775451;0.8335669247246065;0.015562696166988443;0.015562216284164727;0.7983476721948731;0.014894715017470528;0.7984734183967636
86.275292;1.0446272502701006;0.8338835689492164;0.7985536451591744;-2.6250553792172938e-05;-2.504339969723294e-05;1.0447623625818905;9.99832955764947;0.8335669979707426;0.01556269742120875;0.015562184532531505;0.7983477067097726;0.014894700766891556;0.7984755630168705
86.285292;1.044625835977702;0.8338838528061473;0.7985533511777367;-2.6250605935211926e-05;-2.5043750177044244e-05;1.0447598767624071;9.998358642913402;0.8335669894671952;0.01556269865430241;0.015562152887657166;0.7983468027150962;0.014894686022216113;0.7984767556958634
86.295292;1.04462397679655;0.8338824568690473;0.798551645489752;-2.625460906911623e-05;-2.504791310488879e-05;1.0447574740296193;9.998387866395522;0.8335669028926777;0.015562699935817399;0.015562121304454462;0.7983469610833023;0.014894670796808923;0.7984789928681022
86.305292;1.0446222805189849;0.8338827726477857;0.7985513173976359;-2.625468144522445e-05;-2.5048328676824426e-05;1.0447551626965583;9.998417246473972;0.8335667419398191;0.015562701313972126;0.015562089747155047;0.7983471824397993;0.014894655119141339;0.7984812718970258
86.315292;1.0446204509967894;0.8338831035881163;0.7985509740706586;-2.6254760902938364e-05;-2.5048776661957875e-05;1.044752949890821;9.998446783198451;0.8335665093325562;0.01556270280716497;0.015562058181868507;0.7983464667917294;0.014894639033034443;0.7984825891692465
86.325292;1.0446184923999045;0.8338823427412011;0.798549556848851;-2.6603960438850642e-05;-2.5383537098031256e-05;1.0447508422025784;9.998476464051565;0.833566206410382;0.01556270440801158;0.015562026573563864;0.7983468133404615;0.014894622580435415;0.7984849388304572
86.335292;1.0446164096286632;0.8338823540464152;0.7985488522459187;-2.5497383933515825e-05;-2.4324416450065753e-05;1.044748846123415;9.998506272626145;0.8335658333874221;0.015562706099307733;0.015561994891149783;0.7983462210230443;0.01489460579188101;0.7984863144434539
86.345292;1.0446142088541233;0.8338827285844036;0.7985484713610883;-2.5497468465644684e-05;-2.4324963594037034e-05;1.0447469685098252;9.998536193633388;0.8335653896974391;0.015562707865842303;0.015561963107573651;0.7983466889434366;0.014894588692768771;0.7984887084140142
86.355292;1.044611897260234;0.8338831167485312;0.7985480823468076;-2.5497548716270395e-05;-2.432554454613511e-05;1.0447452163112247;9.998566216491692;0.8335648745988236;0.015562709695577215;0.015561931191382775;0.798346216125059;0.014894571313116773;0.7984901136131488
86.365292;1.0446101355498976;0.8338829324363078;0.7985466279096255;-2.6848469357585595e-05;-2.5619586549717816e-05;1.04474359557493;9.998596333779236;0.8335642874825577;0.015562711575791094;0.015561899104816465;0.7983468013457473;0.01489455369307076;0.798492521619905
86.375292;1.0446076265090094;0.8338829958936729;0.7985458949863288;-2.5741868742630296e-05;-2.4560600465048803e-05;1.0447421111307533;9.998626534593084;0.8335636274093632;0.015562713486468819;0.015561866819244935;0.798347443359918;0.014894535883540382;0.7984949237923629
86.385292;1.0446050314715245;0.8338834175758008;0.7985454936548605;-2.574191895770688e-05;-2.4561282341352613e-05;1.0447407668686943;9.998656803515383;0.8335628931459934;0.015562715397783993;0.015561834335045628;0.7983471408834619;0.01489451794378991;0.7984963115958984
86.395292;1.0446023584002464;0.8338827390374108;0.7985440308123084;-2.60910688904252e-05;-2.4896275056967183e-05;1.0447395657420488;9.998687127124425;0.8335620835995261;0.015562717279910529;0.015561801687312273;0.7983478922171307;0.014894499935281337;0.7984986773749781
86.405292;1.0445996145715515;0.8338831711682797;0.7985436265311121;-2.6091087310810923e-05;-2.4897020102999796e-05;1.0447385096318567;9.9987175010388;0.8335611971547346;0.015562719116559279;0.01556176893445022;0.7983476948707052;0.014894481912689042;0.7985000161303057
86.415292;1.044596807277433;0.8338832564100652;0.7985428876841004;-2.498442280505481e-05;-2.383815937643097e-05;1.0447375994299473;9.998747932665497;0.833560230592835;0.015562720906156846;0.015561736140184206;0.7983485451256557;0.01489446391737333;0.7985023239353688
86.425292;1.04459364360794;0.8338823451149076;0.7985414237506768;-2.609499512746622e-05;-2.4902367183408993e-05;1.0447368356187408;9.998778435043832;0.8335591792859386;0.015562722649685081;0.015561703359364812;0.798348437577408;0.014894445968527754;0.7985035990557363
86.435292;1.044590733174944;0.833882781596698;0.7985410201283126;-2.6094947691168583e-05;-2.490319225725033e-05;1.04473621906562;9.998809012850042;0.833558038690594;0.0155627243363924;0.015561670629712908;0.7983493655358742;0.014894428053905444;0.7985058401683839
86.445292;1.0445877821310359;0.8338832185513297;0.7985406174743063;-2.6094874044158937e-05;-2.4904039017136612e-05;1.0447357508852961;9.998839652584543;0.8335568057241884;0.01556272593500074;0.015561637972838896;0.798350322530911;0.014894410141552817;0.7985080465891904
86.455292;1.044584797104151;0.833882199607872;0.7985388222759134;-2.5337221956668138e-05;-2.4179547306921046e-05;1.0447354314202146;9.998870329920543;0.8335554791977344;0.015562727396527882;0.01556160540555564;0.7983503035118615;0.014894392209236386;0.7985092165847975
86.465292;1.0445817850654102;0.8338826357983018;0.7985384228947263;-2.5337089174626828e-05;-2.4180429520446942e-05;1.0447352596485515;9.998901025089262;0.833554059757655;0.015562728668349369;0.015561572948686648;0.7983513044888516;0.014894374256612098;0.7985113464577959
86.475292;1.0445797066361693;0.8338838322501371;0.7985380260575006;-2.5577169559691438e-05;-2.4411339684457273e-05;1.044736232949972;9.998931721407319;0.8335525495046365;0.015562729703145954;0.015561540625529627;0.7983513211617116;0.014894356293188261;0.7985124321477732
86.485292;1.0445763601309492;0.8338829183163837;0.7985365727671602;-2.6687563317870337e-05;-2.5475651174472985e-05;1.044736346883746;9.998962392295578;0.8335509512136535;0.015562730452646311;0.015561508459323126;0.7983523482457956;0.01489433833185994;0.7985144687432051
86.495292;1.0445733068703225;0.833882999631395;0.7985358486570427;-2.5580666839130202e-05;-2.4416933301408685e-05;1.0447365958751593;9.99899300153678;0.833549267741751;0.015562730857757789;0.0155614764753078;0.798352380030883;0.014894320395266225;0.7985154532251866
86.505292;1.044570250773861;0.8338834274430343;0.7985354631725438;-2.5580401375223164e-05;-2.441785811567414e-05;1.0447369741966275;9.999023513047534;0.8335475021342973;0.015562730846297342;0.015561444703213129;0.7983534110829515;0.014894302517071238;0.7985173840407912
86.515292;1.0445671949212225;0.8338827462880612;0.7985340229783816;-2.592921500582401e-05;-2.4753064748224467e-05;1.0447374758814856;9.999053893109835;0.8335456581395274;0.015562730335977647;0.015561413174180413;0.7983544365790088;0.014894284735292394;0.7985192620142051
86.525292;1.04456414102505;0.8338831702756347;0.7985336481808306;-2.5928883579807177e-05;-2.4753999174835662e-05;1.044738094415964;9.999084107363185;0.8335437402227899;0.015562729241333919;0.015561381910526513;0.7983544522873619;0.014894267081648375;0.7985200886161272
86.535292;1.0445610894892607;0.8338832448850926;0.7985329459802551;-2.482185537695392e-05;-2.3695300830557763e-05;1.044738822951512;9.999114122288193;0.833541753107528;0.015562727484856511;0.015561350923125928;0.7983554539179406;0.014894249570870061;0.7985218645479628
86.545292;1.044558039035659;0.8338825628886917;0.7985315264573662;-2.5170572711461508e-05;-2.4030515280429337e-05;1.0447396545107943;9.999143906342548;0.8335397018830142;0.015562725001219288;0.015561320225180997;0.7983554364400431;0.01489423220139571;0.7985225906914448
86.555292;1.0445546863591106;0.8338827488197278;0.7985311756543183;-2.5931625391898634e-05;-2.476057644516395e-05;1.0447405822905695;9.999173424196876;0.833537592551995;0.0155627217326573;0.015561289842828818;0.7983563944876162;0.01489421497071981;0.7985242664057648
86.565292;1.0445516307629301;0.833883176190215;0.7985308349787618;-2.5931174522714497e-05;-2.4761510239447528e-05;1.0447416002075522;9.999202632325513;0.8335354320845483;0.015562717629202187;0.015561259810403278;0.7983563236719948;0.01489419789129524;0.7985248907551059
86.575292;1.0445495236986255;0.8338829094108865;0.7985291113991327;-2.541338733745681e-05;-2.4267088244488234e-05;1.0447427029826095;9.999231482813773;0.833533227961283;0.015562712648865084;0.015561230165283811;0.7983572212597249;0.01489418099410814;0.7985264616493248
86.585292;1.0445464577807186;0.8338833355482741;0.7985287930412331;-2.54128871958239e-05;-2.426800705923908e-05;1.0447438858150593;9.999259929952226;0.8335309880222391;0.015562706747239499;0.015561200949804364;0.7983580854536131;0.014894164320404227;0.7985279777567277
86.595292;1.0445433873928431;0.8338837585673434;0.7985284851554482;-2.5412363959581054e-05;-2.4268914131184908e-05;1.0447451445857765;9.99928793222577;0.833528720896905;0.015562699868356745;0.015561172208984467;0.7983579142056025;0.014894147905085484;0.7985284382670084
86.605292;1.0445403130048139;0.83388307036993;0.7985271263764204;-2.576092978860977e-05;-2.4604081960401062e-05;1.0447464760396892;9.999315450603326;0.8335264362551307;0.015562691950455633;0.015561143984133673;0.7983587043416469;0.014894131759060339;0.7985298424394998
86.615292;1.0445369336045445;0.8338828942779164;0.7985264994694254;-2.5415172635399116e-05;-2.4274444039283423e-05;1.0447478770132566;9.999342450294877;0.8335241444883978;0.015562682936406983;0.015561116314930281;0.7983584510991049;0.014894115865326421;0.7985301907783025
86.625292;1.0445338501781456;0.8338833022862522;0.7985262111453765;-2.541458748740998e-05;-2.4275303286506305e-05;1.044749343155115;9.999368907123372;0.8335218560575877;0.01556267277025727;0.015561089245834494;0.7983591483257485;0.014894100191439542;0.7985314832607342
86.635292;1.0445307603675416;0.8338825985230975;0.7985248657677719;-2.576309529696885e-05;-2.4610418162608693e-05;1.0447508680326936;9.999394811571783;0.8335195808286522;0.015562661389021857;0.015561062826004998;0.7983587894199217;0.014894084703071143;0.7985317203385304
86.645292;1.044527661302203;0.8338829966904605;0.7985245814726953;-2.5762478446083718e-05;-2.461123980419821e-05;1.0447524438380902;9.999420163267153;0.8335173277856801;0.015562648729321372;0.015561037104394864;0.7983593685776307;0.014894069371423093;0.7985329017483216
86.655292;1.0445245487523827;0.833883041648875;0.7985239629885688;-2.4655183894015247e-05;-2.3552405703894664e-05;1.0447540632676242;9.999444960638147;0.8335151050132511;0.015562634742996927;0.015561012122995375;0.7983598816755038;0.014894054172937984;0.7985340280097618
86.665292;1.0445214178886728;0.8338834321084846;0.7985236767991514;-2.4654545250635706e-05;-2.3553188050883984e-05;1.0447557201856958;9.999469202490605;0.8335129198506012;0.015562619403572505;0.015560987914966146;0.7983593264263517;0.01489403908203311;0.7985340996125777
86.675292;1.0445182639947554;0.8338827121042023;0.7985223270234728;-2.500300939819415e-05;-2.388822461712122e-05;1.0447574088601967;9.999492903281384;0.8335107794795058;0.015562602704569833;0.015560964509799855;0.7983597017851702;0.014894024073058775;0.7985351161106903
86.685292;1.0445157355401125;0.8338836149871685;0.7985220320681984;-2.6004071019382754e-05;-2.4848094261297007e-05;1.044759123614654;9.9995160994455;0.8335086914502924;0.015562584663477536;0.015560941934361286;0.798359006981787;0.01489400913157458;0.7985350774592831
86.695292;1.044512523471928;0.8338839896214042;0.7985217326359487;-2.600341822266434e-05;-2.4848815324992308e-05;1.0447608593955426;9.999538836658324;0.8335066634940494;0.01556256532527813;0.01556092020865172;0.7983592409915733;0.014893994260227144;0.7985359833936052
86.705292;1.0445092791163646;0.8338828995329589;0.7985200357765051;-2.5245207970139014e-05;-2.4124150209459266e-05;1.0447636121700932;9.999561161616189;0.8335047031251792;0.015562544747256218;0.015560899344674807;0.7983594026085215;0.014893979479776076;0.7985368354076882
86.715292;1.044506002490148;0.8338832550479726;0.7985197308477472;-2.5244558157368466e-05;-2.4124825299471553e-05;1.0447653784480246;9.99958312879359;0.8335028176726716;0.015562522973481784;0.015560879351582173;0.798358490635201;0.014893964825658317;0.7985366361198452
86.725292;1.0445026936845736;0.8338835995854015;0.7985194256386419;-2.5243913164519056e-05;-2.412547606365866e-05;1.044767154784255;9.999604799705903;0.8335010144808326;0.015562500027154627;0.015560860240842463;0.7983585042290973;0.014893950338590946;0.798537388157081
86.735292;1.0444993525677289;0.8338828255218601;0.7985180619011361;-2.559238385025958e-05;-2.446037476643395e-05;1.0447689380959404;9.999626230754107;0.8334993008858224;0.015562475922117716;0.01556084201923615;0.7983574435178263;0.01489393605691362;0.798537094808178
86.745292;1.0444959796604985;0.8338827960404003;0.798517425685809;-2.4485087639739358e-05;-2.3401338702559565e-05;1.0447707259465775;9.999647467853103;0.8334976840650687;0.015562450675022493;0.015560824674534086;0.7983573096941786;0.014893922020230686;0.7985377580568185
86.755292;1.0444922757697939;0.8338828616632749;0.7985171268936517;-2.5245938825185175e-05;-2.413102966199057e-05;1.0447725161460018;9.999668549588968;0.8334961709629605;0.01556242431219152;0.015560808171541178;0.7983561042862374;0.014893908275188354;0.7985373799411984
86.765292;1.0444888449310268;0.8338820463926045;0.7985157727821839;-2.559444099370679e-05;-2.4465848734680075e-05;1.0447743064998836;9.999689510014143;0.8334947683356381;0.015562396864203298;0.015560792459237704;0.7983558287062076;0.014893894862471339;0.7985379618223559
86.775292;1.0444853884420588;0.8338823226240383;0.7985154835775746;-2.559385138844725e-05;-2.4466368369046762e-05;1.0447760949237022;9.999710378214777;0.8334934826167973;0.015562368346660142;0.015560777483306325;0.7983554844212152;0.014893881797836442;0.7985385060569807
86.785292;1.0444819078282959;0.833882234164489;0.7985148660378867;-2.448661397135523e-05;-2.340722304069761e-05;1.0447778789235718;9.999731172953707;0.8334923190064957;0.015562338750224721;0.015560763199224408;0.7983540731184071;0.014893869075144318;0.7985380152155322
86.795292;1.044479358445633;0.8338821336866121;0.7985135297580684;-2.50754090881875e-05;-2.3971963440480662e-05;1.0447796544498287;9.999751895017898;0.8334912802426663;0.01556230805847487;0.015560749571750986;0.7983535968613636;0.014893856683370375;0.7985384908280294
86.805292;1.0444758361535862;0.8338823615173825;0.79851326069557;-2.5074883353183418e-05;-2.3972398288708763e-05;1.0447814153518908;9.999772528936065;0.8334903665874497;0.015562276278064191;0.015560736565777467;0.7983520582848723;0.014893844617713948;0.7985379341338766
86.815292;1.0444719991708402;0.8338823304828331;0.7985130002181541;-2.583585098249636e-05;-2.4701919713980358e-05;1.0447831538933465;9.999793055570123;0.8334895773558931;0.01556224345106728;0.015560724146612425;0.798351460943866;0.014893832883399176;0.7985383448756966
86.825292;1.044468456232197;0.8338810636505221;0.7985113556367337;-2.5077817317860537e-05;-2.3976933413126765e-05;1.0447848617617412;9.999813460360247;0.8334889123755771;0.015562209643492949;0.015560712282999737;0.7983508099562023;0.014893821493998182;0.7985387227274479
86.835292;1.044464914070851;0.8338812319824622;0.7985111161827356;-2.5077374344237612e-05;-2.3977288295241122e-05;1.044786530917195;9.999833729648714;0.8334883718284888;0.015562174927177678;0.015560700944765955;0.7983491119158928;0.01489381046442359;0.7985380668420312
86.845292;1.0444613797049818;0.8338813809138573;0.7985108893524415;-2.5076962804924148e-05;-2.3977619141201034e-05;1.0447881538608568;9.999853844053288;0.8334879549971321;0.01556213936974425;0.015560690101038914;0.7983483736458353;0.014893799801130583;0.7985383755739575
86.855292;1.0444578586409978;0.8338804058588839;0.7985096164950672;-2.5425690983193384e-05;-2.4312198425895015e-05;1.0447897232347128;9.999873778094425;0.8334876593461636;0.015562103033735201;0.015560679721977302;0.7983466012247283;0.01489378949362111;0.7985376479767298
86.865292;1.044454354595616;0.8338801732445666;0.7985090829049614;-2.4318679077577353e-05;-2.3252849997323436e-05;1.0447912313315693;9.999893502947963;0.8334874803567274;0.015562065978773907;0.015560669783730564;0.7983457998033627;0.014893779517182897;0.7985378828591755
86.875292;1.0444508702939803;0.8338802769966502;0.7985088965644765;-2.4318370224916537e-05;-2.3253120805410213e-05;1.0447926707404969;9.999912983455697;0.8334874121013944;0.015562028264260855;0.015560660268841607;0.7983449733218371;0.01489376984143935;0.7985380803352639
86.885292;1.044447107434502;0.8338801309025002;0.7985087208072531;-2.5079562627879404e-05;-2.3982486995182304e-05;1.0447940360603587;9.999932172981566;0.83348744814205;0.015561989950062496;0.015560651157033048;0.7983431242821472;0.014893760421324731;0.798537241085688
86.895292;1.0444436703048836;0.8338791123649941;0.7985074927875117;-2.542843083283497e-05;-2.431699448854391e-05;1.0447953248170918;9.999951017440726;0.8334875818246159;0.015561951091270947;0.015560642417705151;0.7983422541681353;0.014893751179417583;0.7985373656300283
86.905292;1.0444412142946213;0.8338796100594903;0.7985069941012055;-2.4561794910134994e-05;-2.3487581863960636e-05;1.0447965371103924;9.999969463711063;0.8334878061478911;0.015561911727905782;0.015560634010790171;0.7983403639757494;0.01489374201074567;0.7985364552785744
86.915292;1.0444378339506686;0.8338796953070723;0.7985068306669635;-2.4561629368655713e-05;-2.3487789179808207e-05;1.044797674967121;9.999987462299206;0.8334881139695858;0.015561871879465108;0.015560625894127602;0.7983394544217783;0.014893732805438;0.7985365101458993
86.925292;1.044434483944043;0.8338786761716039;0.7985056064481251;-2.4910605343803316e-05;-2.3822251664128152e-05;1.0447987416617228;10.000004970983634;0.8334884982854813;0.015561831556184283;0.01556061803379149;0.7983375259555507;0.014893723466250659;0.7985355303731075
86.935292;1.0444311653367948;0.8338787674918103;0.7985054396440826;-2.4910511877945467e-05;-2.382243196812596e-05;1.044800741262766;10.000021960049825;0.8334889521819935;0.015561790778887455;0.015560610403487884;0.7983365783681302;0.014893713917264321;0.7985355151047424
86.945292;1.0444275793929878;0.8338786225099009;0.798505269916024;-2.5671918049100714e-05;-2.455171024738613e-05;1.0448016783145608;10.000038405026565;0.8334894688352211;0.01556174958950794;0.015560602972606084;0.7983356102456814;0.014893704107010797;0.7985354640414619
86.955292;1.0444243309203507;0.8338772650338695;0.7985037021914824;-2.4914332444122323e-05;-2.3826498075655073e-05;1.0448025572469128;10.000054273533758;0.8334900418293996;0.015561708047667908;0.015560595700227104;0.7983336191260267;0.014893694003948667;0.798534377263103
86.965292;1.0444211225387028;0.8338773646395607;0.7985035225758687;-2.491434630441108e-05;-2.3826644688051243e-05;1.0448033818558817;10.000069525824557;0.833490665359368;0.01556166621950782;0.015560588537694268;0.7983326022681555;0.014893683582863615;0.7985342551768816
86.975292;1.0444179573650634;0.8338774627727176;0.7985033361345046;-2.4914394005599393e-05;-2.382678039849064e-05;1.044804155272725;10.00008412476288;0.8334913340444573;0.015561624173197583;0.015560581432809755;0.7983305568682955;0.014893672811198088;0.7985330999563762
86.985292;1.0444148377902072;0.8338764491464831;0.798502083956462;-2.526357915742014e-05;-2.4161173632783374e-05;1.0448048807417234;10.000098039639457;0.833492042766063;0.015561581986892357;0.015560574331131555;0.7983294797830495;0.01489366164707547;0.798532913860919
86.995292;1.0444117653617535;0.8338761837102794;0.7985015538485939;-2.4157023602477516e-05;-2.3101650132319387e-05;1.0448055626407045;10.000111240421324;0.8334927869169932;0.015561539753053284;0.015560567173307737;0.7983283680630975;0.014893650043210456;0.7985326996681623
87.005292;1.0444087408723262;0.8338762528403559;0.7985013589912797;-2.41571694022739e-05;-2.3101754487437182e-05;1.04480620639936;10.000123689301414;0.8334935627964839;0.015561497566528665;0.01556055989463647;0.7983262197528721;0.014893637949045182;0.7985314592231716
87.015292;1.04440641764328;0.8338757160330206;0.7985001099396656;-2.5508143040904137e-05;-2.43952238557109e-05;1.0448068175468692;10.000135341159304;0.8334943674234921;0.015561455506676659;0.015560552429960083;0.7983250337144784;0.014893625317023186;0.7985311927077909
87.025292;1.044403491063253;0.8338757379306191;0.7984999297686508;-2.5508353175943433e-05;-2.4395310071149887e-05;1.0448074013447446;10.000146156735617;0.833495197908966;0.015561413633952482;0.015560544717001473;0.7983228091334915;0.014893612112238106;0.7985299005399135
87.035292;1.044400616113437;0.8338753781147961;0.7984994277362892;-2.4401925193260724e-05;-2.3335750378624308e-05;1.0448079631544365;10.000156117192008;0.8334960513538309;0.015561372002732474;0.015560536692583454;0.798321545360061;0.014893598317909242;0.7985295823387544
87.045292;1.044397795604991;0.8338753298251168;0.798499275259017;-2.440219891315398e-05;-2.3335822625071343e-05;1.0448085086678334;10.000165227422425;0.8334969253663145;0.015561330667248864;0.01556052828872935;0.7983202419528139;0.014893583934597662;0.798529237462151
87.055292;1.0443950326912388;0.8338741333199863;0.7984980802809516;-2.47516071968294e-05;-2.3670156570381516e-05;1.0448090439545172;10.000173508101266;0.8334978185838627;0.015561289672938447;0.015560519434305373;0.7983178991004558;0.0148935689686835;0.7985278638645924
87.065292;1.0443923311047758;0.8338739988873319;0.7984979625849422;-2.4751942508304395e-05;-2.3670219182277148e-05;1.0448095753196347;10.000180986747166;0.8334987308073113;0.015561249053132097;0.015560510059097376;0.798316518241489;0.014893553415065998;0.7985274578455568
87.075292;1.044389694495553;0.833873468938371;0.7984975282584478;-2.364563710835888e-05;-2.2610639975601534e-05;1.0448101085859467;10.000187694661028;0.833499662759744;0.015561208836461898;0.01556050010033037;0.7983141022310487;0.014893537257941458;0.7985260154665038
87.085292;1.0443868241593526;0.8338718945736584;0.798496386476061;-2.4756590991812124e-05;-2.367406747810607e-05;1.0448106482917232;10.000193666884854;0.8335006157934916;0.015561169053089945;0.015560489509102729;0.7983126549717167;0.014893520494697022;0.7985255307842961
87.095292;1.044384322355094;0.833871621694144;0.7984963232291777;-2.4757010626656978e-05;-2.367412274096873e-05;1.0448111972921441;10.000198943831677;0.8335015913423861;0.015561129735054038;0.01556047825366997;0.7983101808595481;0.014893503159409864;0.7985239971655341
87.105292;1.044381888873853;0.8338713053525908;0.798496280447659;-2.47574553692158e-05;-2.3674178595126468e-05;1.0448117566148531;10.00020357563612;0.8335025898795367;0.015561090909704303;0.015560466325561443;0.7983086840267325;0.014893485325312044;0.7985234066809068
87.115292;1.044379525628232;0.8338698410623258;0.7984952006094528;-2.51070252917918e-05;-2.4008503413792434e-05;1.0448123256096542;10.000207621279891;0.8335036106013822;0.015561052592208741;0.015560453748502312;0.7983071676628621;0.014893467082363684;0.7985227529085729
87.125292;1.0443781894415662;0.8338698571476738;0.7984948712284833;-2.4241071503093614e-05;-2.317892627191906e-05;1.0448129024234383;10.00021114235643;0.8335046526777938;0.015561014789660379;0.015560440574799212;0.7983046340980532;0.014893448507788792;0.7985210318192996
