time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.135292;1.0443759769886114;0.8338694257955575;0.7984949036801923;-2.424157861646636e-05;-2.3178998282348483e-05;1.044813484777236;10.000214203328467;0.8335057165271426;0.015560977516830249;0.015560426864590528;0.798303085283862;0.014893429656679976;0.7985202410096772
87.145292;1.0443738466131107;0.8338678567571203;0.7984939059999722;-2.4591204708069115e-05;-2.3513346271310508e-05;1.0448140708110576;10.000216873362014;0.8335068036521225;0.015560940812677553;0.015560412667150714;0.798300522940248;0.01489341058139508;0.7985183793957106
87.155292;1.0443715019976931;0.8338671265960576;0.7984939988580267;-2.535319883977659e-05;-2.4242542502320816e-05;1.0448146591515295;10.000219220069914;0.8335079156148699;0.015560904747783844;0.01556039801566353;0.798298948405483;0.01489339135414166;0.7985174448742055
87.165292;1.0443695476895465;0.8338662624461647;0.7984937894305146;-2.4247078740388718e-05;-2.3183012810902307e-05;1.0448152481830082;10.000221302542622;0.8335090532110712;0.015560869414409373;0.0155603829312053;0.7982973625228633;0.014893372060678322;0.7985164356364393
87.175292;1.0443676830204565;0.8338657242960283;0.7984939468985949;-2.4247639938981275e-05;-2.3183138725166884e-05;1.0448168358135517;10.00022316812168;0.8335102161199894;0.015560834904967529;0.015560367434611819;0.798294766024228;0.01489335277897819;0.7985143499594519
87.185292;1.0443659057502006;0.833864058431425;0.7984930778417986;-2.4597310419333896e-05;-2.3517547489486833e-05;1.0448174200945466;10.000224848708445;0.8335114030844202;0.015560801299665352;0.01556035155973682;0.7982931599832356;0.014893333574702754;0.7985131858590824
87.195292;1.044364212249655;0.8338634801005341;0.798493301936765;-2.4597886133489505e-05;-2.351771074178483e-05;1.0448179996421973;10.000226358025852;0.8335126125962061;0.015560768667904656;0.015560335353190182;0.79829054530153;0.014893314508202086;0.7985109423343831
87.205292;1.0443625985059772;0.8338625349451728;0.7984932250480459;-2.3491795423852516e-05;-2.2458255138680745e-05;1.0448185734879858;10.000227696036893;0.833513843484755;0.015560737071825497;0.015560318862956123;0.7982889219785348;0.014893295642195884;0.7985096180219378
87.215292;1.0443607599913654;0.8338605752566676;0.7984924546656397;-2.4602933528918677e-05;-2.3521823676326147e-05;1.04481914113952;10.000228859490912;0.8335150951051579;0.015560706573478425;0.015560302135604963;0.7982872894170535;0.01489327705137477;0.7985082127213584
87.225292;1.0443592951183318;0.8338599465143139;0.7984927734552572;-2.4603519187048254e-05;-2.3522049526589677e-05;1.0448197030590123;10.000229847372744;0.8335163674720075;0.015560677248143294;0.015560285221974725;0.7982846472624742;0.014893258818687668;0.7985057271221045
87.235292;1.0443588535127186;0.8338600640698266;0.7984931185542862;-2.4844331113019074e-05;-2.3752292034083174e-05;1.0448202608483177;10.000230660174019;0.8335176610615871;0.015560649185899219;0.015560268177443106;0.7982829959446536;0.014893241015899924;0.7985041621893193
87.245292;1.0443575242266823;0.8338579505136353;0.7984920922986852;-2.4087344429721718e-05;-2.302718679349985e-05;1.0448208169019724;10.000231298713393;0.8335189760315083;0.015560622476244268;0.015560251059543116;0.798280336554507;0.014893223690107652;0.7985015199673964
87.255292;1.0443562569235258;0.8338572812092379;0.7984924783586663;-2.4087927085745817e-05;-2.302748185678282e-05;1.0448213738450247;10.000231757135401;0.8335203116931635;0.015560597192686756;0.015560233926752336;0.798278670157248;0.014893206855914599;0.7984998012884124
87.265292;1.044355048033361;0.8338566037788149;0.7984928780834992;-2.408850440194332e-05;-2.3027803348112674e-05;1.0448219340462133;10.00023201358818;0.8335216666075905;0.015560573376975752;0.015560216836451571;0.7982769976128644;0.014893190485747044;0.7984980062740811
87.275292;1.0443538956154172;0.8338548152351156;0.7984922263436364;-2.443817416520759e-05;-2.3362416916308356e-05;1.0448224995689777;10.000232031652505;0.8335230386123585;0.015560551025869052;0.015560199844104845;0.7982743202270788;0.014893174513665211;0.7984951342655247
87.285292;1.044352498770484;0.8338538921491508;0.7984926369234159;-2.5200185936070773e-05;-2.409189408176138e-05;1.0448230722245921;10.000231774038113;0.8335244246621116;0.015560530105146922;0.015560182997529254;0.7982726401471597;0.014893158855782157;0.798493184128393
87.295292;1.0443514601553476;0.8338528621976524;0.7984927115079836;-2.4094064098766974e-05;-2.3032665488598868e-05;1.0448236529429957;10.000231220344563;0.8335258210496613;0.01556051058106006;0.015560166319649743;0.7982699599142062;0.014893143431964363;0.7984901556216168
87.305292;1.0443504800337753;0.8338521857240264;0.7984931152423825;-2.4094603076901298e-05;-2.3033107859418548e-05;1.0448242408608632;10.000230376382065;0.8335272241282083;0.015560492432945152;0.015560149793979372;0.7982682818172427;0.014893128180877206;0.7984880479941496
87.315292;1.044349559184462;0.8338504086973216;0.7984924510420024;-2.4444228365746498e-05;-2.3367843972224005e-05;1.044824833102156;10.00022927019205;0.833528631212131;0.015560475650134922;0.015560133371925494;0.7982666079769639;0.014893113059492587;0.7984858614010744
87.325292;1.0443486980732417;0.8338497459995887;0.7984928342309225;-2.4444740896839704e-05;-2.336834879493398e-05;1.04482542550511;10.000227940003553;0.8335300412632257;0.015560460231385008;0.015560116997628411;0.7982639409179396;0.014893098033501216;0.7984825963719171
87.335292;1.0443478972566218;0.8338487440143745;0.7984928658541801;-2.333856587028967e-05;-2.2309245218802694e-05;1.04482601364746;10.000226417525312;0.8335314549833273;0.015560446178078474;0.015560100628652923;0.798262283777167;0.01489308308154127;0.7984802531474008
87.345292;1.0443481116396418;0.8338477591372595;0.7984921492568272;-2.392836728250501e-05;-2.287406758247106e-05;1.0448265934269616;10.000224712716483;0.8335328739954591;0.015560433477880926;0.015560084238860301;0.7982596402153184;0.014893068209477313;0.7984768330382953
87.355292;1.0443471353197442;0.8338468966853174;0.7984924646142739;-2.4690278104577547e-05;-2.360376103511913e-05;1.044827161188544;10.000222807603;0.8335342995657107;0.01556042209528789;0.015560067808008362;0.7982580142752976;0.01489305345059022;0.7984743374558848
87.365292;1.0443465268234788;0.8338462952578006;0.7984927489788971;-2.4690720476379385e-05;-2.3604391610911416e-05;1.044827713570947;10.000220660086102;0.8335357319405879;0.015560411973521652;0.015560051312400725;0.7982564100604124;0.014893038851362377;0.7984717695507314
87.375292;1.044345988604605;0.833844260531312;0.798491606923063;-2.393356688036687e-05;-2.2879674255130663e-05;1.0448282472933765;10.0002182170214;0.8335371703071448;0.015560403038273433;0.015560034724493825;0.7982538315868871;0.01489302447250121;0.7984681338621861
87.385292;1.044345523343308;0.8338437047945347;0.7984918265461401;-2.3933967773021412e-05;-2.2880366263744907e-05;1.0448287587684797;10.000215430497708;0.8335386129882623;0.015560395204108367;0.015560018015689247;0.7982522831032626;0.014893010407167818;0.7984654353257543
87.395292;1.0443451329938191;0.8338431736073971;0.7984920153366908;-2.3934346968159043e-05;-2.2881087946370506e-05;1.0448292431139385;10.000212265261332;0.8335400580132449;0.015560388388340892;0.015560001158328538;0.7982497690528289;0.014892996780839612;0.7984616793680089
87.405292;1.0443448187370918;0.8338415632543021;0.7984911151278897;-2.4283801624983672e-05;-2.3216099356406328e-05;1.0448296935304016;10.00020869632988;0.8335415035874543;0.01556038252157465;0.015559984130285474;0.7982482932334392;0.0148929837266073;0.7984588698028561
87.415292;1.0443445808184069;0.8338410916810393;0.7984912460835213;-2.4284135579633332e-05;-2.321687627546968e-05;1.0448311022688008;10.000204706121842;0.8335429480083187;0.015560377544288826;0.015559966920397563;0.7982468582975546;0.014892971360720207;0.7984560103722267
87.425292;1.0443441177493282;0.833840068302824;0.7984910145520259;-2.393921922286083e-05;-2.288712985322025e-05;1.0448314626391024;10.000200285591148;0.8335443894455254;0.015560373400562648;0.015559949530707528;0.7982444662112396;0.014892959773299349;0.7984521050978004
87.435292;1.0443440294515496;0.833839677062493;0.7984910890833213;-2.3939505027185208e-05;-2.2887954054146292e-05;1.0448317705208465;10.000195437159666;0.8335458259485571;0.015560370039548434;0.015559931971860917;0.798243118711575;0.014892949030622125;0.7984491583709244
87.445292;1.0443440118591303;0.8338382265611709;0.7984900756128639;-2.4288862222123352e-05;-2.3223058929994376e-05;1.0448320241165707;10.000190174179448;0.8335472555965638;0.015560367412769331;0.015559914256581863;0.7982408170698884;0.014892939175033815;0.7984451758150133
87.455292;1.0443450142931148;0.8338386949930494;0.7984900932845247;-2.452931708481043e-05;-2.3453911141654276e-05;1.044832222476629;10.000184514829199;0.8335486765871568;0.015560365465083327;0.015559896405941435;0.7982395618266965;0.014892930223621469;0.798442162274495
87.465292;1.0443451248532218;0.8338381055681328;0.7984897486768208;-2.3422851835937763e-05;-2.2395149469284126e-05;1.0448323645919428;10.00017847382768;0.8335500871522816;0.015560364135625912;0.015559878464812436;0.7982383534612213;0.014892922176791187;0.7984391230918383
87.475292;1.0443452930350858;0.8338368112585249;0.7984886524920108;-2.3772132256460644e-05;-2.273030228573759e-05;1.0448324496402892;10.000172058961514;0.8335514853233162;0.01556036336297794;0.015559860508627368;0.7982361934622187;0.014892915026261914;0.7984350636417761
87.485292;1.0443455150434113;0.8338366741375602;0.7984885932316608;-2.3772291048208523e-05;-2.273120687551717e-05;1.044832477312179;10.000165275768556;0.8335528685391105;0.015560363080428519;0.015559842637501502;0.7982350844215674;0.014892908749812103;0.7984319886022254
87.495292;1.044345486484836;0.8338363431884027;0.7984885162035618;-2.4533870030581457e-05;-2.346121075297442e-05;1.0448324473566828;10.000158132759125;0.8335542333761097;0.015560363212592165;0.015559824963945569;0.7982330293830988;0.014892903300262016;0.798427903479147
87.505292;1.0443458056275787;0.8338348379779595;0.798487033664126;-2.37764021387221e-05;-2.2736750491605165e-05;1.0448323590698605;10.000150642824424;0.8335555760868878;0.015560363684088686;0.015559807600211476;0.7982320315338597;0.014892898598485794;0.7984248137360062
87.515292;1.0443461681163286;0.8338348249726277;0.7984869399725422;-2.3776490382386693e-05;-2.2737677183611116e-05;1.0448322114787865;10.000142821966039;0.8335568935412314;0.015560364428668698;0.01555979065623518;0.7982310942011434;0.014892894541213517;0.7984217258247248
87.525292;1.0443465698401502;0.8338348448141152;0.7984868476255351;-2.377655706232913e-05;-2.2738606679821036e-05;1.0448320041714005;10.000134685443133;0.8335581832964936;0.015560365389507053;0.015559774249947832;0.7982292208277959;0.014892891027410853;0.7984176460351375
87.535292;1.0443470058950468;0.8338348956600856;0.7984867626515811;-2.377660381823129e-05;-2.2739536890630343e-05;1.044831738228976;10.000126246704955;0.8335594431223347;0.01556036651729026;0.015559758510733752;0.7982284147479459;0.014892887975773579;0.7984145796081521
87.545292;1.0443474703790008;0.8338338705710706;0.7984856309825626;-2.412572806487934e-05;-2.3074725081897142e-05;1.044831416073958;10.000117519719828;0.8335606710518951;0.015560367771922606;0.015559743566712185;0.7982266783086696;0.01489288531428006;0.79841053177032
87.555292;1.0443479562596278;0.8338336343439474;0.79848524263509;-2.3019066097830718e-05;-2.2016010808453972e-05;1.0448310403956882;10.0001085191421;0.8335618655456628;0.015560369126404003;0.015559729529732936;0.798226011753501;0.014892882969708981;0.7984075061215453
87.565292;1.0443481550581042;0.8338335387535546;0.7984852109966657;-2.3780506334907212e-05;-2.2746020820875696e-05;1.0448306136533725;10.000099258238176;0.8335630250999836;0.015560370568624084;0.015559716487748707;0.7982254135141692;0.01489288087593221;0.7984045057109986
87.575292;1.0443496145160889;0.833833370055385;0.7984841465719469;-2.436980271340348e-05;-2.3311181388119867e-05;1.0448301382073422;10.000089747150476;0.833564147915499;0.015560372094646955;0.015559704499096372;0.7982238820614632;0.014892878981410868;0.798400532592678
87.585292;1.0443501191555051;0.8338335785435737;0.7984841732180054;-2.4369776908108667e-05;-2.3312088960271248e-05;1.0448296162082589;10.000079992568256;0.8335652320851588;0.015560373697546504;0.015559693589511973;0.7982234168057917;0.014892877248951164;0.7983975876758104
87.595292;1.044350616028352;0.8338334700985784;0.7984839020134029;-2.3263065932255465e-05;-2.2253344117662366e-05;1.0448290492320118;10.000069999695002;0.8335662754295025;0.015560375367541554;0.01555968376136618;0.7982230171245014;0.014892875655150843;0.7983946723872972
87.605292;1.0443510995274083;0.8338326370792569;0.7984829466458345;-2.3612116535058645e-05;-2.258848495344346e-05;1.0448284381553166;10.000059777578837;0.833567274846602;0.01556037710157833;0.015559675008672337;0.7982216816471313;0.014892874186285042;0.798390788682338
87.615292;1.0443515646619579;0.8338329459487894;0.7984830957972135;-2.3612065348960872e-05;-2.258935273156485e-05;1.0448277834365847;10.000049341894893;0.8335682263459475;0.015560378905181896;0.015559667327921774;0.7982214088159304;0.01489287283227883;0.7983879385442245
87.625292;1.0443520062743414;0.833833294141228;0.7984832922372074;-2.361200794764478e-05;-2.2590203815754705e-05;1.0448270853686368;10.000038708368496;0.8335691257757352;0.01556038078111912;0.015559660728775364;0.7982201975249069;0.014892871582867912;0.7983841250047302
87.635292;1.0443521180779196;0.83383344698573;0.7984835378660308;-2.4373385711708594e-05;-2.3320122699709795e-05;1.0448263441883672;10.000027885569464;0.8335699696461312;0.015560382713536726;0.015559655237877012;0.7982200468991674;0.014892870425748467;0.79838135090178
87.645292;1.0443524960671144;0.8338324345440444;0.7984824406790408;-2.3615738080377113e-05;-2.259555423282008e-05;1.0448255605058252;10.000016877774975;0.8335707559951595;0.015560384669173121;0.015559650884652096;0.7982199555901985;0.014892869344161975;0.79837862008203
87.655292;1.0443528328337484;0.8338329320690884;0.7984827902403602;-2.3615671191523845e-05;-2.2596353205239462e-05;1.0448247355250677;10.000005693333637;0.8335714844433841;0.015560386621667201;0.015559647685185616;0.7982189214548724;0.014892868307990999;0.7983749364540751
87.665292;1.0443531207045704;0.8338334859831099;0.7984831944654862;-2.3615604387881393e-05;-2.2597134654574106e-05;1.0448248705278995;9.999994350863632;0.8335721550923517;0.015560388570556399;0.01555964564346377;0.798218942014774;0.014892867263411234;0.7983723034839509
87.675292;1.0443533524985082;0.8338329903625503;0.7984825954122448;-2.3964632378347786e-05;-2.293215486696645e-05;1.04482396667427;9.999982880596551;0.8335727676792641;0.0155603905412807;0.0155596447658719;0.7982180153292668;0.01489286613302652;0.7983687255931149
87.685292;1.0443544769368358;0.8338340708221397;0.7984827791387977;-2.3098107252078287e-05;-2.2103241970222e-05;1.0448230253068151;9.999971318507708;0.8335733215939972;0.01556039257422161;0.015559645072712727;0.798218140660297;0.014892864824616681;0.7983662062288664
87.695292;1.0443545844551245;0.8338347953574026;0.7984833545692753;-2.309804725573229e-05;-2.2103967066994926e-05;1.0448220476170147;9.999959696686071;0.8335738159599845;0.01556039470597191;0.015559646595728827;0.7982183184443031;0.014892863241919217;0.7983637486049474
87.705292;1.0443543283432937;0.8338353341240518;0.7984839867588642;-2.3859428061391603e-05;-2.283375438490919e-05;1.0448210340699169;9.999948039466522;0.8335742494807407;0.01556039696047677;0.015559649373475187;0.7982175494254619;0.014892861298801694;0.7983603554734112
87.715292;1.0443543127330701;0.8338350568858222;0.7984836154219797;-2.420846626445567e-05;-2.316869440248997e-05;1.04481998463347;9.999936365913829;0.833574620372721;0.01556039936214495;0.015559653454338799;0.7982178338004052;0.014892858929938;0.7983580286540496
87.725292;1.044354240094528;0.8338359315334745;0.7984843595427016;-2.420841501940449e-05;-2.3169358595925114e-05;1.0448188993206708;9.999924691648499;0.8335749266491917;0.015560401947996825;0.015559658898613101;0.798217171079319;0.014892856086284673;0.7983547697304401
87.735292;1.0443541139037802;0.8338364971977938;0.7984848251914439;-2.310168968387552e-05;-2.211036052207792e-05;1.0448177785874173;9.99991302975611;0.8335751668930231;0.01556040476303063;0.015559665784715987;0.7982175601165143;0.014892852726231098;0.7983525786417446
87.745292;1.0443539377597382;0.8338363413045612;0.7984846210849206;-2.3450735692567902e-05;-2.2445239536257677e-05;1.0448166236927443;9.999901391094328;0.8335753409433586;0.015560407851787347;0.015559674217555669;0.7982179991939223;0.01489284881770304;0.7983504555908467
87.755292;1.0443537150504318;0.8338373254996535;0.7984855318987406;-2.345069206218138e-05;-2.244584251420539e-05;1.044815436597112;9.999889783637029;0.8335754496809514;0.015560411253504929;0.015559684319421747;0.7982174865138202;0.014892844341565407;0.7983474010433693
87.765292;1.04435344913325;0.83383834229839;0.7984864975232978;-2.3450651616290573e-05;-2.2446425000085968e-05;1.0448142193946148;9.999878217464092;0.8335754945934034;0.01556041499504091;0.015559696212733157;0.7982180204384328;0.014892839288926686;0.798345415070085
87.775292;1.0443528431739273;0.8338376961352814;0.7984861234334482;-2.345446539095642e-05;-2.2450679884617636e-05;1.0448129737381773;9.9998667126129;0.8335754781455947;0.015560419085331104;0.015559710013775355;0.7982175990493631;0.014892833660851123;0.7983424982860385
87.785292;1.0443525028040714;0.8338387789510415;0.7984871967432066;-2.3454434464926844e-05;-2.2451221512586305e-05;1.0448117005689301;9.999855298192681;0.8335754042674013;0.015560423519763972;0.015559725828249694;0.7982182198133195;0.014892827470345829;0.7983406505427325
87.795292;1.0443521298324294;0.8338398932813941;0.7984883227262649;-2.345440953206713e-05;-2.2451742738545125e-05;1.0448104004772283;9.999844002594934;0.8335752778967266;0.015560428287922106;0.015559743739230707;0.7982188798262745;0.01489282073875917;0.7983388723165883
87.805292;1.04435267926268;0.8338417981281596;0.7984895001228752;-2.3694601796166116e-05;-2.2682225054688248e-05;1.0448090743553138;9.999832842425048;0.8335751039887976;0.015560433374725811;0.015559763798027454;0.7982185762698482;0.014892813485092695;0.798336164152035
87.815292;1.044352244700402;0.8338415124951681;0.798489332946194;-2.2937001919344702e-05;-2.195731812837825e-05;1.0448077234611006;9.99982181685991;0.8335748870825236;0.015560438756741405;0.015559786021869334;0.7982193068120529;0.01489280571629009;0.7983345260400773
87.825292;1.0443517807636666;0.8338427073826225;0.7984906061416651;-2.2936993607042504e-05;-2.195778010978412e-05;1.0448063490631236;9.999810911616377;0.8335746317149757;0.015560444393934421;0.015559810394562201;0.7982200699016848;0.014892797429034745;0.7983329589016065
87.835292;1.0443512874907204;0.8338439250319699;0.7984919226288436;-2.2936989360867973e-05;-2.1958223293590092e-05;1.0448049527666488;9.999800112411936;0.8335743427995171;0.015560450220757695;0.015559836876546428;0.7982198647147142;0.014892788619438293;0.7983304649790539
87.845292;1.0443504621690816;0.8338438163003861;0.798492219587006;-2.404751161211255e-05;-2.3021979183430623e-05;1.0448035375853155;9.999789419293814;0.8335740248777966;0.01556045615458357;0.01555986541627757;0.7982206908806323;0.014892779291414983;0.7983290474376558
87.855292;1.0443499029705172;0.8338450725820838;0.798493613337202;-2.4047512713263283e-05;-2.302238591900817e-05;1.044802108734366;9.999778849395353;0.8335736810690679;0.01556046211829893;0.015559895947959571;0.7982205484447775;0.014892769472164863;0.7983267106396552
87.865292;1.0443493053297879;0.833845995523806;0.7984947069118223;-2.2940837254093066e-05;-2.1963132651650104e-05;1.0448006734073756;9.99976842945011;0.8335733131611406;0.015560468048098259;0.01555992838375811;0.7982214377779397;0.014892759233442328;0.7983254578650837
87.875292;1.0443486665362058;0.8338461742508326;0.7984951059736702;-2.3289929963999366e-05;-2.22977593380819e-05;1.0447992394307364;9.999758187818877;0.8335729220691278;0.015560473879596786;0.015559962610444;0.7982223593383014;0.014892748688410444;0.798324292349968
87.885292;1.0443479856094136;0.8338474701777833;0.7984965920530706;-2.3289932466870174e-05;-2.2298118454591868e-05;1.0447978137105363;9.99974814854394;0.8335725079218752;0.01556047953034835;0.015559998492688076;0.7982223137984851;0.014892737963917612;0.7983222167976601
87.895292;1.0443472630068096;0.8338487727304517;0.7984981010435509;-2.32899344705307e-05;-2.229846517499167e-05;1.0447964018378189;9.999738330582582;0.833572070242625;0.015560484892252008;0.015560035881856659;0.7982233021088044;0.01489272718597145;0.7983212324486278
87.905292;1.0443464995474494;0.83384972857206;0.7984992928384524;-2.218325824063621e-05;-2.123915877166567e-05;1.0447950086227589;9.999728753662966;0.833571608047303;0.015560489839680506;0.015560074627975908;0.7982233248082535;0.014892716478727336;0.7983193399228585
87.915292;1.044346348746562;0.8338504473179862;0.7984997695391043;-2.353398742738055e-05;-2.2532792736132333e-05;1.044794638580548;9.999719441409896;0.8335711200324326;0.015560494248928733;0.015560114592477128;0.7982243809654994;0.014892705953072821;0.7983185383479221
87.925292;1.044345506001831;0.8338517494545582;0.7985013093706548;-2.3533989152809194e-05;-2.253311359039489e-05;1.0447932962497577;9.999710418399145;0.8335706052808087;0.015560498016205066;0.015560155646412287;0.7982254678579953;0.014892695696720425;0.7983178276194706
87.935292;1.0443446260192082;0.8338530497805074;0.7985028463434655;-2.35339916381621e-05;-2.2533429141678264e-05;1.044791986403872;9.999701708503078;0.8335700637987529;0.015560501069145789;0.015560197655402628;0.7982255817801044;0.014892685779937838;0.7983162082304821
87.945292;1.0443437106926625;0.8338532429465723;0.7985033158038203;-2.3883084075744096e-05;-2.2867992991302187e-05;1.044790714196829;9.999693333382847;0.8335694964000512;0.015560503373645323;0.015560240483160737;0.7982267188221707;0.014892676259358865;0.7983156801507595
87.955292;1.0443427616018623;0.8338541948980192;0.7985044993059522;-2.2776409912793948e-05;-2.1808659538031233e-05;1.044789484849525;9.999685304604219;0.8335689041727715;0.015560504939004228;0.015560284010155991;0.7982278749587728;0.014892667172273302;0.7983152434610584
87.965292;1.0443417808366673;0.8338554987102484;0.7985060030007309;-2.2776415851539334e-05;-2.18089681792916e-05;1.0447883030330134;9.999677617161328;0.8335682876040602;0.015560505818149783;0.015560328133629215;0.7982280461343215;0.014892658544623166;0.7983138983389323
87.975292;1.0443407716624684;0.8338568069072761;0.7985074898472839;-2.2776423033505517e-05;-2.1809276655328204e-05;1.044787173104953;9.999670253970411;0.8335676458277085;0.015560506096560362;0.01556037275533847;0.7982292286393124;0.014892650412609842;0.7983136450896093
87.985292;1.0443394373415542;0.8338567741936315;0.798507897113767;-2.388694805472268e-05;-2.2872909996487056e-05;1.044786099588362;9.999663191939774;0.8335669768745821;0.015560505875765402;0.015560417776269693;0.7982294192690632;0.01489264282792635;0.7983124849565414
87.995292;1.0443383842766978;0.8338580949930225;0.7985093405793695;-2.3886957490544287e-05;-2.2873220302905366e-05;1.0447850867012;9.999656401273178;0.8335662785427054;0.015560505256859081;0.015560463093669591;0.7982306148818945;0.014892635849003029;0.7983124179092723
88.005292;1.0443373173911046;0.8338590726768941;0.7985104217303389;-2.2780289368178865e-05;-2.1813889627486664e-05;1.0447841379313418;9.999649843187365;0.833565548837014;0.015560504321736189;0.015560508602715814;0.7982318117300724;0.014892629533079913;0.798312443697911
88.015292;1.0443362429327188;0.8338592979381992;0.7985107436705098;-2.3129390049086327e-05;-2.214845725305882e-05;1.0447832565406276;9.999643467723272;0.8335647860341239;0.015560503116815401;0.015560554202956952;0.7982320049195167;0.014892623925454625;0.7983115617764467
88.025292;1.044335166793304;0.8338606352454471;0.7985120849409723;-2.3129406282165955e-05;-2.2148779287219734e-05;1.0447824460104802;9.999637211693639;0.8335639887046565;0.015560501649164865;0.015560599795676724;0.7982331881093407;0.014892619057197392;0.7983117712217465
88.035292;1.0443350482225868;0.8338627406728016;0.7985133789476476;-2.3369632595075626e-05;-2.237908425938759e-05;1.0447817098145376;9.999631000165822;0.8335631558950918;0.015560499894766606;0.015560645282577217;0.7982333537850672;0.014892614960522398;0.7983110720177561
88.045292;1.0443339852958946;0.8338637442253323;0.7985142844532905;-2.2262978699187046e-05;-2.1319777691600144e-05;1.0447810511132736;9.99962475306158;0.8335622875982015;0.015560497810090716;0.015560690584056437;0.7982344937858281;0.014892611683455138;0.7983114631774425
88.055292;1.0443329363686762;0.8338640006342832;0.798514404000929;-2.2612098321686035e-05;-2.165437420413364e-05;1.0447804723902978;9.999618397222845;0.8335613849088985;0.015560495345085914;0.01556073565790279;0.7982355997969381;0.014892609286924038;0.7983119432236553
88.065292;1.0443316036176875;0.8338651353250407;0.7985155177929324;-2.337356179056032e-05;-2.2383798946810408e-05;1.0447799749590463;9.99961187808943;0.8335604496237791;0.015560492455308108;0.015560780492809838;0.7982356642900043;0.01489260782830185;0.7983115093272888
88.075292;1.0443305900074946;0.8338665233410286;0.7985165635681798;-2.3373606376424e-05;-2.238416331006119e-05;1.044779559275552;9.99960516303094;0.833559483922819;0.015560489106098675;0.015560825086605404;0.7982366814662916;0.014892607348343393;0.7983121570618918
88.085292;1.0443295949736622;0.833866819389612;0.7985164813016071;-2.3722745115359432e-05;-2.2718785958093226e-05;1.0447792261470898;9.999598234783969;0.8335584903700847;0.015560485276324884;0.015560869430501913;0.7982376473607377;0.014892607872321101;0.7983128821025874
88.095292;1.0443286177468787;0.8338678893428755;0.7985170572129819;-2.26161253248054e-05;-2.165952252230082e-05;1.0447789773870018;9.99959108038428;0.8335574716325848;0.015560480967247638;0.015560913502191036;0.7982375596602587;0.01489260941676863;0.7983126800520819
88.105292;1.0443276563670862;0.8338693258608244;0.7985179019195511;-2.261619382157853e-05;-2.165990945843659e-05;1.0447788149269976;9.999583686832706;0.8335564295403983;0.01556047620249535;0.015560957268081538;0.7982384177362517;0.01489261198997341;0.7983135452630264
88.115292;1.044326708386822;0.8338707801810562;0.7985186833799347;-2.2616270247492643e-05;-2.166030242143714e-05;1.0447787392252381;9.99957604171529;0.83355536447444;0.015560471018920897;0.015561000691897843;0.7982382222008217;0.014892615592021003;0.7983134711439022
88.125292;1.044325772212682;0.8338711446395224;0.798518345032795;-2.2965440635303365e-05;-2.1994950985675437e-05;1.0447787484370323;9.99956812856415;0.8335542758219292;0.015560465464203085;0.015561043732186516;0.7982389739074459;0.014892620223829825;0.7983144490061548
88.135292;1.0443245471310687;0.8338720411834478;0.7985186758719779;-2.2620274268829904e-05;-2.1664779323490186e-05;1.0447788384761807;9.999559923799605;0.8335531624621021;0.01556045960262783;0.015561086331248907;0.7982396733231715;0.01489262589806525;0.7983154706209047
88.145292;1.0443236363621593;0.8338735392320005;0.7985192890474123;-2.2620370496142877e-05;-2.1665189845887424e-05;1.0447790036389832;9.999551400231782;0.8335520226105647;0.015560453517785256;0.015561128415816458;0.7982393207093069;0.014892632638044585;0.7983155289281503
88.155292;1.044323695223923;0.833874701551016;0.798518794451237;-2.320975996042985e-05;-2.2229827879507552e-05;1.0447792378076393;9.999542530505968;0.8335508538471403;0.015560447307858168;0.015561169905271857;0.7982399168657403;0.014892640464974986;0.7983166178047731
88.165292;1.0443228192792662;0.8338762154779454;0.7985193145967754;-2.320986685308609e-05;-2.2230249757097754e-05;1.0447805353334365;9.999533292433433;0.8335496538045689;0.015560441082825487;0.015561210712416488;0.798240463696633;0.014892649385861002;0.7983177325813714
88.175292;1.0443219648722393;0.8338777323554697;0.7985197930554252;-2.3209978884698588e-05;-2.2230676942170053e-05;1.0447808907859002;9.999523675698725;0.833548420910662;0.01556043496462512;0.015561250741136215;0.798239963887279;0.014892659391142217;0.7983178689332241
88.185292;1.0443211337772753;0.8338777935022346;0.7985188400183776;-2.2452500493442647e-05;-2.150571368083283e-05;1.0447812986457188;9.999513681654836;0.8335471547863923;0.015560429080080729;0.015561289894094828;0.7982404205080122;0.014892670464439333;0.7983190223202677
88.195292;1.0443203271303934;0.8338793087097432;0.7985192485372828;-2.2452622699708587e-05;-2.150615157135405e-05;1.0447817538164774;9.99950331768357;0.8335458563334971;0.015560423552641105;0.015561328086879786;0.7982398374602407;0.014892682595974802;0.7983191895063926
88.205292;1.044319245009296;0.8338805816512537;0.7985196305103767;-2.321417088943844e-05;-2.2235659972105245e-05;1.0447822520508456;9.99949259178926;0.8335445274017494;0.015560418499936586;0.015561365253850927;0.7982402198108418;0.014892695783587987;0.7983203672750261
88.215292;1.0443184890870427;0.8338820936365591;0.7985199911765263;-2.3214302639211826e-05;-2.2236108395962777e-05;1.0447827900178317;9.999481511307492;0.8335431699750686;0.01556041402762036;0.015561401346947952;0.7982405734386088;0.014892710020056266;0.7983215534689578
88.225292;1.044317756706508;0.8338821507916224;0.7985189404635884;-2.2456842075339216e-05;-2.1511164297091626e-05;1.0447833654404965;9.999470088054883;0.8335417850821967;0.015560410222404874;0.015561436334304325;0.7982399045067394;0.014892725286748813;0.7983217461305746
88.235292;1.0443170440084415;0.8338836674759667;0.7985192683677653;-2.2456981896204674e-05;-2.151162074666777e-05;1.0447839770235356;9.999458343129763;0.8335403723303109;0.015560407152090238;0.015561470191998121;0.7982402190416616;0.01489274155859655;0.7983229426032515
88.245292;1.0443163454948008;0.833885190608817;0.7985195814335173;-2.2457124263942952e-05;-2.151207950114631e-05;1.0447846241439478;9.999446302568428;0.8335389305716637;0.015560404862253546;0.015561502888321106;0.7982405230389765;0.014892758799740415;0.7983241405486764
88.255292;1.0443156549201744;0.833885615599791;0.7985188193684606;-2.2806351824676168e-05;-2.1846786461668055e-05;1.044785306487471;9.99943398836683;0.8335374586292401;0.01556040337134388;0.015561534377550342;0.7982398228691836;0.01489277695396369;0.7983243379541484
88.265292;1.0443149672824665;0.8338871577646485;0.7985191013399555;-2.280649339709866e-05;-2.184724463829847e-05;1.0447860236875177;9.99942142197872;0.8335359552253269;0.0155604026796397;0.015561564615586025;0.7982401250252081;0.01489279595224497;0.7983255329468981
88.275292;1.0443149335602466;0.8338888848164177;0.7985190344795142;-2.270156761982362e-05;-2.17470880331896e-05;1.0447867750061148;9.999408640830989;0.8335344185226919;0.01556040278321399;0.015561593584408688;0.7982394352915015;0.014892815726501604;0.7983257245511481
88.285292;1.0443142493857134;0.8338904549437077;0.798519288516281;-2.2701698865708558e-05;-2.174753773700489e-05;1.0447875589018027;9.999395704724515;0.8335328459242312;0.015560403674725807;0.015561621304786784;0.7982397585001701;0.014892836208235989;0.7983269105899192
88.295292;1.0443135711853129;0.833890936230879;0.7985184699693901;-2.3050905212910724e-05;-2.208222717747491e-05;1.0447883730951937;9.999382685738958;0.8335312347192736;0.015560405339158152;0.015561647834046006;0.7982400991084997;0.014892857317633753;0.7983280887455049
88.305292;1.0443129037434067;0.8338925447219052;0.7985186983672405;-2.305101836463096e-05;-2.2082663025684607e-05;1.0447892159694427;9.999369657613775;0.8335295834394091;0.015560407753138958;0.015561673252394007;0.7982394612527003;0.01489287896063341;0.7983282566043656
88.315292;1.0443122523486266;0.8338941759689256;0.7985189152455483;-2.3051120109508538e-05;-2.208309105998312e-05;1.0447900882929093;9.999356692173919;0.8335278924943613;0.015560410878625783;0.015561697644452494;0.7982398483338772;0.014892901038929734;0.7983294118065383
88.325292;1.0443116226601898;0.8338943757038046;0.7985177294564623;-2.229361005743709e-05;-2.135811246053318e-05;1.0447909930046466;9.999343858049079;0.8335261633394279;0.015560414660074627;0.01556172108730344;0.79824026342179;0.014892923465958463;0.7983305530925413
88.335292;1.0443110209577167;0.8338960565188548;0.7985179327310242;-2.2293684663177557e-05;-2.135852476796376e-05;1.0447919328014785;9.999331219659451;0.8335243972736094;0.015560419039148999;0.0155617436466156;0.7982397095931648;0.014892946178316888;0.7983306790907363
88.345292;1.044310454208682;0.8338977639948829;0.7985181352556375;-2.2293743940030806e-05;-2.1358929590468435e-05;1.0447929081431193;9.999318838598219;0.8335225949519094;0.015560423973430843;0.01556176537865144;0.7982401891299649;0.014892969132502935;0.7983317871571269
88.355292;1.0443096288912608;0.8338992598548532;0.7985183404459102;-2.3055203675102685e-05;-2.208838738223036e-05;1.0447939170244582;9.999306772782312;0.8335207567947288;0.015560429440733542;0.0155617863344716;0.7982397026596864;0.014892992292510654;0.7983318747731947
88.365292;1.044309153333864;0.8338995703034058;0.798517157147692;-2.2297629858427608e-05;-2.136337667052567e-05;1.0447949550673983;9.999295072174817;0.8335188841930449;0.01556043542748635;0.015561806555120128;0.7982402493805967;0.014893015623101215;0.7983329391074238
88.375292;1.0443087312622856;0.833901366557732;0.7985173753069432;-2.2297638483853946e-05;-2.1363757167576493e-05;1.044796015669153;9.999283779573547;0.8335169806712924;0.0155604419190999;0.015561826062030458;0.7982408282967496;0.014893039093571342;0.7983339790102655
88.385292;1.0443083639789605;0.8339031909534761;0.798517603189894;-2.229762873838583e-05;-2.1364127949553493e-05;1.0447970910327762;9.999272935488543;0.8335150519808837;0.015560448902063895;0.015561844864703652;0.7982404396336947;0.014893062684918927;0.7983339943674919
88.395292;1.0443090034720353;0.8339058025490943;0.7985178432749468;-2.2537796484032748e-05;-2.1594455661179927e-05;1.0447981733609768;9.999262581399021;0.8335131050763982;0.015560456364388476;0.015561862979837608;0.798241085571043;0.014893086386212775;0.7983349849647806
88.405292;1.0443087388094237;0.8339065701664065;0.7985170385200772;-2.2886829887429678e-05;-2.1929047775417706e-05;1.044799255682731;9.999252759579932;0.8335111465535952;0.015560464298410171;0.015561880431133499;0.7982417697762988;0.014894110180619105;0.7983359699917338
88.415292;1.0443085196181472;0.8339081182436106;0.7985169762103116;-2.1780077035856523e-05;-2.0869735420608474e-05;1.044800332343169;9.99924350599369;0.8335091817788108;0.015560472715527037;0.015561897237142484;0.7982414958585727;0.014894134039762398;0.7983359133639236
88.425292;1.0443080419343298;0.8339097960529854;0.798517267063784;-2.2541400352012487e-05;-2.1599110613457458e-05;1.0448023985822705;9.99923484138737;0.8335072153738621;0.015560481652670096;0.015561913416199169;0.7982422660178817;0.014894157930195329;0.7983368350312696
88.435292;1.0443079060694387;0.8339106250411135;0.7985165193355614;-2.2890367929415826e-05;-2.193365529395191e-05;1.044803449613739;9.999226770440242;0.8335052517854817;0.01556049115932716;0.01556192899682817;0.7982420808693075;0.014894181822440069;0.7983367363982519
88.445292;1.0443078120704048;0.8339125747082358;0.7985168549340121;-2.289023149819078e-05;-2.193393823172358e-05;1.0448044803299474;9.999219287761836;0.8335032951401536;0.015560501280705958;0.015561944010715763;0.7982429398816989;0.014894205698466527;0.7983376170105733
88.455292;1.0443077627249726;0.8339145346648964;0.7985172170250173;-2.2890072007298276e-05;-2.193420234171556e-05;1.0448054859878506;9.999212384553255;0.8335013491866119;0.015560512050131337;0.015561958479881888;0.7982438414989772;0.014894229547107687;0.7983384763619586
88.465292;1.0443077615544223;0.833916151872444;0.7985172741813953;-2.1783206283741104e-05;-2.0874800949684337e-05;1.0448064634191185;9.999206051487786;0.8334994177659224;0.015560523488157018;0.015561972417259892;0.7982437828459961;0.014894253353000219;0.7983383138843188
88.475292;1.0443078118647757;0.8339170137340691;0.7985166379136784;-2.2132082470980366e-05;-2.1209268710710834e-05;1.044807411343709;9.99920027590847;0.8334975055532639;0.015560535599878264;0.015561985836767813;0.7982447599884618;0.014894277103178737;0.7983391283113934
88.485292;1.044307916925722;0.8339189811280427;0.7985170944306162;-2.2131855296615442e-05;-2.1209472163858057e-05;1.0448083293802655;9.999195039188287;0.8334956183083396;0.015560548375594223;0.015561998759750445;0.7982457689788014;0.014894300800002265;0.7983399184997254
88.495292;1.0443080800724827;0.8339209447910871;0.7985175823176347;-2.2131605913934097e-05;-2.120965614586655e-05;1.0448092172031485;9.999190321663896;0.8334937618382442;0.015560561799130523;0.015562011216130161;0.7982458066345912;0.014894324458099647;0.798339683361604
88.505292;1.0443080034944108;0.8339212058656259;0.7985167038132963;-2.21351431061602e-05;-2.1213474842861308e-05;1.0448100744980797;9.999186112708827;0.8334919406089616;0.015560575848998337;0.015562023245974369;0.7982468707514752;0.014894348097853286;0.7983404219903043
88.515292;1.0443092451408527;0.8339239135775236;0.7985172428828128;-2.237504233798309e-05;-2.1443587965329183e-05;1.0448109011868323;9.999182418287853;0.8334901577686625;0.01556059048768553;0.015562034896914339;0.7982479599436205;0.014894371746614376;0.7983411344112725
88.525292;1.044309598905919;0.833925844422551;0.7985178022366411;-2.2374725951929697e-05;-2.144371991305866e-05;1.0448116973686858;9.99917926184266;0.8334884165138906;0.015560605657372047;0.015562046209513495;0.7982480730740223;0.014894395441189506;0.7983408202988594
88.535292;1.044310019679508;0.833927755450782;0.7985183778649845;-2.237438778138884e-05;-2.1443836439640062e-05;1.044812462864055;9.999176677931207;0.8334867212137599;0.015560621291453438;0.015562057204094313;0.7982492087676845;0.014894419231128804;0.7983414785013774
88.545292;1.0443105083386128;0.833928536045534;0.7985179049758632;-2.272310871907542e-05;-2.177818096806093e-05;1.0448131969312004;9.999174701995685;0.833485077260945;0.015560637327055895;0.015562067887190518;0.7982493654870624;0.014894443184008463;0.7983411089648291
88.555292;1.0443110658498702;0.8339300459029981;0.7985181628230594;-2.161604553257209e-05;-2.0718622392818833e-05;1.0448138984593485;9.99917336410463;0.8334834901351369;0.015560653704651458;0.015562078268172384;0.798250541787805;0.014894467387377977;0.7983417115430319
88.565292;1.044311692573386;0.8339318700924929;0.7985187545810783;-2.1615648536340498e-05;-2.0718695702310323e-05;1.044814565938239;9.99917268840023;0.8334819647053305;0.015560670359732819;0.015562088367829442;0.7982517363695706;0.01489449193801163;0.798342286594642
88.575292;1.0443120869902036;0.8339323046175598;0.7985182811046265;-2.2725723627394913e-05;-2.1782050129695905e-05;1.0448151968824404;9.999172692458496;0.8334805047924667;0.015560687218453424;0.015562098217411653;0.7982519480036775;0.014894516921610042;0.7983418335367694
88.585292;1.0443128495236287;0.8339340346020109;0.7985188568374982;-2.2725294272050843e-05;-2.1782095979278347e-05;1.0448157876093471;9.999173384971963;0.8334791131884864;0.01556070420143248;0.015562107852561487;0.7982531752588748;0.014894542405085502;0.7983423497881011
88.595292;1.04431367824241;0.8339357045493188;0.7985194178771157;-2.2724850331244827e-05;-2.1782128726043892e-05;1.0448163335118368;9.999174763607188;0.8334777927935632;0.015560721228924941;0.015562117305494203;0.7982544162803886;0.014894568442417249;0.798342832024126
88.605292;1.0443145722312448;0.8339369569975421;0.7985196267952728;-2.161770834931121e-05;-2.0722502479879786e-05;1.0448168290640885;9.999176816000578;0.8334765477216785;0.015560738222790011;0.01556212660130504;0.798254669055217;0.014894595076344759;0.7983422763093803
88.615292;1.0443155304092755;0.8339373756119555;0.7985190901392839;-2.196631739713715e-05;-2.105675200410236e-05;1.044817267592723;9.999179523569838;0.8334753829541527;0.015560755108328017;0.015562135761954563;0.7982559317607866;0.014894622337670964;0.7983426784684732
88.625292;1.0443165508946897;0.8339388180519465;0.798519591008585;-2.196583664137938e-05;-2.1056747678593784e-05;1.044817641129444;9.999182864378318;0.8334743031430246;0.015560771819894723;0.015562144814021139;0.7982562027804924;0.014894650244938874;0.7983420362861602
88.635292;1.044318584469377;0.8339409344269796;0.798520067616152;-2.2205537134119696e-05;-2.1286694184507863e-05;1.0448179410306908;9.999186818383892;0.8334733117804477;0.015560788311601112;0.01556215379267427;0.798257480791219;0.014894678801323818;0.7983423486870599
88.645292;1.0443197206449701;0.8339418504785531;0.7985201832526297;-2.1098351760409124e-05;-2.0227019717191833e-05;1.0448181595624446;9.999191372161292;0.8334724109812031;0.015560804561755058;0.015562162735253883;0.7982587651133344;0.014894707997099738;0.798342616763188
88.655292;1.0443206101567735;0.8339416778686595;0.7985195437702238;-2.2208328787470318e-05;-2.1290270597198245e-05;1.0448182907436896;9.9991965120201;0.8334716015882695;0.015560820564767671;0.0155621716695335;0.7982590555924505;0.014894737817618556;0.7983418424703489
88.665292;1.0443218540814494;0.8339427604733567;0.7985199305210615;-2.220781187864499e-05;-2.129021771076531e-05;1.0448183298655127;9.999202215126678;0.8334708837012743;0.015560836322039973;0.015562180615264322;0.7982603517609351;0.014894768242395506;0.7983420272695215
88.675292;1.0443231521847505;0.833943750437851;0.7985202795793589;-2.2207286662276442e-05;-2.1290151177285196e-05;1.0448182728555857;9.999208452921058;0.833470257250139;0.01556085183717747;0.015562189593895787;0.7982616524724507;0.014894799236901747;0.798342172476594
88.685292;1.0443245050410368;0.8339435400318675;0.7985195274349045;-2.2555830847726038e-05;-2.162431049107765e-05;1.0448181157704808;9.999215198871193;0.8334697217531654;0.015560867114787044;0.015562198625558072;0.7982619569351485;0.014894830753923755;0.7983412784059855
88.695292;1.0443259122617463;0.8339439930641811;0.79851945645418;-2.1448603335571202e-05;-2.0564567100566944e-05;1.044818854529155;9.999222434853712;0.8334692757271378;0.015560882161395881;0.015562207718331788;0.7982632658969229;0.014894862740871193;0.7983413444258336
88.705292;1.044327372543806;0.8339447019365123;0.7985196740468132;-2.1448053110081005e-05;-2.0564454384931884e-05;1.0448184851392583;9.999230156000865;0.8334689168219289;0.015560896982669785;0.015562216859940496;0.7982645814948837;0.014894895137161355;0.7983413710231962
88.715292;1.0443288842876772;0.833945319808099;0.7985198456968957;-2.144749457488679e-05;-2.0564325247115148e-05;1.0448180041525397;9.999238364002272;0.8334686422994829;0.015560911573968786;0.015562226017192505;0.7982649065647572;0.014894927869117367;0.7983403595223338
88.725292;1.0443301451227398;0.8339445023608654;0.7985189127302823;-2.2557409716360476e-05;-2.1627467732312244e-05;1.0448174089418285;9.999247049345541;0.8334684491369024;0.015560925913435785;0.015562235149974953;0.7982662442879659;0.014894960852454439;0.7983403109525269
88.735292;1.0443317550701696;0.8339449458930088;0.7985189960832981;-2.2556833982808223e-05;-2.162730529924839e-05;1.044816697288918;9.999256179043067;0.833468334246591;0.01556093996720281;0.015562244233296687;0.7982665976497725;0.014894993994549051;0.7983392268007433
88.745292;1.044333411622065;0.8339449574434814;0.7985187027934203;-2.144956446742217e-05;-2.0567479191502645e-05;1.0448158667925387;9.99926570127818;0.8334682949656801;0.015560953695498187;0.015562253273266477;0.7982679688729861;0.014895027196542314;0.798339107899785
88.755292;1.0443351134685106;0.8339441319717347;0.7985176418588709;-2.179805000360229e-05;-2.0901523137458e-05;1.0448149153626498;9.999275564779946;0.8334683289973226;0.015560967054583512;0.015562262304591196;0.7982693595011711;0.014895060358521868;0.7983389562386328
88.765292;1.0443378135996986;0.833945098804308;0.7985175987687261;-2.2037641025871425e-05;-2.1131270774458304e-05;1.04481384216935;9.999285740389817;0.8334684337148941;0.01556098000557185;0.015562271369446832;0.7982697706209437;0.01489509338038496;0.7983377742465216
88.775292;1.0443396039013764;0.8339452322817317;0.7985175152417574;-2.2037040572071577e-05;-2.1131042542170136e-05;1.0448126475590431;9.999296230344001;0.8334686057880615;0.015560992521811614;0.015562280498876528;0.7982712026727796;0.014895126163639333;0.7983375631968062
88.785292;1.0443414364187527;0.8339452980946617;0.7985173931677938;-2.2036438600847275e-05;-2.1130798252496597e-05;1.044811332566343;9.999307061187217;0.8334688415071384;0.015561004581517142;0.015562289716055205;0.7982726552331715;0.014895158622809698;0.7983373236722425
88.795292;1.0443433082462512;0.8339438450027098;0.7985158405514097;-2.1278227410332707e-05;-2.0405130539106002e-05;1.044809899187023;9.999318266613178;0.8334691371282654;0.015561016153922629;0.01556229905499182;0.7982731270052573;0.014895190690087181;0.7983360555708421
88.805292;1.0443449141752825;0.8339435489679485;0.7985156469908198;-2.2039031647582494e-05;-2.11339011302193e-05;1.0448083509560788;9.999329868845425;0.8334694891553602;0.015561027192499159;0.015562308571798071;0.7982746159968951;0.014895222306417329;0.7983357583855281
88.815292;1.0443468500745032;0.8339434396750597;0.7985154206004316;-2.2038439412527897e-05;-2.1133613291444592e-05;1.0448066928116135;9.999341871668703;0.8334698948777503;0.015561037638945414;0.015562318337089756;0.7982761199203533;0.014895253424102629;0.7983354325673845
88.825292;1.0443488084810972;0.8339432826647536;0.7985151633317898;-2.2037855501610785e-05;-2.1133313516593596e-05;1.044804930028967;9.99935426992969;0.8334703527304069;0.015561047430804442;0.015562328422670945;0.798276636630577;0.014895284024930453;0.7983340787590204
88.835292;1.044350782035934;0.833941977381502;0.7985138174224632;-2.2386358108368025e-05;-2.1467241519157487e-05;1.0448030674163964;9.99936706093842;0.833470862134187;0.015561056503767259;0.015562338899913507;0.7982781642202802;0.014895314129230125;0.7983336966615503
88.845292;1.0443527626341598;0.8339413943539434;0.798513170207747;-2.1279112068030163e-05;-2.040727460530634e-05;1.0448011096624994;9.999380247974704;0.8334714229161427;0.015561064792628112;0.015562349848495192;0.7982797006036858;0.01489534378922104;0.798333285522152
88.855292;1.0443547415999597;0.8339411314529933;0.7985128335318691;-2.127856838402374e-05;-2.0406947045771043e-05;1.044799061966289;9.9993938379701;0.8334720345989501;0.015561072235823422;0.015562361356648846;0.7982802429400288;0.01489537307276085;0.7983318438906198
88.865292;1.0443567098194257;0.8339397398976063;0.7985114167730025;-2.1627117158265563e-05;-2.074085103525825e-05;1.0447969301689417;9.999407835569595;0.8334726961653781;0.015561078777523767;0.015562373501929936;0.7982817874270611;0.014895402041658092;0.7983313701469009
88.875292;1.0443583570544057;0.8339392004473198;0.7985110422653015;-2.2388007582417566e-05;-2.1469555103221816e-05;1.0447947203288948;9.999422236812016;0.8334734065111461;0.015561084372751235;0.015562386332555753;0.7982823296584857;0.014895430737667482;0.7983298643280649
88.885292;1.0443612292475888;0.8339393065638722;0.7985103193563671;-2.1521012549641837e-05;-2.0639522230759108e-05;1.0447924381204243;9.999437026374665;0.8334741648243652;0.015561089004827448;0.015562399866923322;0.7982838652685486;0.014895459181883269;0.7983293264719136
88.895292;1.044363109251731;0.8339389999220194;0.7985099207114782;-2.1520535566470232e-05;-2.0639179532651204e-05;1.044790088836569;9.999452179817784;0.8334749702329467;0.015561092697694356;0.015562414096327958;0.7982853903328758;0.014895487375294591;0.7983287571888357
