time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.905292;1.0443649423415804;0.8339375916477502;0.7985084579284125;-2.1869147748318886e-05;-2.0973074507621553e-05;1.0447876780335446;9.999467667389906;0.8334758211101008;0.015561095506195348;0.01556242898431456;0.7982859014148271;0.014895515297339257;0.7983271565950897
88.915292;1.04436672090764;0.8339373001540731;0.7985080560967784;-2.1868699176847022e-05;-2.0972734170822882e-05;1.0447852119229293;9.99948345934793;0.8334767148219601;0.015561097496286475;0.015562444475358145;0.7982873955865429;0.014895542911862934;0.7983265236544148
88.925292;1.044368438669328;0.8339370239092769;0.7985076605434694;-2.186826335039556e-05;-2.0972395997238325e-05;1.0447826969757343;9.999499529656534;0.8334776481196056;0.015561098729664465;0.015562460512186717;0.7982888702155326;0.014895570180360388;0.7983258573181788
88.935292;1.0443700911833613;0.8339364195735707;0.7985069411978563;-2.07611514512938e-05;-1.9912412269717824e-05;1.0447801396077472;9.999515848640982;0.8334786176093727;0.015561099254849739;0.015562477051349218;0.7982893224153864;0.014895597074004088;0.7983241563801468
88.945292;1.044371675629881;0.8339350848017428;0.7985055106967416;-2.1109812168380035e-05;-2.0246315511581097e-05;1.0447775464448126;9.999532374609336;0.8334796198989629;0.015561099104836659;0.015562494067929186;0.7982907488372875;0.01489562357767114;0.7983234196904979
88.955292;1.0443728888773525;0.8339346492116892;0.7985051573494663;-2.1870805013893015e-05;-2.0975023982108784e-05;1.0447749240676896;9.999549053176876;0.8334806514797761;0.015561098302150031;0.015562511544869779;0.7982921458288694;0.0148956496824772;0.7983226474885431
88.965292;1.044374329955116;0.8339344901953232;0.7985048237437096;-2.187040729693826e-05;-2.09746929788285e-05;1.0447732781399721;9.999565814576632;0.8334817083166086;0.01556109687005787;0.015562529458152511;0.7982925094274731;0.014895675374654959;0.7983208406704534
88.975292;1.04437569571577;0.8339332627009876;0.7985034509336038;-2.221908905044881e-05;-2.1308598069793098e-05;1.0447706132860386;9.999582578523137;0.8334827854120291;0.015561094840998971;0.015562547774565455;0.7982938352341779;0.014895700630214111;0.7983200003722629
88.985292;1.0443769848105389;0.833932831339057;0.7985028230003963;-2.1112015409551084e-05;-2.0248618041889724e-05;1.0447679338349452;9.999599275172644;0.8334838768065462;0.015561092258412906;0.01556256645801542;0.7982941184236163;0.014895725409471478;0.7983181293791131
88.995292;1.0443781968956167;0.8339327867187548;0.7985025465545857;-2.1111635238627588e-05;-2.024828396863368e-05;1.0447652442366406;9.999615857920846;0.8334849760307619;0.015561089184720682;0.015562585470011017;0.7982953538738259;0.014895749649899783;0.7983172307572353
89.005292;1.0443793324255575;0.8339327781873727;0.7985022849865645;-2.1111260878481037e-05;-2.0247946272625373e-05;1.0447625490957062;9.999632297459554;0.8334860765535342;0.015561085712143848;0.015562604767657928;0.7982965362741257;0.014895773267754767;0.7983163093069323
89.015292;1.0443813460494096;0.8339324586554648;0.7985009767528942;-2.170014818167207e-05;-2.0811793676396493e-05;1.0447598531116329;9.999648575448047;0.8334871719591848;0.015561081958902162;0.015562624303251352;0.7982966602909812;0.014895796173830873;0.7983143710083808
89.025292;1.0443823318091368;0.8339325168669415;0.7985007396660166;-2.1699786620928656e-05;-2.081144368863463e-05;1.0447571603632955;9.99966468445959;0.8334882562970001;0.015561078055732232;0.015562644016983547;0.7982977208207548;0.014895818297958148;0.7983134216869361
89.035292;1.0443829449313002;0.8339320162076616;0.7985001784895884;-2.1354139131184905e-05;-2.048047428690577e-05;1.0447544738038126;9.999680624907596;0.8334893243777095;0.015561074131437438;0.015562663833630686;0.7982987129999383;0.014895839603853238;0.7983124672860179
89.045292;1.0443837906290148;0.8339321329025909;0.7984999606630651;-2.1353792872874588e-05;-2.048010477155387e-05;1.044751795937276;9.999696397615455;0.8334903713672387;0.015561070301001411;0.015562683676204348;0.7982986320745171;0.014895860084046218;0.7983105134026895
89.055292;1.044384572678252;0.8339311686435741;0.7984986915113339;-2.1702526778795745e-05;-2.0813958098159534e-05;1.044749129408614;9.999712001850915;0.8334913925889392;0.015561066665298526;0.015562703478291324;0.7982994737753397;0.014895879751080681;0.7983095652297004
89.065292;1.0443852967076657;0.8339313341034056;0.7984984892563418;-2.1702196109794622e-05;-2.081356378579065e-05;1.04474647693532;9.999727441195473;0.8334923840558491;0.015561063313708419;0.015562723189030285;0.7983002349866384;0.014895898634028492;0.7983086286214808
89.075292;1.0443859694810036;0.8339315191144956;0.7984982920882637;-2.1701872778481785e-05;-2.081315564682069e-05;1.0447438418142447;9.999742724820894;0.833493342464871;0.01556106032067577;0.01556274278220798;0.7982999138904764;0.014895916768238225;0.7983067090755197
89.085292;1.044386597972002;0.8339302635303277;0.7984967026937744;-2.0943939821123996e-05;-2.0087318945138406e-05;1.0447412288304394;9.999757857391742;0.8334942644619886;0.015561057753687038;0.01556276225794591;0.7983005098341279;0.014895934178289556;0.7983058110435647
89.095292;1.0443871879754811;0.833930473641134;0.7984965048115455;-2.0943629963360495e-05;-2.0086880479750416e-05;1.0447386439776536;9.99977282605896;0.8334951462652856;0.015561055690355827;0.015562781630385101;0.7983010232254439;0.014895950863353498;0.7983049394364904
89.105292;1.044387744003209;0.8339306878101588;0.7984963010899088;-2.0943325483615428e-05;-2.0086425888992628e-05;1.0447360934390022;9.999787594302628;0.8334959837664859;0.015561054216932182;0.015562800916919391;0.798300455248381;0.014895966787776178;0.798303099354051
89.115292;1.0443879698106309;0.8339306596984808;0.7984960892232758;-2.170441858035686e-05;-2.081499089024808e-05;1.0447335834862028;9.99980210856153;0.8334967729341645;0.015561053414150915;0.015562820130704667;0.7983008078942302;0.014895981882377212;0.7983022951214308
89.125292;1.0443884726840333;0.8339297567609801;0.7984948082151565;-2.2053193066620986e-05;-2.11487375470952e-05;1.0447311208825145;9.999816314329093;0.8334975106906268;0.015561053358771816;0.01556283927241033;0.7983010842657537;0.014895996060552088;0.798301530691153
89.135292;1.044389911770454;0.8339303583495853;0.7984942421531926;-2.1186390087513906e-05;-2.0318537275546038e-05;1.0447287124109665;9.99983016646181;0.8334981956990725;0.015561054135728539;0.01556285833241042;0.7983002882239485;0.014896009245606063;0.7982998087154131
89.145292;1.0443903852567182;0.8339305268663606;0.798493999055972;-2.1186100968735268e-05;-2.0318018943300885e-05;1.0447263635206256;9.999843628808925;0.8334988285122407;0.015561055832561397;0.015562877303535607;0.798300423521166;0.014896021388713545;0.7982991298251149
89.155292;1.0443908509163775;0.8339306678693257;0.7984937439055094;-2.118581556434599e-05;-2.031748570436562e-05;1.044724077167791;9.999856675654325;0.8334994113046504;0.015561058516419193;0.015562896183824493;0.798299493368954;0.014896032453524378;0.7982974938627537
89.165292;1.044391311718047;0.8339296675550827;0.7984924166015209;-2.153460442453774e-05;-2.065117178916342e-05;1.0447218539524161;9.999869295938577;0.8334999473031676;0.015561062221146968;0.015562914959541289;0.7982995005851918;0.014896042387829862;0.7982968987885002
89.175292;1.044391770213239;0.8339297324417125;0.7984921368241686;-2.1534324497743106e-05;-2.0650611384348564e-05;1.044719693542852;9.9998814859761;0.8335004402293724;0.015561066953203596;0.015562933588762777;0.7982994476865002;0.014896051125416938;0.7982963425266303
89.185292;1.0443919277193698;0.8339291603815248;0.7984915121132847;-2.1188746925054465e-05;-2.0319423658115947e-05;1.0447175959172157;9.999893235677616;0.8335008942483491;0.015561072699296817;0.01556295200817097;0.7982983366880566;0.014896058610843725;0.7982948231900735
89.195292;1.044392387039346;0.8339291246356911;0.7984912130390852;-2.118846831203754e-05;-2.0318841730606275e-05;1.0447155614967887;9.999904522552518;0.8335013142245673;0.015561079423220122;0.015562970153295268;0.7982981690081971;0.014896064809033712;0.7982943388128173
89.205292;1.0443928472967523;0.8339279251570186;0.7984898474905496;-2.153725889756204e-05;-2.0652484113005012e-05;1.0447135910033745;9.999915308756078;0.8335017059290853;0.015561087058601016;0.015562987967389424;0.7982979456946079;0.014896069700954261;0.7982938879947741
89.215292;1.0443933070248321;0.8339277720684555;0.7984895359454423;-2.1536978271241112e-05;-2.065188778201457e-05;1.0447116856080656;9.99992554368795;0.8335020760482933;0.015561095513911098;0.015563005395409113;0.7982966679483187;0.014896073285542157;0.798292469109516
89.225292;1.0443937634278626;0.8339275558393273;0.7984892196509874;-2.1536696196208293e-05;-2.06512874347266e-05;1.0447098466769713;9.999935179047055;0.8335024319168135;0.01556110469400837;0.015563022378279319;0.7982963378914874;0.014896075581058418;0.7982920802940908
89.235292;1.044394212680942;0.833925818063857;0.7984875053022329;-2.0778792323566938e-05;-1.992526848216034e-05;1.0447090750522272;9.999944181302334;0.8335027811546051;0.015561114523362132;0.015563038858346813;0.79829595896248;0.0148960766180681;0.7982917211593555
89.245292;1.0443946505116135;0.8339254680998687;0.7984871806498068;-2.077850627968943e-05;-1.992466647310681e-05;1.0447073707974928;9.999952533361526;0.8335031311973415;0.015561124953072384;0.01556305479278441;0.7982945353291732;0.014896076435644971;0.7982903922864351
89.255292;1.0443950734225027;0.8339250493089133;0.798486851280013;-2.0778217820404522e-05;-1.9924066724802564e-05;1.0447057333154348;9.999960233912029;0.8335034886631811;0.015561135946062933;0.015563070161606254;0.7982940710049113;0.014896075082789567;0.798290094206956
89.265292;1.0443961325337943;0.833925083902422;0.7984865162669693;-2.177949241747137e-05;-2.0882451419938757e-05;1.0447041610310814;9.999967292681266;0.8335038588606796;0.015561147458256179;0.015563084963745347;0.7982935696183483;0.014896072608042432;0.7982898278417065
89.275292;1.0443965215057682;0.8339234250920873;0.7984851146538425;-2.2128268095817396e-05;-2.121609319429465e-05;1.0447026511036897;9.999973713607288;0.8335042453709238;0.015561159434078717;0.015563099207421152;0.7982920345533188;0.014896069037763075;0.7982885938260376
89.285292;1.0443968921105216;0.8339224606624364;0.7984844293098027;-2.1021282214568823e-05;-2.0155861538910145e-05;1.0447011999866063;9.999979476659284;0.8335046496052113;0.0155611718127499;0.01556311289659438;0.7982914691075368;0.014896064371219628;0.7982883925038513
89.295292;1.0443972415283602;0.8339217836674098;0.7984840659097924;-2.1020986713390524e-05;-2.015528814331179e-05;1.044699804239978;9.999984536502176;0.8335050708343257;0.01556118454212345;0.015563126015890138;0.7982908767696756;0.01489605859835938;0.7982882254978118
89.305292;1.044397565716898;0.8339210465217269;0.7984836869646905;-2.1020691062632857e-05;-2.015472425974724e-05;1.04469846075347;9.99998883224029;0.8335055067456465;0.015561197593451332;0.015563138530790322;0.7982892609572648;0.014896051714747812;0.7982870952592585
89.315292;1.0443978610078977;0.8339191441392309;0.7984822306563766;-2.1369464410615417e-05;-2.0488401872707073e-05;1.044697166819439;9.999992296850765;0.8335059540870798;0.015561210967128753;0.015563150400912232;0.7982886241665386;0.014896043724303228;0.798287004446876
89.325292;1.0443981250739482;0.833918291306909;0.7984818152434336;-2.1369168991033984e-05;-2.0487859211939538e-05;1.0446959203287107;9.999994868775872;0.8335064093270824;0.015561224693408808;0.015563161582449537;0.7982879679878835;0.014896034638827377;0.7982869571107702
89.335292;1.0443983569719544;0.8339170332694401;0.7984810461702398;-2.0262182370874905e-05;-1.9427678437263913e-05;1.0446947196303833;9.999996501195405;0.8335068690895782;0.015561238825301756;0.015563172027153155;0.7982862940900307;0.014896024480353456;0.798285958255045
89.345292;1.0443982564639056;0.8339158289225088;0.7984805912440327;-2.102327308082598e-05;-2.0156187972238308e-05;1.0446935634754404;9.99999716206258;0.8335073301180366;0.015561253420404857;0.01556318169267445;0.7982856046741863;0.014896013287972246;0.7982860128407223
89.355292;1.0443984275146787;0.8339137045683378;0.7984790557414123;-2.1372044143258396e-05;-2.0489911358622198e-05;1.0446924511514843;9.999996830925639;0.8335077895539841;0.015561268527215778;0.015563190545773221;0.7982839022165114;0.01489600112328346;0.7982851266339837
89.365292;1.0443985725718423;0.8339126363581725;0.7984785573941465;-2.137174651213803e-05;-2.048941670096808e-05;1.0446913822026993;9.999995496471447;0.8335082460892751;0.015561284184947642;0.015563198550412825;0.7982831894629203;0.014895988067308996;0.7982853051382406
89.375292;1.0443986936253682;0.8339115212681959;0.7984780344407363;-2.137144796437e-05;-2.0488933829308396e-05;1.044690356239357;9.999993152517671;0.8335087012495791;0.015561300429933296;0.015563205658126288;0.7982824698069682;0.01489597420765498;0.7982855548703194
89.385292;1.0443987898501668;0.8339089072789126;0.7984760908561939;-2.0613525388585675e-05;-1.976304200149487e-05;1.0446893730333202;9.999989797138372;0.8335091596445343;0.015561317299605778;0.015563211813514027;0.7982807473976796;0.014895959622409641;0.7982848819961795
89.395292;1.0443998117588076;0.833908470709096;0.7984755121827994;-2.085339933477817e-05;-1.9992525027031773e-05;1.0446884324100822;9.999985438922163;0.833509627635332;0.015561334826710075;0.015563216973538033;0.7982800267549114;0.01489594437674495;0.7982852908848467
89.405292;1.0443998484368084;0.8339072357961219;0.7984749013774541;-2.085310070670735e-05;-1.99920682093611e-05;1.044687534289097;9.999980101146848;0.8335101114233775;0.015561353027064979;0.015563221124886999;0.7982793123024478;0.014895928532893007;0.798285785010514
89.415292;1.0443998512691606;0.8339059660272891;0.7984742537680771;-2.0852803898285304e-05;-1.9991615017761618e-05;1.044686679047356;9.999973813857538;0.8335106157602922;0.015561371893805848;0.015563224283823217;0.7982776081173409;0.014895912153063469;0.7982853670861116
89.425292;1.0443995185327728;0.8339033164555752;0.7984725041409036;-2.1962960933972514e-05;-2.105441792810775e-05;1.0446858678526385;9.999966600545921;0.8335111430668471;0.015561391403454587;0.01556322647902423;0.7982769178915936;0.014895895294083078;0.7982860389144563
89.435292;1.0443994520376592;0.8339016340315399;0.7984714321210833;-2.0855978014063276e-05;-1.9994313649276268e-05;1.0446851026704873;9.99995847413558;0.8335116931011138;0.01556141152904199;0.01556322773415791;0.7982762448924512;0.01489587801015453;0.7982868018293662
89.445292;1.0443993522277017;0.8339002729402172;0.7984706416622812;-2.0855691102898148e-05;-1.999385605243948e-05;1.0446843859604185;9.999949443566223;0.8335122638986399;0.015561432249919524;0.015563228064823083;0.7982745916747814;0.014895860361824338;0.7982866557489505
89.455292;1.044399220756393;0.8338988878417156;0.7984697946416148;-2.0855408281894464e-05;-1.9993393075927205e-05;1.044683720535807;9.999939520737525;0.8335128531869632;0.015561453551573828;0.015563227487825269;0.7982739596678697;0.014895842420641361;0.7982875989801151
89.465292;1.0443990585067515;0.8338963768008641;0.798467828659331;-2.1204196658178043e-05;-2.032715210974242e-05;1.044683109601901;9.99992872083195;0.8335134591667216;0.015561475424021731;0.015563226036186541;0.7982733490716577;0.014895824269871521;0.7982886296017484
89.475292;1.044398864779491;0.8338949590274491;0.7984668616516314;-2.1203923621336538e-05;-2.03266734283642e-05;1.0446825564793265;9.99991705707514;0.8335140808282663;0.015561497865041017;0.015563223770541446;0.7982717594347487;0.014895806001157055;0.7982887450169706
89.485292;1.0443986370747897;0.8338931854641842;0.7984654997660761;-2.0096964624126695e-05;-1.9266533840517054e-05;1.0446820638880063;9.999904538471727;0.8335147179059131;0.01556152087773285;0.015563220778557376;0.7982711905435066;0.014895787704052733;0.7982899411622408
89.495292;1.044398371342665;0.8338917614480104;0.7984644126109491;-2.0096705400661062e-05;-1.926603252306462e-05;1.0446816333926436;9.999891174041702;0.8335153703398884;0.015561544455349177;0.015563217166022665;0.7982706426229725;0.0148957694530558;0.7982912132239842
89.505292;1.0443977621776686;0.8338889981716711;0.7984622084844852;-2.1206902982689665e-05;-2.0328770178122456e-05;1.0446812656612936;9.999876977190205;0.8335160376634775;0.015561568567209154;0.015563213038986825;0.7982691157559049;0.014895751300390366;0.7982915553127844
89.515292;1.0443974076354;0.8338875959024892;0.7984610100401145;-2.1206663306566736e-05;-2.0328241852392364e-05;1.0446819613912441;9.999861969613033;0.833516718934878;0.015561593163734599;0.01556320847843593;0.7982686095702352;0.014895733278729914;0.7982929605012833
89.525292;1.044397959204002;0.8338869750042163;0.7984597619658872;-2.1446606733832183e-05;-2.05576426536645e-05;1.044681722176648;9.999846183756697;0.833517413438224;0.015561618191698465;0.015563203527468756;0.7982681238165803;0.014895715410380003;0.7982944221694733
89.535292;1.0443975103270033;0.8338852688309218;0.7984581352266055;-2.033969921365086e-05;-1.949743418502809e-05;1.0446815506249265;9.999829655894963;0.8335181214530395;0.015561643596786112;0.015563198199139804;0.7982666591558124;0.014895697715012228;0.7982949335195855
89.545292;1.0443970169194743;0.8338828347169751;0.7984557441816824;-2.0688565546293464e-05;-1.9831088543693614e-05;1.0446814495925985;9.999812415477534;0.8335188441785661;0.015561669316448219;0.015563192489079726;0.7982662171328339;0.014895680217997075;0.7982964876093362
89.555292;1.0443964816302242;0.8338815409451539;0.7984543792587258;-2.068838258350177e-05;-1.9830498898572568e-05;1.0446814209686746;9.999794482227516;0.8335195829973101;0.015561695282848108;0.015563186382029746;0.7982657993863763;0.014895662960366653;0.7982980792939781
89.565292;1.0443959071951245;0.8338802844252361;0.7984529856013437;-2.068821697236292e-05;-1.9829892549617097e-05;1.0446814651515368;9.999775868114442;0.8335203390056304;0.015561721432433086;0.015563179853838378;0.7982644069949433;0.014895645994343728;0.7982987047383542
89.575292;1.0443952964334229;0.8338779616165618;0.7984505079377107;-2.1037135147659674e-05;-2.0163497233158764e-05;1.0446815817391086;9.999756579921986;0.8335211130800729;0.015561747701541416;0.01556317286708191;0.7982640404709203;0.014895629361397272;0.7983003602967867
89.585292;1.0443943508136078;0.8338761987143855;0.7984487356784816;-2.0691692052556838e-05;-1.9832227770076823e-05;1.044681769755727;9.99973662115957;0.8335219057894445;0.015561774014643847;0.015563165364015395;0.7982637000683487;0.014895613075449543;0.7983020435259475
89.595292;1.0443936734281247;0.833875067752477;0.7984472820122968;-2.0691582019142966e-05;-1.9831573839098794e-05;1.0446820263709193;9.999715991910636;0.8335227168725214;0.01556180028836542;0.015563157273252163;0.7982623858669804;0.014895597121520693;0.7983027531500811
89.605292;1.0443929651991113;0.8338739777395381;0.7984458165259527;-2.069148998251072e-05;-1.983090720826436e-05;1.0446823459000305;9.999694692503665;0.8335235449235834;0.015561826442667284;0.015563148528827038;0.7982620977710835;0.014895581460309715;0.798304488590275
89.615292;1.0443922287554823;0.8338718183106236;0.7984432824357673;-2.1040479650519222e-05;-2.016445739469371e-05;1.0446827208553153;9.999672732242212;0.8335243877081882;0.01556185239983932;0.01556313908350424;0.7982618356388071;0.014895566035873978;0.798306250034592
89.625292;1.044391467012154;0.8338707978976034;0.7984418009063141;-2.1040421493946433e-05;-2.0163773795323085e-05;1.0446831437739437;9.999650134714326;0.8335252427111518;0.015561878079538167;0.015563128911613443;0.7982605991800877;0.014895550782805366;0.7983070367685356
89.635292;1.044390682679755;0.8338694550430537;0.798439979143449;-1.993368604478491e-05;-1.9103434544044353e-05;1.0446836078483939;9.999626937401786;0.8335261073748977;0.015561903405739033;0.015563118005748756;0.798260387664302;0.014895535627631781;0.7983088469235354
89.645292;1.0443898787457508;0.8338684810765107;0.7984384863827952;-1.9933659280124712e-05;-1.910274362023664e-05;1.0446841069204198;9.999603188186606;0.8335269791924029;0.01556192832106645;0.01556310637463612;0.7982601996471516;0.014895520499122392;0.7983106795006292
89.655292;1.044390012636711;0.8338671737535573;0.7984359298049022;-2.052287906259671e-05;-1.9666219081654075e-05;1.0446846355986983;9.999578940596438;0.8335278558518614;0.015561952787070012;0.01556309404831764;0.798259032456442;0.014895505348594554;0.7983115337411537
89.665292;1.0443888797975016;0.8338659759078236;0.7984344302557582;-2.128425624354987e-05;-2.0394544553354068e-05;1.044685189311198;9.999554250477596;0.8335287350940679;0.015561976769253588;0.015563081084138996;0.7982588816639961;0.01489549015278544;0.7983134079419466
89.675292;1.044388037455082;0.8338650162190484;0.7984329296794217;-2.1284268170497278e-05;-2.0393852635447776e-05;1.0446857647166783;9.999529171898862;0.83352961418264;0.015562000231924038;0.015563067567671094;0.7982577411976643;0.014895474898665769;0.7983143003856453
89.685292;1.0443871849627646;0.8338637002833448;0.7984310944775371;-2.0177595409992055e-05;-1.9333510519357406e-05;1.044686360136339;9.99950374982295;0.8335304893845483;0.01556202314990842;0.015563053607824244;0.7982576040612719;0.014895459574383239;0.7983162078214774
89.695292;1.0443863221422989;0.8338616151088879;0.7984285323523174;-2.052668840148253e-05;-1.9667047364154543e-05;1.0446869750362755;9.999478015200056;0.8335313558875777;0.015562045521286138;0.015563039323335724;0.7982574629549263;0.014895444172404087;0.7983181269001394
89.705292;1.044385449479479;0.8338606212718659;0.7984270253195149;-2.052672421558143e-05;-1.9666361883461044e-05;1.0446876089826371;9.999451987500395;0.8335322079476057;0.01556206736914999;0.015563024826801757;0.7982563106639152;0.014895428694717551;0.7983190542031094
89.715292;1.044384568075523;0.8338596087787875;0.7984255093442313;-2.052676448999284e-05;-1.9665680975444324e-05;1.044688261087474;9.99942568185581;0.8335330391556102;0.015562088729737954;0.015563010217407814;0.7982561407996351;0.014895413149119895;0.7983209859015746
89.725292;1.044383679755736;0.8338585745217932;0.7984239797430811;-2.052680775166474e-05;-1.966500605219053e-05;1.0446889303672515;9.999399116456432;0.8335338432322457;0.015562109636364296;0.01556299557754683;0.7982559486786217;0.014895397535578463;0.798322918746466
89.735292;1.0443827876167882;0.8338560602755011;0.798421037991057;-1.976922159209838e-05;-1.893891226209988e-05;1.0446896167821176;9.999372318515238;0.833534614821032;0.0155621301162129;0.015562980967028319;0.7982547314203399;0.014895381832420588;0.7983238499577098
89.745292;1.044381594925676;0.833854736093095;0.798419466908606;-2.053064149214817e-05;-1.9667268268343653e-05;1.0446903222372845;9.999345324175186;0.8335353495353369;0.015562150197565705;0.015562966426743643;0.7982544871265558;0.014895365990429735;0.7983257772492016
89.755292;1.0443807071102482;0.8338536260603708;0.7984178674014465;-2.053068645079632e-05;-1.966661688927443e-05;1.0446910510153162;9.999318167982475;0.8335360434633199;0.01556216991209855;0.015562951990853403;0.798254214002954;0.014895349936820079;0.7983276998810542
89.765292;1.0443798262634774;0.8338524897311317;0.7984162344442227;-2.053073010381095e-05;-1.9665974532469525e-05;1.04469180942505;9.999290871429043;0.8335366925009927;0.0155621892966812;0.015562937693121363;0.7982529102165234;0.014895333589326312;0.7983286175974664
89.775292;1.0443789547173015;0.8338502205495971;0.7984135049440136;-2.0879833964027062e-05;-1.99995663118664e-05;1.044692604495423;9.999263447077416;0.8335372919982958;0.015562208400133233;0.015562923567750693;0.7982525741839303;0.014895316871391564;0.7983305294420512
89.785292;1.0443790486225926;0.833849445716936;0.79841146315881;-2.001334310365654e-05;-1.9169230293742943e-05;1.0446934422054976;9.999235913317035;0.833537837127739;0.015562227284909424;0.015562909645147813;0.7982522044360664;0.0148952997170129;0.798332434696241
89.795292;1.0443782037019194;0.8338482374298478;0.798409719169977;-2.0013379731405774e-05;-1.916861887021005e-05;1.0446943267394266;9.999208301267538;0.8335383233397051;0.015562246026718903;0.0155628959454679;0.7982507990163175;0.014895282073349931;0.7983333327622933
89.805292;1.0443773775394631;0.8338470130962966;0.7984079404910632;-2.001341426947866e-05;-1.91680189985212e-05;1.0446962613027915;9.999180654157966;0.8335387460274502;0.01556226472151615;0.015562882479341102;0.7982503552681138;0.014895263902257797;0.7983352226923915
89.815292;1.0443765740928876;0.8338446715991746;0.7984050683068327;-2.03625094996134e-05;-1.950165515039942e-05;1.044697248918632;9.999153025136183;0.8335391001198497;0.015562283487911825;0.015562869250783538;0.7982498704393594;0.014895245167369571;0.7983371038106419
89.825292;1.0443754950857234;0.833843191245721;0.7984032213198549;-2.112391366786886e-05;-2.023009232859524e-05;1.0446982920943249;9.999125470581445;0.8335393806291225;0.015562302454374236;0.015562856259951454;0.7982483423047311;0.014895225820698443;0.7983379750214781
89.835292;1.0443747427446932;0.8338416010096966;0.7984010039227893;-2.001724945538862e-05;-1.916987529438527e-05;1.0446993918825467;9.999098042480831;0.8335395833272617;0.01556232174270589;0.015562843511340014;0.7982477693224589;0.014895205809824442;0.7983398347116956
89.845292;1.0443740159771029;0.8338403635327952;0.7983990819870301;-2.001728086375809e-05;-1.9169321241299047e-05;1.0447005470757664;9.999070786908199;0.8335397047152803;0.01556234146185351;0.015562831019827722;0.7982471508350925;0.014895185095503466;0.7983416823700021
89.855292;1.0443733146677239;0.8338380287856977;0.7983960584918567;-2.0366374263945015e-05;-1.950300050598883e-05;1.0447017543240549;9.999043746846525;0.8335397420326571;0.015562361712155586;0.015562818812621055;0.7982454871777153;0.01489516366328705;0.7983425181882442
89.865292;1.0443726391962145;0.8338368161810792;0.7983940492067011;-2.0366408103143064e-05;-1.9502465889854043e-05;1.0447030094385048;9.999016963257633;0.8335396936962908;0.015562382587925888;0.015562806930486903;0.7982447793088734;0.014895141529858399;0.7983443422994303
89.875292;1.044371989861925;0.8338356243125012;0.7983919913279733;-2.0366443926764118e-05;-1.950193978764124e-05;1.0447043087519339;9.998990472329025;0.8335395593537099;0.015562404177657835;0.015562795421489256;0.7982440285505693;0.014895118744887593;0.798346155863483
89.885292;1.0443713662122442;0.8338341087564722;0.7983895486853001;-1.925978658435926e-05;-1.8441769089590243e-05;1.0447056493126874;9.998964301380363;0.8335393391744952;0.015562426571808721;0.015562784328937776;0.7982422368012388;0.01489509538097067;0.7983469607197385
89.895292;1.0443707669379918;0.833831865751505;0.7983863291460799;-1.960888892505945e-05;-1.8775480494025955e-05;1.0447070281082167;9.99893846751916;0.8335390333543281;0.015562449862367168;0.015562773681306112;0.7982414065210863;0.014895071513496136;0.7983487586774668
89.905292;1.044369889133975;0.833830525237835;0.7983841174233082;-2.0370304050829263e-05;-1.9503985897328002e-05;1.0447084415129764;9.99891298070473;0.8335386426474819;0.015562474117871075;0.01556276348827303;0.7982405400934321;0.014895047204215648;0.7983505523879386
89.915292;1.0443693314974747;0.8338294675724454;0.7983818538738453;-2.0370354002190286e-05;-1.950348517538867e-05;1.044709885491542;9.998887848732512;0.8335381691865121;0.015562499361888093;0.015562753741628889;0.7982386392008789;0.014895022499616396;0.7983513449006889
89.925292;1.0443697434608967;0.8338281139625539;0.7983784786218675;-2.0959631832108918e-05;-2.006714656419327e-05;1.0447113558965997;9.998863082431342;0.8335376167568868;0.01556252557985839;0.015562744413698818;0.7982377047605337;0.014894997443791361;0.7983531392846148
89.935292;1.0443692143379442;0.8338271607722451;0.7983761105022624;-2.095969383169767e-05;-2.0066655045467833e-05;1.0447128484314163;9.998838701818618;0.8335369906216404;0.015562552735480937;0.015562735455409413;0.798236737477357;0.014894972088707138;0.7983549397973506
89.945292;1.0443686951776094;0.833825918172337;0.7983733551470746;-1.985306610945233e-05;-1.900651547650118e-05;1.044714358585588;9.9988147409055;0.8335362970253133;0.015562580777119674;0.015562726802442048;0.7982347387306511;0.01489494648729774;0.7983557512713361
89.955292;1.044368183652182;0.8338250877536348;0.798370880662124;-1.9853142171718017e-05;-1.9006033088443132e-05;1.04471588168511;9.99879124465834;0.8335355424318232;0.015562609636296463;0.015562718391428976;0.7982337111845635;0.014894920682704593;0.7983575781123556
89.965292;1.0443676772735582;0.8338232159489899;0.7983672934731639;-2.0202285184053697e-05;-1.9339777269465688e-05;1.0447174130474213;9.998768255498067;0.8335347327806779;0.01556263922609737;0.01556271017755888;0.7982326589625605;0.014894894709075955;0.7983594246666582
89.975292;1.044367173846749;0.833822517249537;0.7983647144682549;-2.02023749561134e-05;-1.9339304092440724e-05;1.0447189482827555;9.998745797356689;0.833533873308644;0.015562669447921213;0.015562702138183419;0.798230587315374;0.014894868601139529;0.7983602943896942
89.985292;1.0443666718913633;0.8338218857104509;0.798362086910587;-2.0202471511192013e-05;-1.9338835726887335e-05;1.0447204834579529;9.9987238707356;0.8335329691242066;0.015562700205559147;0.015562694264924124;0.7982295015355121;0.014894842407960135;0.7983621894007183
89.995292;1.0443658691873794;0.8338207326056967;0.7983590804019988;-1.985724625770747e-05;-1.9007728924266097e-05;1.044722014921917;9.998702462143912;0.8335320256667054;0.015562731413806617;0.015562686559958658;0.7982284058974894;0.014894816204437009;0.7983641114649748
90.005292;1.0443653654770948;0.8338191292221997;0.7983553084320255;-2.0206416428444627e-05;-1.9341493842216198e-05;1.044723539006054;9.998681554457264;0.8335310483719567;0.015562762999150902;0.015562679034278314;0.7982263035787038;0.014894790092749332;0.7983650610964518
90.015292;1.044364858232028;0.8338186981198868;0.7983525616000444;-2.0206536089126747e-05;-1.9341045820605245e-05;1.0447250518060425;9.998661129603613;0.8335300420509517;0.015562794901561301;0.015562671704026233;0.798225197232094;0.014894764191210962;0.79836703654214
90.025292;1.0443643462788064;0.8338183302753138;0.7983497858781526;-2.020666493427781e-05;-1.9340606840019693e-05;1.0447265494494804;9.998641173798145;0.833529010622611;0.015562827076062874;0.015562664590842394;0.7982240895278625;0.014894738615400334;0.7983690348528999
90.035292;1.04436382872954;0.8338180229481166;0.7983469859562338;-2.0206803843772747e-05;-1.934017757259507e-05;1.0447280288726448;9.998621688760805;0.8335279573705826;0.015562859487226714;0.015562657720727064;0.7982219834879299;0.014894713466694333;0.7983700517890098
90.045292;1.0443633045725709;0.8338163171175006;0.7983427717488547;-1.9449315970274213e-05;-1.8614326636048102e-05;1.0447294879714473;9.998602695158224;0.8335268853928121;0.015562892097749493;0.015562651115118783;0.7982208824096972;0.014894688834434306;0.7983720813598616
90.055292;1.0443637261653709;0.8338168818200765;0.7983399346882267;-1.968963678764587e-05;-1.8843851073934182e-05;1.0447309248403396;9.99858422284691;0.8335257976383496;0.015562924858229818;0.01556264477792957;0.7982197891663325;0.014894664799331265;0.7983741169222047
90.065292;1.0443631843944896;0.8338167345933762;0.7983370850952527;-1.968981203157506e-05;-1.8843453354447745e-05;1.04473233734524;9.998566300332424;0.8335246966478177;0.015562957705349715;0.015562638685497778;0.7982177057104448;0.014894641428183515;0.7983751510699043
90.075292;1.0443623293510393;0.833816393083037;0.7983342276135234;-2.0451367695205542e-05;-1.9572072835842004e-05;1.0447337232668676;9.998548949666317;0.8335235845914389;0.015562990567295279;0.015562632787823752;0.7982166337164196;0.01489461876626924;0.7983771758115831
90.085292;1.0443617579871856;0.8338152280181972;0.7983303074540089;-2.080063196949717e-05;-1.990591743531315e-05;1.0447350802933948;9.998532180529292;0.8335224636578715;0.015563023367943277;0.015562627022138686;0.7982155755139055;0.01489459683701083;0.7983791843428354
90.095292;1.0443611633213405;0.8338148614122339;0.7983271145653323;-1.9694158218340398e-05;-1.8845901459900497e-05;1.0447374059526118;9.998515991473658;0.8335213367015901;0.015563056027831963;0.015562621327487869;0.7982135340428654;0.014894575643146168;0.7983801705691262
90.105292;1.0443605387084283;0.8338148828050582;0.7983242626981258;-1.9694400346632217e-05;-1.8845552001541305e-05;1.0447386975501705;9.998500386152338;0.8335202080440691;0.015563088461978444;0.015562615647798799;0.7982125120851831;0.014894555167416626;0.798382128472049
90.115292;1.0443598778683307;0.8338149405528442;0.7983214226921163;-1.96946606554589e-05;-1.8845216314118327e-05;1.0447399517374216;9.998485385515641;0.833519083504043;0.015563120570044404;0.015562609930554095;0.7982115116484858;0.014894535381544949;0.7983840536368773
90.125292;1.0443591747691974;0.8338139241054665;0.7983175401651036;-2.0043996692787806e-05;-1.917911443649428e-05;1.0447411641063598;9.998471021197835;0.8335179691545377;0.015563152229675794;0.0155626041346737;0.7982095338969335;0.014894516254976392;0.7983849428779206
90.135292;1.0443584228544027;0.8338140420560928;0.7983147400187218;-2.0044292472427007e-05;-1.9178807211677947e-05;1.0447423292915488;9.998457323725848;0.8335168701089526;0.015563183308449469;0.015562598232934446;0.7982085798384458;0.014894497753782083;0.7983867929960707
90.145292;1.0443576149245533;0.8338141825806714;0.7983119683018075;-2.004460523282541e-05;-1.9178514688220186e-05;1.044743441140317;9.998444324884746;0.8335157902325983;0.015563213682178601;0.015562592194274711;0.7982076512940736;0.014894479841411646;0.7983886008701613
90.155292;1.0443564432832209;0.8338137517484162;0.7983088960996494;-1.9699600022673724e-05;-1.8847587891808373e-05;1.0447444929453367;9.998432068604258;0.8335147321878307;0.015563243239260525;0.015562585968734267;0.798205751058918;0.014894462487983887;0.798389362158145
90.165292;1.0443555040347732;0.8338128175139331;0.7983051369987322;-2.0049001940694046e-05;-1.9181544032238836e-05;1.0447454782831016;9.998420609361176;0.8335136975292887;0.015563271874689413;0.015562579495547289;0.7982048825409964;0.01489444567462465;0.7983910705242478
90.175292;1.0443544923303196;0.8338130010155111;0.7983024805712563;-2.0049362536289703e-05;-1.918129619772117e-05;1.0447463919356745;9.998409998151065;0.8335126866460564;0.015563299491443139;0.015562572722203816;0.7982040498268275;0.014894429385029028;0.7983927194139419
90.185292;1.0443534047787193;0.8338131927508001;0.7982998717401245;-2.0049737255116647e-05;-1.918106291790669e-05;1.044747230136607;9.99840026993558;0.8335116983966211;0.015563326008002119;0.015562565615971649;0.7982022575655304;0.014894413595948178;0.7983933029817298
90.195292;1.04435319237273;0.8338141514921931;0.7982973153210344;-2.029028091338316e-05;-1.9410774123078176e-05;1.0447479903485177;9.998391438369895;0.833510730354929;0.015563351353984843;0.015562558165780022;0.7982015102865181;0.014894398275978911;0.7983948166387345
90.205292;1.0443519463726927;0.8338128969137248;0.7982934223644738;-1.9533035598765124e-05;-1.868513371682798e-05;1.0447486708877984;9.998383500073254;0.8335097797135979;0.015563375458530515;0.015562550388648162;0.7982008122947175;0.014894383393212016;0.7983962579576516
90.215292;1.044350620270615;0.8338131013852501;0.7982909854451635;-1.953343982198016e-05;-1.86849416999789e-05;1.044749270810869;9.998376444545167;0.8335088438108443;0.015563398244588253;0.015562542340369061;0.7982001684316148;0.014894368927443316;0.7983976251115371
90.225292;1.044349214278504;0.8338133101017134;0.798288615554759;-1.953384892698963e-05;-1.868476240084649e-05;1.0447497906824954;9.9983702617343;0.8335079205127344;0.01556341962454693;0.01556253410902751;0.7981985847440072;0.014894354875634886;0.7983979167154172
90.235292;1.0443477288929033;0.8338135251171832;0.7982863173917687;-1.9534260813932832e-05;-1.8684595983090877e-05;1.0447502334477896;9.998364945216153;0.8335070085875346;0.015563439503988077;0.015562525790970273;0.7981980684680637;0.014894341249461667;0.7983991309477989
90.245292;1.0443458647265023;0.833812402096445;0.7982830352488391;-2.064509008541691e-05;-1.9747662227442092e-05;1.044750603959568;9.998360489339873;0.833506107324222;0.015563457802552689;0.015562517470781849;0.7981976272366964;0.014894328069851021;0.7984002659282671
90.255292;1.0443442258955933;0.8338122875972781;0.7982805571204799;-1.953880225566596e-05;-1.8687869612429567e-05;1.044750907742667;9.998356880296141;0.8335052157905429;0.015563474471741074;0.015562509219495983;0.798196267873823;0.014894315356977278;0.7984003185146035
90.265292;1.0443425144907275;0.8338125332521551;0.798278493580063;-1.953920950003828e-05;-1.8687745516614648e-05;1.0447511504445346;9.998354090423492;0.8335043326006966;0.015563489489497602;0.015562501106887767;0.7981959955197498;0.01489430312137964;0.7984012840232748
90.275292;1.0443407330249108;0.8338127889403858;0.7982765112491826;-1.95396109496875e-05;-1.8687635603648045e-05;1.0447513379189126;9.99835208358378;0.833503456000404;0.01556350284142761;0.01556249320783254;0.798195813381211;0.01489429136402968;0.798402158010413
90.285292;1.0443388835221137;0.8338119458383132;0.7982735501279878;-1.9889060551609664e-05;-1.9021756512504943e-05;1.0447514760059884;9.99835082348901;0.8335025838301305;0.015563514511270735;0.015562485594535897;0.7981947229272023;0.01489428008313833;0.7984019363550356
90.295292;1.0443369674701264;0.8338122142652699;0.7982717277249368;-1.988944595575424e-05;-1.9021672332910753e-05;1.0447515696305114;9.998350273209837;0.8335017134661425;0.015563524485151088;0.015562478331177068;0.7981947243510477;0.014894269279464663;0.798402615180577
90.305292;1.0443349856605284;0.8338121349494011;0.7982696472985125;-1.8783123041008046e-05;-1.7961945800137047e-05;1.0447516218428736;9.998350389148484;0.8335008419647435;0.015563532753980345;0.015562471479621486;0.7981948171341938;0.014894258956697432;0.7984031923564285
90.315292;1.0443329382932443;0.8338124027342088;0.7982679744723538;-1.8783489215002638e-05;-1.7961884386603196e-05;1.044751633748147;9.998351117645207;0.8334999663226935;0.015563539308928757;0.015562465100476798;0.7981940006297895;0.014894249119970044;0.7984026674329596
90.325292;1.0443305248251114;0.8338113186675596;0.7982653134043936;-1.989425866460357e-05;-1.9025049744091192e-05;1.0447516055926176;9.998352398026347;0.8334990835900961;0.015563544143279904;0.01556245924422464;0.7981942743330804;0.014894239777052686;0.7984030409536076
90.335292;1.0443293016274022;0.8338123347939768;0.798263782063205;-2.013475768695961e-05;-1.9254936521861105e-05;1.0447515380295573;9.99835417279389;0.8334981910190025;0.01556354726301059;0.015562453953407161;0.7981946376521164;0.014894230943962977;0.7984033145219893
90.345292;1.0443270624496335;0.833812579092674;0.7982623193583239;-2.0135092708798893e-05;-1.9254906185868577e-05;1.044751432224841;9.998356393582963;0.8334972864918913;0.015563548688989912;0.015562449280947147;0.7981940896183697;0.014894222646147355;0.7984024894099545
90.355292;1.044324763286469;0.8338128115286643;0.7982609236817294;-2.013541735264911e-05;-1.925488515093844e-05;1.0447512889244737;9.998359016406617;0.8334963688072501;0.015563548446228653;0.015562445302183252;0.7981946287675402;0.014894214910712104;0.7984025659566684
90.365292;1.0443224068743897;0.8338115755306511;0.7982581998255173;-1.9378086799760843e-05;-1.852943433481165e-05;1.0447511078927834;9.998362000868322;0.8334954376291557;0.015563546557106548;0.01556244210687513;0.7981952532403559;0.014894207755004142;0.7984025448864087
90.375292;1.044319996371937;0.8338117814916037;0.7982569347108187;-1.9378392886097604e-05;-1.8529429074975926e-05;1.0447508884990069;9.998365316726813;0.8334944934195869;0.015563543042276543;0.015562439775883048;0.7981949609974364;0.01489420118184676;0.7984014272198559
90.385292;1.044317535073557;0.8338119717175724;0.7982557338821666;-1.937869044452114e-05;-1.852943008543137e-05;1.0447516304622269;9.998368943474174;0.8334935373742831;0.015563537920488134;0.015562438360017963;0.7981957497596299;0.014894195194879365;0.7984012148111927
90.395292;1.0443150265636463;0.8338121436125985;0.7982545968802063;-1.9378979329982838e-05;-1.8529436297989946e-05;1.0447513336068222;9.998372862628429;0.8334925710647771;0.015563531208283026;0.015562437878111934;0.7981966169235833;0.014894189816674697;0.7984009123456648
90.405292;1.0443124751538635;0.833812294539608;0.7982535240923724;-1.937925879359699e-05;-1.8529446912171904e-05;1.0447509975086209;9.998377051212278;0.8334915956284756;0.015563522920047835;0.0155624383259435;0.7981965599500026;0.01489418508020084;0.7983995262941239
90.415292;1.04430958534854;0.8338107258853011;0.7982511237417156;-1.9383237707473487e-05;-1.8533019091398977e-05;1.0447506220486014;9.998381474765173;0.833490611068469;0.015563513068899902;0.015562439678742697;0.798197576767642;0.014894181005360104;0.7983990629461613
90.425292;1.0443069648222063;0.833810826303173;0.7982501873561721;-1.938349488618343e-05;-1.853303713416606e-05;1.0447502083683826;9.998386079198719;0.8334896165930973;0.015563501670543276;0.015562441894393911;0.7981986655290209;0.014894177586375358;0.7983985288839748
90.435292;1.0443043193008625;0.8338108967869625;0.7982493256290609;-1.9383739297138828e-05;-1.8533057944783314e-05;1.0447497596312505;9.998390791492003;0.8334886117497714;0.015563488746427075;0.015562444924949006;0.7981988240259198;0.014894174797707447;0.798396930824016
90.445292;1.0443016556905624;0.8338109350800484;0.7982485431944998;-1.938397008369783e-05;-1.8533080450289527e-05;1.0447492809617491;9.998395535007102;0.8334875971009736;0.015563474323379201;0.01556244872247374;0.7982000493716083;0.014894172612288651;0.7983962749840912
90.455292;1.0442989808439618;0.8338098330995755;0.7982467844988883;-1.973323961430163e-05;-1.886731871684e-05;1.04474877853696;9.998400245012798;0.8334865742690922;0.015563458428283768;0.015562453236280705;0.79820133780554;0.014894171012069373;0.7983955674236323
90.465292;1.044296300997823;0.8338098033650193;0.7982461721380487;-1.9733439743670963e-05;-1.886734129263357e-05;1.044748259020176;9.99840486710837;0.8334855456702467;0.015563441081219825;0.015562458414903177;0.7982016843783935;0.014894169982144451;0.7983938131734761
90.475292;1.044294575917696;0.8338101510743321;0.7982453147621497;-1.8867071759809436e-05;-1.803763289993965e-05;1.0447477296494645;9.998409346620468;0.8334845134616709;0.015563422296731086;0.015562464212179926;0.7982030830877237;0.014894169506057112;0.7983930158151272
90.485292;1.0442919051529627;0.8338100519425905;0.798244882576375;-1.8867233472337252e-05;-1.803765275098051e-05;1.044747198061548;9.998413624330736;0.8334834783638357;0.01556340209851617;0.015562470585436866;0.7982045274613052;0.014894169575040899;0.7983921787450103
90.495292;1.0442889499820218;0.833808572288001;0.798243482703142;-1.9977779659252126e-05;-1.910087869475977e-05;1.044746671599904;9.998417638803488;0.8334824396919729;0.015563380538849116;0.01556247748560985;0.7982050105862104;0.014894170199087408;0.7983903050974179
90.505292;1.0442863215822038;0.8338084067561347;0.7982432352946021;-1.9977895538913654e-05;-1.9100893249884768e-05;1.0447461568411034;9.99842133259176;0.8334813962448607;0.015563357699262838;0.015562484850372602;0.7982065247141055;0.014894171401684152;0.7983893976631264
90.515292;1.0442837292205118;0.8338082094132484;0.7982430819159965;-1.9977986671903528e-05;-1.9100903894310742e-05;1.0447456594887712;9.998424658781024;0.8334803469871315;0.01556333366842241;0.015562492606613024;0.7982080614009193;0.014894173199110081;0.7983884599966719
90.525292;1.0442811831791625;0.8338076324574415;0.7982426898689434;-1.887135082967299e-05;-1.8041254804730882e-05;1.0447451840052748;9.998427585505208;0.8334792912126309;0.015563308526777057;0.015562500680587331;0.7982086122357547;0.014894175581878031;0.7983864960571583
90.535292;1.0442786941194946;0.8338062692846097;0.798241669131525;-1.9220440882720166e-05;-1.8375469546791727e-05;1.044744733369058;9.998430097220078;0.8334782285472924;0.015563282350337031;0.015562509003446667;0.7982101695812618;0.01489417851252358;0.7983855099824271
90.545292;1.0442762727918;0.8338059868516816;0.7982418052199469;-1.9220449200997534e-05;-1.837546456205257e-05;1.0447443097650295;9.99843218704369;0.8334771590875611;0.015563255214281787;0.015562517500075096;0.7982117268509115;0.01489418193667365;0.7983845068201441
90.555292;1.0442739293560552;0.8338056808697245;0.7982420375372309;-1.9220425772633325e-05;-1.8375453375574404e-05;1.044743915330841;9.99843384731346;0.8334760836665434;0.015563227190127458;0.015562526077173953;0.7982132786348575;0.014894185791801634;0.7983834913553739
90.565292;1.0442716730665418;0.8338053529437733;0.7982423636079196;-1.9220368523637532e-05;-1.8375435760886013e-05;1.0447435519440302;9.99843506948404;0.8334750039561865;0.015563198341895311;0.015562534629639415;0.7982138211316488;0.014894190008591688;0.798381468802308
90.575292;1.0442695126383257;0.8338035482734141;0.7982413865596583;-1.846262694714327e-05;-1.7649970809548138e-05;1.0447432206852907;9.998435847261756;0.833473922133139;0.01556316871914885;0.015562543052613422;0.7982153520635297;0.014894194516107207;0.7983804446752364
90.585292;1.044267155782102;0.8338029387612057;0.7982418918226538;-1.922384912674031e-05;-1.8378932762591113e-05;1.0447429216517095;9.998436179208179;0.8334728406146965;0.015563138357456388;0.01556255124317353;0.7982168695895031;0.014894199251845826;0.7983794254032239
90.595292;1.0442652122131044;0.8338025491229311;0.7982424841397112;-1.9223684078752878e-05;-1.8378898717958217e-05;1.0447426540168914;9.998436070836993;0.8334717622411206;0.015563107289283524;0.015562559098596914;0.7982173712945646;0.014894204164332138;0.7983774167624533
90.605292;1.04426338898109;0.8338021393225591;0.7982431623427273;-1.9223483790995124e-05;-1.8378860422167938e-05;1.0447424159268612;9.998435528566528;0.8334706902686206;0.015563075545629973;0.015562566518160148;0.7982188539699836;0.014894209212715252;0.7983764229108353
90.615292;1.04426264754806;0.8338013647145425;0.7982428656765906;-1.9812448580958697e-05;-1.8942952755360055e-05;1.0447422040698535;9.99843454944243;0.8334696275855292;0.015563043150044975;0.01556257339710755;0.7982203138664078;0.014894214373094579;0.7983754478616878
90.625292;1.0442610876254503;0.8338009179766396;0.7982437125809896;-1.981218247515993e-05;-1.894290592972896e-05;1.0447420140999903;9.998433118522307;0.8334685757303539;0.01556301012035047;0.015562579620028745;0.7982207470937324;0.014894219636981263;0.7983734954535284
90.635292;1.0442596683580694;0.8338001079602024;0.7982443080680574;-1.8705184159148483e-05;-1.7883199143947573e-05;1.0447418423472827;9.998431213198021;0.8334675347158063;0.015562976476166498;0.015562585071181115;0.7982221501905364;0.014894224994931315;0.79837256847651
90.645292;1.0442583932972405;0.8337996365005804;0.7982453182919925;-1.870486023051521e-05;-1.788314364421952e-05;1.0447416869031978;9.99842880900255;0.8334665034766378;0.01556294224550578;0.01556258964316916;0.7982235206014097;0.014894230427342513;0.7983716688677611
90.655292;1.0442572643276085;0.8337980514555025;0.7982453454029091;-1.9053561783776367e-05;-1.8217297086629354e-05;1.044741547342723;9.998425883727094;0.8334654804028941;0.015562907467349169;0.015562593230084864;0.7982238567642609;0.01489423591454567;0.7983697968522366
90.665292;1.0442559812040262;0.8337973295202405;0.798246503256977;-1.9814537649359326e-05;-1.8946223201239993e-05;1.0447414241607802;9.998422418290836;0.833464464128577;0.015562872189446408;0.01556259572187438;0.7982251583413108;0.014894241449431779;0.798368951043593
90.675292;1.0442551449516948;0.8337968475119588;0.7982477262410885;-1.9814143199645108e-05;-1.8946156827652557e-05;1.0447413185036305;9.998418397669306;0.8334634542821572;0.015562836459566104;0.015562597013266136;0.798226426557859;0.01489424703327941;0.7983681308056174
