time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.685292;1.0442544527936208;0.8337960193035218;0.7982486742662581;-1.8707026955896796e-05;-1.788643070009927e-05;1.044741232290224;9.998413813100317;0.8334624517190045;0.015562800309457055;0.015562597022973482;0.7982266635077269;0.01489425266105478;0.7983663366746351
90.695292;1.0442539005401996;0.8337944393822935;0.7982489503768945;-1.9055645160692898e-05;-1.822056806407144e-05;1.0447421681367064;9.998408662735592;0.8334614583456573;0.015562763747529575;0.015562595705484697;0.7982278705044072;0.014894258313482652;0.7983655697629399
90.705292;1.0442534814045787;0.8337939749356318;0.798250333937911;-1.9055197617869632e-05;-1.8220489985327677e-05;1.0447421285511729;9.998402950017876;0.8334604765916546;0.015562726770934112;0.015562593045436697;0.7982290470452845;0.014894263955747843;0.798364832319182
90.715292;1.0442531861289683;0.8337935211770546;0.798251759581827;-1.9054736654492188e-05;-1.8220408744919525e-05;1.044742115527245;9.998396681977583;0.8334595089431365;0.015562689377233666;0.015562589040812275;0.7982291909164744;0.01489426953886131;0.7983631268526538
90.725292;1.0442530036481281;0.8337930785945983;0.7982532216331684;-1.905426472955863e-05;-1.8220324886230926e-05;1.0447421311127185;9.99838987414439;0.8334585580474574;0.015562651567256535;0.015562583685778425;0.7982302987037466;0.014894275009200434;0.7983624553255407
90.735292;1.0442529229369777;0.8337915396965391;0.7982536550098508;-1.9402834407643083e-05;-1.8554450645718965e-05;1.044742177551759;9.998382560595246;0.8334576270556799;0.015562613350613635;0.015562576965510685;0.798231366616234;0.014894280318656077;0.7983618197839386
90.745292;1.0442529350624854;0.8337907679604937;0.7982548402125837;-1.82956462640798e-05;-1.749470730157784e-05;1.0447422568144313;9.998374794540547;0.8334567195623322;0.01556257474808898;0.015562568865652243;0.7982313914192545;0.01489428542021338;0.7983602212893978
90.755292;1.0442536862889749;0.8337908762560259;0.7982563824942862;-1.929664881893153e-05;-1.8453524353828445e-05;1.0447423704504555;9.998366637804969;0.8334558390448967;0.015562535787517848;0.015562559383880308;0.7982323703706239;0.014894290259753484;0.7983596593209544
90.765292;1.04425386544279;0.8337904744129647;0.7982579452306171;-1.9296160567316434e-05;-1.845343494446919e-05;1.0447425191567734;9.998358153626032;0.8334549886467457;0.015562496505006846;0.01556254853579366;0.7982333002309017;0.014894294779600609;0.798359133606226
90.775292;1.0442541212379357;0.833790084924759;0.7982595269137537;-1.9295675547919898e-05;-1.8453345379307677e-05;1.044742701999521;9.998349408567123;0.8334541714988424;0.01556245694924695;0.01556253636311161;0.7982341768001996;0.014894298929904869;0.7983586442871452
90.785292;1.0442544514703818;0.8337886017031654;0.7982600672235413;-1.964424561269554e-05;-1.8787467211688478e-05;1.044742916712787;9.998340475409886;0.8334533905463007;0.01556241717367935;0.015562522946123229;0.7982339955164004;0.014894302682636707;0.7983571923875952
90.795292;1.0442548559235556;0.833787888921012;0.7982613515378314;-1.853707239061637e-05;-1.7727724815913406e-05;1.0447431606396762;9.998331432112817;0.8334526480492608;0.015562377216263633;0.015562508399142506;0.798234752196883;0.01489430604385828;0.7983567787419106
90.805292;1.044255335532021;0.833787537406075;0.7982629899033539;-1.853661357299452e-05;-1.7727642613808684e-05;1.0447434310476411;9.998322360509562;0.8334519456390169;0.01556233708652327;0.015562492842726818;0.7982354433202525;0.014894309055393351;0.798356404525013
90.815292;1.0442558915007552;0.8337871977127598;0.7982646496419962;-1.853616731817736e-05;-1.7727565821539573e-05;1.0447437256462255;9.998313343009158;0.8334512846530219;0.015562296773816134;0.015562476381428226;0.7982350662364657;0.014894311780490187;0.7983550700095542
90.825292;1.0442565243924269;0.8337857628404803;0.7982652718507717;-1.8884783735774193e-05;-1.8061705969805278e-05;1.0447440437985542;9.998304454788535;0.8334506663750384;0.015562256271988298;0.015562459103925657;0.7982356193396961;0.014894314287817378;0.7983547735536645
90.835292;1.0442572337790288;0.8337854456426396;0.7982669751677446;-1.888436629528297e-05;-1.8061642608487295e-05;1.044744386704678;9.998295758354274;0.8334500922086178;0.015562215598488208;0.015562441092851638;0.7982361019192256;0.014894316648673762;0.7983545128523224
90.845292;1.044257718395593;0.8337848988413685;0.7982686976613578;-1.9645309638940748e-05;-1.879057015973852e-05;1.044744755988972;9.998287307060751;0.8334495637598489;0.015562174789281059;0.015562422427301917;0.7982355138795325;0.014894318939275482;0.7983532846624428
90.855292;1.0442585802455389;0.8337842544145979;0.7982701017053795;-1.853822296663326e-05;-1.773086251356867e-05;1.0447451527241494;9.998279154552822;0.8334490829005743;0.01556213388501282;0.015562403176402477;0.7982358556627241;0.014894321243542228;0.798353084015176
90.865292;1.0442595193098885;0.833782865965857;0.7982707919886696;-1.888690670720901e-05;-1.8065025340763217e-05;1.044745577886071;9.998271359050879;0.8334486516283528;0.01556209292781806;0.015562383396413394;0.7982361284200106;0.01489432365451498;0.7983529051117327
90.875292;1.0442605357333912;0.8337826008398411;0.7982725494202331;-1.8886563429823005e-05;-1.8064982264702497e-05;1.0447460331299228;9.998263980996212;0.833448271461315;0.015562051963190314;0.015562363142113376;0.7982353340337038;0.014894326268678076;0.7983517412214398
90.885292;1.044261629069904;0.8337823544190205;0.7982743100204437;-1.888624204493069e-05;-1.8064942028326905e-05;1.0447465207073434;9.998257082593403;0.8334479428133972;0.015562011042532109;0.015562342481334578;0.7982354749136686;0.014894329178395612;0.7983515850160962
90.895292;1.0442637521367057;0.8337828888177056;0.7982760688595647;-1.9126085556380292e-05;-1.8294820538229988e-05;1.044747042427413;9.998250727300457;0.8334476650354803;0.015561970225122648;0.01556232148472295;0.7982355538037794;0.014894332466530151;0.798351430657355
90.905292;1.044264995852208;0.8337812258146257;0.7982764265868384;-1.836815349837589e-05;-1.7569335411437283e-05;1.0447475989308206;9.998244972717162;0.8334474370509514;0.015561929574433803;0.015562300200667097;0.7982345734079186;0.014894336201774947;0.7983502735199726
90.915292;1.0442663114885995;0.8337810386233869;0.7982781654936694;-1.8367902029535686e-05;-1.756929700780234e-05;1.04474819015616;9.998239858786222;0.8334472579772624;0.015561889152288759;0.015562278654580427;0.798234536010908;0.014894340437371175;0.7983501087880569
90.925292;1.0442676965589297;0.8337808723652;0.798279886582767;-1.836767483928189e-05;-1.75692566021973e-05;1.0447488160373293;9.99823540311256;0.8334471273671341;0.015561849019685768;0.01556225686787294;0.798234443627471;0.014894345216029913;0.7983499320110077
90.935292;1.0442688475542323;0.8337804884225739;0.7982815848996369;-1.912881403722604e-05;-1.8298194580730804e-05;1.044749475885663;9.9982316137847;0.8334470449617098;0.015561809241163642;0.015562234861460284;0.7982342986520081;0.014894350576158925;0.7983497389569923
90.945292;1.0442703623847143;0.833779262191785;0.7982821962364622;-1.947768134010952e-05;-1.8632354972288495e-05;1.044750166961464;9.998228508304202;0.8334470101738904;0.015561769880464895;0.015562212644431169;0.7982331043537242;0.014894356555245973;0.7983485262903021
90.955292;1.0442719356757102;0.8337791684801312;0.7982838359488159;-1.9477525044088894e-05;-1.8632302330127425e-05;1.0447508844818798;9.998226117538051;0.8334470220499895;0.015561730993486022;0.015562190214408361;0.7982328646022756;0.014894363188227752;0.7983482903673256
90.965292;1.0442735626484663;0.8337787524783321;0.7982851070227647;-1.8370686870150084e-05;-1.757258783513249e-05;1.0447516230936504;9.998224475158505;0.8334470800676376;0.015561692628467069;0.01556216757114539;0.7982325830719387;0.01489437049584937;0.7983480276809409
90.975292;1.0442752390751233;0.8337787122778271;0.7982866757367056;-1.8370575318147037e-05;-1.7572525440181095e-05;1.0447523778815238;9.998223609967866;0.8334471848906236;0.015561654825238188;0.01556214473080791;0.798231262397293;0.014894378476543796;0.7983467344990992
90.985292;1.0442769612217622;0.8337786974443449;0.7982882068703986;-1.8370485676673844e-05;-1.7572458448634324e-05;1.0447531446686917;9.998223546989434;0.8334473380356997;0.015561617617249519;0.015562121735718432;0.7982309035599031;0.014894387117339402;0.7983464073933264
90.995292;1.0442787248160197;0.8337775986731217;0.7982886406077574;-1.871946443126975e-05;-1.7906595429220904e-05;1.0447539205143763;9.99822431013305;0.8334475408961949;0.015561581040428051;0.015562098650454824;0.7982305060808683;0.014894396402485898;0.798346045077065
91.005292;1.044280524448633;0.8337776262080894;0.7982900965310338;-1.871941823643451e-05;-1.7906520361805766e-05;1.0447557040758868;9.998225921649924;0.8334477945357904;0.015561545133714837;0.015562075545905055;0.7982290688896126;0.014894406302984225;0.7983446472403977
91.015292;1.044282354033394;0.8337773207615811;0.7982911812014312;-1.7612689739499365e-05;-1.684678472696005e-05;1.0447564947830192;9.998228396561652;0.8334481002356827;0.01556150993748151;0.01556205249290875;0.7982285908859502;0.014894416766095984;0.7983442127100728
91.025292;1.0442839066236413;0.8337771365868079;0.7982925639183143;-1.8374028731101923e-05;-1.7575681646063518e-05;1.0447572911876393;9.998231738013807;0.8334484594429343;0.015561475500867838;0.015562029571057552;0.7982280711004789;0.014894427714181237;0.7983437400754628
91.035292;1.0442857779647514;0.833776095078272;0.7982928530629554;-1.8723097369582764e-05;-1.7909802232561167e-05;1.0447580902657978;9.998235944134453;0.8334488732059278;0.015561441884349447;0.015562006876135648;0.7982265089138295;0.014894439046710041;0.7983422276495024
91.045292;1.0442886155290558;0.8337769286069714;0.7982941717540026;-1.8963284301195915e-05;-1.8139625086134076e-05;1.044758888134749;9.998241016485359;0.833449342130699;0.01556140915640963;0.015561984519985115;0.798225904308698;0.01489445065010731;0.7983416734928344
91.055292;1.044290506533724;0.8337770063806114;0.7982954649494757;-1.8963357834818005e-05;-1.813953027289729e-05;1.04475968070096;9.998246955161887;0.8334498666612978;0.015561377387658724;0.015561962627157838;0.7982252579706749;0.01489446241757497;0.7983410772063709
91.065292;1.0442923990300848;0.833777089154581;0.7982967367279793;-1.8963456934827328e-05;-1.8139432128470458e-05;1.0447604638344683;9.99825375297926;0.8334504471617288;0.015561346633995351;0.015561941333170626;0.7982245708995889;0.01489447426966138;0.7983404402025707
91.075292;1.0442942867982419;0.83377572105008;0.7982965959485812;-1.820592116263167e-05;-1.741388111098811e-05;1.0447612342626484;9.998261402011872;0.833451083872997;0.015561316922255142;0.01556192078366152;0.7982228438986582;0.014894486164223503;0.7983387661811829
91.085292;1.0442961623895064;0.8337758133367564;0.798297831820619;-1.8206069608414195e-05;-1.741377879720106e-05;1.0447619910502128;9.998269899729094;0.8334517768113231;0.015561288253860833;0.015561901121217874;0.7982220777320789;0.014894498089626812;0.7983380589411833
91.095292;1.0442980171820155;0.8337759093496674;0.7982990514924793;-1.8206240959217072e-05;-1.741367537847282e-05;1.0447627358924332;9.998279243956022;0.8334525256627999;0.01556126061356343;0.015561882458427573;0.7982212734019316;0.014894510046695533;0.7983373210676549
91.105292;1.0442995413235028;0.8337757668579033;0.798300256398634;-1.8967771318119177e-05;-1.8142548302630963e-05;1.0447634718635421;9.99828942557933;0.8334533299396237;0.015561233976334994;0.015561864859566421;0.7982194319512506;0.014894522037443004;0.7983355524742204
91.115292;1.0443013268970418;0.8337747566939068;0.7983003896433697;-1.9317027597081374e-05;-1.847665007552916e-05;1.044764202343513;9.998300425138881;0.8334541891268695;0.015561208315772054;0.015561848341483527;0.7982185542298361;0.014894534077888556;0.798334751339495
91.125292;1.044303063035075;0.8337748498817206;0.7983015747835289;-1.931725655117216e-05;-1.8476546735869476e-05;1.0447649308553357;9.998312212814461;0.8334551021399204;0.015561183603030364;0.015561832884318314;0.7982176408503;0.014894546223900582;0.7983339167122803
91.135292;1.0443047398369851;0.8337745891022783;0.7983024229987391;-1.8210795011395505e-05;-1.7416787885652313e-05;1.0447656609183416;9.99832475449095;0.8334560667120497;0.01556115979909984;0.015561818446819038;0.7982156922641411;0.014894558576174628;0.7983320479391075
91.145292;1.0443063484784396;0.8337746713055117;0.7983036073052113;-1.821105229946304e-05;-1.741669031486071e-05;1.0447663955654218;9.998338017987026;0.8334570798492482;0.015561136862186433;0.015561804979732132;0.7982147088281769;0.014894571252634181;0.7983311436632202
91.155292;1.0443078814249502;0.8337747470852825;0.7983047967191559;-1.8211321317022667e-05;-1.7416598100377717e-05;1.044767136719256;9.998351971905999;0.8334581387713699;0.015561114765916352;0.015561792430028233;0.7982136908920948;0.014894584354279525;0.7983302031129217
91.165292;1.0443093323259556;0.833773710491751;0.7983049332963882;-1.8560645132574293e-05;-1.775071877845946e-05;1.0447678844883284;9.998366584974393;0.8334592410961876;0.015561093504398176;0.015561780736995686;0.7982116390202764;0.014894597954267095;0.7983282262997231
91.175292;1.0443106960132664;0.8337737767218192;0.7983061370079602;-1.856093373278489e-05;-1.7750641629814466e-05;1.0447686370410592;9.998381826250117;0.8334603842724034;0.015561073081544356;0.015561769823901547;0.7982105539739353;0.014894612105674105;0.7983272138579975
91.185292;1.044312922369213;0.8337742541177784;0.7983070137694565;-1.7694660679243238e-05;-1.6920827368251446e-05;1.0447693917306238;9.99839765503518;0.8334615649765178;0.015561053500506529;0.01556175959451865;0.7982094366512514;0.014894626843283078;0.7983261676692206
91.195292;1.0443138007772774;0.8337740815697686;0.7983082310360207;-1.8456300681110748e-05;-1.7649743139611303e-05;1.0447701466150388;9.998414011418578;0.8334627788146948;0.015561034756847846;0.01556174994092629;0.7982082884523879;0.014894642176373148;0.7983250897633957
91.205292;1.0443148851905382;0.833773048867522;0.7983083938946278;-1.8805655205673127e-05;-1.7983899222312284e-05;1.0447709008277635;9.998430825110912;0.8334640206216799;0.015561016826417745;0.015561740755287533;0.7982061117313414;0.014894658090976272;0.7983229828474072
91.215292;1.0443158741589835;0.8337731328879104;0.7983096207478667;-1.8805972822521758e-05;-1.798386054804722e-05;1.0447716539187435;9.998448032737645;0.8334652853635885;0.015560999655923396;0.015561731937762249;0.7982049102488881;0.014894674570674414;0.7983218496744755
91.225292;1.0443167665389153;0.8337732300146936;0.7983108507774938;-1.8806297042897802e-05;-1.7983831719623356e-05;1.0447724057484242;9.998465582172347;0.8334665686496201;0.015560983171551142;0.015561723401436491;0.7982036894666222;0.014894691616356651;0.7983206937780325
91.235292;1.0443175599654844;0.833773343094864;0.7983120820088832;-1.8806628171852055e-05;-1.7983812674406404e-05;1.0447731572068393;9.99848342337565;0.8334678666611988;0.01556096729536341;0.015561715074174181;0.7982014563004473;0.014894709243151602;0.7983185190359887
91.245292;1.0443182516069058;0.8337720186405491;0.7983119175374954;-1.804930293412677e-05;-1.725835000356061e-05;1.0447739101541746;9.998501503224446;0.8334691763753578;0.015560951955132721;0.015561706895577914;0.7982002186506892;0.014894727468726167;0.7983173298269471
91.255292;1.0443188394939924;0.8337721688855642;0.7983131412918287;-1.804964778606939e-05;-1.7258350219955158e-05;1.0447746659731758;9.998519769012704;0.8334704957253567;0.015560937089478824;0.015561698811591697;0.798198984789455;0.014894746308057615;0.7983161324682946
91.265292;1.0443193233231798;0.8337723371113348;0.7983143559851527;-1.804999917186146e-05;-1.7258359824340537e-05;1.0447754245701024;9.998538170655355;0.8334718230817562;0.015560922644639206;0.015561690771129727;0.7981967625220645;0.014894765763442763;0.7983139341095755
91.275292;1.0443197048331132;0.8337725211878403;0.7983155597724847;-1.805035706618991e-05;-1.7258378509715117e-05;1.0447761850819142;9.99855665692243;0.8334731564973279;0.015560908561973733;0.015561682728740478;0.7981955587441075;0.014894785816048568;0.7983127410223613
91.285292;1.0443196866598408;0.833772477728914;0.7983167522963024;-1.881205503635324e-05;-1.7987378271521432e-05;1.044776947193347;9.998575173441743;0.8334744931873161;0.01556089477739018;0.015561674649619392;0.798194379602269;0.014894806435479083;0.7983115589752701
91.295292;1.0443198742362385;0.8337715758771701;0.798316874043267;-1.91614691892835e-05;-1.832161721574527e-05;1.0447777117596382;9.99859367130052;0.833475829577538;0.015560881242549547;0.015561666512552466;0.7981932307759058;0.014894827592287;0.7983103927809706
91.305292;1.0443199710701612;0.833771435224187;0.7983177101423256;-1.805514274635255e-05;-1.7262001400179294e-05;1.0447784802201128;9.998612117580137;0.8334771618793483;0.015560867942178683;0.015561658312351054;0.7981911176671295;0.014894849252275626;0.7983082469341036
91.315292;1.0443199836902326;0.8337716432998571;0.7983188692469451;-1.8055532739115577e-05;-1.7262050572510753e-05;1.0447802534809811;9.998630497892819;0.8334784866243782;0.015560854886984311;0.015561650051820631;0.7981900454687455;0.014894871365824762;0.7983071246954871
91.325292;1.0443199212814307;0.8337718479668108;0.7983200167098208;-1.8055934190107435e-05;-1.726210556725628e-05;1.0447810316758186;9.998648817169123;0.833479800815357;0.015560842097297368;0.015561641718277987;0.7981890189484683;0.01489489387680319;0.7983060290442574
91.335292;1.0443207475775336;0.8337717010942265;0.798320091968624;-1.8645524308441534e-05;-1.782627737368079e-05;1.0447818147422188;9.998667098870499;0.8334811016414729;0.015560829598632126;0.015561633271287135;0.7981870418904587;0.014894916740807056;0.7983039627365491
91.345292;1.044320564272181;0.8337718908567264;0.7983212132655176;-1.8645953645327334e-05;-1.7826340054958437e-05;1.0447826030584777;9.998685376033867;0.833482386038669;0.015560817423490601;0.015561624658113782;0.7981861168259012;0.014894939927880567;0.7983029282236769
91.355292;1.0443203317702965;0.8337720691267343;0.7983223200126964;-1.8646399359490594e-05;-1.782640415045429e-05;1.0447833978928829;9.998703681901794;0.8334836504195878;0.015560805606212655;0.015561615834985774;0.7981852457755072;0.01489496341196577;0.7983019281372224
91.365292;1.0443200538213269;0.8337718835333915;0.7983230771947641;-1.7540154895364772e-05;-1.6766809666998396e-05;1.04478420133829;9.998722048334137;0.8334848905081219;0.01556079418040122;0.015561606776806474;0.798183431211844;0.014894987160666114;0.7982999640242662
91.375292;1.0443197317408976;0.8337709219782088;0.7983230925337974;-1.7889678757073256e-05;-1.7101075445672395e-05;1.0447850159223335;9.998740507176493;0.833486101435078;0.015560783186608832;0.015561597476589119;0.7981826760333975;0.014895011128388265;0.7982990358823081
91.385292;1.0443190636877637;0.833770805883956;0.7983241499943912;-1.8651508991884995e-05;-1.7830103601711808e-05;1.0447858440681377;9.99875908946112;0.8334872783755564;0.015560772674441474;0.015561587934278991;0.7981819830246892;0.014895035255485689;0.7982981436580191
91.395292;1.044318647228739;0.8337709065171988;0.7983251891814429;-1.8652027509700163e-05;-1.783015858625699e-05;1.0447866871646037;9.998777821374416;0.8334884172312471;0.01556076269450001;0.015561578137619077;0.7981803547201971;0.014895059473748279;0.7982962870625593
91.405292;1.0443181753799224;0.833770981266752;0.7983262100154985;-1.8652563561477446e-05;-1.783020802907284e-05;1.0447875449745214;9.998796715389545;0.833489514648892;0.015560753297639385;0.0155615680500438;0.7981797934037068;0.014895083712492332;0.7982954653800645
91.415292;1.0443176419077937;0.8337706783288489;0.7983268790861772;-1.7546408768809672e-05;-1.677059223636483e-05;1.0447884162195777;9.998815759461309;0.8334905676869111;0.015560744542997544;0.015561557618807415;0.7981793008359225;0.014895107906087664;0.7982946788675176
91.425292;1.044317042039316;0.8337695865871341;0.7983268064879439;-1.78960194712456e-05;-1.7104830237405383e-05;1.0447892995729444;9.99883491829195;0.8334915737747906;0.01556073649809334;0.015561546791520369;0.7981788780825635;0.014895131999897095;0.7982939280299755
91.435292;1.0443163726843074;0.833769568512017;0.798327778792191;-1.7896605004648352e-05;-1.7104857626423445e-05;1.044790193839917;9.998854150233848;0.8334925308193482;0.015560729227899877;0.015561535522966338;0.798177525815756;0.014895155946110501;0.7982922135168486
91.445292;1.044315632620772;0.8337695156753533;0.798328737814629;-1.789720505711107e-05;-1.7104876358498188e-05;1.0447910974940084;9.998873421011615;0.8334934371738888;0.015560722789916607;0.015561523778533804;0.79817724472116;0.014895179695795386;0.7982915353802604
91.455292;1.0443148224557373;0.8337694259690969;0.7983296848196602;-1.7897817662897312e-05;-1.710488626818388e-05;1.0447920082823812;9.998892706497784;0.8334942914909481;0.015560717249902637;0.015561511540665627;0.7981770355009583;0.014895203197408759;0.7982908946117317
91.465292;1.0443139438071576;0.8337681901311884;0.7983295608803302;-1.82474818178025e-05;-1.7439089996971227e-05;1.0447929231259763;9.998911996910845;0.8334950926296149;0.015560712696806117;0.015561498812145474;0.7981758987080086;0.014895226400698269;0.7982892926058369
91.475292;1.0443126980415964;0.8337674294115827;0.7983301513102066;-1.7902733262351373e-05;-1.7108391083472955e-05;1.0447938382058513;9.998931308309594;0.833495839999225;0.01556070922439072;0.015561485619192865;0.7981758347413539;0.014895249260386132;0.7982887296739747
91.485292;1.0443126435316683;0.8337679732912037;0.798331064618186;-1.8143501341462433e-05;-1.733828241503353e-05;1.0447947487342106;9.998950691060273;0.8334965339896213;0.015560706898581024;0.01556147201545127;0.7981758438279618;0.01489527173711805;0.7982882051902368
91.495292;1.044311576734283;0.8337677066929705;0.7983319659948508;-1.814414469193024e-05;-1.733826116740633e-05;1.0447956488223649;9.99897022033209;0.8334971757171324;0.015560705748184555;0.015561458079088878;0.7981749259720781;0.014895293792778945;0.7982867173204661
91.505292;1.0443104572720543;0.8337662818933653;0.7983317952727303;-1.8493832116536206e-05;-1.7672434315074406e-05;1.0447965323876605;9.998989972229593;0.8334977666348319;0.015560705772894713;0.015561443902902358;0.7981750808649007;0.01489531537750593;0.7982862634188603
91.515292;1.0443092913788479;0.8337659102908607;0.798332671521092;-1.8494482216570412e-05;-1.7672399239972885e-05;1.0447973943535251;9.999010007803461;0.8334983086162328;0.015560706946732573;0.015561429581986695;0.7981753075730826;0.014895336418912747;0.798285841686656
91.525292;1.0443080850179376;0.8337654828026054;0.7983335347998023;-1.849513330562225e-05;-1.767235667593765e-05;1.0447982310168904;9.999030373768278;0.8334988038978035;0.015560709220448029;0.015561415203292973;0.798175604268544;0.014895356826252242;0.798285450801688
91.535292;1.0443068441429064;0.8337646482911164;0.7983340504773998;-1.7389074553400853e-05;-1.6612647161449206e-05;1.0447990396534825;9.999051110100599;0.8334992549934684;0.015560712533510443;0.015561400844094337;0.7981749681965394;0.014895376506666487;0.7982840904157186
91.545292;1.0443055745317291;0.8337641039276843;0.7983348866623791;-1.7389721621262947e-05;-1.6612588977645975e-05;1.0447998179595455;9.999072256865901;0.8334996652308674;0.015560716829596971;0.015561386574458616;0.7981753955612548;0.01489539538215243;0.7982837601565963
91.555292;1.04430428105409;0.8337623940823145;0.7983346499225068;-1.773940356514895e-05;-1.6946724458599423e-05;1.0448005639523485;9.999093855185018;0.8335000392242483;0.015560722062188934;0.015561372450857421;0.7981758815169123;0.014895413395383257;0.7982834600911314
91.565292;1.0443026667608464;0.8337614926133701;0.7983354609948398;-1.850136420856564e-05;-1.7675615724416717e-05;1.0448012763758938;9.999115940563676;0.83350038237484;0.015560728186046913;0.015561358508998124;0.798175420815122;0.014895430502633568;0.7982821901666933
91.575292;1.0443013366425706;0.833760773909351;0.7983362619929323;-1.8501991180577208e-05;-1.7675535489897232e-05;1.0448019548651208;9.99913853818629;0.833500699701721;0.015560735146614579;0.015561344772794852;0.7981760085979136;0.014895446668768674;0.7982819503579468
91.585292;1.044299993310736;0.8337599990003981;0.7983370541280863;-1.8502609193236363e-05;-1.7675447865648565e-05;1.0448025995297407;9.999161665227128;0.8335009952324874;0.015560742877945856;0.015561331270316791;0.798176640693795;0.014895461873390315;0.7982817421258737
91.595292;1.0442986397298426;0.8337577138420807;0.7983364441514477;-1.7745547543742643e-05;-1.694989339862642e-05;1.0448032105540472;9.999185333677405;0.8335012724606118;0.015560751302397138;0.015561318034032861;0.7981773137778276;0.014895476113396647;0.7982815674082677
91.605292;1.0442972779832564;0.8337568323556404;0.7983372195216899;-1.774614549517968e-05;-1.69497902604654e-05;1.0448037882760999;9.999209552177811;0.8335015348877114;0.015560760332346232;0.015561305091770483;0.7981770252342593;0.014895489390203017;0.7982804281016577
91.615292;1.0442959094845237;0.8337559017160903;0.7983379846904789;-1.774673245924364e-05;-1.6949678966226893e-05;1.044804333420895;9.999234329038792;0.8335017860493207;0.015560769879785415;0.015561292465114706;0.7981777723799635;0.014895501697418094;0.7982803243531154
91.625292;1.0442945359537192;0.8337549248383672;0.7983387369052841;-1.7747308214230256e-05;-1.6949559279173825e-05;1.044804846756394;9.999259672935521;0.8335020292517022;0.01556077986478596;0.015561280168209938;0.7981785517919989;0.014895513022741223;0.7982802550050889
91.635292;1.0442941140606001;0.8337546652889012;0.7983394734130129;-1.7988000552477804e-05;-1.717933453300022e-05;1.0448053284298302;9.999285589603483;0.8335022673178998;0.015560790215557426;0.01556126820323049;0.798178359082559;0.014895523356378032;0.7982792171026044
91.645292;1.0442927405331703;0.8337524949735309;0.7983391320781115;-1.833759272984918e-05;-1.7513397316003577e-05;1.044806778310152;9.999312078415397;0.8335025028075169;0.015560800862711693;0.015561256560211246;0.7981791891413111;0.014895532699057225;0.7982792060704986
91.655292;1.044291072685198;0.8337508006497185;0.7983394953728322;-1.799274777602341e-05;-1.7182552829833007e-05;1.0448071969964094;9.999339129515992;0.8335027384405037;0.015560811735983756;0.015561245224779323;0.798180036969068;0.014895541066057946;0.7982792175377603
91.665292;1.0442897162288263;0.8337496563384493;0.7983401694405176;-1.7993277409651937e-05;-1.718239638964786e-05;1.0448075857706867;9.99936672097198;0.8335029770382384;0.015560822765867652;0.015561234193576851;0.798179898047467;0.014895548483772485;0.7982782469467637
91.675292;1.0442883744268032;0.8337484763508719;0.7983408177549031;-1.799379413646004e-05;-1.7182229415539126e-05;1.0448079459009267;9.999394821906343;0.8335032212621349;0.015560833883410844;0.015561223486624361;0.7981807678169401;0.01489555498103876;0.7982782889295417
91.685292;1.0442870516599672;0.833746156874637;0.7983403784753658;-1.8343334509261044e-05;-1.751625036782838e-05;1.0448082790900723;9.999423403173482;0.8335034734239579;0.015560845025385588;0.015561213139517076;0.798181641522815;0.01489556057829502;0.7982783386798281
91.695292;1.0442857529361858;0.8337449123800397;0.7983409686936779;-1.8343821548970123e-05;-1.7516061015525233e-05;1.0448085888880114;9.999452442004028;0.8335037351933834;0.015560856147272324;0.015561203184786673;0.7981825147503046;0.014895565281343363;0.7982783917490869
91.705292;1.0442844839511463;0.8337432862898948;0.7983411923653113;-1.723758149797119e-05;-1.6456200229957065e-05;1.0448088808401237;9.999481912737897;0.8335040074512949;0.015560867222929299;0.015561193649326368;0.7981823838627706;0.014895569083893489;0.7982774444525599
91.715292;1.0442832506863022;0.8337419744839552;0.7983417158874447;-1.7238032629686957e-05;-1.6455987438185815e-05;1.0448091605870808;9.999511777091355;0.8335042903539623;0.015560878226475623;0.015561184563889326;0.7981832461569364;0.014895571972676496;0.7982774928420229
91.725292;1.0442820584423114;0.8337406256734223;0.7983422032583004;-1.723846320596577e-05;-1.6455762595718528e-05;1.0448094320547352;9.999541986131014;0.8335045833019754;0.015560889118538828;0.015561175967720626;0.7981840998466331;0.014895573939346356;0.7982775333634972
91.735292;1.044280911213345;0.8337381329821627;0.7983415927479484;-1.7587909645157047e-05;-1.678972479910496e-05;1.0448096971567409;9.999572488974316;0.8335048849136242;0.0155608998511934;0.015561167906747922;0.7981839436257488;0.014895575000130059;0.7982765621466936
91.745292;1.0442795109568657;0.8337364728039852;0.7983420008094916;-1.8349616692521393e-05;-1.7518436703829085e-05;1.044809956274277;9.999603238637063;0.8335051931775748;0.015560910380638782;0.015561160425001051;0.7981847759647626;0.014895575196975841;0.7982765748497609
91.755292;1.0442784607428393;0.8337350243819303;0.7983423644272325;-1.8349979443360797e-05;-1.7518179209872915e-05;1.0448102092262574;9.999634192717721;0.8335055055681948;0.01556092066918922;0.015561153554220865;0.7981855949244725;0.01489557457666989;0.7982765686022413
91.765292;1.0442774604263778;0.8337332054715835;0.7983423459534645;-1.724360866529791e-05;-1.6458253275271443e-05;1.0448104564256235;9.999665311183044;0.8335058190630157;0.015560930679221874;0.015561147309602596;0.7981853987755102;0.014895573175626068;0.798275542233686
91.775292;1.0442765108641303;0.8337306146704991;0.7983415506107736;-1.759296086991258e-05;-1.6792178318239983e-05;1.0448106988498045;9.999696551545112;0.8335061305122847;0.015560940377021307;0.015561141692097437;0.7981861868569231;0.014895571013803007;0.7982754955873355
91.785292;1.0442765674130143;0.8337298848828332;0.7983417597682577;-1.7833377408570955e-05;-1.702179969888221e-05;1.0448109369413041;9.999727865106966;0.8335064372968497;0.015560949746705586;0.015561136697073815;0.7981869598986406;0.014895568090556276;0.7982754295772159
91.795292;1.0442757246266798;0.8337283938110457;0.7983419098883993;-1.783364673406584e-05;-1.7021515618722972e-05;1.0448111702464251;9.999759203065647;0.8335067374795709;0.015560958794844237;0.015561132324519474;0.7981877195344285;0.014895564387469296;0.7982753446419109
91.805292;1.0442749379163925;0.8337269099644016;0.7983419971230206;-1.7833894293748447e-05;-1.702122722998954e-05;1.0448113981017473;9.999790526405333;0.8335070294376155;0.0155609675400681;0.015561128578476167;0.798187467551272;0.014895559872415523;0.7982742408135945
91.815292;1.0442742088884642;0.833725441024949;0.7983420179374556;-1.7834121307382588e-05;-1.7020934877459402e-05;1.0448116202730278;9.999821800622211;0.8335073114691938;0.015560976000520544;0.015561125457336821;0.7981882059062183;0.014895554499126443;0.7982741172110968
91.825292;1.0442735392786164;0.8337225392545395;0.7983405755465837;-1.7076654691048916e-05;-1.6295175905355094e-05;1.0448118372465849;9.999852980586429;0.8335075815879314;0.01556098418703877;0.015561122951289804;0.7981889375680477;0.014895548211015373;0.7982739736877447
91.835292;1.044272930627291;0.8337211239412977;0.7983404556248228;-1.707684475963025e-05;-1.6294875105136142e-05;1.0448120501403886;9.999884010264152;0.8335078376358037;0.015560992099173217;0.015561121047342653;0.7981886666025148;0.014895540950696184;0.7982728105813979
91.845292;1.0442720831461314;0.8337195059805843;0.7983402632951078;-1.783833733361756e-05;-1.7023526804603022e-05;1.0448122601995489;9.99991483639174;0.833508077276303;0.015560999721659008;0.015561119733969599;0.7981893970141448;0.014895532670693351;0.798272627767823
91.855292;1.044271599254881;0.833718170568046;0.7983399982499377;-1.783849590180913e-05;-1.7023217646803923e-05;1.0448124681978144;9.999945414259212;0.8335082978917708;0.015561007024017354;0.015561119007294967;0.7981901323248232;0.014895523342966493;0.7982724254513757
91.865292;1.0442711791782797;0.83371577413438;0.7983386005918593;-1.8187676069929644e-05;-1.7357102546331534e-05;1.0448126737319654;9.999975699720125;0.8335084972291962;0.015561013963276145;0.015561118872047143;0.7981908767074617;0.014895512961431066;0.7982722039072523
91.875292;1.0442708238292484;0.8337145325751416;0.7983381896794788;-1.8187807666238303e-05;-1.7356789575630712e-05;1.0448128748525483;10.000005640962671;0.8335086745942889;0.015561020488477403;0.01556111933113909;0.7981906358226155;0.014895501532926037;0.7982709644940299
91.885292;1.0442705343236294;0.833712992333466;0.7983373726119374;-1.708121571493373e-05;-1.6296816479996336e-05;1.044813068754661;10.000035182558788;0.8335088316694063;0.015561026552521676;0.015561120377688321;0.798191416415704;0.014895489063112794;0.7982707090362134
91.895292;1.0442703117999599;0.8337118534631257;0.7983368199549827;-1.7081322621280417e-05;-1.6296505972026397e-05;1.0448132529541199;10.000064275404348;0.8335089723608617;0.015561032130265565;0.015561121997594168;0.7981922253589344;0.01489547555666744;0.7982704403692107
91.905292;1.0442701560678689;0.8337107690753328;0.7983362006391904;-1.70814171031973e-05;-1.6296199015245338e-05;1.0448134257450838;10.000092878539672;0.8335091019623511;0.015561037228330916;0.015561124176270442;0.7981920682812005;0.014895461034547725;0.798269161332346
91.915292;1.0442700651444912;0.8337086353450581;0.7983344589278873;-1.7430534434307628e-05;-1.6630093647037785e-05;1.0448135858348335;10.000120954375259;0.8335092264387248;0.015561041880838232;0.015561126905205662;0.7981929482630675;0.014895445544559916;0.7982688740117002
91.925292;1.0442700360400814;0.8337076691138056;0.7983337189263702;-1.7430603459998708e-05;-1.662979787180017e-05;1.044813731939302;10.000148464311579;0.8335093515237342;0.015561046136844482;0.015561130185112553;0.7981938656902693;0.014895429152071829;0.7982685810738012
91.935292;1.0442697646770875;0.8337065265695764;0.7983329263128273;-1.8191976903850836e-05;-1.7358465319588117e-05;1.0448138627345622;10.00017536784668;0.8335094816412826;0.015561050045981743;0.015561134025734155;0.7981948189115735;0.014895411924363824;0.7982682856986579
91.945292;1.0442708031829493;0.8337061026170483;0.7983317524052216;-1.7325432661591522e-05;-1.6528424392369895e-05;1.0448139769546407;10.000201628121834;0.8335096195769823;0.015561053647702602;0.01556113844116282;0.7981948047751918;0.014895393924288514;0.7982669921882429
91.955292;1.0442709407307245;0.8337042280793983;0.7983298112336003;-1.767450358405084e-05;-1.686235411830805e-05;1.0448140730529272;10.000227214636128;0.833509766620768;0.01556105696242903;0.015561143436380907;0.7981958193804332;0.01489537521389897;0.7982667051340004
91.965292;1.0442711290260196;0.8337035307187941;0.7983288927584192;-1.767453262434338e-05;-1.6862101924878794e-05;1.0448141483578275;10.00025209122303;0.8335099227444142;0.015561059987140654;0.015561148992856565;0.7981968588911573;0.014895355862743025;0.7982664302386102
91.975292;1.044271366920502;0.8337029051966435;0.798327941736921;-1.7674556125487536e-05;-1.6861864557770047e-05;1.044815198482002;10.000276201129394;0.833510086960554;0.015561062702051058;0.015561155060476234;0.7981969193983389;0.014895335949618498;0.798265173347572
91.985292;1.0442716538477512;0.8337023521772856;0.7983269621314303;-1.767457619499989e-05;-1.686164311325777e-05;1.0448152177061354;10.000299467374347;0.8335102575765674;0.015561065079082703;0.015561161555325755;0.7981979962712196;0.01489531555394455;0.7982649392439549
91.995292;1.044271989578607;0.8337018722513079;0.7983259569323349;-1.767459512469895e-05;-1.6861438506769446e-05;1.0448152003738937;10.000321806278642;0.8335104321730152;0.015561067087841928;0.015561168366460472;0.7981990840512625;0.014895294747168959;0.7982647320712754
92.005292;1.0442723741780497;0.8337000106020338;0.7983235344084438;-1.6916937441751414e-05;-1.6135786273845956e-05;1.044815142133368;10.000343141894104;0.8335106074507127;0.015561068709476128;0.01556117536761975;0.7982001767368458;0.01489527358712514;0.7982645542273208
92.015292;1.0442728074756062;0.8336996796209738;0.798322484782774;-1.6916960762144343e-05;-1.6135618924201e-05;1.0448150401170755;10.00036341166782;0.8335107794288804;0.0155610699528315;0.015561182425632276;0.7982002681929191;0.01489525212153716;0.7982634068634092
92.025292;1.0442732885547277;0.8336994236603561;0.7983214179326843;-1.6916988960260423e-05;-1.6135472692042762e-05;1.0448148924148277;10.000382561398379;0.833510944525111;0.015561070855226832;0.015561189407416945;0.7982013530708522;0.014895230400889803;0.7982632900958944
92.035292;1.044273515582146;0.8336990015904345;0.7983203381183072;-1.7678337823213626e-05;-1.6864301592967915e-05;1.044814697279883;10.000400542486199;0.8335111006941204;0.015561071470273857;0.015561196189507551;0.79820242767178;0.01489520848269165;0.7982632048004517
92.045292;1.0442740895867488;0.8336977855216541;0.7983181896717826;-1.8027412952527366e-05;-1.7198396423899766e-05;1.044814452750873;10.000417323563811;0.8335112473862658;0.015561071865418151;0.015561202667642543;0.7982024895417181;0.014895186428011707;0.798262151949316
92.055292;1.0442747094780966;0.8336977477020826;0.7983170957531691;-1.8027463029406936e-05;-1.719832158754788e-05;1.0448141569854943;10.000432902960796;0.8335113849197664;0.015561072131006331;0.015561208763241036;0.7982035363245052;0.01489516430133933;0.798262131771477
92.065292;1.044275374935054;0.8336974312783486;0.7983156666251809;-1.6920809745486338e-05;-1.6138611024168007e-05;1.0448138087416072;10.000447304098627;0.8335115142822745;0.015561072374262148;0.015561214424783297;0.798204565145936;0.014895142168064502;0.7982621450401982
92.075292;1.044276086249083;0.8336975325338938;0.798314574965608;-1.6920877963996203e-05;-1.6138587851062767e-05;1.044813407684644;10.000460562669312;0.8335116368503276;0.01556107269441886;0.015561219619615851;0.7982045724843639;0.014895120086953106;0.7982611930632583
92.085292;1.0442768449063546;0.8336977005583505;0.7983134910878522;-1.6920956003910743e-05;-1.6138591301456583e-05;1.0448129541106663;10.000472721040977;0.8335117536749533;0.01556107316380965;0.015561224319068184;0.7982055541274463;0.014895098106037731;0.7982612773763528
92.095292;1.0442786067862362;0.833697589129093;0.7983113605026202;-1.7510196889851367e-05;-1.670271134042418e-05;1.044812448097504;10.000483825626178;0.8335118649152934;0.015561073822383795;0.015561228492376587;0.7982065055138338;0.014895076263575592;0.7982614007707785
92.105292;1.0442794660090788;0.8336978896133839;0.7983103088133627;-1.751029717031838e-05;-1.6702769135706778e-05;1.0448118891065172;10.000493919156781;0.8335119696524129;0.01556107467947586;0.015561232119003468;0.7982074222830765;0.014895054590251646;0.7982615664486953
92.115292;1.0442803762842559;0.8336982575678178;0.7983092835572329;-1.751041010079508e-05;-1.6702854700393377e-05;1.0448112762473465;10.000503037751097;0.8335120659855163;0.015561075719921946;0.015561235202761462;0.7982073001153872;0.014895033112480782;0.7982607775656383
92.125292;1.0442810357510761;0.8336981035900807;0.798307957727716;-1.7165135403340977e-05;-1.6372256660376998e-05;1.044810608498676;10.00051121785442;0.8335121511480491;0.015561076908651229;0.015561237767549642;0.7982081341831618;0.01489501185423216;0.7982610356090455
92.135292;1.0442820446164205;0.833697497169056;0.7983059464033652;-1.7514307811246522e-05;-1.6706591286895964e-05;1.0448098851462222;10.000518497877033;0.8335122212328395;0.015561078196559948;0.015561239848126442;0.7982089191927533;0.014894990838359498;0.7982613420157595
92.145292;1.0442831009390465;0.8336980594761754;0.7983050401954523;-1.75144613644202e-05;-1.6706759826891868e-05;1.04480910665351;10.000524912127172;0.8335122709386786;0.015561079526978976;0.015561241493170534;0.7982086494282854;0.014894970091743733;0.7982606993480195
92.155292;1.0442842036288922;0.8336986809538961;0.798304184709122;-1.7514627362728765e-05;-1.6706954327297053e-05;1.0448082749204968;10.000530489397331;0.8335122940981795;0.015561080835513552;0.015561242771757952;0.79820931835908;0.014894949647116825;0.7982611114849463
92.165292;1.0442853514152566;0.8336993597501791;0.7983033853063957;-1.7514804550356813e-05;-1.6707173456305405e-05;1.0448073926895032;10.000535257338422;0.8335122843555051;0.015561082051516234;0.015561243774208491;0.7982099188870153;0.014894929538281622;0.7982615840477115
92.175292;1.0442865430534023;0.8337000950628661;0.7983026473114945;-1.751499140176386e-05;-1.6707415843415486e-05;1.0448064629995881;10.000539249104783;0.8335122353958849;0.015561083102744866;0.015561244607925488;0.7982104441518928;0.01489490979700758;0.7982621229747021
92.185292;1.0442877781621225;0.8336994308823176;0.7983005819695781;-1.6757505237258852e-05;-1.5982211806266808e-05;1.044805488945733;10.000542510499704;0.8335121415354999;0.015561083913975156;0.015561245389864958;0.7982098878844504;0.014894890453094476;0.7982617343021408
92.195292;1.0442890576520543;0.8337002783621066;0.7982999821012758;-1.675770696625574e-05;-1.5982497437031135e-05;1.044804473556626;10.000545101469527;0.8335119985793865;0.015561084404550118;0.015561246233254788;0.7982102447594489;0.014894871534168762;0.7982624228150019
92.205292;1.044290383275624;0.8337011810784658;0.7982994590568343;-1.6757914331374308e-05;-1.5982803852803058e-05;1.0448034197831342;10.00054708990981;0.8335118037652836;0.015561084490469907;0.015561247225888128;0.7982105111482384;0.014894853063450954;0.7982631925279284
92.215292;1.044291757142637;0.8337021376936368;0.7982990174293351;-1.67581260322307e-05;-1.598313070018093e-05;1.0448023306324496;10.000548545800243;0.8335115548585389;0.015561084082410243;0.01556124841622646;0.7982096856025278;0.01489483505842479;0.7982630457463228
92.225292;1.0442928803625062;0.8337029054517626;0.7982986606997324;-1.751965054962946e-05;-1.6712425343819392e-05;1.04480120941879;10.000549539560378;0.8335112496028608;0.015561083080626842;0.015561249827717668;0.7982097685244598;0.014894817540432464;0.7982639824968945
92.235292;1.0442943549657349;0.8337028536959067;0.798297332125174;-1.786889747194734e-05;-1.7046983729888766e-05;1.0448000595469296;10.00055014078466;0.8335108860357455;0.01556108138443138;0.015561251488612158;0.7982097611342724;0.014894800550906724;0.7982650021025669
92.245292;1.0442958784797725;0.8337036017278834;0.7982968196753105;-1.6762399978842988e-05;-1.5987707201299157e-05;1.044798883852362;10.000550419351864;0.8335104632716579;0.015561078917053772;0.015561253446436966;0.7982096646747364;0.014894784151848304;0.7982661029383668
92.255292;1.044298401353618;0.8337054974681843;0.7982967350239796;-1.7002730476170547e-05;-1.6218004322181433e-05;1.044797684790269;10.000550451219318;0.8335099819165165;0.015561075647858207;0.015561255759181715;0.7982084802964855;0.014894768410746646;0.7982662828402495
92.265292;1.0443000127506021;0.8337066649713035;0.7982967471815247;-1.7002943739543637e-05;-1.6218428653096487e-05;1.0447964655072646;10.000550319960944;0.8335094433064565;0.015561071599973183;0.015561258479229408;0.7982082090534942;0.01489475339440329;0.7982675385510832
92.275292;1.0443016633240159;0.8337067545048442;0.7982957999343522;-1.7352185572914605e-05;-1.6553064451054058e-05;1.0447952307382318;10.000550105412625;0.8335088481245604;0.01556106684276986;0.015561261643828275;0.7982078520315488;0.014894739169940847;0.7982688668671953
92.285292;1.0443033500780212;0.8337079748921052;0.7982960160153886;-1.7352392761416803e-05;-1.6553527484779003e-05;1.0447939869152254;10.000549866655039;0.8335081956250127;0.015561061482267628;0.015561265272580227;0.7982074106720926;0.014894725792831333;0.798270263815824
92.295292;1.044305069991151;0.8337092143751802;0.7982963388035462;-1.7352595396473565e-05;-1.6554008549040373e-05;1.0447927409408595;10.00054963698044;0.8335074840954114;0.015561055655961364;0.015561269368898864;0.7982058866145306;0.014894713292686055;0.7982707250748808
92.305292;1.0443068209496755;0.8337101183040204;0.7982964365063088;-1.6246078078021072e-05;-1.549484375311822e-05;1.0447914987436149;10.000549436726004;0.8335067121270319;0.015561049517667423;0.015561273926244908;0.798205281170858;0.014894701677303989;0.7982722452832749
92.315292;1.0443086027877213;0.833711378963478;0.7982969791145093;-1.6246268746686146e-05;-1.5495355018042613e-05;1.0447912655136335;10.000549289532385;0.833505879362103;0.015561043210492415;0.015561278937144107;0.7982045951292289;0.014894690942313013;0.7982738181488707
92.325292;1.0443101163197188;0.8337112949888033;0.7982965738607163;-1.735678972135579e-05;-1.6559014393641933e-05;1.0447900465003923;10.000549226239608;0.8335049864981514;0.015561036848985276;0.015561284400151427;0.7982028288686067;0.014894681071794555;0.798274434893848
92.335292;1.0443119647884131;0.8337125545401186;0.7982973411906933;-1.735696443079284e-05;-1.6559548087551234e-05;1.044788846497702;10.000549278025082;0.8335040351026897;0.015561030519458377;0.015561290319402905;0.7982019826503416;0.01489467204195104;0.798276084563178
92.345292;1.0443138477656462;0.8337138051951088;0.7982982226182681;-1.7357129685204053e-05;-1.6560091105988646e-05;1.044787669066253;10.000549472385396;0.8335030270478186;0.015561024288117144;0.015561296693843107;0.7982010569656415;0.014894663826895471;0.7982777569546404
92.355292;1.0443157646232608;0.8337150418853078;0.7982992191237205;-1.7357284509036278e-05;-1.6560642554027558e-05;1.044786516908761;10.00054983737273;0.8335019638501552;0.015561018210594817;0.015561303510177916;0.7982000524825881;0.014894656394922962;0.7982794422505675
92.365292;1.04431771540995;0.833716260516546;0.7983003311999274;-1.735742789577811e-05;-1.656120141968619e-05;1.0447853926022355;10.000550402698998;0.8335008468265991;0.015561012337358404;0.015561310747931958;0.798197969812903;0.014894649711158326;0.798280130446234
92.375292;1.044319701761283;0.8337160021285628;0.798300164919629;-1.6599874516880066e-05;-1.583629505759207e-05;1.0447842987043372;10.000551191499795;0.833499677800388;0.015561006712376676;0.015561318380210305;0.7981968098716725;0.014894643752546049;0.7982818108873752
92.385292;1.0443217258231865;0.8337171757398936;0.7983015071763748;-1.6599992770492304e-05;-1.5836864873621534e-05;1.0447832378785613;10.000552216689272;0.8334984594163731;0.015561001369427657;0.01556132636460566;0.7981955745591339;0.01489463851231733;0.798283475006843
92.395292;1.0443237884028016;0.833718323910236;0.7983029623406709;-1.660009810173109e-05;-1.5837437815626168e-05;1.044782213581593;10.000553489191322;0.8334971952439129;0.015560996327573478;0.01556133463679845;0.7981932669429146;0.01489463398855011;0.798284116688246
92.405292;1.044325888449327;0.833719445851607;0.7983045279957053;-1.6600190381929992e-05;-1.583801198733355e-05;1.044781230464265;10.000555025066413;0.83349589004685;0.015560991595311274;0.015561343113960366;0.7981918910476582;0.014894630170577787;0.7982857303428148
92.415292;1.0443286765794246;0.833719956305385;0.7983051422024678;-1.7950717106838692e-05;-1.713160806553601e-05;1.0447802940020954;10.000556843758377;0.8334945497365492;0.01556098718206326;0.015561351703225182;0.7981904516165709;0.014894627032590662;0.7982873101200667
92.425292;1.0443308440847363;0.8337210275614145;0.7983069227416331;-1.795078268800508e-05;-1.7132179017523673e-05;1.0447794100830123;10.000558963606508;0.8334931807911561;0.015560983098344234;0.015561360307271526;0.7981889538498029;0.014894624538494772;0.798288849234129
92.435292;1.0443330412786882;0.8337217269786834;0.7983084746523879;-1.684411979234769e-05;-1.6073083073987627e-05;1.0447785848781461;10.000561398563216;0.8334917896092653;0.015560979353553162;0.01556136882600142;0.798186403115308;0.014894622651087227;0.7982893414106387
92.445292;1.04433526644652;0.8337227550597587;0.7983104650407462;-1.684416026416757e-05;-1.607364435967644e-05;1.0447778245345851;10.000564156171178;0.8334903820152302;0.01556097596578372;0.015561377157740908;0.7981848046217165;0.014894621332739147;0.7982907807956252
