time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.455292;1.0443375186567798;0.8337237661028996;0.7983125575290891;-1.6844189484053048e-05;-1.607419886881616e-05;1.044777134912788;10.000567235198819;0.8334889626596826;0.015560972966362541;0.015561385204821726;0.7981831632990359;0.01489462054387505;0.7982921631421407
92.465292;1.0443397965308185;0.8337236580462063;0.7983136886692177;-1.719323738339781e-05;-1.640893516046452e-05;1.044776521616466;10.000570619970905;0.8334875346435218;0.015560970394105911;0.015561392883818758;0.7981804839248884;0.014894620251422432;0.7982924850560081
92.475292;1.0443420970312605;0.8337246500499107;0.7983159719979288;-1.7193247043056618e-05;-1.6409473162251447e-05;1.0447759897405915;10.00057427470072;0.8334861001898141;0.015560968291357951;0.015561400130801501;0.798178770945214;0.014894620436316829;0.7982937426040517
92.485292;1.0443444157052295;0.8337256411244036;0.7983183408374763;-1.7193247967651942e-05;-1.6410002369906274e-05;1.0447755434625479;10.000578143265345;0.8334846618734093;0.015560966698410799;0.015561406895658431;0.7981770281092551;0.014894621092342476;0.7982949314402508
92.495292;1.0443467470772925;0.8337262867989728;0.7983204544146669;-1.6086525121932206e-05;-1.535086002787238e-05;1.0447751858676861;10.000582154958567;0.833483223062771;0.015560965646740553;0.015561413137516866;0.7981752589155835;0.014894622223938312;0.7982960462333066
92.505292;1.0443490841245475;0.8337272879924624;0.7983229759061365;-1.608651006470409e-05;-1.5351371493953403e-05;1.0447749185972777;10.000586230240954;0.8334817875849275;0.015560965154732969;0.015561418829920574;0.7981724678149584;0.014894623837024033;0.7982960822053169
92.515292;1.0443511178799405;0.8337269502007656;0.7983245076447052;-1.7196818674964957e-05;-1.6415003070245556e-05;1.0447747414982758;10.000590283014057;0.8334803594158269;0.01556096522221183;0.01556142395960747;0.7981706605876717;0.014894625921331174;0.7982970353609279
92.525292;1.044353442410296;0.8337279669544392;0.7983271664523205;-1.7196788992132864e-05;-1.6415495925038067e-05;1.0447746529293862;10.00059422685528;0.8334789425329002;0.01556096582748408;0.015561428510602255;0.7981688432651857;0.014894628441932525;0.7982979035272599
92.535292;1.0443557517145234;0.8337289892636746;0.7983298911911922;-1.719675255266318e-05;-1.641597944368223e-05;1.0447746503870152;10.000597985352183;0.8334775409552058;0.015560966930383887;0.015561432455264194;0.7981660209720873;0.014894631340842254;0.7982976854605237
92.545292;1.0443580427785848;0.833730012890233;0.7983326811556234;-1.7196710097426077e-05;-1.641645388870872e-05;1.0447747310281925;10.000601494084329;0.8334761589984326;0.0155609684802626;0.015561435767090787;0.7981641981220877;0.01489463454113331;0.798298380122216
92.555292;1.044360313760787;0.8337295767982773;0.7983341422692224;-1.6438974791310104e-05;-1.5691445294683677e-05;1.0447748920431474;10.000604691517612;0.8334748011924897;0.015560970426623133;0.015561438436693683;0.7981623799313807;0.014894637960812052;0.7982989878822975
92.565292;1.044362562863508;0.8337305871806806;0.7983370623665551;-1.6438923050553294e-05;-1.569190280668409e-05;1.0447751306121533;10.000607512239595;0.8334734716435057;0.015560972721394803;0.015561440475425483;0.7981605734697405;0.0148946415279581;0.7982995100866909
92.575292;1.0443657413860923;0.8337323443914477;0.7983400478268258;-1.667897756534656e-05;-1.5922239463083678e-05;1.0447754437466092;10.000609889116168;0.8334721737627785;0.015560975314485673;0.015561441920101326;0.798157786811871;0.014894645177121345;0.7982989494245488
92.585292;1.0443679389593468;0.8337333199598156;0.7983430982500228;-1.6678918307887416e-05;-1.5922681092374334e-05;1.0447758284036066;10.000611756406958;0.8334709108218323;0.015560978161885251;0.015561442837470432;0.7981560277369669;0.014894648838593115;0.7982993090093398
92.595292;1.0443701061388522;0.8337342681885789;0.7983462118913968;-1.667885499687784e-05;-1.5923114212006667e-05;1.0447762816622863;10.000613050877732;0.8334696861363663;0.0155609812363868;0.015561443309943423;0.7981543037153062;0.01489465244487642;0.7982995931311304
92.605292;1.0443722397491906;0.8337340745756316;0.7983483260497893;-1.7027815228381913e-05;-1.6257726535047036e-05;1.044776800965333;10.000613712979899;0.8334685024029972;0.015560984521893508;0.01556144341547964;0.7981526222597615;0.014894655946675045;0.7982998062226757
92.615292;1.044374035570161;0.8337343554559565;0.7983512216244983;-1.6682326929811535e-05;-1.5927414598769895e-05;1.044777384145879;10.000613686973429;0.8334673615025785;0.015560988004802103;0.015561443223221488;0.7981499903132389;0.014894659318561234;0.7982989525331874
92.625292;1.0443760911332527;0.8337351748645443;0.7983545016731229;-1.668225168095508e-05;-1.592781925756005e-05;1.0447780287016462;10.000612919521101;0.8334662651130038;0.015560991668496562;0.015561442799462684;0.7981484133433036;0.014894662557201415;0.7982990348400044
92.635292;1.0443781008273472;0.8337359372686067;0.7983578247720384;-1.6682173298487357e-05;-1.592821458618735e-05;1.0447787310893983;10.000611362520711;0.8334652151477772;0.015560995486115193;0.01556144221219803;0.7981468955843307;0.014894665679044256;0.7982990558750978
92.645292;1.044380058652223;0.8337366378528162;0.7983611824757886;-1.6682092010294116e-05;-1.592860100554059e-05;1.044779487095988;10.00060898185022;0.8334642136567848;0.01556099941583797;0.015561441528309369;0.7981444410340528;0.014894668713968568;0.7982980184156407
92.655292;1.0443819571872492;0.8337361663780608;0.798363505881773;-1.7031034451550662e-05;-1.6263166281888686e-05;1.0447802926354013;10.000605759867257;0.8334632624804575;0.0155610033945004;0.015561440799519165;0.7981430536443385;0.014894671701969925;0.7982979247495345
92.665292;1.0443837882973068;0.8337367333439937;0.798366904726463;-1.703094701538546e-05;-1.6263535731459642e-05;1.0447821442795253;10.000601688977873;0.8334623628882163;0.015561007332695904;0.015561440049590236;0.7981417369807399;0.014894674700354648;0.7982977779615121
92.675292;1.0443855450482675;0.833737229743278;0.7983703099665704;-1.7030855870774776e-05;-1.6263896870199042e-05;1.0447830397011932;10.000596766353167;0.8334615155167892;0.015561011127560458;0.015561439282966348;0.7981404944058995;0.01489467778261962;0.7982975818728137
92.685292;1.0443872230024442;0.8337373055326569;0.7983733791289487;-1.5924043884773262e-05;-1.5204586099761672e-05;1.044783977510788;10.000590993711077;0.8334607207641467;0.015561014687229398;0.015561438502529829;0.79813832911772;0.014894681023443128;0.7982963413304238
92.695292;1.0443888199236775;0.833737659020495;0.798376774014055;-1.5923944221908045e-05;-1.5204929779708372e-05;1.044784956511299;10.000584383234074;0.8334599789164108;0.015561017941938388;0.015561437708632964;0.7981372434441444;0.014894684499506107;0.798296060676424
92.705292;1.0443903350911545;0.8337368355708618;0.7983790956198232;-1.6272866930423976e-05;-1.5539450773026685e-05;1.0447859752914277;10.000576964858272;0.8334592898472195;0.015561020836493467;0.015561436885639846;0.7981362382761835;0.014894688301843843;0.7982957442956827
92.715292;1.0443914681508053;0.833736810327316;0.7983824587933388;-1.7034056466957154e-05;-1.6268707899638343e-05;1.0447870322635693;10.000568783296035;0.8334586530302592;0.015561023319647403;0.015561436001724157;0.7981353130609632;0.014894692526296122;0.7982953962664232
92.725292;1.0443928216199085;0.8337369591171071;0.7983857995058534;-1.7033943768729343e-05;-1.626901713303358e-05;1.0447881263296936;10.000559885671175;0.8334580676475581;0.01556102534301993;0.015561435023988537;0.7981334659038951;0.014894697254092858;0.7982940209147807
92.735292;1.0443950493369483;0.8337378055880134;0.7983891129935833;-1.7273934016372422e-05;-1.649919708499342e-05;1.044789257888078;10.000550313141856;0.8334575326362356;0.01556102687157963;0.015561433928630375;0.7981326939507629;0.014894702547582761;0.7982936216274561
92.745292;1.0443962447769368;0.8337363740680795;0.7983910001053537;-1.6516118948935678e-05;-1.5774000928151326e-05;1.0447904284327194;10.000540102880237;0.8334570469036154;0.015561027890941074;0.015561432697848727;0.7981319940980885;0.014894708450740687;0.7982932014311638
92.755292;1.0443973630794225;0.8337363402410259;0.7983942430923585;-1.6515990255410807e-05;-1.5774268229700836e-05;1.044791639059272;10.000529297347324;0.8334566090514356;0.015561028397970422;0.015561431313738907;0.7981303630245097;0.014894714986867995;0.7982917624345419
92.765292;1.044398406546598;0.8337362507482663;0.7983974436352637;-1.651585506039091e-05;-1.5774521376415608e-05;1.0447928903800807;10.000517952693407;0.8334562166303219;0.015561028387652685;0.015561429758719204;0.7981297965360709;0.014894722163184005;0.798291305745359
92.775292;1.0443993779179475;0.8337361073768224;0.7984005989612981;-1.6515712521159614e-05;-1.5774760521363122e-05;1.044794183436493;10.000506136937576;0.8334558660205214;0.015561027856237723;0.01556142801998387;0.7981292896853353;0.014894729981304436;0.7982908331939625
92.785292;1.0444002796668368;0.8337359124528395;0.7984037075447022;-1.6515561688298046e-05;-1.5774985739412986e-05;1.0447955191476612;10.000493919150207;0.8334555530808593;0.015561026816356405;0.015561426092232974;0.7981288380068319;0.01489473844562327;0.7982903466906351
92.795292;1.0444011133833286;0.8337345627990891;0.7984057082295949;-1.6864427264006568e-05;-1.610938322524804e-05;1.0447968965882581;10.000481359267207;0.8334552735603512;0.015561025299584525;0.015561423981772599;0.7981274383778516;0.014894747568816999;0.7982888482650465
92.805292;1.0444018794542198;0.8337339273651876;0.7984083838828555;-1.575753971870299e-05;-1.5049916732825572e-05;1.0447983121921898;10.000468505881207;0.8334550227841846;0.015561023349729496;0.015561421707241131;0.7981270885630111;0.014894757377901786;0.7982883396838943
92.815292;1.0444022764951584;0.8337333627031781;0.7984113403582971;-1.6518655204302827e-05;-1.5779032335999678e-05;1.0447997602918728;10.000455402912717;0.8334547953414454;0.015561021029261428;0.015561419291016395;0.7981267862668668;0.014894767916630655;0.7982878236027959
92.825292;1.0444029047495063;0.8337330058452549;0.7984142406308482;-1.6518464310280128e-05;-1.5779201272201206e-05;1.0448012340890513;10.000442096854924;0.8334545850114347;0.015561018421850432;0.015561416752526898;0.7981265286414371;0.014894779235990427;0.7982873018724083
92.835292;1.044403461486535;0.8337326223930513;0.798417081847288;-1.6518262204723947e-05;-1.5779356261731022e-05;1.0448027266164965;10.000428637127872;0.8334543845671925;0.015561015616694103;0.015561414102787646;0.798125312481637;0.014894791383573249;0.7982857750967173
92.845292;1.0444039444698023;0.8337311108142744;0.7984188015106969;-1.686707336303274e-05;-1.6113683377244583e-05;1.0448042315685304;10.000415073697962;0.8334541862501265;0.015561012695580278;0.01556141133657339;0.7981251347268611;0.014894804407896907;0.7982852425248016
92.855292;1.0444043523208733;0.8337306897291266;0.7984215164548726;-1.6866849240103486e-05;-1.611381325741156e-05;1.0448057439099951;10.000401458185754;0.8334539831360028;0.015561009730171667;0.015561408438636262;0.7981249926065334;0.014894818371223199;0.7982847043076515
92.865292;1.0444046853242;0.8337302581698381;0.7984241649319911;-1.6866614512396783e-05;-1.6113931918754852e-05;1.0448072601148835;10.000387846295547;0.8334537698976068;0.015561006785903728;0.01556140539805636;0.798123883407389;0.01489483335239894;0.7982831615494487
92.875292;1.0444049455338111;0.8337294730889154;0.7984264107557225;-1.5759651297204566e-05;-1.5054375757664811e-05;1.0448087778140591;10.000374295643892;0.833453542458589;0.015561003926564647;0.015561402207603665;0.7981238043090431;0.014894849429585626;0.7982826153588737
92.885292;1.0444051362194287;0.8337290380298478;0.7984289201434109;-1.575939488117149e-05;-1.5054473582677414e-05;1.0448102951096143;10.000360861061132;0.8334532973862522;0.015561001206188528;0.01556139885597087;0.798123752526306;0.014894866652845427;0.7982820672821912
92.895292;1.044405260346341;0.8337275020395979;0.7984302969180992;-1.6108151814737917e-05;-1.5388746885416204e-05;1.0448118099091612;10.000347596345783;0.8334530314936813;0.0155609986541147;0.015561395331856307;0.7981237254347524;0.014894885029938602;0.7982815184832689
92.905292;1.044406273149004;0.8337278440469882;0.7984326582768622;-1.6347977752430182e-05;-1.5618707486153373e-05;1.0448133195924403;10.000334559949733;0.8334527420323887;0.015560996272766286;0.01556139163592262;0.7981227204354827;0.014894904538037986;0.7982799702156094
92.915292;1.0444059674226394;0.8337271981665593;0.7984349429311473;-1.7108981824573882e-05;-1.6347707097730782e-05;1.0448148216383895;10.000321812655809;0.8334524274903999;0.01556099405383971;0.015561387786157264;0.7981227352133391;0.014894925150757285;0.7982794232863946
92.925292;1.0444059000030352;0.8337268087042006;0.7984371494499962;-1.7108682288999983e-05;-1.6347767446802303e-05;1.0448163147941598;10.00030940935345;0.833452087960773;0.015560991995521384;0.015561383815622472;0.7981227685243952;0.01489494685264947;0.7982788789546331
92.935292;1.044405772328032;0.8337260889520461;0.7984389421515334;-1.6001654367181397e-05;-1.528815374082593e-05;1.044817799208535;10.000297394922502;0.8334517246658071;0.015560990101300458;0.015561379769351836;0.7981228202196191;0.014894969629245422;0.7982783376429504
92.945292;1.044405586802613;0.8337246322908078;0.798439928356634;-1.6350360088141296e-05;-1.5622379140297036e-05;1.0448192752999514;10.000285801366749;0.8334513392097902;0.01556098837568902;0.015561375700716827;0.7981218900535687;0.01489499345449119;0.7982767991196994
92.955292;1.0444053458391693;0.8337243042372394;0.7984418916369603;-1.635003484081526e-05;-1.562241154879376e-05;1.0448207425348053;10.000274641475155;0.8334509327239296;0.015560986835763126;0.015561371668738803;0.7981219768102542;0.014895018286900963;0.7982762624387403
92.965292;1.0444050516712124;0.8337239981775032;0.7984437701771345;-1.6349703005021572e-05;-1.5622435294100644e-05;1.044822198703702;10.000263905067225;0.8334505053863805;0.015560985514609132;0.015561367734723034;0.798122078503827;0.01489504406599394;0.7982757276155514
92.975292;1.0444047062365522;0.833723714011076;0.7984455614056017;-1.634936574188335e-05;-1.5622450816460507e-05;1.0448236401020317;10.000253563070986;0.833450057018928;0.015560984438427383;0.01556136395258496;0.7981211925888959;0.014895070717255609;0.7982741953417146
92.985292;1.04440431090797;0.8337234518279654;0.798447262716924;-1.6349024141048324e-05;-1.562245845341184e-05;1.0448250626851916;10.000243578374064;0.8334495879790124;0.015560983611773134;0.01556136035803736;0.7981213159344662;0.014895098170167735;0.7982736667218847
92.995292;1.0444038663982411;0.833722105217493;0.7984478117477232;-1.6697702446968783e-05;-1.5956642116291526e-05;1.0448264629083452;10.000233917542701;0.8334490994843258;0.015560983038156078;0.01556135696518184;0.7981214451265141;0.014895126368181574;0.7982731444901408
93.005292;1.0444033732542342;0.8337215397261694;0.7984489905694173;-1.5590635980985348e-05;-1.489696909840079e-05;1.0448278375495401;10.000224553339853;0.8334485934974901;0.015560982741589511;0.015561353775319548;0.7981215765765434;0.01489515526010912;0.7982726319504653
93.015292;1.0444025317361851;0.833721109005269;0.7984504046822212;-1.6351577965948524e-05;-1.5625880252342388e-05;1.0448301829391438;10.000215456521694;0.833448072224087;0.01556098275730399;0.015561350796842984;0.7981207061543095;0.014895184793882061;0.7982711327389856
93.025292;1.0444019452109525;0.8337209472443391;0.798451717428158;-1.635122840068472e-05;-1.562585591299809e-05;1.0448314942535746;10.000206589110846;0.8334475377322749;0.01556098311816675;0.015561348062281568;0.7981208292703464;0.014895214915814555;0.7982706496369465
93.035292;1.044401315382547;0.8337197097929574;0.7984518678388656;-1.6699901742627424e-05;-1.5960007976112202e-05;1.0448327659173873;10.0001979077223;0.8334469922341602;0.015560983857050006;0.015561345627395431;0.7981209415776864;0.014895245552677955;0.7982701850207043
93.045292;1.0444006452704218;0.8337196105886966;0.7984529749383811;-1.6699554573154228e-05;-1.5959971773607483e-05;1.0448339926327752;10.000189371756942;0.8334464384357964;0.015560985003978758;0.015561343557617778;0.7981210394710767;0.014895276599324487;0.7982697397196782
93.055292;1.0443999390882308;0.8337195423009225;0.7984539792224331;-1.6699209881590742e-05;-1.5959931352475032e-05;1.044835169423448;10.000180950787948;0.8334458793781776;0.01556098657661367;0.015561341918391732;0.7981201200415764;0.014895307941961632;0.7982683137797988
93.065292;1.0443992024657602;0.8337191555536033;0.7984545469272348;-1.559214920920836e-05;-1.490022270475471e-05;1.0448362912768;10.000172630356207;0.8334453180347003;0.01556098858339562;0.015561340771684492;0.7981201806666264;0.014895339483076125;0.7982679069104889
93.075292;1.0443993950766817;0.833719910211433;0.7984553474357488;-1.5831911789827012e-05;-1.5130055245523492e-05;1.0448373537083946;10.000164410026168;0.8334447570321358;0.015560991028269685;0.015561340173708107;0.7981202185629156;0.014895371139500143;0.7982675203256308
93.085292;1.044398614661835;0.8337188286705169;0.798454989101407;-1.6180599363704756e-05;-1.5464189161965188e-05;1.0448383531049992;10.000156292642878;0.8334441987081409;0.015560993905926385;0.015561340174909122;0.7981192304571121;0.014895402831053794;0.7982661560066692
93.095292;1.0443978190568368;0.8337188858198136;0.7984555946733207;-1.6180269601407443e-05;-1.5464137995602666e-05;1.0448392856801667;10.000148276925866;0.8334436455996077;0.015560997208102003;0.015561340825234561;0.7981192123542517;0.01489543447524588;0.7982658151993
93.105292;1.0443970119158157;0.8337189744406841;0.7984561085797575;-1.6179946052771423e-05;-1.5464083802648177e-05;1.0448401467755448;10.000140357918145;0.8334431007715442;0.01556100093962723;0.015561342178862422;0.798119159415615;0.01489546598932179;0.7982654985181888
93.115292;1.044396196853262;0.8337190933071917;0.7984565348817586;-1.6179630281282015e-05;-1.546402593087962e-05;1.0448409315958558;10.000132527494266;0.8334425672904323;0.01556100512461042;0.01556134428798072;0.798119066064808;0.014895497293347448;0.7982652051447033
93.125292;1.0443950765858359;0.8337186516085681;0.7984565430288707;-1.5833892839504002e-05;-1.5133224086361507e-05;1.0448416354171015;10.000124771644073;0.8334420476686263;0.015561009814886567;0.015561347192845933;0.7981179265773113;0.014895528306317947;0.7982639334024213
93.135292;1.0443942552505077;0.8337177196970915;0.7984557449717133;-1.618261883365351e-05;-1.5467339269663866e-05;1.0448422527959709;10.000117070999098;0.8334415443996455;0.015561015104140406;0.015561350917536921;0.7981177357837269;0.014895558943882649;0.7982636797496517
93.145292;1.044393433362081;0.8337179218980252;0.7984559284387304;-1.6182336855333722e-05;-1.5467267619854933e-05;1.0448427776524591;10.000109407432022;0.8334410606094287;0.015561021118082871;0.015561355461380268;0.7981174894347304;0.014895589132247627;0.7982634398894601
93.155292;1.0443926112542758;0.8337181523927654;0.7984560353372333;-1.618207004905459e-05;-1.546719009870132e-05;1.0448432041522395;10.000101766322247;0.8334405996942084;0.015561027976739467;0.015561360789548548;0.7981171845922579;0.014895618825153202;0.79826320895948
93.165292;1.044391788596814;0.8337184121980102;0.7984560662878836;-1.6181820532592985e-05;-1.5467106147790145e-05;1.0448435275964763;10.000094130436317;0.8334401648535649;0.015561035767604224;0.015561366843057338;0.7981158200365042;0.014895648001639832;0.7982619824945537
93.175292;1.0443909643922216;0.8337187017354384;0.7984560213949181;-1.6181590482995673e-05;-1.546701548986491e-05;1.044843745486011;10.000086477920838;0.8334397592050525;0.0155610445482804;0.01556137356155654;0.7981153961414993;0.014895676652996964;0.7982617560648411
93.185292;1.0443901376163713;0.8337179141480816;0.7984548411827617;-1.6530403167078213e-05;-1.5801099803972947e-05;1.0448438577835761;10.000078788494639;0.8334393858767302;0.015561054357114875;0.015561380892137194;0.7981149142931986;0.014895704774599058;0.7982615266231712
93.195292;1.044389308192617;0.8337179138571422;0.7984543117360807;-1.5423498300570678e-05;-1.4741330656390492e-05;1.0448438661021178;10.000071049365037;0.8334390480691078;0.015561065219161153;0.015561388778488486;0.7981143763879027;0.014895732362419277;0.7982612917357085
93.205292;1.0443884772892205;0.8337182925076027;0.798454043664273;-1.5423338491776747e-05;-1.4741220588688003e-05;1.0448437732821427;10.000063259436525;0.8334387494358005;0.01556107714748325;0.015561397155835549;0.7981127844783116;0.014895759409728683;0.7982600497814765
93.215292;1.0443876474863922;0.8337187012403515;0.7984537053866186;-1.542320469526095e-05;-1.4741104527490088e-05;1.0448435834420813;10.00005543448848;0.8334384943739886;0.015561090138938053;0.01556140596501443;0.7981121403447138;0.014895785900609217;0.7982597993312136
93.225292;1.0443865226816562;0.8337188999007644;0.7984532996323891;-1.618438401398393e-05;-1.5469905789253824e-05;1.044843301852428;10.000047610335443;0.8334382879699332;0.015561104174243676;0.015561415158717099;0.7981114453993389;0.014895811807625626;0.798259540022133
93.235292;1.044386664892658;0.8337190233884662;0.7984517690558596;-1.6773422039318444e-05;-1.6033834307421543e-05;1.0448429347900443;10.000039840455287;0.8334381357061329;0.01556111922713881;0.015561424687311753;0.7981107012606451;0.01489583710261785;0.7982592710916455
93.245292;1.0443858739214409;0.8337195227968518;0.7984512345681842;-1.677336728120742e-05;-1.603369985057528e-05;1.0448424893384423;10.00003218931299;0.8334380428900311;0.015561135275197447;0.015561434491466861;0.7981089104051592;0.014895861772148248;0.7982579912451016
93.255292;1.0443851118188865;0.8337200528542305;0.7984506374650656;-1.6773337692424242e-05;-1.6033559136536622e-05;1.0448419732263923;10.000024724653038;0.8334380141172872;0.015561152308769963;0.01556144451086633;0.7981080765029441;0.014895885822801625;0.7982576986257393
93.265292;1.0443843869572271;0.8337202643145156;0.7984496439580376;-1.566661081886205e-05;-1.497374686137018e-05;1.0448413948618;10.000017510778399;0.833438053052512;0.015561170329126068;0.015561454684251661;0.798107204501968;0.01489590927314324;0.7982573927251214
93.275292;1.044383707356799;0.8337208545690723;0.7984489221085426;-1.5666627514075135e-05;-1.4973594892235852e-05;1.044840763221772;10.000010603003767;0.8334381621458539;0.015561189334414268;0.015561464934841436;0.7981053002525372;0.014895932146565231;0.7982560737070614
93.285292;1.0443830806258565;0.8337203670750393;0.798447077226123;-1.6015685425935304e-05;-1.5307618431131552e-05;1.0448400875544286;10.000004042940118;0.8334383422132468;0.015561209312435773;0.015561475163700895;0.7981043696793142;0.014895954476468277;0.7982557410303373
93.295292;1.044382513894893;0.8337210145743816;0.7984462279901677;-1.6015743347080374e-05;-1.5307457110883966e-05;1.0448393769682291;9.999997855558716;0.833438592525414;0.015561230237872035;0.015561485255131575;0.798103418117128;0.014895976308234934;0.7982553941822587
93.305292;1.0443820132388355;0.8337216895877532;0.7984453152741863;-1.601581994298992e-05;-1.530729194855609e-05;1.0448386399162837;9.99999205094135;0.83343891126275;0.015561252061560367;0.015561495081420167;0.7981024502722509;0.014895997686998879;0.798255032736973
93.315292;1.0443815834446906;0.8337223912665728;0.7984443414296831;-1.60159135648516e-05;-1.5307123754298e-05;1.0448378837445684;9.99998663495229;0.8334392956156899;0.015561274705530774;0.015561504506147067;0.7981004702789032;0.014896018649220133;0.7982536577271769
93.325292;1.0443809275803702;0.8337225302230774;0.7984429765685379;-1.56705854631698e-05;-1.4976208173903444e-05;1.0448371141398285;9.999981623840306;0.8334397420454441;0.015561298072394092;0.015561513388395577;0.7980994813833485;0.014896039229835208;0.7982532712824764
93.335292;1.0443806501833297;0.8337221787689173;0.7984408356027807;-1.6019725361424615e-05;-1.5310215220703947e-05;1.0448363350984409;9.999977048113058;0.8334402471320803;0.01556132205991506;0.015561521589133162;0.7980984857182365;0.014896059475269752;0.7982528772824868
93.345292;1.0443804528309082;0.8337229624161152;0.7984397114040609;-1.6019856103828704e-05;-1.531004061376906e-05;1.044835550408506;9.999972945770127;0.8334408080183433;0.015561346578126058;0.015561528976210994;0.7980974844626211;0.01489607944801909;0.7982524800586137
93.355292;1.0443803372981537;0.833723774951318;0.7984385526413746;-1.601999395686421e-05;-1.5309863018669686e-05;1.044834765154218;9.99996935901431;0.8334414223542186;0.015561371562808044;0.015561535419843018;0.7980954783300366;0.01489609922140446;0.7982510842092991
93.365292;1.0443803045620426;0.8337246161256497;0.7984373666917777;-1.6020136499228413e-05;-1.5309681467240973e-05;1.044833985435195;9.99996633415435;0.8334420884796062;0.015561396971519238;0.015561540789468881;0.7980944680141456;0.014896118871398162;0.7982506937626308
93.375292;1.0443803548804351;0.833725485923726;0.7984361588456701;-1.6020281386307466e-05;-1.5309495048088625e-05;1.0448332173511614;9.999963911142535;0.8334428051244391;0.01556142277185314;0.015561544966880255;0.7980934542721815;0.014896138466023844;0.798250313434759
93.385292;1.0443804880906045;0.8337252785611932;0.7984338729540335;-1.6369445053382956e-05;-1.564348236331097e-05;1.0448334666157344;9.999962104197802;0.8334435704895506;0.01556144893964082;0.015561547859762243;0.7980924380581887;0.014896158060383344;0.7982499476746171
93.395292;1.0443807033508712;0.8337258598446843;0.7984322968435857;-1.5262865963665688e-05;-1.4583617679539897e-05;1.0448327386271494;9.999960895352588;0.8334443818703366;0.015561475464278662;0.015561549399984245;0.7980904206352591;0.01489617770120802;0.7982486004495296
93.405292;1.0443819525808908;0.8337275834694594;0.7984310415636434;-1.5503098037464574e-05;-1.4813285375319733e-05;1.0448320383245588;9.999960252070483;0.8334452355570109;0.015561502350480828;0.015561549539222832;0.7980894032274775;0.014896197427764605;0.7982482745378455
93.415292;1.0443823260255358;0.8337285787121683;0.7984297753884654;-1.5503226443957613e-05;-1.4813071589603642e-05;1.0448313697277984;9.99996014897264;0.8334461266308447;0.015561529605119305;0.01556154824642438;0.7980883868339778;0.014896217272483402;0.7982479727511994
93.425292;1.0443827745902912;0.8337296077904122;0.798428501018338;-1.5503344637451438e-05;-1.481284985574537e-05;1.0448307360134093;9.999960571512856;0.8334470491254666;0.015561557217374374;0.015561545499283898;0.7980873726047584;0.014896237270429246;0.7982476970241054
93.435292;1.044382993550155;0.8337293250055278;0.7984261612856777;-1.661375134249726e-05;-1.5875716188601892e-05;1.0448301400719522;9.99996150732545;0.8334479962062804;0.015561585159818581;0.015561541277256171;0.7980853620309072;0.014896257466178005;0.7982464484102525
93.445292;1.0443835789808924;0.8337304251857669;0.7984248771755397;-1.6613846030173498e-05;-1.5875477503507024e-05;1.0448295844951405;9.999962939841833;0.8334489601459848;0.015561613410246405;0.015561535565880536;0.7980843570044421;0.014896277909396715;0.7982462265497682
93.455292;1.0443842243708006;0.833731213291866;0.7984232550208733;-1.550720623162831e-05;-1.4815563303895589e-05;1.0448290711419046;9.999964846556725;0.8334499323877781;0.015561641965905393;0.015561528366311927;0.79808336028953;0.01489629864341167;0.7982460313939407
93.465292;1.0443849245913366;0.83373238728184;0.7984219621138738;-1.550727590617698e-05;-1.4815305994843667e-05;1.0448286010119678;9.99996719929605;0.833450903774032;0.015561670836172738;0.015561519699326983;0.7980813757136763;0.014896319699721139;0.7982448629464133
93.475292;1.0443856745050322;0.833733597122823;0.798420663249045;-1.5507331871744996e-05;-1.4815038706288201e-05;1.0448281745800936;9.999969964716398;0.8334518650193841;0.015561700028777133;0.015561509600651932;0.7980804076565907;0.014896341103894902;0.7982447204986527
93.485292;1.044386468313996;0.8337337343112554;0.7984182988790559;-1.5856390614822692e-05;-1.5148938787112356e-05;1.0448277923041145;9.999973105443955;0.8334528070195117;0.015561729548426169;0.015561498115284084;0.7980794604671455;0.01489636287841392;0.7982446037240765
93.495292;1.0443872999031518;0.8337350099254164;0.798416989117;-1.5856415265372092e-05;-1.5148648633954885e-05;1.044827454693134;9.999976585187067;0.8334537206942291;0.01556175940135751;0.015561485298295373;0.798078538354415;0.014896385039137884;0.7982445122282682
93.505292;1.0443881634542143;0.8337363144364414;0.7984156743854562;-1.5856422587335925e-05;-1.5148344743945603e-05;1.0448271618293172;9.999980379290037;0.8334545970252213;0.015561789593375968;0.015561471208233476;0.7980766458332689;0.014896407591247158;0.7982434459559932
93.515292;1.0443890537316578;0.8337376448157069;0.7984143534995312;-1.5856412073866605e-05;-1.514802519885989e-05;1.0448269129100687;9.999984485555133;0.8334554276915682;0.015561820124518363;0.015561455888393335;0.798075788186688;0.014896430518498614;0.7982434044905705
93.525292;1.0443899657247364;0.83373864922013;0.7984126902804299;-1.4749661414007047e-05;-1.4088021860905011e-05;1.0448267063613828;9.999988923636478;0.8334562054835714;0.01556185098606719;0.015561439365236324;0.7980749714382095;0.014896453772597212;0.7982433878483298
93.535292;1.0443908937164514;0.8337389166766277;0.7984102913218231;-1.509863296486532e-05;-1.442184443648009e-05;1.0448265408638613;9.999993720698464;0.8334569237844462;0.015561882164609943;0.01556142166979684;0.7980742018196264;0.014896477271853288;0.7982433956942458
93.545292;1.0443915301713893;0.833740069619073;0.7984089399550853;-1.5859848191766885e-05;-1.5150384474067149e-05;1.0448264165902013;9.999998900525034;0.8334575761594707;0.015561913650272138;0.015561402849886809;0.7980724848286583;0.014896500899073068;0.7982424285825662
93.555292;1.0443924694703313;0.8337414795697949;0.7984075747238684;-1.5859767633080316e-05;-1.5149989547859327e-05;1.0448263353225449;10.000004483344554;0.8334581569337941;0.015561945439340091;0.015561382962411581;0.7980718246143097;0.014896524503231071;0.7982424881115732
93.565292;1.0443934040369893;0.8337429042500412;0.7984061934230298;-1.585967063862768e-05;-1.5149574424253455e-05;1.0448262993831179;10.000010484199782;0.8334586616490048;0.015561977529306614;0.015561362067425435;0.7980712244210507;0.014896547916465717;0.798242577732764
93.575292;1.0443943275685281;0.8337443413143624;0.7984047939575009;-1.5859557470763625e-05;-1.5149138946555745e-05;1.0448263105659659;10.000016909486774;0.8334590866681253;0.015562009910038054;0.01556134023306821;0.7980706874462452;0.014896570974268084;0.7982427016935388
93.585292;1.0443961877410075;0.8337454428370158;0.7984023154036762;-1.6448538366230735e-05;-1.5712730800198773e-05;1.0448263699243894;10.0000237606944;0.8334594285409153;0.015562042560941066;0.015561317538980511;0.7980692172485858;0.014896593526000763;0.7982418651712156
93.595292;1.044397071133071;0.8337465478387752;0.7984005426153922;-1.5341670417863556e-05;-1.4652586953743396e-05;1.0448264780375738;10.000031039682609;0.8334596836180989;0.015562075460420387;0.01556129407386478;0.798068817642;0.014896615437705922;0.798242072393524
93.605292;1.0443979257616436;0.8337480053081632;0.7983990844436599;-1.534151099994328e-05;-1.4652088289562257e-05;1.0448266351788043;10.000038747368071;0.833459848405342;0.015562108592479177;0.015561269930992288;0.7980684921859499;0.014896636594519891;0.7982423263231223
93.615292;1.0443987464678441;0.8337494617411597;0.7983976067938195;-1.5341337673797172e-05;-1.4651567687888616e-05;1.044826841220591;10.000046882481483;0.8334599205339283;0.015562141941724845;0.015561245204714186;0.7980682434082491;0.014896656906222121;0.7982426282667751
93.625292;1.0443995278140923;0.8337509124049279;0.7983961093206473;-1.534115138347337e-05;-1.465102525260381e-05;1.0448270950684833;10.000055444440148;0.8334598992387354;0.015562175493927185;0.015561219987973305;0.7980670720306986;0.01489667631226396;0.7982419791673535
93.635292;1.0444002634489002;0.833751246790585;0.7983935316504039;-1.5689969825312416e-05;-1.4984638282377614e-05;1.0448273940121402;10.000064433410795;0.8334597850606403;0.015562209249993424;0.015561194366659398;0.7980669766540115;0.014896694782074728;0.798242378726829
93.645292;1.04440064604722;0.8337524359158949;0.7983919924464471;-1.6451037539751034e-05;-1.57129662158268e-05;1.0448277337387293;10.000073847294853;0.8334595793763189;0.01556224323821783;0.015561168416641565;0.7980669543633746;0.014896712306530198;0.7982428261114367
93.655292;1.0444012711977018;0.8337535028633898;0.7983900977734829;-1.5344095758961213e-05;-1.4652694244322174e-05;1.0448281089041145;10.000083685276383;0.8334592844836322;0.015562277509125949;0.015561142211748712;0.7980670018857723;0.014896728879500894;0.7982433198931267
93.665292;1.0444018323885438;0.8337549047332713;0.7983885166080541;-1.5343868771077344e-05;-1.4652069595210684e-05;1.044828513810614;10.000093958368765;0.8334589042888285;0.015562312117341453;0.015561115836359917;0.798066116265257;0.01489674447865042;0.7982428590310822
93.675292;1.0444023234637798;0.8337562921768519;0.7983869158201831;-1.534363392287502e-05;-1.4651425207061202e-05;1.0448289429774924;10.000104690234298;0.8334584442302244;0.015562347106786674;0.015561089385100866;0.7980662947195603;0.014896759059063052;0.7982434417567295
93.685292;1.044402738681045;0.8337576653880636;0.7983852960435903;-1.5343391921294946e-05;-1.4650760813466916e-05;1.0448293914515867;10.000115901451734;0.8334579101168966;0.015562382503790335;0.015561062943810442;0.7980665342752331;0.014896772565479088;0.7982440658806566
93.695292;1.0444030738691417;0.8337579177043102;0.7983825972081485;-1.5692159170497022e-05;-1.4984252051761135e-05;1.0448298550271904;10.000127594952684;0.833457307401058;0.0155624183193946;0.015561036579459144;0.7980668316365002;0.01489678495088151;0.7982447282261669
93.705292;1.0444033267173467;0.833759261444665;0.7983809371209577;-1.5691905480058747e-05;-1.4983547088480738e-05;1.0448303302516733;10.000139753521333;0.8334566413357921;0.015562454559735645;0.015561010355287046;0.7980661832539437;0.014896796185064988;0.7982444254683102
93.715292;1.0444034968319558;0.8337605876916201;0.7983792539715907;-1.5691647563710797e-05;-1.4982822274932158e-05;1.044830813901515;10.000152340366425;0.8334559170188764;0.015562491233558289;0.015560984341847977;0.7980665855608098;0.01489680624836706;0.7982451535055531
93.725292;1.0444035860155074;0.8337615451488729;0.7983772116884678;-1.4584663733296253e-05;-1.3922411184203077e-05;1.0448313024795093;10.00016529769015;0.8334551389627567;0.015562528354125043;0.01556095860965609;0.7980670354883032;0.014896815112762753;0.7982459087694059
93.735292;1.0444035981816278;0.8337628296476188;0.7983754771934733;-1.4584402645950318e-05;-1.392164895663184e-05;1.0448317922075596;10.000178546578633;0.8334543109026079;0.015562565937963286;0.015560933222604385;0.7980675309879811;0.014896822727575096;0.7982466880104103
93.745292;1.044403538556801;0.8337629829539999;0.7983726553131445;-1.4933158385231125e-05;-1.4255045863531588e-05;1.0448322792826652;10.000191992053841;0.8334534361279287;0.015562603995458304;0.015560908240803091;0.798067070585605;0.014896829023302102;0.7982464886561751
93.755292;1.0444040653472046;0.8337647369718704;0.7983708642533515;-1.5934265783395435e-05;-1.5213030278116767e-05;1.044833760025742;10.000205533284555;0.8334525179028005;0.015562642516172386;0.015560883724579595;0.7980676520884012;0.014896833921139906;0.7982473077692523
93.765292;1.0444038766297683;0.8337659401109351;0.7983690437793266;-1.5934012941357093e-05;-1.5212223330657334e-05;1.0448342308356557;10.000219073457204;0.8334515597367221;0.015562681465749597;0.015560859733307017;0.798068272069175;0.014896837338134083;0.7982481426692419
93.775292;1.0444036271993762;0.8337671121413717;0.7983671935922517;-1.5933765941422173e-05;-1.5211405213023863e-05;1.044834688036342;10.000232526990139;0.8334505655579605;0.015562720796424852;0.015560836324193927;0.7980679261265867;0.014896839191909818;0.7982479901876022
93.785292;1.0444033170330425;0.8337682535332771;0.7983653134340986;-1.593352642664759e-05;-1.5210577603303391e-05;1.0448351275762193;10.00024582284743;0.8334495399555082;0.015562760449376984;0.015560813554389341;0.7980686087602955;0.01489683941087719;0.7982488463068684
93.795292;1.0444029452425738;0.8337679103368882;0.7983620092760235;-1.5175585752991802e-05;-1.448424919077807e-05;1.0448355452326492;10.000258903570632;0.8334484883270454;0.015562800342490375;0.015560791479588758;0.7980693135333373;0.014896837947773108;0.7982497075458116
93.805292;1.0444025112263162;0.8337689956592153;0.7983600690108128;-1.517536496885178e-05;-1.4483406885393612e-05;1.0448359375151015;10.00027172213488;0.8334474165493696;0.015562840363169376;0.015560770146509384;0.7980700342125702;0.014896834787327057;0.7982505705289685
93.815292;1.0444020152664713;0.8337700546604669;0.7983580995082799;-1.5175154963814153e-05;-1.4482558763747185e-05;1.044836301686005;10.000284235904664;0.8334463303450599;0.01556288037716141;0.01556074959277863;0.7980697657650516;0.014896829946369839;0.7982504322807686
93.825292;1.0444014580000542;0.8337710879439212;0.7983561018996956;-1.5174956515779748e-05;-1.448170554834617e-05;1.0448366346053162;10.00029640275139;0.8334452348845631;0.015562920247567539;0.015560729865817146;0.7980705046610703;0.014896823464666318;0.798251289323601
93.835292;1.0444008395885611;0.8337720959782267;0.7983540778784203;-1.5174770277793636e-05;-1.4480847838350828e-05;1.044836932232096;10.000308181503373;0.833444134869253;0.015562959853243406;0.015560711038667428;0.798071248807942;0.014896815386957881;0.7982521385327271
93.845292;1.0444001595767947;0.8337719717062143;0.7983509704165264;-1.5523611331948822e-05;-1.4814160796379877e-05;1.04483719049278;10.000319529233572;0.8334430347946128;0.015562999093152965;0.015560693197666531;0.7980719969257163;0.014896805750214596;0.7982529762220749
93.855292;1.0443994168574522;0.8337729269964275;0.79834890268196;-1.552345150615106e-05;-1.4813295641679513e-05;1.044837406333414;10.000330398432292;0.8334419390543922;0.015563037874011053;0.015560676422681177;0.7980717477065573;0.014896794583095936;0.7982527987895643
93.865292;1.044398308554303;0.8337732641155688;0.7983464853830171;-1.5177853769476766e-05;-1.4481668087718581e-05;1.0448375778770869;10.000340739784374;0.8334408520866169;0.015563076095216876;0.01556066078252134;0.7980724992781785;0.01489678190986831;0.7982536025861274
93.875292;1.044397433059813;0.833774160349589;0.7983443912300624;-1.5177723311524996e-05;-1.4480798719761878e-05;1.0448377043106472;10.000350506682596;0.8334397787489404;0.015563113648035712;0.01556064632640943;0.7980732488613249;0.014896767748564804;0.7982543848162635
93.885292;1.0443964863974917;0.8337750265156202;0.798342289764913;-1.517760878021652e-05;-1.447992926219558e-05;1.0448377861716813;10.000359659211814;0.8334387247883966;0.015563150431821313;0.015560633065257904;0.7980739928717684;0.014896752108444196;0.7982551426835099
93.895292;1.044395466421064;0.8337747554391601;0.7983391249344527;-1.5526524575683585e-05;-1.4813234884990923e-05;1.0448378251418469;10.000368165973573;0.833437697092875;0.015563186366475707;0.015560620967255589;0.7980737276502083;0.014896734998052961;0.7982548741884625
93.905292;1.0443943724860145;0.8337755594749728;0.7983370201265092;-1.5526445154490777e-05;-1.4812369661337534e-05;1.0448378232011184;10.000376002022543;0.83343670323171;0.01556322138759098;0.015560609973956738;0.7980744505053626;0.014896716430821905;0.798255577596666
93.915292;1.0443932053216238;0.8337763309801313;0.7983349199513032;-1.552638500732306e-05;-1.4811508842772467e-05;1.0448377818036365;10.000383146335205;0.8334357505482881;0.01556325543923648;0.01556060002221695;0.7980751604065195;0.014896696420575384;0.7982562523772548
93.925292;1.0443919667313442;0.8337770696106281;0.7983328279845908;-1.552634544769527e-05;-1.4810654338793271e-05;1.044837701145889;10.000389580921523;0.8334348454305316;0.01556328846745934;0.015560591059735566;0.7980758577164614;0.014896674977364186;0.7982568985560136
93.935292;1.0443916126038368;0.8337781874469624;0.7983304121958911;-1.4659690017672052e-05;-1.3980006557851247e-05;1.044837580148126;10.000395291837796;0.8334339927232081;0.01556332040086591;0.015560583052422708;0.7980755436311071;0.014896652104277193;0.7982565167503936
93.945292;1.0443902376458432;0.8337777531644283;0.7983272819867173;-1.5008708645170787e-05;-1.431334653054344e-05;1.0448374173732278;10.0004002751454;0.8334331956462032;0.015563351133513266;0.015560575981206328;0.7980762200345302;0.014896627802418934;0.7982571068144421
93.955292;1.0443887979846698;0.8337783932718543;0.7983252222874896;-1.500873761288617e-05;-1.4312529219773743e-05;1.0448372118895377;10.000404542253309;0.8334324563907791;0.015563380542383567;0.015560569824753874;0.7980768892411401;0.014896602088979027;0.7982576684818818
93.965292;1.0443872966753607;0.833779003489304;0.7983231729321377;-1.5008790702019965e-05;-1.4311732017703434e-05;1.0448369638695236;10.000408113925998;0.8334317764007397;0.015563408530198908;0.015560564550085376;0.7980775533749827;0.014896575008957118;0.7982582006640416
93.975292;1.0443854361548883;0.8337793477736664;0.7983211333729331;-1.5770137988813663e-05;-1.5039863978362792e-05;1.044836675426553;10.00041101083707;0.8334311561684385;0.015563435044008209;0.015560560131065717;0.7980772138390516;0.014896546625527878;0.7982577020283375
93.985292;1.0443838209804688;0.8337799110557359;0.7983191025964946;-1.5770239246978704e-05;-1.5039117482218757e-05;1.0448363511818028;10.000413252154328;0.833430595531074;0.01556346005372423;0.015560556566694398;0.7980778713839144;0.014896516996252121;0.7982581704701864
93.995292;1.0443821535060942;0.8337804574929569;0.7983170788820994;-1.57703642233606e-05;-1.503840039483262e-05;1.0448359978451027;10.00041485646809;0.8334300944404376;0.015563483529612496;0.01556055387396458;0.7980785268186555;0.014896486153359438;0.7982586042022001
94.005292;1.0443804369747356;0.8337795342562012;0.7983136667563753;-1.5012799451512216e-05;-1.4312218865358494e-05;1.044835623256801;10.000415842142996;0.8334296532653369;0.015563505444409763;0.01556055207698458;0.7980791815619548;0.014896454101447994;0.7982590011737898
94.015292;1.0443786750962938;0.8337800540681182;0.7983116530708964;-1.5012971490777392e-05;-1.4311565787415956e-05;1.0448352354891162;10.000416231193906;0.8334292725565766;0.015563525782285065;0.015560551206806654;0.7980788375599166;0.014896420828299466;0.7982583594246302
94.025292;1.044376872768394;0.8337805607117351;0.7983096438620514;-1.5013166801584775e-05;-1.4310946162088407e-05;1.044834842050716;10.000416053888276;0.8334289527210397;0.015563544538268803;0.01556055129948397;0.7980794966747756;0.014896386314444463;0.7982586762240091
94.035292;1.04437503664987;0.8337810524016084;0.7983076388586553;-1.501338508657221e-05;-1.4310360483577937e-05;1.0448344491667287;10.000415349503433;0.8334286935543415;0.015563561718108975;0.015560552390264515;0.7980801597141942;0.014896350535266719;0.798258949121578
94.045292;1.044373175017248;0.8337815268198955;0.7983056368624137;-1.5013625991468006e-05;-1.4309809425551847e-05;1.0448340610100635;10.00041416442179;0.8334284936567232;0.015563577345539691;0.0155605545109129;0.7980808259920041;0.014896313464747206;0.7982591756116588
94.055292;1.0443712966673693;0.8337808748797388;0.7983025763729583;-1.5362901260421656e-05;-1.464346658225124e-05;1.0448336793491937;10.000412550407237;0.8334283502532706;0.015563591466995513;0.015560557687127862;0.7980804937243328;0.014896275091497843;0.7982583539455013
94.065292;1.044369409818949;0.8337809586227188;0.798300241079402;-1.4256460203128098e-05;-1.3583320428409863e-05;1.0448333046744411;10.000410562794556;0.8334282598480681;0.015563604149530919;0.015560561929723146;0.798081160226184;0.01489623543815585;0.7982584824944141
94.075292;1.0443672209087964;0.8337811268154787;0.7982982389224135;-1.5018033048714594e-05;-1.4311784502857777e-05;1.0448329381446988;10.000408257796497;0.8334282192051543;0.01556361547603771;0.015560567224975104;0.7980818218928346;0.014896194560032721;0.7982585605466125
94.085292;1.0443653375342474;0.8337815082924467;0.798296235458857;-1.5018357720925565e-05;-1.4311385298540044e-05;1.0448325820129407;10.000405689231531;0.833428225539035;0.015563625534410515;0.015560573538712161;0.7980824746996973;0.014896152516789121;0.7982585875508701
94.095292;1.0443634641502761;0.8337818607468048;0.7982942304484875;-1.501870103171511e-05;-1.4311026738779779e-05;1.0448322380404238;10.000402906675072;0.8334282759001451;0.015563634396977487;0.01556058083645781;0.7980821149153843;0.014896109341903203;0.7982575636154402
94.105292;1.0443616055948504;0.8337810754459607;0.7982911636897381;-1.5368073098451506e-05;-1.464488054286198e-05;1.0448319061061002;10.000399955506904;0.8334283669247228;0.015563642103916251;0.015560589100452802;0.7980827397045887;0.014896065034862275;0.798257488896539
94.115292;1.0443607204026828;0.8337821259134478;0.7982891536991333;-1.5608534930949912e-05;-1.4874466302693866e-05;1.04483158462145;10.000396874393628;0.8334284951623265;0.015563648668492433;0.015560598331792132;0.7980833474469207;0.014896019578979887;0.7982573641296583
94.125292;1.044358905735807;0.8337823827411699;0.7982871403313339;-1.5608927125978207e-05;-1.4874229584264618e-05;1.0448312720266302;10.000393694342328;0.8334286572512688;0.015563654096214472;0.015560608548826802;0.7980839376253313;0.014895972967496457;0.7982571890236054
94.135292;1.0443571193611374;0.8337822587667119;0.798284789231411;-1.4502605459941697e-05;-1.3814363060196954e-05;1.0448309678859034;10.000390448058067;0.833428850084755;0.015563658402441479;0.015560619783143367;0.7980835108458261;0.014895925212280534;0.7982559626623761
94.145292;1.0443553656500306;0.8337824528434016;0.798282768556748;-1.4503021026506323e-05;-1.3814201875655673e-05;1.0448316728356677;10.000387179301875;0.8334290709589418;0.015563661625137526;0.015560632062770875;0.7980840689089577;0.014895876332097583;0.798255683563871
94.155292;1.0443536502389765;0.8337815098353453;0.7982796847803018;-1.4852455949004505e-05;-1.4148246125961111e-05;1.0448313876924689;10.000383936940281;0.8334293170864611;0.015563663822334765;0.015560645395483415;0.7980846143950882;0.014895826343437543;0.798255350912483
94.165292;1.0443519796890721;0.8337816436246652;0.798277658254374;-1.4852885922453222e-05;-1.4148151257344304e-05;1.0448311128549665;10.000380761925623;0.8334295853466813;0.015563665058016596;0.01556065976897504;0.7980851500130128;0.014895775265945873;0.7982549640543871
94.175292;1.0443503603128004;0.8337817480390148;0.79827563023962;-1.4853320388167106e-05;-1.414808650004486e-05;1.0448308488198175;10.00037768477056;0.8334298731506156;0.015563665399856128;0.015560675153289178;0.7980846781873507;0.014895723133313775;0.7982535233373008
94.185292;1.044348797426362;0.8337818236805274;0.7982736007912021;-1.485375784864462e-05;-1.4148050014076465e-05;1.0448305970690939;10.000374731670519;0.8334301791891667;0.015563664929579639;0.015560691493001128;0.7980852011405524;0.0148956700012438;0.7982530295566046
94.195292;1.0443469942872805;0.8337816309630383;0.7982715691553093;-1.5615462391672588e-05;-1.4876940799594985e-05;1.0448303598727575;10.000371928590196;0.8334305032955169;0.015563663749168465;0.015560708707241553;0.7980857209947094;0.014895615951796384;0.7982524849498567
94.205292;1.0443455546702813;0.8337813011906734;0.7982692004105438;-1.4509175008132414e-05;-1.381728684137898e-05;1.0448301388149528;10.000369302291299;0.8334308460982175;0.015563661969597626;0.01556072670440768;0.7980862394275505;0.014895561089981977;0.7982518924342689
94.215292;1.044344178050871;0.833780184965368;0.7982661028758998;-1.4858623550364358e-05;-1.4151495869585956e-05;1.0448299336535298;10.000366878762009;0.8334312087610602;0.015563659684556285;0.015560745392618598;0.7980857574106865;0.014895505527420971;0.798250255997295
