time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.225292;1.0443428632208707;0.8337801452506358;0.7982640618843336;-1.485906013102291e-05;-1.4151557623858318e-05;1.0448297429410238;10.000364676341787;0.8334315929895544;0.015563656952034087;0.015560764682151795;0.7980862754579598;0.014895449365547273;0.7982495802984745
94.235292;1.044341608810887;0.8337800728431968;0.7982620183666921;-1.4859493349987991e-05;-1.4151641151784856e-05;1.0448295653407502;10.000362696754541;0.8334320013385476;0.015563653798993231;0.015560784493623078;0.7980867940377129;0.014895392696273818;0.798248871412773
94.245292;1.0443404141195354;0.8337799640040915;0.7982599725651333;-1.4859922063064642e-05;-1.415174528435944e-05;1.0448293998962144;10.000360924735414;0.8334324371075817;0.015563650241823967;0.015560804770081425;0.7980873134693518;0.014895335605263115;0.7982481349519018
94.255292;1.044339278793827;0.8337798142126215;0.7982579233219849;-1.4860345603509923e-05;-1.4151868890370954e-05;1.0448292459077337;10.000359337954375;0.8334329036469088;0.015563646307939457;0.015560825474229984;0.798086833381564;0.014895278158071533;0.7982463761445837
94.265292;1.0443382017798493;0.8337785126606301;0.7982548086265808;-1.5209773681576873e-05;-1.4486181011716671e-05;1.0448291034950477;10.000357917236988;0.8334334038500921;0.015563642048494513;0.015560846566249632;0.7980873526937802;0.014895220391506247;0.798245600246015
94.275292;1.04433718090882;0.8337779211093725;0.7982524114669408;-1.410345956620727e-05;-1.3426671189594548e-05;1.044828973869589;10.000356652515134;0.8334339402307956;0.015563637530905887;0.015560867988724076;0.798087869923858;0.014895162329460927;0.7982448138200262
94.285292;1.0443362131888905;0.8337776298535461;0.7982503394965548;-1.4103866576079367e-05;-1.3426846122375625e-05;1.044828858551633;10.000355544364501;0.8334345149434832;0.015563632812958804;0.015560889678969108;0.7980883827673515;0.014895104002160446;0.7982440229128398
94.295292;1.0443362484374907;0.8337780514742205;0.7982482584724926;-1.4344348973040632e-05;-1.3656896002011043e-05;1.0448287582895257;10.000354601818778;0.8334351293287978;0.015563627930638904;0.015560911587261209;0.7980878875174574;0.014895045446571593;0.7982422326209127
94.305292;1.044335074054594;0.8337774240662043;0.7982461683054177;-1.5106007377372524e-05;-1.4385997101638747e-05;1.0448286727433471;10.000353840694482;0.8334357837333972;0.015563622910931241;0.015560933673465473;0.7980883793360158;0.014894986693380423;0.798241446252869
94.315292;1.0443342412374446;0.8337758824800702;0.7982430085295295;-1.5455404374361775e-05;-1.472038186708439e-05;1.0448286014534083;10.00035328150383;0.8334364778876302;0.015563617781085518;0.015560955889373639;0.798088852723283;0.014894927759167263;0.7982406663830427
94.325292;1.0443334458693587;0.8337753996072171;0.7982408968361753;-1.5455784712026468e-05;-1.4720610042860484e-05;1.0448285452906527;10.000352943758061;0.8334372113539791;0.015563612567852835;0.015560978168583199;0.7980893016442199;0.014894868651401112;0.7982398947697585
94.335292;1.044332684884863;0.8337748679923869;0.7982387713543422;-1.545615656897105e-05;-1.4720849965632202e-05;1.0448285069104883;10.000352843048308;0.8334379841760888;0.015563607300807691;0.015561000429747758;0.7980887200679979;0.014894809376920934;0.7982381335927676
94.345292;1.0443319551709085;0.8337739376069471;0.798236295605558;-1.4349791647574625e-05;-1.3661431818658945e-05;1.0448284896862792;10.000352995045871;0.8334387975994868;0.015563602013716045;0.015561022595484683;0.7980891028668382;0.01489474993923233;0.7982373847044346
94.355292;1.0443312530328772;0.8337733048691555;0.7982341360909523;-1.4350145239901067e-05;-1.3661693911569491e-05;1.0448284962131438;10.00035341678155;0.8334396539870211;0.01556359673893403;0.015561044624505279;0.7980894458630418;0.014894690327072569;0.7982366499123952
94.365292;1.044330574215641;0.833772618641866;0.7982319572880837;-1.4350489410029431e-05;-1.3661966890576847e-05;1.044828527680767;10.000354119975512;0.8334405559415888;0.015563591501654575;0.015561066527712282;0.7980897448330105;0.014894630511539764;0.7982359301049942
94.375292;1.044329914453315;0.8337707697031392;0.7982286983774972;-1.4699832751486483e-05;-1.3996419767275158e-05;1.0448285840017666;10.000355106337556;0.8334415054737029;0.015563586315594822;0.015561088354749225;0.7980899945186855;0.014894570458930577;0.7982352261049328
94.385292;1.0443292695108612;0.8337699685190411;0.7982264781892964;-1.4700157077575439e-05;-1.3996714730861077e-05;1.0448286644491065;10.000356373529481;0.8334425034835996;0.015563581184099378;0.015561110175849246;0.7980891885883045;0.014894510153018736;0.7982335395708241
94.395292;1.044328634736809;0.8337691047060105;0.7982242376969199;-1.470047081869542e-05;-1.3997020462582751e-05;1.0448287687954416;10.000357925727348;0.8334435496187886;0.015563576104036955;0.015561132072951168;0.7980893207056785;0.014894449610438046;0.7982328725935028
94.405292;1.044328004758145;0.8337681741415437;0.7982219784180199;-1.4700773356415612e-05;-1.3997336653151628e-05;1.0448288979469287;10.000359776025807;0.8334446426650947;0.015563571063851459;0.01556115413992291;0.7980893858086032;0.014894388877971312;0.7982322288259243
94.415292;1.044327073071677;0.8337669323357384;0.7982197023441683;-1.5462325023437708e-05;-1.4726559254964693e-05;1.0448290534096087;10.000361940409247;0.8334457812970666;0.015563566047164894;0.01556117649030151;0.7980893805984416;0.014894328020712845;0.7982316128447314
94.425292;1.0443264357528332;0.8337643991355417;0.7982160183488699;-1.4704882782818054e-05;-1.4001393631386858e-05;1.0448292361835492;10.000364430314034;0.8334469648139408;0.0155635610502101;0.015561199258113416;0.7980883033728358;0.014894267116627195;0.7982300305371948
94.435292;1.0443257872789904;0.8337632418523471;0.7982137178915076;-1.4705146999152656e-05;-1.4001738865033596e-05;1.0448294460345482;10.000367245713644;0.8334481931856758;0.01556355609543806;0.015561222585974172;0.7980881538293143;0.014894206259489454;0.7982294882711852
94.445292;1.0443251239794242;0.8337620017481373;0.7982114119301934;-1.4705397110368239e-05;-1.4002092815987796e-05;1.0448296816242117;10.000370374560031;0.8334494662040837;0.01556355122427276;0.015561246612975069;0.798087933154055;0.014894145558527349;0.7982289933941106
94.455292;1.0443244436900803;0.8337606768204807;0.7982091056478017;-1.47056326865436e-05;-1.4002455288156582e-05;1.0448299410818107;10.000373800813673;0.833450782889652;0.015563546479466634;0.015561271468514132;0.7980876442498931;0.014894085133283913;0.7982285527750982
94.465292;1.0443237448744274;0.8337592660613958;0.7982068042449509;-1.4705853164034856e-05;-1.400282630899366e-05;1.0448302225071702;10.000377512407741;0.8334521418434198;0.015563541899741237;0.015561297265524122;0.7980862916897795;0.014894025113558534;0.7982271724980686
94.475292;1.0443239792418255;0.8337574241348374;0.7982034529885771;-1.5295144376129482e-05;-1.4567231174120567e-05;1.044830524264249;10.000381504480732;0.8334535416739554;0.015563537519794422;0.015561324088825894;0.7980858812599292;0.014893965645925983;0.7982268568659096
94.485292;1.04432323729604;0.8337558431481621;0.798201175395702;-1.52953320534269e-05;-1.456761905246844e-05;1.0448308451318469;10.000385780041047;0.8334549808251916;0.015563533360320242;0.015561351990146879;0.7980854190957695;0.014893906895352476;0.7982266098768245
94.495292;1.044322471098125;0.8337538306430801;0.7981985808861956;-1.4188773212344799e-05;-1.3508345076882174e-05;1.044831184290079;10.000390350237824;0.8334564572558945;0.01556352942260901;0.015561380998400277;0.7980849107458349;0.0148938490312139;0.798226435494696
94.505292;1.0443216789936693;0.8337520874251225;0.7981963407667956;-1.4188925069211964e-05;-1.3508748055019114e-05;1.0448315408768198;10.000395232831027;0.8334579687995234;0.015563525696231172;0.01556141113072137;0.7980833609459449;0.014893792207771553;0.7982253384056812
94.515292;1.0443208586875423;0.8337502683179249;0.7981941243580973;-1.4189057998448201e-05;-1.3509157441041523e-05;1.0448319132814214;10.000400450165907;0.8334595139999125;0.01556352216661838;0.015561442393073366;0.7980827741616744;0.014893736557108182;0.7982253226189169
94.525292;1.044319706314437;0.8337481384578846;0.7981919356476022;-1.4950429677045835e-05;-1.4238465698410588e-05;1.0448322988366174;10.000406031464365;0.8334610921298828;0.015563518815685065;0.015561474775277475;0.7980821551751005;0.014893682193629163;0.7982253916282348
94.535292;1.0443188201646316;0.8337450773426335;0.7981887186430239;-1.529952755316735e-05;-1.4573051297189359e-05;1.0448336942762657;10.00041201197926;0.8334627022173532;0.015563515620726874;0.015561508251782671;0.7980815091294009;0.014893629215725339;0.7982255474883763
94.545292;1.0443178973141332;0.83374306430871;0.7981865956038154;-1.5299596003409132e-05;-1.4573473600230835e-05;1.0448340964761929;10.00041842325291;0.833464342414678;0.015563512554257499;0.015561542797069242;0.7980798412537015;0.014893577705395617;0.7982247912048301
94.555292;1.0443169364641884;0.8337409982855988;0.7981845096916835;-1.5299641047092193e-05;-1.4573898593450442e-05;1.0448345029590478;10.000425285999595;0.8334660104238272;0.015563509582751614;0.015561578399909062;0.7980791568196726;0.014893527734999374;0.7982251221810779
94.565292;1.0443159360218623;0.8337385358491157;0.7981821298140279;-1.419293371791029e-05;-1.351465539596877e-05;1.0448349122441363;10.00043261180314;0.8334677043107894;0.015563506661169483;0.01556161505629914;0.7980784610362248;0.014893479376565957;0.7982255395394138
94.575292;1.0443148938036313;0.8337363801910677;0.7981801272017103;-1.4192932239579978e-05;-1.3515082932773816e-05;1.044835324484476;10.000440406708925;0.8334694225514716;0.015563503729993149;0.015561652755792157;0.7980777584141654;0.014893432700891041;0.798226041849492
94.585292;1.0443138079099608;0.8337330798301856;0.7981771103939598;-1.4541915257230408e-05;-1.3849676817557824e-05;1.0448357420260002;10.00044867405233;0.8334711632475783;0.015563500722102903;0.015561691484892845;0.7980760523710524;0.014893387769427373;0.7982256278754724
94.595292;1.0443126779012446;0.8337308516257204;0.798175200704694;-1.4541870530997652e-05;-1.38501029056266e-05;1.0448361687803445;10.000457413104987;0.833472923498607;0.01556349758043866;0.015561731234669697;0.7980753459700847;0.014893344635257485;0.7982262955792319
94.605292;1.0443115051965;0.8337285917249758;0.7981733404416035;-1.4541805765239296e-05;-1.3850527113983197e-05;1.0448366086099088;10.00046661255193;0.8334746994313784;0.015563494269809422;0.01556177199740474;0.798074643034942;0.01489330335447011;0.7982270424086448
94.615292;1.0443102925277088;0.8337263023109212;0.7981715322910071;-1.4541721786416013e-05;-1.3850948749136147e-05;1.0448370642722498;10.000476250572563;0.8334764867148003;0.015563490766923864;0.015561813765748446;0.7980739482811956;0.014893263991959244;0.798227864672736
94.625292;1.0443090433597877;0.833723985055518;0.7981697802131804;-1.4541619335821022e-05;-1.3851367301167917e-05;1.0448375377679506;10.000486307497791;0.833478281484337;0.015563487047458953;0.015561856534718465;0.7980722668565864;0.014893226618137733;0.798227758579355
94.635292;1.044307761631784;0.8337212936891413;0.7981677549641198;-1.343477034225663e-05;-1.27921123159401e-05;1.0448380312231298;10.00049677853169;0.8334800813250007;0.015563483088859154;0.015561900296939402;0.7980716043223415;0.014893191306092532;0.7982287199130963
94.645292;1.0443061508164488;0.8337175846869543;0.7981650702458242;-1.4544895755353952e-05;-1.385558026516423e-05;1.0448385468394252;10.000507674181787;0.8334818851461556;0.015563478876804718;0.01556194504284988;0.798070966655465;0.014893158130272866;0.7982297454284907
94.655292;1.0443048163751427;0.8337152099854668;0.7981635161405046;-1.4544743304785057e-05;-1.3855985907473146e-05;1.0448390858712708;10.000519008232045;0.8334836917727247;0.015563474406634374;0.015561990766061294;0.7980703595801293;0.01489312715892426;0.7982308322764349
94.665292;1.0443044139301387;0.8337135918635741;0.7981620380338692;-1.4784651720429162e-05;-1.4086239800692367e-05;1.0448396477860966;10.000530781791861;0.8334854988353089;0.015563469681882866;0.015562037456020809;0.798068787714932;0.014893098439026902;0.7982309776866277
94.675292;1.0443030369599806;0.833711215142821;0.7981606411293933;-1.4784470490556e-05;-1.4086632006937758e-05;1.0448402306373648;10.000542977199242;0.8334873027569543;0.015563464709560318;0.01556208508761934;0.7980682543264409;0.014893071983279212;0.7982321776862924
94.685292;1.044301639239153;0.8337088480207124;0.7981593299342571;-1.478427540471456e-05;-1.4087016522986314e-05;1.0448408323075062;10.0005555647584;0.8334890992244521;0.01556345949199684;0.015562133625826098;0.7980677616113289;0.0148930477658416;0.798233428156823
94.695292;1.0443002215715966;0.8337053911816091;0.7981570481742288;-1.5133071980253578e-05;-1.4421558320232254e-05;1.0448414509100439;10.000568510159694;0.8334908835489542;0.01556345401639999;0.01556218302933141;0.7980673110669791;0.014893025723616683;0.7982347243088802
94.705292;1.0442987859674853;0.8337027175877787;0.7981555834600851;-1.4026118914940734e-05;-1.3362255677741398e-05;1.0448420841303576;10.000581778500319;0.8334926507531402;0.015563448254147174;0.01556223323998758;0.7980669038704314;0.014893005758669973;0.7982360613534506
94.715292;1.0442973351281029;0.8337004274446997;0.7981545457556193;-1.402588138980516e-05;-1.3362614082146356e-05;1.0448427289465516;10.000595341421525;0.8334943956276899;0.015563442177833346;0.015562284180592597;0.79806554122517;0.014892987744605853;0.7982364353458494
94.725292;1.044295872394392;0.8336981797489894;0.7981536007416681;-1.4025628672905531e-05;-1.3362962180841499e-05;1.0448433820306786;10.000609184597248;0.8334961128916716;0.015563435777158584;0.015562335770201115;0.7980652244054245;0.014892971539266062;0.7982378425420872
94.735292;1.0442944019053235;0.8336959812130263;0.7981527469239145;-1.4025359797947597e-05;-1.3363299069881799e-05;1.0448440401300094;10.000623306241772;0.8334977973911173;0.01556342905889564;0.01556238792845021;0.7980649543789984;0.014892956997115476;0.7982392800335776
94.745292;1.0442929281694502;0.8336938380028583;0.7981519816441384;-1.4025073877633481e-05;-1.336362420521744e-05;1.0448447004761359;10.000637708862653;0.83349944437534;0.015563422040601467;0.01556244056327188;0.7980647314621171;0.014892943976454659;0.7982407451553238
94.755292;1.04429115534714;0.8336904093715769;0.7981502414021392;-1.5135029097103934e-05;-1.44269909678759e-05;1.0448453611559916;10.00065239340295;0.8335010498596154;0.015563414746962212;0.015562493568084593;0.7980635555262274;0.014892932343657796;0.7982412363535796
94.765292;1.044289691251453;0.8336883942543878;0.7981496411087864;-1.513470718639798e-05;-1.4427292868226211e-05;1.0448460207546675;10.000667358257276;0.8335026111835823;0.01556340720724174;0.015562546830909789;0.7980634265839719;0.014892921973591966;0.7982427523385317
94.775292;1.044288243501434;0.8336864496742971;0.7981491170145449;-1.5134366800040878e-05;-1.4427583856682073e-05;1.0448466779856018;10.00068260175743;0.8335041272467101;0.015563399451052631;0.01556260024212655;0.798063345100644;0.014892912745675552;0.7982442925668869
94.785292;1.0442868220366686;0.8336842289929538;0.7981483318184117;-1.402727792560649e-05;-1.336819380350329e-05;1.0448473321868963;10.000698123833928;0.8335055976163724;0.01556339150328213;0.015562653697301898;0.7980633117378837;0.014892904542345448;0.7982458564637398
94.795292;1.0442854378128894;0.8336824317186834;0.7981479514257883;-1.4026900654092079e-05;-1.3368464840028251e-05;1.0448479839124851;10.000713923885035;0.833507021669258;0.01556338338256516;0.015562707094823512;0.7980623269471139;0.014892897249054264;0.7982464439786375
94.805292;1.0442841028548966;0.8336796034000986;0.7981465796680978;-1.4375509484357601e-05;-1.3702891576939725e-05;1.044848634920013;10.000730001647453;0.8335083992512763;0.015563375105996305;0.015562760332812708;0.7980623908987483;0.014892890749267055;0.7982480550593635
94.815292;1.0442828297755806;0.8336779588023753;0.7981463331958656;-1.4375095484224838e-05;-1.3703146453078276e-05;1.0448492876880584;10.00074636321171;0.8335097314313489;0.015563366699130315;0.015562813309333;0.7980625036443937;0.014892884924741726;0.7982496903879664
94.825292;1.0442816303382805;0.8336763918961486;0.7981461494643908;-1.4374662893358003e-05;-1.3703395575426316e-05;1.0448499451052902;10.000763025929283;0.8335110194863162;0.015563358205531211;0.015562865924239624;0.7980626652051099;0.014892879665401518;0.7982513497223321
94.835292;1.044280514493259;0.8336749020507777;0.7981460257958756;-1.437421121250928e-05;-1.370364078718781e-05;1.0448506104846982;10.000780022345364;0.8335122634411319;0.015563349686453872;0.015562918084465516;0.7980618755738831;0.01489287487005024;0.7982520317632498
94.845292;1.0442794903788841;0.8336734876007512;0.7981459602581893;-1.43737396298748e-05;-1.3703883668917805e-05;1.0448512870759588;10.000797401720963;0.8335134622136723;0.015563341214808818;0.015562969708555082;0.7980621347480404;0.014892870441808188;0.7982537340549445
94.855292;1.0442795181139857;0.8336725590000595;0.7981456180106465;-1.3506589433594194e-05;-1.2874306818871974e-05;1.0448519769785316;10.000815223362146;0.8335146147726786;0.015563332873964312;0.015563020716380698;0.7980624427485797;0.014892866297065809;0.7982554547318471
94.865292;1.0442786948744507;0.8336701836170314;0.7981446076809013;-1.3855079803808354e-05;-1.3208711566717596e-05;1.0448526804006477;10.000833543828639;0.8335157207911581;0.01556332475735171;0.015563071012010765;0.7980627994427882;0.014892862371833035;0.7982571919756567
94.875292;1.044277676578162;0.8336687459278406;0.7981447137922418;-1.4615794506909088e-05;-1.393783658957297e-05;1.0448533958473796;10.000852405858838;0.8335167803891365;0.015563316963865922;0.01556312048533495;0.7980622043050801;0.014892858610811811;0.7982579443469374
94.885292;1.0442770669092543;0.8336676179165827;0.7981448751312601;-1.4615235011664675e-05;-1.3938075376432317e-05;1.0448541212452265;10.000871835640577;0.8335177933171584;0.01556330959110826;0.015563169028549394;0.7980626562713278;0.014892854960230545;0.7982597101635478
94.895292;1.0442765674883696;0.8336665576926883;0.7981450896971095;-1.4614651487830916e-05;-1.3938313335995131e-05;1.0448548554567667;10.000891847051381;0.8335187584642726;0.01556330273082798;0.015563216541544585;0.7980631537273509;0.014892851379090043;0.7982614884675393
94.905292;1.0442761811245895;0.8336655635742971;0.7981453553713659;-1.461404301868242e-05;-1.3938550638483523e-05;1.044855598903578;10.000912442005275;0.8335196743205238;0.015563296466251575;0.015563262925354114;0.7980636950206683;0.014892847850622639;0.7982632780855426
94.915292;1.0442759106311787;0.8336635275848387;0.7981446099066494;-1.496241229338518e-05;-1.4272950637323253e-05;1.044856353071462;10.000933602429933;0.8335205397050767;0.015563290865840188;0.015563308084331777;0.7980642791342335;0.014892844373120686;0.7982650779607758
94.925292;1.0442757580333064;0.8336623132448969;0.7981446353719899;-1.3855021262390728e-05;-1.3213516102026181e-05;1.0448571200531311;10.000955284391194;0.8335213542585955;0.015563285981269073;0.015563351942276786;0.7980639054972812;0.014892840940964186;0.7982658878496435
94.935292;1.0442757236240519;0.8336615114520478;0.7981450374068242;-1.38543356712496e-05;-1.3213752518542683e-05;1.0448579023743023;10.000977422772738;0.833522119217128;0.015563281856367621;0.01556339445794827;0.7980645730358509;0.01489283754033702;0.7982677073900523
94.945292;1.0442758058654296;0.8336607739394195;0.7981454794634987;-1.3853625085786805e-05;-1.3213988745101019e-05;1.0448597030198443;10.000999940784657;0.8335228378985882;0.015563278533686432;0.01556343562379881;0.798065279245285;0.014892834154614641;0.7982695361520952
94.955292;1.0442760029587455;0.8336601024663151;0.7981459599955469;-1.3852890565892578e-05;-1.3214224655815985e-05;1.0448605259106432;10.001022753431558;0.8335235150675854;0.015563276051350517;0.015563475444196312;0.7980660199298849;0.014892830760022516;0.7982713723613118
94.965292;1.0442763146781397;0.8336594990187703;0.7981464784285752;-1.3852133446817767e-05;-1.3214459887131097e-05;1.044861375960489;10.001045764393306;0.8335241559806409;0.015563274439294198;0.015563513915804007;0.7980657900365264;0.014892827320959803;0.7982722131574754
94.975292;1.0442767428427142;0.8336578585686772;0.7981459753821507;-1.4200358553505418e-05;-1.3548856877245963e-05;1.0448622578752347;10.001068867688348;0.8335247657721737;0.015563273717846129;0.015563551037054008;0.7980665846803879;0.01489282379930826;0.7982740539305739
94.985292;1.0442769896780835;0.8336571558936005;0.7981465708315555;-1.4960809541594002e-05;-1.42779718755469e-05;1.0448631747492683;10.001091956149942;0.8335253492814179;0.015563273892230554;0.0155635868299813;0.7980673991031599;0.014892820166354764;0.7982758897186829
94.995292;1.0442776591788867;0.8336567652377688;0.7981472057020261;-1.495999307181429e-05;-1.4278200219017138e-05;1.0448641277832347;10.001114927315898;0.8335259116942032;0.015563274948353197;0.015563621343982417;0.7980682281907547;0.014892816404613308;0.7982777150651641
95.005292;1.0442784516662196;0.8336560975917658;0.7981475465190537;-1.3852427574572188e-05;-1.3218753396989939e-05;1.044865116678321;10.001137684795937;0.8335264593284955;0.015563276860938283;0.015563654646459969;0.798068066662596;0.014892812503653872;0.7982785246686082
95.015292;1.0442793671966857;0.8336558507642283;0.7981482624123855;-1.385157560375624e-05;-1.3218974052239145e-05;1.0448661398368218;10.001160136806295;0.8335269992205627;0.015563279605054936;0.015563686810560187;0.7980689095531859;0.014892808456022796;0.7982803125914725
95.025292;1.0442804051213441;0.8336556759468061;0.7981490193896257;-1.3850706272193964e-05;-1.3219190883886993e-05;1.0448671945238137;10.001182192858208;0.8335275376256006;0.01556328315809876;0.015563717907778687;0.7980697523663371;0.014892804253196746;0.7982820729747574
95.035292;1.0442815636240426;0.8336544666703136;0.7981487572598116;-1.4198822079531483e-05;-1.355356618975974e-05;1.0448682774022642;10.001203762898024;0.8335280790901696;0.015563287493568745;0.015563748019861667;0.7980705911034789;0.014892799888030389;0.798283799309166
95.045292;1.0442837935789449;0.8336551970230142;0.798149595070863;-1.443798897280117e-05;-1.3783624628892265e-05;1.044869385443296;10.001224759841296;0.8335286269929286;0.015563292570686903;0.015563777255527784;0.7980714222495537;0.01489279536404297;0.798285485207723
95.055292;1.044285184518044;0.8336552357998943;0.7981504736540399;-1.4437069639169969e-05;-1.3783829316025749e-05;1.0448705164231724;10.001245104335037;0.833529184444943;0.015563298331470994;0.01556380574519331;0.7980712425537173;0.014892790694911881;0.7982861252620684
95.065292;1.0442866869073542;0.8336553414107468;0.7981513941388958;-1.4436134568453259e-05;-1.3784029056745832e-05;1.0448716682796395;10.001264730276128;0.8335297544576378;0.015563304711399545;0.0155638336159487;0.7980720487788241;0.014892785890822283;0.7982877146687964
95.075292;1.044288296576063;0.8336551622048044;0.7981520236274552;-1.3328452038416043e-05;-1.27245519788147e-05;1.044872838601506;10.001283585146526;0.8335303396042797;0.015563311643140391;0.015563860966914457;0.7980728377693368;0.01489278094955309;0.7982892501664147
95.085292;1.0442900077142565;0.8336542874607685;0.7981519714030878;-1.3676489299630697e-05;-1.3058902911844581e-05;1.0448740257982752;10.001301623774769;0.833530941987003;0.015563319048546772;0.015563887862933364;0.7980736069825115;0.014892775861725004;0.7982907287998201
95.095292;1.044291812811695;0.8336545798496677;0.7981530220896429;-1.3675510395150422e-05;-1.3059086803445045e-05;1.0448752306245819;10.001318803204398;0.8335315637021392;0.01556332684301686;0.015563914344505254;0.7980733548240916;0.01489277062088744;0.7982911480661246
95.105292;1.044293402615639;0.8336546904443074;0.7981541141458319;-1.443576493986076e-05;-1.3788146820953916e-05;1.0448764560981183;10.00133508286624;0.8335322067727362;0.01556333494738825;0.015563940437323103;0.7980740801177971;0.01489276523047928;0.7982925054473793
95.115292;1.0442953698236408;0.833655096860554;0.7981552445199648;-1.4434760377348977e-05;-1.3788322271418853e-05;1.0448777060843464;10.001350425393122;0.8335328724061527;0.01556334328334025;0.015563966161733113;0.7980747815308569;0.014892759704719113;0.7982937992429174
95.125292;1.0442974047934879;0.8336555563069235;0.7981564091829955;-1.4433744450815245e-05;-1.37884948973484e-05;1.044878983731637;10.001364796164216;0.8335335609168832;0.015563351767470297;0.01556399154769437;0.7980754577826734;0.014892754062463745;0.7982950278998486
95.135292;1.0442994984168796;0.8336560656782868;0.7981576037304818;-1.4432718608501938e-05;-1.3788665541535856e-05;1.0448802907564831;10.00137816233773;0.8335342721718283;0.015563360325769148;0.015564016635042028;0.7980751078387175;0.01489274832602236;0.7982951911257978
95.145292;1.044301640872306;0.8336555143459712;0.7981577642671757;-1.4780685583286377e-05;-1.4122995600489884e-05;1.044881628014129;10.001390488792726;0.8335350054448342;0.015563368906319448;0.015564041446485676;0.7980757304134668;0.01489274252781588;0.798296289342463
95.155292;1.0443038214365936;0.833655762265131;0.7981586720768121;-1.3672912573182976e-05;-1.3063491510226355e-05;1.0448829964143136;10.001401736425603;0.8335357592047082;0.015563377468406988;0.015564065966050105;0.7980763236020203;0.014892736709797452;0.7982973241275726
95.165292;1.0443060296010196;0.8336563958242752;0.7981599322024758;-1.3671866863320838e-05;-1.3063657603908232e-05;1.0448843967503618;10.001411868575024;0.8335365315097297;0.01556338596255628;0.01556409015207299;0.7980768853223967;0.014892730916998527;0.7982982972939942
95.175292;1.0443082562004988;0.8336570604830608;0.7981612073946968;-1.3670818140289975e-05;-1.3063821682093182e-05;1.044885828989749;10.00142085681519;0.8335373204913529;0.015563394323263697;0.015564113962975554;0.7980764139598935;0.014892725193746804;0.7982982112125468
95.185292;1.0443104934783372;0.8336577505161221;0.7981624951089423;-1.3669768404345755e-05;-1.3063983386236484e-05;1.0448872925661299;10.001428680870296;0.8335381246401024;0.01556340247991338;0.015564137361837987;0.7980769086588908;0.014892719578960259;0.7982990674835936
95.195292;1.0443127348747863;0.8336584614886458;0.7981637932056507;-1.3668719617579025e-05;-1.3064142337344511e-05;1.0448887867100023;10.001435330152782;0.8335389429024168;0.015563410370969224;0.015564160302485829;0.7980773693863866;0.014892714098972172;0.7982998669017061
95.205292;1.0443149748213887;0.8336580840468067;0.7981640405308718;-1.4016674899552773e-05;-1.3398459039133278e-05;1.0448903098972921;10.001440807013946;0.8335397741263929;0.015563417943937044;0.015564182720223422;0.7980777968788861;0.01489270875603517;0.7983006080981092
95.215292;1.0443172083544041;0.833658829670771;0.7981653557254127;-1.401563433025433e-05;-1.3398611547823549e-05;1.0448918601453516;10.00144512157875;0.8335406160131922;0.015563425144841738;0.01556420453698003;0.7980781925227488;0.014892703517571826;0.798301288023927
95.225292;1.0443191298945333;0.8336590000262437;0.7981663445437307;-1.3669113975654099e-05;-1.3067968132250991e-05;1.0448934362524858;10.001448280986489;0.8335414649745392;0.015563431913611057;0.015564225676930804;0.798077558198254;0.014892698321777312;0.7983009028974565
95.235292;1.0443222894596058;0.8336605316172874;0.7981676745588683;-1.3908159141233399e-05;-1.3297962836141958e-05;1.044895037846986;10.001450287271176;0.8335423175016795;0.015563438191270424;0.015564246085233165;0.798077896402165;0.014892693094845838;0.798301447900233
95.245292;1.044324473366662;0.8336613104499098;0.7981690096809592;-1.390715195536851e-05;-1.3298111003961525e-05;1.0448966643108963;10.00145114285036;0.8335431715334021;0.015563443928795755;0.015564265739579405;0.7980782110664597;0.014892687762658039;0.7983019183289292
95.255292;1.0443266302905054;0.8336609894059154;0.7981692864587581;-1.4255162260986656e-05;-1.3632420276082676e-05;1.0448983142730242;10.00145084839921;0.8335440263889476;0.015563449088122775;0.015564284645147317;0.7980785082893532;0.014892682257338306;0.7983023091734589
95.265292;1.0443287568055728;0.8336617812098291;0.7981706189577108;-1.425419298098845e-05;-1.3632572859211842e-05;1.0448999858697532;10.001449393353218;0.83354488190715;0.015563453636413177;0.015564302821456417;0.7980777957098769;0.014892676522164614;0.7983016159571046
95.275292;1.0443308514249967;0.8336625788390473;0.7981719419576575;-1.4253246792323645e-05;-1.3632729540758016e-05;1.044901677063973;10.00144675729093;0.8335457380334147;0.015563457538079806;0.015564320295885621;0.7980780808491114;0.014892670509112752;0.7983018345561337
95.285292;1.0443329142402686;0.8336633815165362;0.7981732502744495;-1.4252326300488308e-05;-1.3632891040672337e-05;1.0449033858325052;10.001442922349014;0.8335465950193055;0.01556346075244129;0.01556433710224357;0.7980783698032949;0.01489266416977313;0.7983019622144233
95.295292;1.044334946138383;0.8336641870923461;0.7981745386410167;-1.4251433977522167e-05;-1.3633057857718128e-05;1.0449051101930888;10.001437879008867;0.8335474534265803;0.015563463241084785;0.015564353279692241;0.798078666826638;0.014892657447625138;0.7983019962441932
95.305292;1.044336947102667;0.8336646426768494;0.798175467064296;-1.3143838532526678e-05;-1.2573558341644943e-05;1.0449068478473709;10.001431626153654;0.8335483133979642;0.01556346497621731;0.015564368870194082;0.7980789745782298;0.014892650278184172;0.7983019340948299
95.315292;1.044338914544897;0.8336643345439301;0.7981756380007251;-1.3492008134187658e-05;-1.2907897414807971e-05;1.0449085957954627;10.001424175551376;0.8335491742579447;0.015563465944044836;0.015564383910994892;0.7980782949832034;0.01489264259907983;0.7983007741097732
95.325292;1.0443408435447188;0.8336651223455701;0.7981768306409819;-1.3491210580816648e-05;-1.2908084406894477e-05;1.0449103506742963;10.001415555268453;0.8335500352952964;0.015563466148137358;0.01556439842543797;0.7980786303995847;0.014892634362298493;0.7983005150382239
95.335292;1.0443427285094697;0.8336658955316114;0.7981779801009059;-1.3490446907729405e-05;-1.2908279394466683e-05;1.0449121093956486;10.001405804833116;0.8335508963202307;0.015563465614752837;0.015564412426821475;0.7980789842157338;0.014892625542531606;0.798300156941318
95.345292;1.0443442636762352;0.8336664112233063;0.7981790823259187;-1.4250960524062644e-05;-1.3637358612137808e-05;1.0449138691469424;10.001394967404597;0.8335517570217211;0.01556346439418677;0.015564425940791965;0.7980793603195113;0.014892616145970426;0.7982997008316665
95.355292;1.0443460464801941;0.8336671474358335;0.7981801339438062;-1.4250268481121635e-05;-1.3637569517368303e-05;1.0449156266552684;10.001383085015867;0.8335526164217963;0.015563462553432163;0.015564439023744483;0.7980787621006526;0.014892606212436115;0.7982981496599375
95.365292;1.0443477729718424;0.833667862145656;0.7981811311603194;-1.4249614756436516e-05;-1.3637788313788967e-05;1.044918377286573;10.001370195146341;0.8335534733850068;0.01556346016055008;0.015564451754669714;0.7980791921799327;0.014892595795881043;0.7982975078400154
95.375292;1.044349440183927;0.8336670968749982;0.7981806758814323;-1.3491266575624158e-05;-1.2912501329264786e-05;1.044920115001855;10.001356329415598;0.8335543274607657;0.015563457269684108;0.015564464209882391;0.7980796528648999;0.01489258493220933;0.7982967817306791
95.385292;1.0443510446469042;0.8336677589466223;0.7981815520735025;-1.3490693948989321e-05;-1.2912736529936374e-05;1.044921833283685;10.001341521114968;0.8335551789111486;0.015563453922035285;0.015564476447270461;0.7980801464729143;0.014892573622175873;0.7982959779823467
95.395292;1.04435258193386;0.8336683874760087;0.7981823639643691;-1.3490162803498848e-05;-1.2912980132696937e-05;1.0449235259680325;10.001325816239902;0.8335560279944801;0.015563450158573659;0.015564488502650178;0.7980796752238759;0.014892561845151267;0.7982941032296532
95.405292;1.044354046671335;0.8336689772421125;0.7981831113283588;-1.3489672880126042e-05;-1.2913232124568141e-05;1.0449251873984535;10.001309270031776;0.8335568746747142;0.01556344601922691;0.015564500385766254;0.798080241077869;0.01489254958727658;0.798293163193482
95.415292;1.0443554333753948;0.833669523627185;0.7981837941075448;-1.3489223373207918e-05;-1.2913492504139144e-05;1.0449268122062314;10.001291930294496;0.8335577187201514;0.015563441529614594;0.015564512084585345;0.7980808458442995;0.014892536854604791;0.7982921636557169
95.425292;1.0443567377977514;0.8336700227247271;0.7981844112533252;-1.3488812892124372e-05;-1.2913761395057535e-05;1.0449283953218642;10.001273831673808;0.8335585595267296;0.015563436706893467;0.015564523581061805;0.7980814911976609;0.014892523669928487;0.7982911097297383
95.435292;1.0443589113279306;0.8336701259310841;0.798183901393182;-1.4077502903251761e-05;-1.3478041822923221e-05;1.044929932171669;10.001255007884744;0.8335593962830135;0.015563431580095394;0.015564534863049297;0.7980821782269046;0.014892510068756007;0.7982900061394065
95.445292;1.0443600458965303;0.8336705221480322;0.7981843823250259;-1.407716465417032e-05;-1.3478328709749396e-05;1.0449314187076322;10.00123550335275;0.8335602287210264;0.01556342618793328;0.015564545927223006;0.7980819070627323;0.014892496098777913;0.798287857304502
95.455292;1.0443610956811156;0.83367051544618;0.7981844593340688;-1.2970124859081397e-05;-1.2418952077094343e-05;1.044932851344404;10.001215373936315;0.8335610575064955;0.0155634205632176;0.015564556774544625;0.7980826772749815;0.01489248182311086;0.7982866663376385
95.465292;1.0443617611555005;0.8336705621580468;0.7981848006441588;-1.3731090089275886e-05;-1.314813037225387e-05;1.0449342267013035;10.001194682460932;0.8335618841102087;0.01556341473800321;0.015564567399853802;0.7980834887109777;0.014892467322781376;0.7982854360328949
95.475292;1.0443626455332555;0.8336707915753305;0.7981850722737694;-1.3730843400502753e-05;-1.3148443928926424e-05;1.0449355417422097;10.001173491366718;0.8335627107095854;0.015563408755251985;0.0155645777850432;0.7980843419990966;0.014892452688418349;0.798284168529759
95.485292;1.0443634502891446;0.8336698553566116;0.798184214318919;-1.4079620005675254e-05;-1.3482924069905851e-05;1.0449367951928268;10.001151853264387;0.8335635398532973;0.015563402654811247;0.015564587904250166;0.7980842384586007;0.01489243800879093;0.7982818663798984
95.495292;1.044364178103233;0.8336699659459266;0.7981843458474943;-1.407942193945184e-05;-1.3483256711024753e-05;1.0449379887649064;10.001129809094815;0.8335643737022097;0.01556339645224664;0.015564597733723085;0.7980851795807389;0.014892423373988656;0.7982805324637595
95.505292;1.0443648320865895;0.833670016167348;0.7981844076585404;-1.4079244850701738e-05;-1.3483599913723232e-05;1.0449391262667185;10.001107395763523;0.8335652134679133;0.01556339015024857;0.015564607254886684;0.7980861665834826;0.014892408887097785;0.7982791710474263
95.515292;1.044365415993153;0.8336700061320014;0.7981844014245697;-1.407908681949553e-05;-1.3483954109239936e-05;1.0449402115162842;10.001084650589481;0.8335660594052015;0.015563383769904144;0.015564616454429692;0.7980872001757104;0.014892394670976307;0.7982777865471619
95.525292;1.044365934401998;0.833669587066279;0.7981839960423709;-1.2972211547605233e-05;-1.2424646375624779e-05;1.0449412468885322;10.001061608851163;0.8335669110721083;0.015563377360406692;0.015564625326282956;0.7980882803333095;0.014892380874175203;0.7982763831372751
95.535292;1.0443663922050472;0.8336694568574;0.7981838640602452;-1.2972086177600228e-05;-1.2425021993814512e-05;1.0449422332068876;10.001038303528807;0.833567767324078;0.015563370985252642;0.015564633870500489;0.7980884063587216;0.014892367670804409;0.7982739652133329
95.545292;1.0443667936051932;0.833668159461312;0.7981826163058225;-1.3320972685113655e-05;-1.2759564268035398e-05;1.0449431705022123;10.001014768456539;0.8335686260548854;0.015563364708641657;0.015564642087002317;0.7980895772289741;0.014892355240626135;0.7982725375898154
95.555292;1.0443671417138887;0.8336679086804879;0.7981823764170689;-1.3320874686103886e-05;-1.2759957071006257e-05;1.0449440580886897;10.00099103771875;0.8335694842397677;0.015563358582474256;0.01556464996731581;0.798090792013798;0.014892343740533444;0.7982711065904765
95.565292;1.0443674389593476;0.8336675998079609;0.7981820880770236;-1.3320789388397877e-05;-1.2760356561391664e-05;1.0449448940027681;10.000967145134705;0.8335703383175905;0.01556335263018982;0.015564657491322357;0.7980920501767785;0.01489233328785382;0.7982696781030222
95.575292;1.0443676875182883;0.8336672367782458;0.7981817536931274;-1.3320716170855681e-05;-1.2760761406362759e-05;1.04494567559956;10.000943130144474;0.8335711845858641;0.015563346840728865;0.015564664631412616;0.7980923511928525;0.014892323961196718;0.7982672565358749
95.585292;1.0443675886213706;0.8336665846846131;0.798181375368046;-1.4081892129807204e-05;-1.3490041478308274e-05;1.044946401071812;10.00091904078562;0.8335720198820001;0.015563341173559833;0.015564671357232905;0.7980936938497811;0.014892315814030143;0.7982658441154533
95.595292;1.0443677451735407;0.8336661292411185;0.7981809551624908;-1.4081841056076385e-05;-1.3490451241999141e-05;1.0449470699960093;10.000894928092901;0.8335728426538282;0.015563335570978725;0.015564677638596527;0.7980950763526852;0.014892308884999025;0.7982644429943201
95.605292;1.0443678568192942;0.8336641798223855;0.7981791005089474;-1.3324062426885611e-05;-1.2765343399016346e-05;1.044947682498989;10.000870839562484;0.8335736533194594;0.015563329974555952;0.015564683451700399;0.7980964969213383;0.014892303193460184;0.7982630547551924
95.615292;1.0443679229308664;0.833663651722143;0.7981785990732249;-1.3324031569057543e-05;-1.2765749786980362e-05;1.0449482383228432;10.000846817529213;0.8335744534494328;0.015563324331000375;0.015564688789923703;0.7980969540348979;0.014892298731674197;0.798260679996037
95.625292;1.044367942727057;0.833663091600141;0.7981780559169848;-1.3324010663869344e-05;-1.276615209453011e-05;1.044948736866586;10.000822902861644;0.8335752448137776;0.015563318585372583;0.015564693668197445;0.7980984465048916;0.014892295467030078;0.7982593176375921
95.635292;1.044368870132634;0.8336632625731015;0.79817746926761;-1.3564060658261277e-05;-1.2996390079766228e-05;1.0449491778505149;10.000799137433695;0.8335760287779351;0.015563312672310646;0.015564698115932314;0.798099973537183;0.014892293350008754;0.7982579668546463
95.645292;1.044368799443985;0.8336626445083115;0.7981768376853784;-1.3564059052408062e-05;-1.2996779826825368e-05;1.0449495614154132;10.000775560439164;0.8335768058493266;0.015563306511705566;0.015564702165307347;0.7981015345300994;0.014892292319127132;0.7982566268101504
95.655292;1.0443686873546691;0.8336620016569052;0.7981761611857491;-1.3564066638302662e-05;-1.2997161099757016e-05;1.0449498876246865;10.000752206384798;0.8335775754696257;0.015563300009288912;0.015564705838033132;0.7981031285563422;0.014892292303679978;0.7982552969391383
95.665292;1.0443685380557968;0.8336602304540685;0.7981743814145674;-1.3913079446639662e-05;-1.3331688759525632e-05;1.0449501565536266;10.000729112431443;0.833578335964466;0.01556329305714606;0.015564709140727691;0.7981037537428833;0.01489229323058043;0.7982529777174618
95.675292;1.0443683570744147;0.8336595470918241;0.7981736188155452;-1.3913102963003478e-05;-1.3332049503279763e-05;1.0449503688759192;10.000706326609057;0.8335790844975856;0.015563285533019085;0.015564712074104094;0.7981054071222351;0.014892295031592584;0.7982516704071478
95.685292;1.0443681511742118;0.8336584982212312;0.7981724791988906;-1.280639665346614e-05;-1.2272725281571201e-05;1.0449505256796163;10.00068390367331;0.8335798171400837;0.015563277303478642;0.015564714641516804;0.7981070852916695;0.014892297638469214;0.7982503776674462
95.695292;1.0443679281161724;0.8336577844919177;0.7981716289799927;-1.2806429783370997e-05;-1.2273062111542905e-05;1.0449506276468898;10.000661893716682;0.8335805292220785;0.015563268232713118;0.015564716849155353;0.7981087851669109;0.014892300971163508;0.7982491020637165
95.705292;1.0443676964904287;0.8336570599329644;0.7981707312383204;-1.2806465088547931e-05;-1.2273386142575359e-05;1.0449506748686812;10.000640336552607;0.8335812161447641;0.015563258191985134;0.015564718701282877;0.7981095038169089;0.014892304941021676;0.7982468459331257
95.715292;1.0443671646120731;0.8336560873798641;0.7981697830595259;-1.3567736758218289e-05;-1.3002566144570974e-05;1.0449506674530016;10.000619264027737;0.8335818740443034;0.015563247071828852;0.015564720195370262;0.798111237585802;0.014892309473067841;0.7982456106191592
95.725292;1.0443669428429592;0.833654242863653;0.7981677220310679;-1.3916768159950166e-05;-1.3337019767180846e-05;1.0449506061163947;10.000598705043792;0.8335824994258887;0.015563234800694069;0.015564721322863814;0.7981129818487833;0.01489231452227425;0.7982443977905902
95.735292;1.0443667388335434;0.8336535026316088;0.7981666647279128;-1.3916802770105985e-05;-1.3337306498250788e-05;1.0449504926319666;10.000578686233345;0.8335830886908253;0.015563221350683673;0.015564722072270313;0.7981147318372603;0.014892320060948285;0.7982432091881031
95.745292;1.044366560744451;0.8336527629133031;0.7981655488054745;-1.3916835104876458e-05;-1.3337582650205264e-05;1.044950330159349;10.000559228971925;0.8335836385755752;0.01556320672292389;0.01556472242752611;0.7981164836152137;0.014892326054738022;0.7982420471331041
95.755292;1.0443664165879287;0.8336520262515192;0.7981643724551817;-1.3916863961399132e-05;-1.333784959331957e-05;1.0449501227326938;10.000540347193295;0.8335841465752839;0.015563190938938438;0.015564722362744372;0.7981172346020052;0.01489233246021371;0.7982399147393487
95.765292;1.0443663134169867;0.833650945790038;0.7981628014258403;-1.2810152455995642e-05;-1.227843517399526e-05;1.0449498741553522;10.000522045042265;0.833584611087813;0.015563174041447672;0.015564721837402961;0.798118983593475;0.014892339237669415;0.7982388150846789
95.775292;1.0443662565234673;0.8336502214601305;0.7981615056331325;-1.2810170316469769e-05;-1.2278688218910844e-05;1.044949587526487;10.000504316200983;0.833585031715368;0.015563156087489994;0.015564720800325131;0.7981207303515034;0.014892346356239181;0.7982377521763587
95.785292;1.0443662496813066;0.8336483987875161;0.7981590936491969;-1.3159176188459085e-05;-1.2613091786594937e-05;1.0449492653373862;10.000487144453697;0.8335854089690031;0.015563137142560258;0.015564719206407663;0.7981224748652598;0.014892353793394628;0.7982367300766037
95.795292;1.0443662958555096;0.8336476912692751;0.7981576869898609;-1.315917771367459e-05;-1.2613336958714238e-05;1.0449499097598063;10.000470499903463;0.8335857435440236;0.015563117289172578;0.015564717029198684;0.7981232163143338;0.014892361534383482;0.7982347529339383
95.805292;1.044366397839221;0.8336469909833879;0.7981562277580024;-1.3159169288679008e-05;-1.2613579878523552e-05;1.0449495234165325;10.00045433830214;0.8335860361815018;0.015563096639192402;0.015564714253467924;0.7981249520415008;0.014892369566518973;0.7982338238662746
95.815292;1.0443665585294897;0.8336462956146818;0.7981547181240488;-1.315914979850886e-05;-1.2613821014849735e-05;1.044949109968075;10.000438611346517;0.8335862877537461;0.015563075331816528;0.01556471085890174;0.7981266771959333;0.014892377873832878;0.7982329455484752
95.825292;1.0443667807051085;0.8336456013740298;0.7981531610909494;-1.3159118126541637e-05;-1.2614060542163815e-05;1.0449486737819664;10.000423273549519;0.8335864990446156;0.015563053518232995;0.015564706814681615;0.798128385501707;0.014892386441239138;0.7982321193743451
95.835292;1.0443677200896142;0.8336450748826724;0.7981512257832674;-1.3053628654181727e-05;-1.2513330274903474e-05;1.0449482194748403;10.000408282681432;0.8335866705307675;0.015563031349815468;0.015564702087796162;0.7981300705179083;0.014892395261262788;0.7982313456581319
95.845292;1.0443680738535581;0.8336432585671774;0.7981485240588241;-1.340256355637311e-05;-1.2847721474314357e-05;1.044947752186444;10.000393610367315;0.8335868023180986;0.015563008974678706;0.015564696656936446;0.7981307263256795;0.014892404340886796;0.7982296239002806
95.855292;1.044368498082479;0.8336425323669744;0.7981468445026918;-1.340248847033143e-05;-1.2847958575348222e-05;1.0449472781002327;10.000379253908946;0.8335868942550848;0.015562986530946414;0.015564690517721427;0.7981323477778789;0.014892413710162646;0.7982289525398433
95.865292;1.044368995368481;0.8336417853417876;0.7981451311500157;-1.3402396970422703e-05;-1.2848196165581113e-05;1.044946803926479;10.000365232452657;0.8335869464433009;0.015562964136255481;0.015564683672138273;0.7981339308644458;0.014892423420125426;0.7982283303447745
95.875292;1.0443695681090286;0.8336410143301336;0.798143387794402;-1.3402288467462631e-05;-1.284843472050692e-05;1.044946335393691;10.000351578787752;0.8335869596367528;0.015562941890061696;0.01556467611996168;0.7981354726778281;0.014892433534104237;0.7982277555719314
95.885292;1.044370218940677;0.8336402165263641;0.7981416184394374;-1.3402162711064599e-05;-1.284867414390515e-05;1.0449458765774815;10.000338339194501;0.8335869347484898;0.015562919887034721;0.015564667858803324;0.79813597044146;0.014892444124839352;0.7982262260448616
95.895292;1.044370950358457;0.833639389076207;0.7981398273877965;-1.3402019669173884e-05;-1.284891377044924e-05;1.0449454305826718;10.000325573196383;0.8335868721093239;0.015562898217002142;0.015564658881374495;0.7981374206407895;0.014892455267292128;0.7982257382852577
95.905292;1.044371764259977;0.8336374223714029;0.7981369592158485;-1.3750854126500788e-05;-1.3183306461072513e-05;1.0449450001997262;10.000313343738487;0.8335867714601396;0.015562876946566275;0.015564649178482002;0.7981388192820106;0.014892467030292175;0.798225288660755
95.915292;1.0443726619867504;0.8336361781701601;0.798134803069991;-1.2643941511502561e-05;-1.2123869099833285e-05;1.0449445880088486;10.000301706708187;0.8335866323922166;0.015562856108809784;0.015564638753716761;0.7981401623645051;0.014892479480185074;0.7982248729792842
95.925292;1.04437364431837;0.8336352453253574;0.7981329714014376;-1.2643750961297167e-05;-1.2124102088248873e-05;1.0449441963916564;10.00029071277744;0.8335864546764503;0.015562835718427127;0.015564627632083794;0.7981414456660818;0.014892492682717574;0.7982244868404055
95.935292;1.0443747111005113;0.8336342732281782;0.7981311337560646;-1.2643547029534892e-05;-1.2124329664274528e-05;1.0449438274586729;10.000280415014469;0.8335862384780528;0.015562815793658634;0.015564615853214975;0.7981416646337113;0.014892506696017068;0.7982231261638019
95.945292;1.044375861389768;0.8336332615473473;0.7981292933718278;-1.2643330773555241e-05;-1.2124550236129618e-05;1.0449434826463768;10.000270869256486;0.8335859847248728;0.01556279636062946;0.015564603458368215;0.7981428150990925;0.014892521569833478;0.7982227872342998
95.955292;1.0443767937284456;0.8336319711590542;0.7981274526567111;-1.3404334536581707e-05;-1.2853626865518616e-05;1.044943162107035;10.000262129625389;0.8335856955047138;0.015562777436113083;0.015564590479684486;0.7981438940122736;0.014892537352983449;0.7982224683611221
95.965292;1.0443781091495012;0.8336297770762291;0.7981245535785423;-1.3753090975491931e-05;-1.3187982281013662e-05;1.0449428646294585;10.000254246104634;0.8335853740286299;0.015562759002160463;0.015564576938354493;0.7981448992983639;0.014892554100345245;0.7982221692525282
95.975292;1.0443795053847944;0.833628654698815;0.7981227169668996;-1.3752846223020643e-05;-1.3188173274847664e-05;1.0449425881203906;10.000247256535571;0.8335850242952686;0.015562740997405039;0.015564562850615275;0.7981458292960193;0.014892571872716281;0.7982218910955586
95.985292;1.0443809797315342;0.8336274998516298;0.7981208853097068;-1.3752595126457724e-05;-1.3188350811138077e-05;1.0449423295606342;10.000241170531803;0.8335846507934469;0.015562723334385867;0.015564548227722543;0.7981456825143174;0.014892590728705619;0.798220636599835
