time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.995292;1.044382529824083;0.8336259668365339;0.7981187276253578;-1.2645602159613322e-05;-1.2128838724527684e-05;1.044942085101964;10.000235964981114;0.8335842582970949;0.015562705923010565;0.015564533075776193;0.7981464576789072;0.014892610720861251;0.7982204086926072
96.005292;1.0443841540709078;0.8336247575335596;0.7981169164143687;-1.2645341544968299e-05;-1.2128984204075782e-05;1.0449418512759516;10.000231597107527;0.8335838515594228;0.015562688680145681;0.015564517406702246;0.798147153682079;0.014892631897299372;0.7982202109568558
96.015292;1.0443858507497452;0.8336235274918056;0.7981151224044636;-1.2645077476580151e-05;-1.2129111845455515e-05;1.0449416257374842;10.000228018438166;0.8335834347103827;0.015562671526538738;0.01556450124221099;0.7981477692347093;0.014892654295364814;0.7982200467149589
96.025292;1.0443876171204627;0.8336211752751771;0.7981122907303335;-1.299380422306869e-05;-1.2463373944881546e-05;1.044941406493341;10.000225183222677;0.8335830110284634;0.015562654382597255;0.015564484603725032;0.7981473023370322;0.014892677926414582;0.7982189188635268
96.035292;1.0443894488471908;0.8336199200620195;0.7981105449137172;-1.299353623517892e-05;-1.2463464165368892e-05;1.0449411905742603;10.000223054852205;0.8335825836390438;0.015562637170556677;0.015564467508783162;0.7981477500794821;0.01489270276701838;0.7982188285270206
96.045292;1.0443922936390357;0.8336194218492717;0.798108829211705;-1.3233323889662219e-05;-1.2693370686760243e-05;1.0449409734170556;10.000221610709815;0.8335821561490309;0.015562619818296335;0.015564449982134255;0.7981481094782014;0.014892728771952326;0.7982187761555714
96.055292;1.0443942368432015;0.8336181632295111;0.7981071481473241;-1.3233058010492826e-05;-1.2693420734805408e-05;1.044940749443023;10.000220841747185;0.8335817322888677;0.015562602254533953;0.015564432064168372;0.7981483788344123;0.014892755902684974;0.7982187616210237
96.065292;1.0443962238646836;0.8336169098477975;0.798105506733863;-1.323279623978723e-05;-1.2693449403962556e-05;1.044940513189448;10.00022074373;0.8335813152125736;0.015562584404689401;0.01556441380200218;0.798148558036157;0.014892784143232791;0.7982187853159028
96.075292;1.0443982456964878;0.8336153160987341;0.798103575630668;-1.2125802599472663e-05;-1.163378161810824e-05;1.0449402599807902;10.000221307605246;0.833580907172078;0.015562566204439398;0.015564395237556629;0.7981476477169243;0.014892813489677486;0.7982178488711329
96.085292;1.0443999931265622;0.8336127356594227;0.798100967862698;-1.3235775183841192e-05;-1.26967792967091e-05;1.0449399855681827;10.000222521834344;0.833580509488739;0.015562547618664276;0.01556437641186741;0.7981476487819145;0.014892843932314674;0.7982179544980197
96.095292;1.0444020602742106;0.8336115153363267;0.7980994726411375;-1.3235535146474842e-05;-1.269674140478298e-05;1.0449396853452235;10.000224383675627;0.8335801226426532;0.015562528642348583;0.015564357376332272;0.7981475628181464;0.014892875447926147;0.7982181055701709
96.105292;1.0444041396346924;0.8336103105428175;0.7980980336733093;-1.3235304408250654e-05;-1.269668159245663e-05;1.0449393540760878;10.000226900218662;0.8335797461422689;0.015562509285376596;0.0155643381883392;0.7981473924122006;0.014892907998956704;0.7982183052044345
96.115292;1.0444062250682733;0.833609123693244;0.7980966537762406;-1.3235083487669792e-05;-1.2696600626949227e-05;1.0449389860016247;10.000230075083886;0.8335793781155404;0.015562489556317947;0.015564318895225616;0.7981461407849665;0.014892941533571189;0.798217555932243
96.125292;1.0444083113986393;0.8336079583053411;0.7980953351076132;-1.3234872988108266e-05;-1.2696499929532793e-05;1.044938574836705;10.000233898320149;0.8335790151082582;0.015562469454301649;0.01556429952472727;0.7981458109306424;0.014892975987885004;0.7982178586308722
96.135292;1.0444103940040799;0.8336068194398769;0.7980940791167209;-1.323467387809862e-05;-1.2696381576178567e-05;1.0449381139089013;10.000238349959018;0.833578652278298;0.015562448974514193;0.015564280078349261;0.7981454048141989;0.014893011292650079;0.7982182139636829
96.145292;1.044412468218234;0.8336046059472021;0.7980918272725089;-1.358347967840217e-05;-1.3030399718082583e-05;1.044937596878476;10.000243407081852;0.8335782839019052;0.01556242812019377;0.01556426052667336;0.7981449235560347;0.014893047377306208;0.7982186226030888
96.155292;1.04441452948552;0.8336031873959853;0.7980903657203918;-1.2476569635621435e-05;-1.1970579117344954e-05;1.044937018284544;10.000249044133199;0.8335779039802423;0.015562406903313118;0.015564240816460337;0.7981443686621758;0.014893084169600522;0.7982190855111942
96.165292;1.0444165745848741;0.8336021596995572;0.7980893033753443;-1.2476412964616203e-05;-1.1970423976598798e-05;1.0449363731591697;10.000255233347785;0.8335775065129417;0.01556238533971497;0.015564220883386234;0.7981427430046891;0.01489312159875196;0.7982186030816384
96.175292;1.0444186027438234;0.833601178489796;0.7980883051901441;-1.2476273174741922e-05;-1.1970262706798527e-05;1.044935656492508;10.000261950161358;0.8335770857777954;0.015562363454719596;0.01556420065888526;0.7981420505895931;0.014893159599607653;0.7982191739979931
96.185292;1.0444206156117612;0.8336002486378203;0.7980873688062473;-1.247615140982637e-05;-1.1970098386248674e-05;1.0449348633516466;10.000269177373466;0.8335766370386488;0.01556234128865397;0.015564180072608827;0.7981412958032676;0.014893198117572573;0.7982197968282143
96.195292;1.0444226166114505;0.8335993756519455;0.7980864905994164;-1.247604861934121e-05;-1.1969933988083854e-05;1.044933989412589;10.000276907072429;0.833576156823813;0.015562318892832602;0.015564159056502748;0.7981404830614462;0.01489323711529348;0.7982204693081653
96.205292;1.0444246100527717;0.8335974589352695;0.7980846067276438;-1.2824957762248021e-05;-1.2303924105588759e-05;1.0449330315015841;10.000285140360951;0.83357564274878;0.015562296327122197;0.015564137550494636;0.7981396165170974;0.014893276567614227;0.7982211881955397
96.215292;1.044426299513696;0.8335964782822537;0.7980838325093039;-1.3586120640116673e-05;-1.3032627297255464e-05;1.0449319882653578;10.000293880524863;0.8335750940935464;0.015562273662677538;0.015564115512179998;0.7981376995400032;0.014893316444963185;0.7982209499811739
96.225292;1.0444282905766127;0.8335958134694195;0.798083104452413;-1.3586079168087549e-05;-1.3032480385267711e-05;1.0449308608911216;10.000303125817979;0.8335745125837764;0.015562250978979574;0.01556409292694689;0.7981367345213349;0.014893356701609116;0.7982217508812918
96.235292;1.0444302867551878;0.8335948816560127;0.7980820843460632;-1.2479321996095157e-05;-1.1972669889475219e-05;1.0449296529353738;10.000312869520759;0.8335739021358848;0.015562228358866488;0.015564069801824934;0.7981357234452267;0.01489339727698305;0.7982225876998434
96.245292;1.0444332459107986;0.8335951471175241;0.7980814360812571;-1.2719377690459132e-05;-1.2202381192995125e-05;1.0449293690867796;10.000323105608691;0.8335732680701804;0.015562205895219401;0.015564046148021671;0.7981346686447933;0.014893438109242686;0.7982234564258914
96.255292;1.0444352636276555;0.8335947409600711;0.7980808208786614;-1.2719404717589628e-05;-1.2202274637123386e-05;1.0449280142390656;10.00033383995415;0.8335726165914328;0.015562183697394856;0.01556402197740512;0.798132572731533;0.014893479146324724;0.7982233523534314
96.265292;1.0444372950213223;0.8335933168600584;0.7980791743594553;-1.3068447175369844e-05;-1.2536335137470315e-05;1.0449265935368817;10.000345095581341;0.8335719546423648;0.015562161884739946;0.015563997309174665;0.7981314381628726;0.01489352033773236;0.7982242698432561
96.275292;1.0444393407588854;0.8335930844794275;0.798078611337034;-1.3068523814405445e-05;-1.2536263114419273e-05;1.0449251123939352;10.000356900192134;0.8335712897526706;0.015562140577871204;0.015563972161211461;0.7981302675261349;0.014893561621230218;0.7982252038511635
96.285292;1.0444414017377242;0.8335929314094233;0.7980780678995262;-1.3068626850611636e-05;-1.2536209723448477e-05;1.0449235757927673;10.000369274683273;0.833570629543675;0.015562119890031907;0.015563946532286555;0.7981290639019974;0.014893602927756822;0.7982261493033413
96.295292;1.0444434792494213;0.833592851226963;0.7980775398575819;-1.3068757442838713e-05;-1.253617529293937e-05;1.044921987919738;10.00038223617412;0.8335699814587689;0.015562099915431475;0.01556392040470885;0.7981278302365029;0.014893644189616438;0.7982271011262778
96.305292;1.044445574260163;0.8335928377264529;0.7980770228434411;-1.3068916894874132e-05;-1.253615965315536e-05;1.0449203529617526;10.000395799743337;0.8335693528917009;0.015562080721069927;0.015563893764297178;0.7981255684252343;0.014893685334357348;0.7982270545052649
96.315292;1.0444476865890069;0.8335925368620977;0.7980761787771611;-1.1962367852648675e-05;-1.1476487145874858e-05;1.0449186757971618;10.000409971541446;0.8335687509530854;0.01556206234965497;0.015563866609963565;0.7981242793310489;0.014893726285604033;0.7982280042898299
96.325292;1.044449815203269;0.833591536212864;0.7980746141407128;-1.2311580845454741e-05;-1.181065788608364e-05;1.044916961565531;10.000424743202828;0.8335681819611;0.015562044834685861;0.015563838950910406;0.7981229635218753;0.014893766980811367;0.7982289455601579
96.335292;1.0444519595551456;0.8335916975296427;0.798074114554427;-1.2311836243167346e-05;-1.1810695520107074e-05;1.044915215126825;10.000440090819007;0.8335676513627717;0.015562028207172464;0.015563810807837138;0.7981216218991679;0.014893807385956949;0.7982298723208949
96.345292;1.0444538202684068;0.8335916718701787;0.7980736223273465;-1.30733496862729e-05;-1.2539606281769399e-05;1.0449134413984733;10.000455974031787;0.8335671639469283;0.015562012483840251;0.015563782218098865;0.7981202559160547;0.014893847497304918;0.7982307777868286
96.355292;1.0444560024939866;0.8335919375627464;0.7980731389591782;-1.3073675478554953e-05;-1.2539677787042311e-05;1.044911645805508;10.00047233666284;0.8335667238738228;0.015561997662538707;0.015563753237112983;0.7981178671511526;0.014893887331146521;0.7982306552242207
96.365292;1.0444582103147717;0.8335922528792096;0.7980726642884263;-1.3074037688554277e-05;-1.25397663429438e-05;1.044909833997804;10.000489114832368;0.833566334631643;0.015561983731140979;0.015563723939577652;0.7981164562813798;0.01489392690778618;0.7982314977050182
96.375292;1.0444604480751651;0.8335926163301319;0.798072197133344;-1.3074436647443413e-05;-1.2539872139207417e-05;1.0449080115104474;10.000506250668495;0.8335659991307697;0.015561970671108545;0.015563694418021854;0.7981150223608046;0.014893966243296359;0.7982322989991072
96.385292;1.044462718506952;0.83359192049341;0.7980706766603215;-1.3423862214303728e-05;-1.2874144558784188e-05;1.0449061837221283;10.00052370171862;0.8335657197497126;0.015561958456873907;0.015563664766606087;0.7981135632250792;0.014894005352981405;0.798233052348118
96.395292;1.0444650216941054;0.8335923795729633;0.7980702215265447;-1.3424333965085194e-05;-1.2874284472385363e-05;1.044904355438046;10.000541440123488;0.8335654979906791;0.015561947059001716;0.015563635060409009;0.798111076709723;0.014894044260899757;0.7982327504289713
96.405292;1.0444673547235117;0.8335925398877355;0.7980694378044121;-1.2318102456369402e-05;-1.181476528419766e-05;1.0449025302410602;10.00055944641387;0.8335653338839532;0.015561936449748032;0.015563605348471014;0.7981095616074454;0.014894083003373606;0.7982333848376133
96.415292;1.0444697124688334;0.8335931018751992;0.7980689945662001;-1.2318644636198091e-05;-1.181493728000005e-05;1.0449007102299503;10.000577707840337;0.8335652258523388;0.015561926608758277;0.015563575655429452;0.7981080177612894;0.014894121610765818;0.7982339475972419
96.425292;1.044472088288555;0.8335937185467779;0.798068559192025;-1.2319220240597922e-05;-1.1815124211356247e-05;1.0448988959059824;10.000596223170026;0.8335651711368489;0.015561917526632971;0.015563545988058314;0.7981064454790848;0.014894160077382005;0.7982344305804032
96.435292;1.04447447388271;0.8335943914578671;0.7980681330952405;-1.2319827253173519e-05;-1.1815325006370466e-05;1.044897086365233;10.000615004722762;0.8335651662136617;0.015561909209153124;0.015563516344175394;0.7981048448330128;0.014894198352752767;0.7982348258336857
96.445292;1.0444768593511917;0.8335940151588299;0.7980666568622887;-1.2669453191123031e-05;-1.2149687940756261e-05;1.044895280481125;10.00063406877415;0.8335652071024232;0.01556190167989871;0.015563486714574547;0.7981022155689309;0.014894236357341255;0.7982341264795098
96.455292;1.044479234421614;0.8335948038051799;0.7980662482650432;-1.2670115460237458e-05;-1.2149913417315414e-05;1.044893477844279;10.000653421255926;0.8335652896832838;0.015561894971826534;0.015563457085738695;0.7981005575181731;0.01489427399406591;0.798234326810441
96.465292;1.0444825434837415;0.8335964119958058;0.7980658442679424;-1.2910851660429503e-05;-1.2379981057001609e-05;1.0448916781245463;10.000673054907068;0.8335654098581846;0.015561889114335276;0.015563427446391071;0.7980988707158957;0.014894311155375383;0.7982344238406766
96.475292;1.0444845700720664;0.8335970772948991;0.7980654407144493;-1.3672780690621669e-05;-1.3109082660306769e-05;1.0448898803439481;10.000692954054186;0.8335655636257854;0.015561884128087242;0.01556339778975141;0.7980971551581102;0.014894347739250025;0.7982344167648161
96.485292;1.0444868616235479;0.8335976918202623;0.7980646997141436;-1.2566768060255354e-05;-1.2049664710021344e-05;1.0448880833198297;10.00071309404297;0.8335657472403208;0.015561880027058;0.015563368113287934;0.7980954108937467;0.014894383655283358;0.798234306720586
96.495292;1.044489110368757;0.8335987124630772;0.7980642865070553;-1.2567512397592028e-05;-1.2049931434806807e-05;1.0448862864754445;10.000733441594036;0.833565957146723;0.015561876821493223;0.015563338417038206;0.7980926388092193;0.014894418815237264;0.7982330963864378
96.505292;1.0444913098325754;0.8335997883719387;0.7980638638787315;-1.2568271131854277e-05;-1.2050205530351386e-05;1.0448844901520362;10.000753959154792;0.8335661897974973;0.015561874513477054;0.015563308704769702;0.7980908412032539;0.014894453132451737;0.7982327889608638
96.515292;1.0444934532121;0.8335998105034821;0.7980623683719191;-1.2918030919990192e-05;-1.2384633761678754e-05;1.0448826950876557;10.000774603601318;0.8335664417555873;0.015561873090624193;0.015563278989317728;0.7980890211938308;0.014894486532526544;0.7982323890869586
96.525292;1.0444955332450516;0.8336009900602614;0.7980619150632304;-1.2918812407691454e-05;-1.2384918972784746e-05;1.044880901570422;10.000795324858371;0.8335667097245902;0.015561872533413854;0.015563249286496609;0.7980871815683495;0.014894518961911567;0.7982319021692815
96.535292;1.0444975435672192;0.8336022183347647;0.7980614399822608;-1.2919603330633847e-05;-1.2385209099476487e-05;1.0448791091061258;10.000816075828185;0.8335669904538094;0.015561872826549377;0.015563219596408355;0.798085324193862;0.014894550386876499;0.7982313343892341
96.545292;1.0444994797590743;0.8336034938051434;0.7980609390733052;-1.2920402541558776e-05;-1.2385504552697834e-05;1.0448773166006837;10.000836822401098;0.8335672807694519;0.01556187395562812;0.0155631898919988;0.7980824502422643;0.014894580780443227;0.7982296924292265
96.555292;1.0445013388039504;0.8336048155998325;0.7980604089583566;-1.2921208827014419e-05;-1.238580601157295e-05;1.0448755229432851;10.00085753652594;0.8335675774716675;0.015561875892036397;0.01556316012170347;0.7980805606606063;0.014894610113414164;0.7982289825836567
96.565292;1.044503118025825;0.8336058344728816;0.798059513204764;-1.1815280996805925e-05;-1.1326438290145438e-05;1.0448737280368112;10.00087818278565;0.8335678773755085;0.015561878582539938;0.015563130220907351;0.7980786564209575;0.014894638362890449;0.798228212039914
96.575292;1.044504814820954;0.8336061417567657;0.7980578593553156;-1.2165086803006707e-05;-1.1660901831260724e-05;1.0448719337328656;10.0008987179404;0.8335681779367123;0.015561881953199533;0.015563100127922266;0.7980767389911947;0.014894665528623056;0.7982273881638696
96.585292;1.0445064270639308;0.8336076022680781;0.7980572327731323;-1.2165907621425294e-05;-1.1661224875505092e-05;1.0448701435588976;10.000919097956313;0.8335684776987655;0.015561885919707683;0.01556306979346678;0.7980738109038877;0.014894691642253032;0.79822551827785
96.595292;1.0445079533701769;0.8336091096632122;0.7980565750547718;-1.2166732071437565e-05;-1.1661555351830771e-05;1.0448683609018536;10.00093928289387;0.833568775790816;0.01556189039905945;0.01556303917589493;0.798071875481245;0.014894716763957462;0.7982246083682106
96.605292;1.0445090922645615;0.8336104241539739;0.798055888077793;-1.292877926364338e-05;-1.2390744123196545e-05;1.0448665871382508;10.000959242918569;0.8335690712903714;0.015561895319870534;0.015563008232063552;0.7980699362695685;0.014894740975477074;0.7982236637950543
96.615292;1.0445104449835616;0.8336120261132426;0.7980551735414931;-1.2929611950552804e-05;-1.2391087191751493e-05;1.0448648213740812;10.000978960848812;0.8335693636430691;0.015561900620762351;0.01556297691668249;0.7980679971160268;0.01489476437450865;0.7982226885961007
96.625292;1.044511710816222;0.8336136762064846;0.7980544323681688;-1.2930449768719049e-05;-1.2391435772760886e-05;1.0448630616589811;10.000998424166555;0.8335696536306181;0.015561906245541306;0.015562945187110823;0.7980660621984426;0.014894787066769619;0.7982216862152247
96.635292;1.044512889539366;0.8336142689418685;0.7980526055460564;-1.3280281371555712e-05;-1.2725936980423967e-05;1.044861306269067;10.001017613481006;0.8335699434606644;0.015561912149833813;0.01556291299908982;0.7980631355019892;0.014894809158709617;0.7982196604557864
96.645292;1.0445139806609989;0.833615670193459;0.7980514795041226;-1.2174392290804118e-05;-1.1666620547919414e-05;1.0448595543965735;10.001036495775953;0.8335702360142423;0.015561918306940797;0.015562880294891994;0.798061220271491;0.014894830753381624;0.7982186155005099
96.655292;1.044514984160696;0.8336174722273983;0.7980506645522357;-1.2175251647774661e-05;-1.1666986645679296e-05;1.0448578064908292;10.001055021906675;0.8335705343172102;0.015561924697672019;0.015562847004449631;0.7980593187861006;0.014894851945720445;0.7982175574081527
96.665292;1.0445159013908591;0.8336193263356955;0.7980498280703239;-1.2176120773704273e-05;-1.1667360377998729e-05;1.0448560638442692;10.001073128482647;0.833570841490045;0.015561931296296945;0.015562813062565899;0.7980574325111605;0.014894872814923667;0.7982164927672136
96.675292;1.0445176893598822;0.8336219929126856;0.798048971500801;-1.2417047431083917e-05;-1.1897571229850364e-05;1.0448543274020796;10.001090745313023;0.8335711607924794;0.015561938071316941;0.015562778419586223;0.7980555623228855;0.01489489341825747;0.7982154275609241
96.685292;1.0445184457002579;0.8336239477022878;0.7980480967214454;-1.2417939244611318e-05;-1.1897964971634582e-05;1.0448525970785896;10.00110780227008;0.8335714955730221;0.015561944991852202;0.015562743036249906;0.7980527085337349;0.014894913791498314;0.7982133670276812
96.695292;1.0445191297748035;0.8336248428882351;0.7980461463749108;-1.2767831647158098e-05;-1.2232517489803297e-05;1.0448508719837988;10.001124233598716;0.8335718491255286;0.015561952024355449;0.015562706878683429;0.7980508711948099;0.014894933954913207;0.7982123154886746
96.705292;1.0445197468314;0.8336268894216426;0.7980452421882339;-1.2768750028345087e-05;-1.2232935854076289e-05;1.0448501510354655;10.001139985501409;0.8335722244945204;0.015561959125769836;0.015562669920125735;0.7980490505739262;0.014894953916764323;0.7982112775864102
96.715292;1.0445203018510536;0.8336289775660651;0.7980443263768071;-1.2769682817610295e-05;-1.2233367463124734e-05;1.044848433666785;10.001155020680693;0.8335726244412758;0.015561966244307264;0.015562632145303621;0.798047246969755;0.014894973666974759;0.7982102572293225
96.725292;1.0445208000547541;0.8336311033604401;0.7980434000453951;-1.2770630272946369e-05;-1.2233812768581746e-05;1.0448467198849605;10.001169311248649;0.8335730516288264;0.015561973329106865;0.015562593556172977;0.7980454602354004;0.014894993167621282;0.7982092570182125
96.735292;1.0445209460398588;0.8336326723373242;0.7980421296885261;-1.2426067881390217e-05;-1.1903444786847842e-05;1.0448450097842372;10.001182830482803;0.833573508550611;0.015561980337268931;0.015562554171462257;0.7980426899037375;0.014895012355106286;0.7982072780202015
96.745292;1.044521346360644;0.8336348557953239;0.7980411847382087;-1.242704413933827e-05;-1.1903918355857276e-05;1.044843303538137;10.00119555390965;0.8335739971122496;0.015561987226902408;0.015562514022254816;0.7980409354510436;0.014895031152089297;0.798206319679694
96.755292;1.0445217053046798;0.833637057467379;0.7980402333351421;-1.2428033851735493e-05;-1.1904405576474935e-05;1.0448416013831217;10.001207462653715;0.8335745184018152;0.015561993939334216;0.015562473155793193;0.7980391961484057;0.01489504947384643;0.7982053817726995
96.765292;1.0445220281690468;0.833638163558566;0.7980382188662583;-1.2778022570076386e-05;-1.2239051276377134e-05;1.044839903150157;10.001218540665503;0.8335750728145732;0.01556200038393794;0.015562431641279817;0.7980374711698455;0.014895067229318673;0.7982044640527771
96.775292;1.0445223206228063;0.8336403805190581;0.7980372635571178;-1.2779035454716891e-05;-1.2239562486535022e-05;1.0448382084336854;10.001228769628023;0.8335756602158327;0.01556200644251953;0.015562389565816088;0.7980357600822504;0.014895084324766153;0.7982035662807506
96.785292;1.0445225890235097;0.833642594276898;0.7980363101681;-1.278005730061575e-05;-1.2240083991058691e-05;1.0448365173025553;10.001238127454016;0.8335762798250794;0.015562011997527289;0.015562347023105811;0.7980330630122764;0.014895100667192756;0.7982016881792161
96.795292;1.0445228406640563;0.8336447974576336;0.7980353610005229;-1.278108595688655e-05;-1.2240614628634876e-05;1.0448348298175674;10.00124658998699;0.8335769302326179;0.015562016958905724;0.015562304099406617;0.7980313806790186;0.014895116167776706;0.7982008285419878
96.805292;1.0445230831045473;0.8336469831374795;0.7980344182574363;-1.2782119029284525e-05;-1.2241153127442706e-05;1.0448331445887236;10.001254135286203;0.8335776100228137;0.015562021261081754;0.015562260861379188;0.7980297145791695;0.014895130746186147;0.7981999861416302
96.815292;1.0445233232074074;0.83364879579178;0.7980331494764678;-1.1676412895426132e-05;-1.1182021728257281e-05;1.0448314582687437;10.001260749501819;0.8335783181099211;0.015562024843695278;0.015562217354534594;0.7980280668318962;0.014895144326364032;0.7981991590340503
96.825292;1.044523566418918;0.8336498201112332;0.7980311641286273;-1.202643421979214e-05;-1.1516718434249435e-05;1.044829765914616;10.001266429523113;0.8335790530969485;0.015562027646113022;0.01556217361301329;0.7980254396429289;0.014895156826322793;0.7981973450231243
96.835292;1.0445238159001493;0.833651914184056;0.7980302480572636;-1.2027467007899656e-05;-1.1517273955557324e-05;1.044828061451831;10.001271181136755;0.8335798125621793;0.015562029615506467;0.015562129668771687;0.7980238351909291;0.014895168158446756;0.798196541291029
96.845292;1.0445240719143818;0.8336539657389611;0.7980293428281439;-1.2028497028888294e-05;-1.1517833196959438e-05;1.0448263385523326;10.001275016658582;0.8335805929706547;0.01556203071708579;0.015562085552007707;0.7980222562477213;0.014895178241084515;0.7981957460281528
96.855292;1.0445243323753266;0.833655971156429;0.7980284499682688;-1.2029523672866602e-05;-1.1518395048571403e-05;1.0448245917759957;10.001277952346287;0.8335813900824954;0.015562030939166738;0.015562041288622729;0.7980207065661469;0.014895187007657587;0.7981949581252538
96.865292;1.0445242932557537;0.8336576893948011;0.7980275706126935;-1.2791760763611614e-05;-1.2247805271694705e-05;1.0448228169740148;10.001280004421915;0.833582199729073;0.015562030289285517;0.01556199689409501;0.7980191902389879;0.014895194404165925;0.7981941771094561
96.875292;1.0445245521144713;0.8336596017551213;0.7980267058150712;-1.2792778828308817e-05;-1.2248368287902462e-05;1.0448210104990119;10.001281187356307;0.833583018504595;0.015562028790479111;0.015561952368893345;0.798016710496187;0.014895200379804362;0.7981924027160846
96.885292;1.0445248041663644;0.8336614705727401;0.7980258569748973;-1.2793791922170199e-05;-1.2248929753012561e-05;1.0448191682058625;10.001281516561518;0.833583843968202;0.015562026485849857;0.015561907713320703;0.7980152689278874;0.014895204883203514;0.7981916334741086
96.895292;1.0445259991978133;0.8336626042974333;0.7980236320185228;-1.227708767393924e-05;-1.1753781239323e-05;1.0448172854963615;10.001281014583842;0.8335846744255132;0.015562023442138096;0.015561862946755678;0.798013865505994;0.014895207864826987;0.7981908671733114
96.905292;1.0445262252949155;0.8336643950678598;0.7980228205139873;-1.2278090708509423e-05;-1.1754336132257697e-05;1.0448153586223572;10.001279717919578;0.833585508557705;0.01556201973962517;0.015561818108859142;0.7980124987300435;0.01489520927718031;0.798190100403324
96.915292;1.0445264303818704;0.8336661508013893;0.7980220307544321;-1.2279089350424546e-05;-1.1754886419838277e-05;1.0448133859279511;10.001277674583829;0.833586345395378;0.015562015452258748;0.01556177325330515;0.7980111655572955;0.014895209072226715;0.7981893296368181
96.925292;1.0445266079609867;0.8336678726801916;0.7980212653047;-1.2280084313050163e-05;-1.1755431709175868e-05;1.044811367404957;10.001274930762449;0.8335871845040278;0.015562010635260148;0.015561728447503812;0.7980088618008709;0.014895207199852736;0.7981875521296874
96.935292;1.044526752207247;0.8336695607348813;0.7980205272559661;-1.2281076201871705e-05;-1.1755972207149096e-05;1.0448093033440533;10.00127152178427;0.833588025717093;0.01556200533015607;0.01556168377695721;0.7980075832579597;0.014895203608036759;0.7981867654443913
96.945292;1.0445268590432184;0.833671214104294;0.7980198197272048;-1.2282065288322034e-05;-1.1756508645953941e-05;1.044807193485973;10.001267471792833;0.83358886876397;0.0155619995745624;0.01556163933810628;0.7980063267164602;0.01489519824404535;0.7981859685220085
96.955292;1.0445269262533747;0.8336717243816988;0.7980180857409427;-1.263203694208093e-05;-1.2091186714703963e-05;1.0448050363966326;10.00126279258151;0.833589713262708;0.015561993406969052;0.01556159521295907;0.7980050901701085;0.01489519105800823;0.7981851612973665
96.965292;1.0445269526482603;0.8336733025858968;0.7980174473062148;-1.2633019501204604e-05;-1.2091718476701158e-05;1.0448028293044522;10.001257481622812;0.8335905583935701;0.015561986877564705;0.01556155144931993;0.7980038728490756;0.014895182008276208;0.7981843452700321
96.975292;1.044526937071469;0.833674838725831;0.7980168479099592;-1.2633997859355477e-05;-1.2092249993339373e-05;1.0448005690228837;10.00125152394332;0.8335914025779549;0.015561980064104142;0.015561508064384558;0.7980016754452294;0.014895171064816325;0.798182523404716
96.985292;1.044526878086857;0.8336759796982104;0.7980159567828373;-1.1528229210877543e-05;-1.1033105673181186e-05;1.0447982532985385;10.0012448971036;0.8335922443947268;0.01556197307943054;0.01556146506162531;0.7980004999582893;0.014895158210716419;0.7981816983610044
96.995292;1.0445267742026434;0.8336774185243915;0.7980154448466645;-1.1529197445753397e-05;-1.103364040321753e-05;1.044795881248626;10.001237576237429;0.8335930836277754;0.0155619660673694;0.01556142244971365;0.7979993491399198;0.014895143442770218;0.7981808726145349
97.005292;1.0445263229184274;0.8336785610455523;0.798014979479174;-1.2291371819263305e-05;-1.1763021910468054e-05;1.0447934526434153;10.001229537530287;0.8335939208074582;0.015561959187332136;0.01556138025690417;0.7979982257648977;0.014895126771365858;0.7981800477951568
97.015292;1.0445261226446962;0.833678776166041;0.7980135024207503;-1.2641311248992008e-05;-1.209770507098921e-05;1.0447909674952287;10.001220761626733;0.8335947560948137;0.015561952595026197;0.015561338530097826;0.7979971317644323;0.014895108222660944;0.7981792253049261
97.025292;1.0445258677210685;0.8336800339818058;0.7980131355280582;-1.2642257676228867e-05;-1.2098246636917568e-05;1.0447884262133573;10.00121123677949;0.833595589034236;0.015561946431772868;0.015561297322928639;0.7979950678925259;0.014895087838250897;0.7981774068552371
97.035292;1.0445255522161991;0.8336812253925261;0.7980128228279135;-1.264319396353376e-05;-1.2098789913240195e-05;1.044785829286344;10.001200962536151;0.8335964190577716;0.015561940823272573;0.015561256685723363;0.7979940342966664;0.014895065662275535;0.7981765943564143
97.045292;1.0445251711438284;0.8336823488600661;0.7980125679853909;-1.2644118555190021e-05;-1.2099334522262193e-05;1.0447831770419296;10.001189954975551;0.8335972456803777;0.015561935883617399;0.015561216658417351;0.7979930311743884;0.01489504172719427;0.7981757913019545
97.055292;1.044524721909204;0.8336834039345543;0.7980123732266413;-1.2645030216335654e-05;-1.2099879958661026e-05;1.044780470220137;10.00117824531261;0.8335980683918457;0.015561931720087813;0.015561177268607337;0.7979920587768871;0.014895016060684805;0.7981750016886722
97.065292;1.0445242042064655;0.8336840427648523;0.7980119049286669;-1.153918594476957e-05;-1.1040748126610347e-05;1.0447777108203289;10.001165869078743;0.8335988864423322;0.01556192843361337;0.015561138534502026;0.7979911168929266;0.014894988704386946;0.7981742298029634
97.075292;1.044523619245795;0.8336849661158284;0.7980118310361143;-1.154006979100562e-05;-1.1041292320628051e-05;1.0447749025076387;10.001152857171645;0.8335996981512586;0.015561926117717903;0.01556110046491349;0.7979892040767985;0.014894959718387848;0.7981724801300019
97.085292;1.0445229689743674;0.8336847222489896;0.7980107574518498;-1.1889923911753485e-05;-1.1375977392583286e-05;1.044772050150907;10.00113923231615;0.833600500289977;0.015561924858604016;0.015561063059135686;0.7979883168336264;0.01489492917396981;0.7981717560366907
97.095292;1.0445222546925723;0.8336855290337107;0.7980108036306683;-1.1890779537333657e-05;-1.1376514598835677e-05;1.0447691590399044;10.001125005530174;0.8336012880874208;0.015561924734654892;0.015561026308847176;0.7979874496516424;0.014894897150301761;0.7981710603226444
97.105292;1.0445214759417674;0.8336862839875709;0.7980109098001237;-1.189162101900307e-05;-1.1377046482590024e-05;1.0447662349979299;10.00111017602979;0.8336020556889153;0.015561925813027863;0.015560990195429716;0.7979865963973503;0.014894863731272032;0.7981703944730711
97.115292;1.0445215848001541;0.8336877526248654;0.7980110748687471;-1.2132488888350306e-05;-1.1607394899519824e-05;1.0447632848898092;10.001094737884593;0.8336027970421238;0.015561928136802737;0.015560954691874535;0.7979857517704539;0.014894828996506057;0.7981697589729987
97.125292;1.0445206725374847;0.8336884172208792;0.7980112969410289;-1.21333000078793e-05;-1.1607913991547026e-05;1.0447603161925179;10.001078684740238;0.8336035069652364;0.015561931709093531;0.015560919774882224;0.7979839113752235;0.014894793017215188;0.7981681538546974
97.135292;1.0445193920625198;0.8336888042049727;0.7980115744433581;-1.2895304627324564e-05;-1.2337267664732559e-05;1.044757336234739;10.00106200794941;0.8336041819909064;0.015561936498318014;0.015560885430769762;0.7979830710622854;0.014894755862373196;0.7981675783163921
97.145292;1.0445183462263505;0.8336882929457694;0.7980108472760206;-1.3245065702422707e-05;-1.2671913930573435e-05;1.0447543520400813;10.00104469551818;0.8336048206037721;0.015561942463913837;0.015560851652211645;0.7979822269809849;0.01489471760335385;0.7981670317305869
97.155292;1.0445172369380376;0.8336885146001192;0.7980109010071674;-1.2139083456567e-05;-1.1612732077956163e-05;1.044751370399448;10.00102673577892;0.8336054224943755;0.015561949571512908;0.01556081844374443;0.7979813759577151;0.01489467831165161;0.798166512827247
97.165292;1.0445160672897877;0.833689067073104;0.7980113451304502;-1.2139828386180874e-05;-1.1613219917699537e-05;1.0447483975054153;10.001008121495833;0.8336059875022421;0.015561957789589723;0.01556078583396963;0.7979805153878382;0.014894638060597704;0.7981660199167045
97.175292;1.0445148399308366;0.8336896077653494;0.7980118473877891;-1.2140557623072892e-05;-1.1613699988262638e-05;1.0447464382933023;10.00098885001079;0.8336065151219753;0.015561967087906371;0.015560753866885105;0.79797864330525;0.01489459692972687;0.798164551509468
97.185292;1.0445135565835537;0.8336901433576653;0.7980124110046457;-1.2141271466943635e-05;-1.161417240250268e-05;1.044743496570692;10.000968919656252;0.8336070041338067;0.015561977443693528;0.01556072257846627;0.7979777588558887;0.014894554998893242;0.7981641060405356
97.195292;1.0445122180746398;0.8336906809197642;0.7980130401078173;-1.2141969948844337e-05;-1.1614636959762359e-05;1.0447405757171884;10.000948326341607;0.8336074522942303;0.015561988841073184;0.015560691995379808;0.7979768623669544;0.014894512342714864;0.7981636826876315
97.205292;1.044510824680251;0.8336912269662378;0.7980137389258167;-1.2142652901875888e-05;-1.1615093277578097e-05;1.0447376786707663;10.000927061809813;0.833607856616356;0.015562001261634298;0.015560662150881605;0.797975954886509;0.014894469041370716;0.7981632803542278
97.215292;1.044509376076033;0.8336906802455106;0.7980134513587223;-1.2492303465177412e-05;-1.1949683442234596e-05;1.0447348078274665;10.000905115163654;0.8336082138999716;0.01556201468601792;0.01556063309135575;0.7979750377483354;0.014894425191651926;0.7981628978475213
97.225292;1.0445078713521903;0.83369125917126;0.7980142993212659;-1.249295482898348e-05;-1.1950122533408778e-05;1.0447319657457295;10.000882480486197;0.8336085211693;0.015562029109577675;0.01556060487510085;0.7979731122309647;0.01489438089816291;0.7981615340529796
97.235292;1.0445063100234555;0.8336918617348815;0.798015225188522;-1.2493590278566937e-05;-1.1950552792756564e-05;1.044729155667546;10.000859166877953;0.8336087760059497;0.015562044547448322;0.015560577565978168;0.797972179103469;0.0148943362561769;0.7981611870915969
97.245292;1.0445046927272006;0.833692143432809;0.7980158971954977;-1.1387466518717374e-05;-1.0891296260084986e-05;1.044726381235168;10.000835206649569;0.8336089765331294;0.015562061021648982;0.015560551226505208;0.7979712383602073;0.014894291344288515;0.7981608549283178
97.255292;1.0445030204262191;0.833692806003284;0.7980169862249653;-1.1388070354884989e-05;-1.0891707623398069e-05;1.0447236461962544;10.000810660225685;0.8336091209414999;0.015562078549078503;0.01556052592386179;0.7979702893376623;0.014894246230844371;0.7981605342065037
97.265292;1.044501293446046;0.8336935029422698;0.798018160144528;-1.1388658756633725e-05;-1.0892108111853617e-05;1.044720954594115;10.000785613148283;0.8336092068358806;0.01556209713776559;0.015560501736853279;0.7979693309384419;0.014894200990138969;0.7981602206393783
97.275292;1.044499210688338;0.8336939951748901;0.7980194197438956;-1.2150439800956438e-05;-1.162133592428016e-05;1.0447183108357663;10.000760163178963;0.8336092309020233;0.01556211678063746;0.015560478748323418;0.7979673619991421;0.01489415571327573;0.7981589099947795
97.285292;1.0444973727431113;0.8336936555312449;0.7980197046659607;-1.249998016445168e-05;-1.1955850783943397e-05;1.0447157194035994;10.000734403012098;0.8336091893770153;0.015562137440629988;0.01556045703400823;0.797966381964008;0.014894110505161496;0.7981585978832607
97.295292;1.0444954776318747;0.8336944558467039;0.7980211325013438;-1.2500522794074686e-05;-1.1956207380504405e-05;1.0447131847505344;10.000708408220062;0.833609079096726;0.015562159041040968;0.015560436656897028;0.7979653913624302;0.014894065475325995;0.7981582803646274
97.305292;1.044493524202188;0.833695287589465;0.7980226416346912;-1.2501049151903653e-05;-1.1956545038461013e-05;1.044710711140197;10.000682235410677;0.8336088980684317;0.015562181478858217;0.015560417661444973;0.7979643917018208;0.01489402072216807;0.7981579526120818
97.315292;1.0444915124881184;0.8336961495842028;0.7980242298004584;-1.2501558176199136e-05;-1.1956862118038702e-05;1.0447083024764354;10.000655928505592;0.8336086453129976;0.015562204645819594;0.01556040006781576;0.7979633852098309;0.014893976316308708;0.7981576094690397
97.325292;1.04448944459887;0.8336966923503184;0.7980255594193237;-1.139530517505015e-05;-1.0897479581206762e-05;1.0447059624752824;10.000629529878266;0.8336083207441517;0.015562228430005036;0.01556038387072944;0.7979613744738712;0.014893932303750494;0.7981562463887499
97.335292;1.0444882779110978;0.8336983749612954;0.7980272940652072;-1.1635812861697292e-05;-1.112757280322252e-05;1.0447036943354042;10.00060308799578;0.8336079250997878;0.0155622527013572;0.015560369046009387;0.7979603618801633;0.014893888723041565;0.798155858473903
97.345292;1.0444861087431538;0.8336982189058278;0.7980280342124098;-1.198524253517088e-05;-1.1461965497544106e-05;1.044701500181346;10.000576654052356;0.8336074596429087;0.015562277302104549;0.015560355568717227;0.7979593496663718;0.014893845613497794;0.7981554409881657
97.355292;1.0444838939894912;0.8336991974392126;0.7980298923966411;-1.198566540782334e-05;-1.1462195482984773e-05;1.0446993812746095;10.00055027211567;0.8336069260191961;0.015562302051469716;0.01556034343093243;0.7979583405533456;0.014893803009006683;0.7981549892349055
97.365292;1.044481637122273;0.8337002014707617;0.7980318012876949;-1.1986061696822857e-05;-1.1462403611594072e-05;1.0446973382029239;10.000523972063588;0.8336063261891298;0.015562326757694145;0.015560332643859798;0.7979573377084456;0.014893760924732895;0.7981544996854686
97.375292;1.0444793430205894;0.8337012283075319;0.7980337534418983;-1.1986429733969919e-05;-1.1462589184311792e-05;1.0446953706916675;10.000497772124978;0.8336056620989591;0.015562351232136862;0.015560323225718806;0.7979553438560785;0.014893719350903169;0.7981529701687954
97.385292;1.0444770182528436;0.8337022747187265;0.7980357425897157;-1.1986768368577994e-05;-1.1462751368116422e-05;1.044693477754627;10.000471688382335;0.8336049353653279;0.015562375300035519;0.015560315185912301;0.7979543606255106;0.014893678260871715;0.7981523985543274
97.395292;1.0444746705130525;0.8337033368433494;0.7980377637745614;-1.1987076804174158e-05;-1.1462889313411559e-05;1.044691657846603;10.000445737826276;0.8336041472161683;0.015562398803071191;0.01556030852171165;0.7979533889072935;0.014893637626788728;0.7981517833460224
97.405292;1.0444723078284386;0.8337044109780263;0.7980398129676227;-1.1987354116998219e-05;-1.1463002240754078e-05;1.0446899086533439;10.000419933263466;0.8336032986546679;0.015562421603744887;0.015560303224461003;0.797952429494239;0.014893597435132048;0.7981511229489415
97.415292;1.0444696373566007;0.8337037983980998;0.7980404931562721;-1.1991041255196366e-05;-1.1466388763120188e-05;1.0446882273426943;10.000394285755371;0.8336023907023993;0.015562443591047534;0.0155602992732149;0.7979514830458478;0.014893557692644915;0.79815041637654
97.425292;1.0444672681705447;0.8337048879441136;0.7980425902110528;-1.1991252345145372e-05;-1.1466450471439198e-05;1.0446866114946807;10.000368814301495;0.8336014244783133;0.01556246467712786;0.015560296622980054;0.7979495498680587;0.01489351842025401;0.7981486641622272
97.435292;1.04446490692867;0.8337059808663254;0.7980447102704151;-1.1991428144587052e-05;-1.1466486683002169e-05;1.0446850598175736;10.000343546213427;0.833600401018336;0.015562484791395211;0.015560295210721515;0.7979486298546885;0.014893479648658373;0.7981478681362991
97.445292;1.044462560974526;0.8337070743393974;0.7980468542284715;-1.1991567133269859e-05;-1.1466497912993645e-05;1.0446835723269643;10.000318512834278;0.8335993210756475;0.015562503876886161;0.015560294969833863;0.7979477222457317;0.014893441418142738;0.7981470326422282
97.455292;1.0444602381899784;0.8337081664956644;0.7980490225863218;-1.1991667887508764e-05;-1.1466485016298979e-05;1.0446821504863582;10.000293749672267;0.8335981851435066;0.015562521881661937;0.015560295836471666;0.7979468256666216;0.014893403772963752;0.798146163516519
97.465292;1.0444579475972995;0.8337092562675088;0.798051215041068;-1.199172936911025e-05;-1.1466449047684064e-05;1.0446807977487895;10.000269288641706;0.8335969935786754;0.015562538752804111;0.015560297755058143;0.7979459388848698;0.014893366753664119;0.7981452676217717
97.475292;1.044455699043888;0.8337092358719548;0.7980523714055621;-1.234073222495452e-05;-1.1800531082722698e-05;1.0446795200871766;10.000245146668565;0.83359574670818;0.015562554451056618;0.01556030068279305;0.7979440615525585;0.014893330394381116;0.7981433524173622
97.485292;1.0444535018081957;0.8337103172513812;0.7980546111321842;-1.2340714279295047e-05;-1.1800451449857813e-05;1.0446783255874392;10.000221331940358;0.8335944451670138;0.01556256897621295;0.015560304580485561;0.7979431943090184;0.014893294726126464;0.7981424247764628
97.495292;1.044451363447577;0.8337113913201887;0.7980568753805721;-1.2340656968838035e-05;-1.180035051897069e-05;1.0446772229967507;10.000197860423288;0.833593090487595;0.015562582373692142;0.015560309400785975;0.7979423385667381;0.014893259783055161;0.7981414920632899
97.505292;1.0444492901892286;0.8337121057749395;0.7980588310019607;-1.1233816353434954e-05;-1.074054982235752e-05;1.0446762201819135;10.000174762789824;0.8335916852463737;0.015562594710986598;0.015560315094192955;0.7979414960435389;0.01489322560832458;0.7981405616671139
97.515292;1.0444472879201199;0.8337131541841225;0.798061146783934;-1.1233682120436716e-05;-1.0740405831424134e-05;1.0446753237440394;10.000152081225103;0.8335902322997931;0.015562606044989706;0.015560321621855965;0.7979406681745669;0.014893192259462031;0.7981396406099325
97.525292;1.044445362411299;0.8337141823397014;0.7980634880643834;-1.1233511001579322e-05;-1.0740239913049907e-05;1.0446745395423704;10.00012986475567;0.8335887339496079;0.01556261641124512;0.015560328953222553;0.7979388561549144;0.014893159805019448;0.7981377349071274
97.535292;1.0444435193556885;0.8337151846110562;0.7980658530351813;-1.1233304437912524e-05;-1.0740051988493372e-05;1.0446738726145353;10.000108165262253;0.8335871920602465;0.015562625840902969;0.015560337052092612;0.7979380612103923;0.01489312830469994;0.7981368487489399
97.545292;1.0444417645687694;0.8337150479137675;0.7980671791898899;-1.1582045043252274e-05;-1.1073982182825648e-05;1.0446733266636872;10.000087028794423;0.833585608577075;0.015562634387895851;0.015560345869261702;0.7979372842293416;0.01489309778892818;0.7981359858377222
97.555292;1.044439802657135;0.8337157378938612;0.7980695822666797;-1.2342974332081746e-05;-1.1802584530880645e-05;1.044672904113447;10.000066483387712;0.8335839855021119;0.015562642142072158;0.015560355350049912;0.797936525429409;0.014893068260483935;0.7981351491539342
97.565292;1.0444391925576577;0.8337173801640015;0.7980719984440156;-1.2582706183037476e-05;-1.2032147634954549e-05;1.044672606509768;10.000046536659422;0.8335823248069675;0.015562649217806545;0.015560365449126097;0.797935784800923;0.014893039717700163;0.7981343414510798
97.575292;1.044437728582217;0.8337182035850198;0.7980744235861393;-1.258237359135213e-05;-1.2031872851112637e-05;1.0446724349911016;10.000027189490861;0.8335806289377838;0.015562655736818564;0.015560376141840719;0.7979340625744273;0.014893012174129515;0.7981325652180743
97.585292;1.0444363666443643;0.8337189616284302;0.798076853712161;-1.2582014239854986e-05;-1.2031577670963767e-05;1.0446723906941016;10.000008450009346;0.8335789012687074;0.01556266182082474;0.015560387423933576;0.7979333590263495;0.014892985654033238;0.7981318215340721
97.595292;1.0444351086713146;0.8337192984995266;0.7980789502783101;-1.1474884883274003e-05;-1.0971583978701797e-05;1.044672474962134;9.999990333294813;0.8335771460318476;0.015562667583359958;0.015560399295103321;0.7979326742091242;0.01489296017607198;0.7981311108193772
97.605292;1.0444339559216416;0.8337199062194653;0.7980813766615323;-1.147447888851399e-05;-1.0971250218839628e-05;1.0446726897944725;9.999972856240928;0.833575368252304;0.015562673120626194;0.015560411740373394;0.7979320081637288;0.014892935751096785;0.7981304321861371
97.615292;1.0444329093960194;0.8337193243278833;0.798082734408174;-1.1823032681715793e-05;-1.1305037959058386e-05;1.0446730383108975;9.99995603468364;0.8335735737085386;0.01556267851703472;0.015560424732405098;0.7979313611422296;0.014892912397115956;0.7981297836604686
97.625292;1.044431970326704;0.8337197629793895;0.7980851389733826;-1.1822587972590784e-05;-1.1304671547821058e-05;1.0446735245788115;9.999939876283355;0.8335717684027458;0.015562683856303544;0.015560438251197123;0.7979297332693697;0.014892890150316477;0.7981281620242112
97.635292;1.044431139997869;0.8337201130564695;0.7980875272579213;-1.1822126459163902e-05;-1.1304292131984236e-05;1.0446741534584436;9.999924373869687;0.8335699578861044;0.015562689221103326;0.015560452294201093;0.79792912414562;0.014892869059541958;0.7981275622111731
97.645292;1.0444304191161258;0.83372037274773;0.798089895942063;-1.1821650279488052e-05;-1.1303901872278684e-05;1.0446749307010095;9.999909506626588;0.833568147307005;0.015562694679854092;0.015560466870225975;0.7979285330070418;0.014892849173225944;0.7981269793845863
97.655292;1.044429807504623;0.833720541090101;0.7980922412553577;-1.1821162154208161e-05;-1.130350272982882e-05;1.0446758625741315;9.999895241723397;0.8335663417855794;0.015562700268244946;0.01556048199151266;0.7979279590846831;0.014892830525937617;0.7981264092611727
97.665292;1.0444293042214652;0.8337206183394495;0.7980945581498564;-1.1820664860008576e-05;-1.1303096461000266e-05;1.0446779554369825;9.999881535644098;0.8335645464358264;0.01556270598638142;0.015560497668407967;0.797927401940724;0.01489281312974117;0.7981258486053907
97.675292;1.0444289074980766;0.8337206057494629;0.7980968401372909;-1.1820160605280335e-05;-1.130268453258291e-05;1.044679215522205;9.99986834514884;0.8335627665578682;0.015562711816189536;0.015560513907300165;0.7979258618461835;0.014892796976122651;0.7981242954185007
97.685292;1.0444286144911408;0.8337190494933084;0.7980976866091904;-1.1061885450144883e-05;-1.0576728166027771e-05;1.0446806482071331;9.999855640745338;0.8335610076515958;0.015562717739411482;0.015560530712919613;0.7979253398223449;0.014892782041086119;0.7981237483360117
97.695292;1.0444281203192793;0.8337186237800905;0.7980998797011797;-1.1822571883074995e-05;-1.1305139575266502e-05;1.0446822571637708;9.999843407244583;0.8335592743766096;0.015562723748307968;0.01556054809035357;0.797924837117989;0.014892768287822995;0.7981232075604789
97.705292;1.0444280210989456;0.8337183569541388;0.7981020221313395;-1.1822055645248793e-05;-1.1304716265702918e-05;1.0446840441219176;9.99983163324619;0.8335575695501349;0.01556272984533697;0.015560566048628379;0.7979243545619775;0.014892755674650366;0.7981226736957066
97.715292;1.0444280105599228;0.8337180135333518;0.7981041122304582;-1.1821537897039445e-05;-1.1304290160867583e-05;1.0446860086637857;9.999820302886695;0.8335558943623069;0.015562736032586575;0.015560584601960196;0.7979238925900077;0.014892744166253176;0.7981221475477358
97.725292;1.044428084143055;0.8337175974533612;0.7981061500687797;-1.1821019722867436e-05;-1.13038614360848e-05;1.0446881476505139;9.999809399431536;0.8335542490558618;0.015562742305854027;0.01556060375442152;0.797923451791026;0.014892733732045093;0.7981216297767539
97.735292;1.0444282386828276;0.833717111494118;0.7981081375721881;-1.1820502400524412e-05;-1.1303429893714251e-05;1.0446904550880463;9.99979891433486;0.8335526334689146;0.015562748652337113;0.01556062348032044;0.7979220328081876;0.014892724333248121;0.798120120272625
97.745292;1.044428471746859;0.8337154505162958;0.7981090187118288;-1.2168966358161021e-05;-1.1637132968070718e-05;1.0446929228813142;9.999788848228896;0.8335510476650824;0.015562755045875586;0.01556064372756479;0.7979216357717237;0.01489271591553583;0.7981196170220985
97.755292;1.0444287809275408;0.833714828882873;0.7981109172548345;-1.2168455181193091e-05;-1.1636694578555716e-05;1.0446955417806048;9.99977920742032;0.8335494922340098;0.015562761449935765;0.015560664437542608;0.7979212603000424;0.014892708410983191;0.7981191179030415
