time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.765292;1.0444291641984482;0.8337141410358665;0.7981127770969141;-1.216794846452074e-05;-1.163625263880391e-05;1.0446983017417284;9.999770003254808;0.8335479677486421;0.015562767828161937;0.015560685558704138;0.7979209059803791;0.014892701748539553;0.7981186209260315
97.775292;1.0444296203240435;0.833713040255537;0.7981142661673333;-1.1060700654277665e-05;-1.057612814228725e-05;1.0447011915535585;9.999761244736044;0.8335464739223422;0.015562774150445982;0.015560707053067927;0.7979205728274461;0.014892695869318528;0.798118124567661
97.785292;1.0444301481062699;0.8337122277359004;0.7981160541918063;-1.1060202516007062e-05;-1.0575679231756158e-05;1.044704198585007;9.999752924816665;0.8335450097780505;0.015562780390765352;0.015560728899131866;0.7979192612373499;0.014892690734021486;0.7981166275880358
97.795292;1.0444316994071878;0.8337121193544902;0.7981178090619011;-1.1299740532171648e-05;-1.0805041096296251e-05;1.0447073094321653;9.99974501596166;0.8335435747037622;0.015562786520159851;0.01556075108809733;0.7979189714428971;0.01489268632315838;0.798116128311604
97.805292;1.04443236484383;0.8337111963360234;0.7981195338042427;-1.1299250523061751e-05;-1.0804584067214234e-05;1.044710510858593;9.9997374733798;0.8335421686530345;0.015562792503245795;0.01556077361992648;0.7979187033886598;0.014892682635579241;0.7981156264896062
97.815292;1.0444330967614852;0.8337091167652037;0.7981201726582212;-1.1647744229028967e-05;-1.1138259508709719e-05;1.0447137902566543;9.999730238902751;0.8335407914367545;0.015562798301480368;0.015560796502380634;0.7979184572940411;0.014892679676752799;0.7981151234725934
97.825292;1.0444338938965427;0.8337080976892837;0.7981218499698186;-1.1647264602546471e-05;-1.1137791402768614e-05;1.0447171353592564;9.999723246682667;0.8335394423547292;0.015562803873578427;0.015560819747978676;0.7979182339008213;0.0148926774445747;0.7981146221653898
97.835292;1.04443445306759;0.8337067950482843;0.7981235122533612;-1.240798890571933e-05;-1.1866145528471079e-05;1.044720533714829;9.999716427452983;0.8335381202570218;0.015562809170546484;0.015560843370834;0.7979170338563355;0.014892675929133944;0.7981131259446738
97.845292;1.0444353713130676;0.8337056903182615;0.7981251664444561;-1.2407521964182552e-05;-1.1865662676121597e-05;1.0447239731203046;9.99970971179818;0.8335368238013362;0.015562814129757473;0.015560867382785575;0.7979168569903219;0.014892675115416627;0.7981126369511733
97.855292;1.0444363416425377;0.8337045439363544;0.7981268192692911;-1.2407061832847361e-05;-1.186517132066595e-05;1.0447274428536786;9.99970303797966;0.8335355517450911;0.01556281867626347;0.015560891787181199;0.7979167020160562;0.014892674982362459;0.7981121572128619
97.865292;1.0444373565337817;0.8337030070009313;0.798128142307002;-1.1299862180896686e-05;-1.0804991668658625e-05;1.0447309345762976;9.999696363416101;0.8335343027873934;0.01556282274290621;0.015560916580594174;0.7979165666595099;0.01489267550452066;0.7981116883720438
97.875292;1.0444384081718785;0.8337017772881226;0.7981298078009841;-1.129941664482401e-05;-1.0804482643981612e-05;1.0447344425723026;9.999689673819976;0.833533075156525;0.015562826293618834;0.015560941761991165;0.7979164483937297;0.014892676649464066;0.7981112318902066
97.885292;1.044439489464828;0.8336993983825816;0.7981304239638655;-1.1647956235482517e-05;-1.1138101555211364e-05;1.0447379631894276;9.99968298303678;0.833531866829025;0.015562829326688257;0.015560967331249877;0.7979153452978787;0.014892678377406317;0.7981097892330381
97.895292;1.04444059489744;0.8336980825608473;0.7981321107886555;-1.1647524769296306e-05;-1.1137575636416082e-05;1.0447414937762243;9.999676323901289;0.8335306764746664;0.015562831863339696;0.015560993279773117;0.797915256280993;0.014892680652238106;0.7981093612515885
97.905292;1.0444417206062788;0.8336967216058314;0.7981338084410672;-1.1647099159368164e-05;-1.11370423104444e-05;1.044745032187295;9.999669739842508;0.8335295041163533;0.015562833930929276;0.015561019590758956;0.7979151808882117;0.014892683442342607;0.7981089489302179
97.915292;1.044442863204145;0.833695313981219;0.7981355161321422;-1.1646678646012925e-05;-1.1136502599495454e-05;1.0447485768655949;9.999663280028726;0.8335283509053043;0.015562835545671293;0.015561046238593832;0.7979151191852665;0.014892686705622174;0.7981085524555888
97.925292;1.0444440188339112;0.8336938583509463;0.7981372324495589;-1.1646262865780561e-05;-1.1135957713345455e-05;1.0447521265863968;9.999656994010108;0.833527218353954;0.0155628367070318;0.01556107318125962;0.7979150716906095;0.01489269038902274;0.7981081720383646
97.935292;1.0444451837548956;0.8336923534990934;0.7981389556387433;-1.1645852017836014e-05;-1.11354093180333e-05;1.0447556797619892;9.999650927911683;0.8335261075320053;0.01556283739964454;0.015561100368907455;0.7979140393158068;0.014892694448387553;0.7981068090169564
97.945292;1.044446355323273;0.8336907977777492;0.7981406843172024;-1.1645446644128855e-05;-1.11348598786071e-05;1.0447592338575327;9.999645124887708;0.8335250186466507;0.015562837583139253;0.015561127762385623;0.797914023349944;0.01489269885952392;0.7981064649903008
97.955292;1.0444475322713969;0.8336877333108212;0.7981410242293396;-1.0887278282431913e-05;-1.04087697425474e-05;1.0447627853667834;9.999639627772073;0.8335239511237359;0.015562837182512649;0.01556115533521534;0.7979140253511692;0.014892703610048689;0.7981061419991432
97.965292;1.0444487144976984;0.8336860695640952;0.7981427629705327;-1.0886884812344541e-05;-1.0408228115811963e-05;1.0447663304839134;9.999634481865348;0.8335229039690856;0.015562836105231017;0.015561183064280991;0.7979140467746781;0.01489270868866517;0.798105841657991
97.975292;1.0444496018171814;0.8336841097613472;0.7981445059885318;-1.1647692783187834e-05;-1.1136522275886059e-05;1.0447698657815374;9.999629737457393;0.8335218764223804;0.01556283426236852;0.015561210922077833;0.7979140883554646;0.014892714083407876;0.7981055655039948
97.985292;1.0444507962292895;0.8336823342947911;0.7981462517677869;-1.1647310812495142e-05;-1.113600071452506e-05;1.0447733879545917;9.999625447201451;0.833520868893592;0.015562831565373218;0.015561238873835023;0.7979141497175928;0.014892719787333012;0.7981053146426126
97.995292;1.0444519972732695;0.8336805049692168;0.7981479988200448;-1.1646933942963498e-05;-1.1135492401512362e-05;1.0447768933392239;9.999621655249328;0.8335198832625758;0.015562827921381337;0.015561266882222879;0.7979132293829083;0.014892725803259566;0.7981040895013205
98.005292;1.0444532050079627;0.8336786253444061;0.7981497463576482;-1.1646561410582046e-05;-1.1134998769057375e-05;1.0447803781711031;9.999618391516941;0.8335189217840964;0.015562823251118005;0.015561294916492201;0.7979133249977943;0.01489273214175269;0.7981038894024383
98.015292;1.0444544190832536;0.8336767005349459;0.798151494138834;-1.164619239608502e-05;-1.1134520684953928e-05;1.044783838823525;9.999615680791242;0.8335179856888605;0.01556281751249429;0.015561322960477436;0.7979134340126353;0.01489273881776947;0.7981037143821923
98.025292;1.0444556376268619;0.8336736295892442;0.7981521823295276;-1.1994803073568685e-05;-1.1468194261803693e-05;1.0447872715554052;9.999613550577381;0.8335170752252228;0.015562810703393215;0.01556135101217197;0.7979135544119721;0.01489274585096656;0.798103564970323
98.035292;1.044457810291205;0.8336723929427693;0.7981539299002383;-1.2234470476220658e-05;-1.1697559950560605e-05;1.0447906722333071;9.999612023154667;0.8335161909319211;0.015562802846236453;0.015561379070385828;0.797913684793354;0.014892753264160988;0.798103442167599
98.045292;1.044459024387857;0.8336700181581921;0.7981553423517067;-1.1127364999278388e-05;-1.0637450566990242e-05;1.0447940363433115;9.999611104095916;0.8335153343111626;0.015562793974111516;0.015561407121753216;0.7979128240399429;0.014892761079832293;0.7981023471799933
98.055292;1.0444602281917892;0.8336679699312869;0.7981570871529168;-1.1127014468074532e-05;-1.0637037272260865e-05;1.0447973593692894;9.999610781409034;0.8335145074242889;0.015562784121800266;0.01556143514585249;0.7979129707878784;0.014892769318495931;0.7981022804058698
98.065292;1.0444614159640409;0.833665904355162;0.7981588293261397;-1.1126673378092374e-05;-1.0636639916354646e-05;1.0448006372362384;9.99961103080924;0.8335137122963918;0.015562773316505726;0.015561463127465999;0.7979131229305689;0.0148927779972648;0.7981022420920248
98.075292;1.044462581588991;0.8336638260867778;0.798160567613988;-1.1126343348708848e-05;-1.0636258133945018e-05;1.0448038662352057;9.99961181872472;0.83351295045417;0.015562761572443459;0.015561491057446227;0.7979132778578613;0.014892787132672792;0.7981022312388115
98.085292;1.0444637193066773;0.8336617397251433;0.7981623000904206;-1.1126025103894813e-05;-1.0635891349669712e-05;1.0448070420571294;9.999613099481177;0.8335122228536912;0.015562748897591593;0.015561518934198493;0.7979134332229277;0.01489279674169461;0.79810224583055
98.095292;1.0444648243586745;0.8336585431688334;0.7981629647629147;-1.1474695290578405e-05;-1.096967416325183e-05;1.044810158786297;9.999614810575435;0.8335115305755977;0.015562735310528679;0.015561546771488088;0.797912587348912;0.014892806832488472;0.7981012835403878
98.105292;1.0444658926834436;0.8336564545587001;0.7981646786250378;-1.147439996948816e-05;-1.0969335203761527e-05;1.0448132090903655;9.999616874740811;0.8335108757069524;0.015562720857033984;0.015561574596435219;0.7979127392874036;0.014892817403700754;0.7981013415477896
98.115292;1.0444669200151637;0.8336543714311626;0.7981663792613563;-1.147411475153183e-05;-1.0969009372759389e-05;1.0448161852520728;9.999619206552177;0.8335102611480976;0.015562705624421793;0.01556160244121101;0.7979128890950345;0.014892828459340443;0.7981014178326442
98.125292;1.0444676006528284;0.8336520571925444;0.7981680630038394;-1.2235031746038348e-05;-1.1697520893660946e-05;1.0448190799662869;9.99962171617505;0.8335096891793167;0.015562689746098054;0.015561630339427047;0.7979130382922949;0.014892840016064345;0.7981015106589288
98.135292;1.0444685306995913;0.8336496454498593;0.7981693916885144;-1.1128015312017422e-05;-1.0637539855050754e-05;1.0448218868768493;9.999624313830767;0.833509160300181;0.015562673383878938;0.015561658321297288;0.797913189867681;0.014892852090900454;0.7981016189597044
98.145292;1.0444694047910275;0.833647595781551;0.7981710305025297;-1.1127753300557005e-05;-1.0637250449886544e-05;1.0448246009285993;9.999626917030552;0.8335086733567401;0.01556265669843828;0.0155616864024812;0.7979133475200525;0.0148928646838202;0.798101742201485
98.155292;1.044470219818012;0.8336455600107826;0.7981726435508079;-1.1127497351085705e-05;-1.0636971609090919e-05;1.0448272178872537;9.999629452413767;0.8335082264210191;0.015562639824345128;0.015561714570234166;0.7979125146667589;0.014892877778090587;0.7981008798367064
98.165292;1.044470974134739;0.8336424316666088;0.7981731694062192;-1.1476223096584875e-05;-1.0970836921923418e-05;1.0448297337792736;9.999631854042327;0.8335078175519335;0.015562622854650649;0.01556174277938554;0.7979126938124921;0.014892891355352085;0.7981010302003488
98.175292;1.0444716673824634;0.8336404245301956;0.7981747242784881;-1.1475980123070396e-05;-1.0970576988056957e-05;1.0448331454413113;9.999634068198262;0.8335074448695116;0.015562605842737331;0.01556177097087617;0.7979128866753389;0.014892905401303062;0.7981011918839465
98.185292;1.0444723008053804;0.8336384323283635;0.7981762437698604;-1.147574512319628e-05;-1.0970325781352143e-05;1.0448354511335334;9.999636059379027;0.8335071062307774;0.015562588820032973;0.015561799099254994;0.7979130948684513;0.014892919901302312;0.7981013631049702
98.195292;1.0444728773884389;0.8336364552575608;0.7981777222455908;-1.1475519351309104e-05;-1.0970083112457825e-05;1.0448376500650558;9.999637807933679;0.8335067992296907;0.01556257180719608;0.01556182713828947;0.7979133199870676;0.014892934837249442;0.7981015419504058
98.205292;1.044473401323798;0.8336344927646854;0.7981791537335129;-1.1475303904487263e-05;-1.0969848857716753e-05;1.044839741278478;9.999639302875755;0.8335065213223717;0.015562554808449118;0.015561855061182774;0.7979125630313988;0.014892950182554682;0.7981007274913966
98.215292;1.044473877066147;0.8336325436076734;0.798180532459964;-1.1475099632336489e-05;-1.0969622859290462e-05;1.0448417230931304;9.999640534142685;0.8335062697680806;0.015562537806381213;0.015561882825629073;0.7979128244138506;0.014892965894257733;0.7981009199025417
98.225292;1.044474308570265;0.8336302573053561;0.798181519145365;-1.0368159306873992e-05;-9.909724819169822e-06;1.0448435937617144;9.999641483474953;0.8335060417436069;0.015562520766673646;0.015561910378228622;0.7979131044921212;0.014892981908608842;0.7981011211768209
98.235292;1.0444746992199454;0.8336272238609331;0.7981817179208303;-1.071695431439751e-05;-1.0243649541680887e-05;1.0448453520818237;9.99964212020019;0.8335058346509273;0.015562503641549624;0.015561937663202366;0.7979134036897647;0.014892998142038894;0.7981013333412517
98.245292;1.0444750521726036;0.8336253069124062;0.7981829102581882;-1.0716785967326897e-05;-1.0243448231265567e-05;1.0448469968015373;9.999642410083577;0.8335056464046068;0.01556248636963232;0.015561964633435961;0.7979137221403997;0.014893014496607623;0.7981015577348176
98.255292;1.0444753704837684;0.8336233984292637;0.7981840336535093;-1.0716630170576702e-05;-1.0243255610316315e-05;1.044848525966108;9.999642328077982;0.8335054755294193;0.015562468878477469;0.015561991266579572;0.7979130590949349;0.014893030869337336;0.7981007951937542
98.265292;1.0444756571429834;0.8336214963812988;0.7981850862952593;-1.0716487548245772e-05;-1.024307213190299e-05;1.0448499375495215;9.999641862507087;0.8335053206445336;0.015562451087751743;0.0155620175716999;0.797913412547713;0.014893047164469597;0.798101045914249
98.275292;1.0444765681561152;0.8336201195911798;0.7981860672200364;-1.171757669353747e-05;-1.1201529282811081e-05;1.0448512307076796;9.999641014551761;0.833505179653548;0.015562432915709964;0.015562043582928665;0.7979137795364235;0.014893063302461682;0.7981013107449042
98.285292;1.0444768003847509;0.8336182237821408;0.7981869762103894;-1.1717462723920488e-05;-1.1201364809192412e-05;1.0448524061052724;9.99963979805924;0.8335050493981624;0.015562414293470456;0.015562069345512495;0.7979141567870679;0.014893079217106012;0.7981015902335595
98.295292;1.0444770093540376;0.8336163293296027;0.7981878135086705;-1.1717363777120828e-05;-1.120120963447935e-05;1.0448534648848546;9.999638238273993;0.8335049256627329;0.015562395177441004;0.015562094900351037;0.7979145412877633;0.01489309484533717;0.7981018845683879
98.305292;1.0444771975835416;0.8336133301806874;0.7981875200676997;-1.2066254522273703e-05;-1.1535196537276283e-05;1.0448544074317538;9.999636366996521;0.8335048036092318;0.015562375544329288;0.015562120278942033;0.7979149307394995;0.014893110119202208;0.7981021939096659
98.315292;1.0444773674747077;0.8336114415572192;0.7981882161953339;-1.206618632778079e-05;-1.1535059023828602e-05;1.044855233829996;9.999634213255181;0.8335046789995796;0.015562355367926927;0.015562145503619926;0.7979143236928787;0.01489312496190647;0.7981015191424192
98.325292;1.0444775201991687;0.8336092102202924;0.7981885088117664;-1.0959385022996609e-05;-1.047524934872919e-05;1.044855945819002;9.999631797516006;0.8335045491993316;0.015562334605052061;0.015562170583536301;0.7979147191106447;0.014893139287207023;0.7981018613796594
98.335292;1.0444776548578774;0.8336073377344179;0.7981890661075487;-1.0959348652255478e-05;-1.047512844490746e-05;1.0448565475409992;9.999629135136308;0.8335044127642891;0.01556231321182032;0.015562195517999521;0.7979151157704464;0.014893152997919934;0.7981022228594266
98.345292;1.0444777691286067;0.8336054801178535;0.7981895533399463;-1.095932871939293e-05;-1.0475015565349982e-05;1.0448570447189445;9.999626243643489;0.8335042684729492;0.015562291169696364;0.015562220312768;0.7979155122524281;0.014893165983238133;0.7981026060307771
98.355292;1.0444778605969283;0.8336036436979682;0.7981899701508497;-1.0959325918174364e-05;-1.0474910786404361e-05;1.0448574440933267;9.999623148653964;0.8335041153527978;0.015562268492615234;0.015562244993821623;0.797915907370436;0.01489317812379157;0.798103013322515
98.365292;1.044477927520366;0.8336018357835805;0.7981903167138831;-1.0959341295356766e-05;-1.0474814409029234e-05;1.0448577524937528;9.999619882379093;0.833503953366175;0.015562245214083888;0.015562269606029085;0.7979153002518203;0.014893189305463635;0.7981024469161428
98.375292;1.04447796873588;0.8335989570095859;0.7981895339722609;-1.1308350662942818e-05;-1.080885976415324e-05;1.0448579749061333;9.99961647407602;0.8335037839128774;0.015562221373809785;0.015562294197754609;0.7979156899050641;0.014893199425456067;0.7981029083844038
98.385292;1.0444779829014015;0.8335972276581115;0.7981897424828873;-1.1308406747151872e-05;-1.0808780391318562e-05;1.0448581134048431;9.999612942714489;0.8335036101966972;0.015562197018000289;0.015562318800814165;0.7979160749837197;0.01489320838240616;0.7981034002784294
98.395292;1.0444779675932276;0.833595547373351;0.7981898845444307;-1.1308485715972563e-05;-1.0808708700351632e-05;1.044858167603071;9.99960929671989;0.8335034369403728;0.015562172205496152;0.015562343421494878;0.7979164542277967;0.01489321607057099;0.7981039250096497
98.405292;1.0444779191373452;0.8335939222891338;0.7981899630884222;-1.1308589237661633e-05;-1.0808643729818152e-05;1.0448581356281201;9.999605540202072;0.8335032692762468;0.015562147009884269;0.015562368047053032;0.7979168269819445;0.01489322239433996;0.7981044840010812
98.415292;1.0444775325517819;0.8335917687047195;0.7981896478430608;-1.0963158775724715e-05;-1.0477723384776156e-05;1.0448580152695486;9.999601681053525;0.8335031117668724;0.015562121519311403;0.015562392654539639;0.7979171931160796;0.014893227287857224;0.7981050769455238
98.425292;1.0444774047612597;0.8335902686904686;0.7981896116297297;-1.0963315403644996e-05;-1.0477667757198464e-05;1.0448578047124284;9.999597729336058;0.833502967964973;0.01556209583155708;0.015562417218495763;0.797916552899252;0.014893230720809177;0.7981047018221012
98.435292;1.0444772300662646;0.8335888364446038;0.7981895252320655;-1.0963499654126537e-05;-1.0477613987009956e-05;1.0448575025820832;9.999593688345021;0.8335028404918945;0.015562070048735669;0.015562441718793106;0.79791690740442;0.014893232693654801;0.798105354688956
98.445292;1.0444770031666903;0.8335863682417383;0.7981883339293939;-1.1312684851595143e-05;-1.081169206013025e-05;1.0448571086593155;9.999589553269406;0.8335027316197942;0.015562044284520618;0.015562466144457774;0.797917258860348;0.014893233232736119;0.7981060313855669
98.455292;1.044476718635396;0.8335850809008767;0.7981881617086527;-1.1312923845466656e-05;-1.0811635775935532e-05;1.0448566253747351;9.999585317214425;0.8335026440740562;0.015562018673247998;0.015562490497834838;0.797917610347343;0.014893232384998846;0.7981067270973357
98.465292;1.0444763704683881;0.8335838710406248;0.7981879533166696;-1.1313189070380939e-05;-1.0811575918859655e-05;1.0448560581389692;9.999580976660425;0.8335025816540367;0.015561993363131132;0.015562514792384678;0.7979179651443736;0.014893230208276886;0.7981074368250115
98.475292;1.0444759516841888;0.8335827414654052;0.7981877135305198;-1.1313479382884981e-05;-1.0811511837234343e-05;1.044855414269847;9.999576534632105;0.8335025491471493;0.015561968498829841;0.015562539035520061;0.7979173264159161;0.014893226766227518;0.7981071561688852
98.485292;1.044475454766038;0.8335816944440821;0.7981874478165512;-1.1313793735569015e-05;-1.0811443651900987e-05;1.0448547019491725;9.999571998494787;0.833502551424545;0.015561944209383541;0.01556256321676725;0.7979176973245864;0.014893222135990794;0.7981078808592694
98.495292;1.0444748724964443;0.8335807324339624;0.7981871622553293;-1.1314131493578e-05;-1.0811372272064877e-05;1.044853929511999;9.999567376391074;0.8335025923856761;0.01556192061275142;0.015562587315875133;0.7979180810711984;0.014893216420041322;0.798108607546633
98.505292;1.044474198620839;0.8335795092205666;0.7981865288025538;-1.0207743628443678e-05;-9.751618370525578e-06;1.0448531049934469;9.999562681063415;0.8335026745585736;0.015561897833101291;0.01556261131426482;0.7979184805067986;0.014893209756183613;0.7981093328386295
98.515292;1.0444743822126215;0.8335783792979692;0.798185161189241;-1.0797124724825616e-05;-1.0315483975117305e-05;1.0448522363811739;9.999557933935343;0.8335027996052878;0.015561876011227676;0.015562635191048758;0.7979188975015106;0.014893202318538258;0.7981100533165686
98.525292;1.0444735131972511;0.8335776859256026;0.7981848487605598;-1.0797532538585205e-05;-1.031541343485427e-05;1.04485133225253;9.999553159758866;0.8335029691292375;0.015561855297044255;0.01556265891174975;0.797918332756706;0.014893194297840515;0.7981097658931067
98.535292;1.0444725443410676;0.8335770845922973;0.7981845357473496;-1.0797963225086672e-05;-1.0315346593428052e-05;1.0448504022792011;9.999548375095117;0.8335031849537083;0.015561835835964478;0.015562682429442802;0.7979187858994128;0.014893185872974146;0.7981104678284757
98.545292;1.044471476029659;0.8335765770200001;0.7981842264090305;-1.0798415726949936e-05;-1.0315284727740204e-05;1.0448494571922229;9.999543579980454;0.8335034488427794;0.01556181776237516;0.015562705696110096;0.7979192551253943;0.014893177197486125;0.7981111585262438
98.555292;1.044470310160882;0.8335761650918964;0.7981839253531497;-1.0798888434933742e-05;-1.031522895695805e-05;1.0448485073266967;9.999538762767294;0.8335037622351359;0.015561801201219812;0.015562728671378093;0.7979197371241775;0.014893168401868143;0.7981118386130804
98.565292;1.044468749957613;0.8335756098828906;0.7981836372137605;-1.1560565914876702e-05;-1.1043997555305259e-05;1.0448475608361403;9.999533914431183;0.8335041260057173;0.015561786271855942;0.015562751324909826;0.7979202282325125;0.014893159596092467;0.7981125086376878
98.575292;1.044467403186191;0.8335753917450973;0.7981833661788377;-1.156107243932006e-05;-1.1043956640901905e-05;1.0448466237660599;9.999529036329957;0.833504539883665;0.015561773085494189;0.015562773636617582;0.7979207257961872;0.01489315086557153;0.7981131676958083
98.585292;1.04446597777389;0.8335741639750328;0.7981820559481446;-1.1910564525637587e-05;-1.1378055011685503e-05;1.0448457013725616;9.999524137771294;0.833505001965812;0.015561761738698375;0.015562795606417008;0.797920228151698;0.014893142268276104;0.7981128138026353
98.595292;1.0444644841139565;0.8335741396623664;0.7981818283398945;-1.1911095731743116e-05;-1.1378031515145245e-05;1.0448447994611516;9.999519231506294;0.8335055088248259;0.015561752311413725;0.015562817267701944;0.7979207336252666;0.014893133836768753;0.7981134447002257
98.605292;1.0444629335152797;0.8335738617432028;0.7981812908758258;-1.080488664307956e-05;-1.0318336298411516e-05;1.044843925662795;9.99951432987426;0.833506055832468;0.015561744864251777;0.015562838673846554;0.7979212399754914;0.014893125575502418;0.7981140602344129
98.615292;1.044461337799105;0.8335740264184082;0.7981811120101511;-1.0805435598008231e-05;-1.0318332585819331e-05;1.0448430896743113;9.999509443059916;0.8335066375098968;0.01556173943315557;0.01556285985896675;0.7979217445364011;0.014893117454212955;0.7981146618737157
98.625292;1.0444597091773251;0.8335742834831985;0.7981809569549574;-1.080599054703663e-05;-1.0318339921726907e-05;1.0448423023496411;9.99950458441536;0.8335072479783874;0.015561736028101276;0.015562880815264763;0.7979222446898531;0.014893109412230958;0.7981152520808612
98.635292;1.044458059548986;0.833574632592242;0.7981808247909651;-1.0806548877562004e-05;-1.0318359516855288e-05;1.044841574868321;9.999499776175858;0.8335078811984484;0.015561734633738784;0.01556290150210014;0.7979217382732323;0.014893101375349644;0.7981148334433982
98.645292;1.0444563995811345;0.83357507399168;0.7981807149915395;-1.0807107689115514e-05;-1.0318393017986296e-05;1.0448409179169778;9.999495045523773;0.8335085310520166;0.015561735215153964;0.015562921864025732;0.7979222236166225;0.01489309327268773;0.7981154076680652
98.655292;1.0444547385585932;0.8335756077252039;0.7981806278132942;-1.0807664447535226e-05;-1.0318442524415236e-05;1.0448403405584896;9.999490417095657;0.8335091917364541;0.015561737733849746;0.01556294184632788;0.7979226995243174;0.014893085044435435;0.798115977036703
98.665292;1.0444530847356142;0.8335751261516371;0.7981795045824988;-1.115718954632773e-05;-1.0652641187587939e-05;1.0448398494847124;9.999485909081562;0.8335098583303748;0.015561742163325957;0.015562961407275533;0.7979231652548139;0.014893076643378711;0.7981165437757719
98.675292;1.04445144559837;0.8335758409407658;0.7981794659345228;-1.115773721544248e-05;-1.0652729406923003e-05;1.0448394493401625;9.99948153202125;0.8335105270328778;0.015561748497640335;0.015562980514526066;0.797923620231777;0.014893068037020354;0.7981171098108835
98.685292;1.044449828082229;0.8335766432382081;0.7981794528567978;-1.1158278475718338e-05;-1.0652840038141962e-05;1.0448391438341635;9.999477286009402;0.8335111950282864;0.015561756750358756;0.01556299913081204;0.7979240640257222;0.014893059207900836;0.7981176768690074
98.695292;1.0444482389221708;0.8335771821266816;0.7981791307463342;-1.0052062001144815e-05;-9.593293761800155e-06;1.0448389361692365;9.999473154008164;0.8335118600957673;0.01556176693426414;0.015563017215661144;0.7979234966534482;0.014893050151349094;0.7981172474117888
98.705292;1.0444466854945744;0.8335781534832553;0.7981791669875545;-1.005258647829004e-05;-9.593455178490925e-06;1.044839827943579;9.99946910315008;0.8335125201569278;0.01556177903567162;0.015563034737340003;0.7979239182047158;0.014893040875713224;0.7981178243787133
98.715292;1.0444448758272318;0.8335789656432815;0.7981792273033732;-1.0814285444993243e-05;-1.0322460109580692e-05;1.0448398181181338;9.999465101549658;0.8335131731340524;0.015561793007967784;0.015563051669548201;0.7979243279334233;0.014893031402039911;0.7981184118033321
98.725292;1.044443420841254;0.8335800951999675;0.7981793121380655;-1.0814789574153562e-05;-1.032268002906814e-05;1.0448399036883858;9.999461135678871;0.8335138169185645;0.015561808775933482;0.015563067980099456;0.7979247240770182;0.014893021761506106;0.7981190133926911
98.735292;1.044442028649436;0.8335801915175675;0.7981783619224538;-1.1164254105963725e-05;-1.0657061775234128e-05;1.0448400810601997;9.99945721363385;0.833514449097351;0.015561826240040101;0.015563083626235858;0.797925104609749;0.01489301199442105;0.7981196323471992
98.745292;1.04444070632224;0.833581464363821;0.7981784957718141;-1.1164736446758431e-05;-1.0657346877107641e-05;1.0448403467285183;9.999453356652056;0.8335150668986361;0.015561845287281106;0.015563098558096802;0.7979244679089941;0.014893002146309899;0.7981192714100948
98.755292;1.0444394584170513;0.8335828032187361;0.7981786537261464;-1.1165207476207553e-05;-1.0657665871798177e-05;1.0448406973250384;9.99944959059877;0.8335156677416129;0.015561865799381383;0.015563112735122848;0.797924812758191;0.014892992259159521;0.7981199321395422
98.765292;1.0444392405011822;0.8335849650221909;0.7981788355272486;-1.1405688436376762e-05;-1.0887822264107037e-05;1.0448411293873758;9.999445942006574;0.833516249836578;0.015561887647892915;0.015563126147011231;0.797925137951566;0.014892982370936544;0.7981206160938696
98.775292;1.0444381446986897;0.8335864232139624;0.7981790408705309;-1.1406137585779293e-05;-1.0888208927590086e-05;1.0448416392248212;9.99944243323116;0.8335168121360237;0.01556191069326653;0.015563138820842133;0.7979254418070867;0.014892972526989387;0.7981213243039152
98.785292;1.0444371226970448;0.8335879356843233;0.7981792690846271;-1.140657657765576e-05;-1.0888628680490165e-05;1.0448422229546341;9.999439076127706;0.8335173539224335;0.015561934798569627;0.015563150805375528;0.7979257218320925;0.014892962781860837;0.7981220574333897
98.795292;1.044436171830119;0.8335891508104105;0.7981791845433805;-1.0300254548957741e-05;-9.829398775202895e-06;1.0448428765329036;9.999435869827794;0.8335178747199684;0.015561959834316012;0.015563162142796814;0.7979259748114862;0.01489295318690143;0.7981228154826059
98.805292;1.0444352895187472;0.8335896566723959;0.7981783937953593;-1.0649644765717551e-05;-1.0164010858181546e-05;1.0448435960539821;9.999432803377626;0.8335183745245149;0.01556198566317499;0.015563172858882595;0.7979251971115645;0.01489294378726763;0.7981225979266603
98.815292;1.0444344733560427;0.8335913138549967;0.7981786806388055;-1.0650053837824864e-05;-1.0164522492838096e-05;1.0448443776797314;9.999429856936347;0.8335188540683782;0.015562012132008099;0.015563182976643794;0.7979253849218255;0.014892934624258655;0.7981234034418818
98.825292;1.044433720714184;0.8335930116025447;0.7981789850438094;-1.0650453061187546e-05;-1.016506153881428e-05;1.0448452168017748;9.99942700136657;0.8335193147471315;0.015562039087801006;0.015563192522225265;0.797925534631592;0.014892925723662501;0.7981242310998357
98.835292;1.0444330285836823;0.833594746380442;0.7981793073074055;-1.0650842817895637e-05;-1.0165626006058043e-05;1.0448461077216433;9.999424205503843;0.8335197577466441;0.015562066399326406;0.015563201503151899;0.7979256430691444;0.014892917088706019;0.7981250799185913
98.845292;1.0444323940379194;0.8335965145173025;0.7981796480887992;-1.0651223644565288e-05;-1.016621366772628e-05;1.0448470437877841;9.999421448744666;0.8335201828900564;0.01556209396502347;0.015563209878154623;0.7979257073126778;0.01489290871532023;0.7981259498411383
98.855292;1.044431814646613;0.833598311594233;0.7981800084933517;-1.0651596144303955e-05;-1.0166822052278763e-05;1.04484801740938;9.999418725558472;0.8335205885813378;0.015562121708749025;0.015563217560485386;0.7979257246877773;0.014892900607100652;0.7981268419042818
98.865292;1.0444312883159312;0.833600132807444;0.7981803897837577;-1.0651960714644037e-05;-1.0167448463066226e-05;1.044849020642621;9.999416040841709;0.8335209727146318;0.015562149572621791;0.015563224451982192;0.7979246931905114;0.014892892772712598;0.7981267578309409
98.875292;1.0444305126343336;0.833601733338269;0.7981807923948787;-1.1413499692746022e-05;-1.089690302808333e-05;1.0448500458098393;9.999413407048415;0.8335213330023334;0.01556217751015347;0.015563230463354182;0.7979246118247779;0.014892885220010456;0.7981276991527317
98.885292;1.0444300883130306;0.8336024814411881;0.7981801556811764;-1.1762818545436825e-05;-1.123168651291825e-05;1.0448510855784232;9.999410843939309;0.8335216668115407;0.015562205485724376;0.015563235513804455;0.7979244804573954;0.014892877960657244;0.7981286682343347
98.895292;1.0444297147666282;0.8336039962601873;0.7981802630827888;-1.0656407924616089e-05;-1.0172670300084078e-05;1.0448521335616907;9.999408371174944;0.8335219715288369;0.015562233480434366;0.015563239527596388;0.7979242992750568;0.014892871015524218;0.7981296674318205
98.905292;1.0444293919238443;0.8336058634657199;0.7981807212193864;-1.0656739084911781e-05;-1.0173344863352345e-05;1.0448531852530207;9.99940599695466;0.8335222450876169;0.015562261490834704;0.015563242433515393;0.7979240683413694;0.014892864406161046;0.7981306996294348
98.915292;1.0444291187157262;0.8336077284200499;0.7981811935458349;-1.0657059658588699e-05;-1.0174025973822452e-05;1.0448542380905312;9.999403716007365;0.8335224861173202;0.015562289519811395;0.015563244170757082;0.7979227874406066;0.014892858143786733;0.7981307689430464
98.925292;1.044428892899667;0.8336095851865176;0.7981816769281566;-1.065736833873877e-05;-1.0174711399622948e-05;1.044855290931312;9.99940151685342;0.833522694129303;0.015562317572186195;0.015563244688681968;0.7979224563119864;0.01489285223131974;0.7981318795531245
98.935292;1.0444287114278612;0.833611427388722;0.7981821679177846;-1.0657663717068025e-05;-1.0175398801386264e-05;1.0448563435766438;9.999399386885676;0.8335228702475591;0.015562345658729182;0.015563243937172316;0.7979220756719224;0.014892846661290345;0.7981330353432978
98.945292;1.0444285714564594;0.8336132478442233;0.7981826633563618;-1.065794412525241e-05;-1.0176085760482167e-05;1.0448573963304846;9.999397311046867;0.8335230177593166;0.015562373800250131;0.015563241868217212;0.7979216482670719;0.014892841398289546;0.7981342383972938
98.955292;1.0444284712485945;0.8336139312010582;0.7981821009892048;-1.1007177576944963e-05;-1.0510898731125824e-05;1.0448584493946942;9.999395269762212;0.8335231412557568;0.01556240202283944;0.015563238443196962;0.7979211784765695;0.01489283637290712;0.7981354894893725
98.965292;1.0444284103824333;0.8336156808479492;0.798182597946057;-1.100742190116467e-05;-1.051157882713177e-05;1.044859502080742;9.99939324133451;0.8335232451312621;0.015562430348723275;0.015563233628714594;0.7979206708430083;0.014892831502142552;0.7981367883810445
98.975292;1.0444283893210409;0.8336173795356373;0.798183091977184;-1.1007645026670687e-05;-1.0512253511223876e-05;1.0448605525195205;9.999391206985075;0.833523332950311;0.015562458793688139;0.015563227391807878;0.7979191289669497;0.014892826711299538;0.7981371336759966
98.985292;1.0444284084129787;0.8336190175153001;0.7981835798052528;-1.1007845068830754e-05;-1.0512921740124021e-05;1.0448615981889806;9.999389153622902;0.8335234071667377;0.015562487372658019;0.015563219707397205;0.7979185552430506;0.014892821935736242;0.7981385221364202
98.995292;1.0444284670522646;0.8336202368861043;0.7981837239613712;-9.901269056432592e-06;-9.453900339010688e-06;1.0448626365802036;9.999387074799147;0.8335234684844661;0.015562516109382737;0.015563210569107755;0.7979179515822162;0.014892817115674445;0.7981399506712908
99.005292;1.044428563730846;0.8336217274742606;0.7981841905179595;-9.901417442932347e-06;-9.454552058183916e-06;1.0448636658267838;9.999384971000165;0.8335235157416382;0.015562545045759976;0.015563199988974279;0.7979173207797633;0.014892812201620025;0.7981414162619542
99.015292;1.0444296504199417;0.833623894790101;0.7981846448929014;-1.014155559055215e-05;-9.684994918362469e-06;1.044864685229513;9.999382845118843;0.8335235465368767;0.015562574240614148;0.015563187992280073;0.7979166674229907;0.014892807159749857;0.798142916007302
99.025292;1.0444295176665785;0.8336238647053716;0.7981840280799999;-1.1251796164385058e-05;-1.0748562997651489e-05;1.044865694863329;9.999380695355146;0.8335235575990735;0.015562603751847048;0.015563174625008565;0.7979159976617912;0.014892801966124794;0.7981444473313847
99.035292;1.0444297200591686;0.8336250880011274;0.7981844601627749;-1.1251858975578332e-05;-1.0749182179911302e-05;1.0448666947357592;9.999378514533632;0.8335235447765285;0.015562633612869864;0.01556315996517352;0.7979143182383385;0.014892796596752775;0.7981450085149966
99.045292;1.0444299572160038;0.8336262142836615;0.7981848817805507;-1.1251892968374614e-05;-1.0749789709292962e-05;1.0448676848738525;9.999376294802664;0.8335235032391588;0.015562663822062669;0.015563144116793203;0.7979136358237514;0.014892791019039382;0.7981465978149871
99.055292;1.0444302308551165;0.8336272401674002;0.7981852931412745;-1.1251898132963428e-05;-1.0750385653967584e-05;1.0448686656301036;9.999374028806455;0.8335234280823726;0.015562694356461881;0.015563127192530056;0.7979129567910265;0.014892785189916305;0.7981482140950235
99.065292;1.0444305448879156;0.8336281628043658;0.79818569418288;-1.1251874182606643e-05;-1.0750970220038476e-05;1.044869637381522;9.999371706778218;0.8335233152149816;0.015562725197375584;0.015563109303370924;0.7979122869439896;0.014892779064920994;0.7981498557382193
99.075292;1.0444309054784449;0.8336289802877438;0.798186084360932;-1.1251820758533697e-05;-1.0751543856180559e-05;1.0448706005440505;9.999369315496256;0.8335231623156887;0.015562756340715772;0.015563090556194436;0.7979116317285855;0.014892772608757609;0.7981515204373859
99.085292;1.044431320125659;0.8336293428837265;0.7981861289473777;-1.0144985626370537e-05;-9.692424931027273e-06;1.0448715558090145;9.999366839133238;0.8335229693771987;0.015562787785470013;0.015563071051633846;0.7979099968489101;0.014892765794891476;0.7981522053322532
99.095292;1.0444317969557746;0.8336299485069402;0.7981864959753643;-1.0144873709146557e-05;-9.69297918931392e-06;1.0448725038535678;9.999364260647097;0.833522738276237;0.015562819517904744;0.01556305088079401;0.7979093880432874;0.014892758595001164;0.7981539066646534
99.105292;1.044432344313769;0.833629341266258;0.7981857917119585;-1.049370231907585e-05;-1.0027652336714139e-05;1.0448734449581156;9.999361564289908;0.8335224717103324;0.015562851506398525;0.01556303012236812;0.7979088101257225;0.01489275096697141;0.7981556213157684
99.115292;1.044432969785872;0.833629733525926;0.798186135591187;-1.0493533985369183e-05;-1.0028190161234068e-05;1.0448743790720803;9.999358740978087;0.8335221723670223;0.015562883708360552;0.015563008845594615;0.7979082664127511;0.01489274284761269;0.7981573467879031
99.125292;1.0444336791205937;0.833630016520712;0.7981864677470027;-1.0493337388431366e-05;-1.00287203597016e-05;1.0448753062984315;9.999355799862244;0.8335218426498706;0.015562916086738267;0.015562987119975254;0.7979077587108996;0.01489273416067558;0.7981590816206796
99.135292;1.0444344760766955;0.8336301885098493;0.79818678773937;-1.049311206596283e-05;-1.0029243288399412e-05;1.0448762273099157;9.999352775553936;0.8335214846727895;0.015562948625925332;0.015562965014426255;0.7979072875807307;0.014892724840638352;0.7981608245841052
99.145292;1.044435363053189;0.8336302490836214;0.7981870950932389;-1.049285761294359e-05;-1.0029759544112105e-05;1.0448771431026902;9.999349718035473;0.8335211000156711;0.015562981326891679;0.015562942576739167;0.7979058530041264;0.014892714846033914;0.798161573907655
99.155292;1.0444363417095588;0.8336301993536984;0.7981873893687659;-1.0492573920337504e-05;-1.0030270068614855e-05;1.044878054098578;9.999346676744151;0.8335206898557459;0.015563014187560245;0.015562919815268784;0.7979054553147507;0.014892704151485057;0.7981633263260611
99.165292;1.0444374132181502;0.8336300418794232;0.7981876698460048;-1.0492261472767278e-05;-1.0030776038792452e-05;1.0448789590785854;9.999343692887212;0.8335202557839758;0.015563047201042618;0.015562896705105871;0.7979050956364847;0.014892692737533197;0.7981650784077764
99.175292;1.0444385779218788;0.8336286738536918;0.7981868754532122;-1.084089037318407e-05;-1.0365405969364127e-05;1.0448798546347295;9.999340795143725;0.8335198000380163;0.015563080371063538;0.015562873214676748;0.7979047756480524;0.01489268058610997;0.7981668265314903
99.185292;1.0444395336166028;0.8336277244101259;0.7981867895136093;-1.0494949101752126e-05;-1.003503056139637e-05;1.0448807358396048;9.999337993644893;0.8335193253264997;0.015563113716053708;0.015562849333222202;0.7979044971071851;0.014892667682644632;0.7981685676620475
99.195292;1.044440877474117;0.8336272689905398;0.7981870191145063;-1.0494559839287812e-05;-1.003552864267005e-05;1.044881597936236;9.999335278811188;0.8335188348965646;0.015563147260142126;0.015562825081121808;0.7979042612790301;0.01489265402976349;0.798170299579836
99.205292;1.044442301666648;0.8336267220269404;0.7981872299246462;-1.0494149244505961e-05;-1.003602520493123e-05;1.0448824377319084;9.999332629914916;0.8335183319570947;0.015563181027586089;0.01556280050622989;0.7979030686117095;0.014892639656675328;0.798171021250676
99.215292;1.0444437969872928;0.833626086530032;0.7981874231004827;-1.049371928825388e-05;-1.0036520704486661e-05;1.0448832538470454;9.999330024190884;0.8335178187951786;0.01556321504653986;0.015562775683747096;0.7979029188336331;0.014892624610650766;0.798172732195811
99.225292;1.0444453535927285;0.8336253657332772;0.7981876009710072;-1.0493271664143588e-05;-1.003701559748597e-05;1.0448840462840274;9.999327437780682;0.8335172967215689;0.015563249354976048;0.015562750711561745;0.7979028109089692;0.014892608948587363;0.7981744332075505
99.235292;1.0444469628432547;0.8336245628760842;0.7981877673674491;-1.0492807864930362e-05;-1.0037510330251947e-05;1.0448848156498804;9.999324846570415;0.8335167662136093;0.015563283998700647;0.015562725689277591;0.7979027428727071;0.014892592740213515;0.7981761252507255
99.245292;1.044448618501783;0.8336236801667969;0.7981879276731657;-1.0492329236202087e-05;-1.0038005405191151e-05;1.0448855622624666;9.999322233506362;0.8335162269259809;0.0155633190241542;0.015562700704578663;0.7979027119837299;0.014892576066326213;0.7981778093587808
99.255292;1.0444503165453924;0.8336216115912034;0.7981870282202819;-1.0840804702925652e-05;-1.0372627824943905e-05;1.0448872858196885;9.999319591807032;0.8335156784967565;0.015563354478130405;0.015562675840220938;0.7979017150051955;0.014892559004238384;0.7981784864360343
99.265292;1.0444520541283742;0.8336205702977907;0.7981871937835945;-1.0840299472990924e-05;-1.037312539912369e-05;1.0448879855044917;9.999316918216463;0.8335151213759219;0.015563390416434446;0.01556265117795135;0.7979017485390513;0.014892541617028006;0.7981801565525969
99.275292;1.0444547826520416;0.833620209753416;0.7981873689846837;-1.1079797170925972e-05;-1.060342305183677e-05;1.044888660216654;9.999314208337884;0.8335145563096638;0.015563426911209361;0.015562626788961559;0.7979018094019668;0.014892523958676464;0.7981818206876382
99.285292;1.0444565928224698;0.8336186579686621;0.7981872231632926;-9.972513372142035e-06;-9.544241829257845e-06;1.0448893091321358;9.999311459613981;0.833513983425013;0.01556346404838378;0.015562602726601532;0.7979018949128289;0.014892506086173003;0.7981834802658222
99.295292;1.044458436424809;0.8336173746295763;0.7981874273696122;-9.97197029873026e-06;-9.544745841830247e-06;1.0448899322405776;9.999308672931845;0.8335134019981469;0.015563501911481235;0.01556257902560869;0.7979020033143988;0.014892488062871554;0.7981851367338514
99.305292;1.0444603111748154;0.8336160127659544;0.7981876496997498;-9.971414681703536e-06;-9.545252539828331e-06;1.0448905301845248;9.99930585008417;0.8335128104879849;0.015563540558549046;0.015562555701990092;0.7979021340933494;0.014892469954010704;0.798186791304617
99.315292;1.0444622153322527;0.8336145757744963;0.7981878922077934;-9.970846663651234e-06;-9.54576174940652e-06;1.044891103622479;9.999302990850579;0.8335122065802123;0.01556358001291927;0.015562532755970143;0.7979012876282083;0.014892451822500066;0.7981874453863554
99.325292;1.0444641483209838;0.8336119620072732;0.7981870974685943;-1.0319234107038084e-05;-9.880398895104622e-06;1.0448916529557974;9.999300090074241;0.8335115875037019;0.015563620275062594;0.015562510180432795;0.7979014643486054;0.014892433720690218;0.7981891001262819
99.335292;1.044466109916643;0.8336103917473267;0.7981873871903045;-1.0318641124504182e-05;-9.880911066711706e-06;1.0448921782109637;9.99929713561242;0.8335109503440403;0.0155636613369491;0.015562487971647268;0.7979016642125549;0.01489241567827204;0.7981907576585022
99.345292;1.0444677982996013;0.8336085257246083;0.7981877036509374;-1.1079209036061315e-05;-1.061022834386893e-05;1.0448926789010482;9.999294109794434;0.833510291752474;0.015563703185784122;0.015562466132124805;0.7979018868935948;0.014892397700285387;0.7981924204906988
99.355292;1.0444698127686212;0.8336068510139423;0.7981880476670163;-1.1078587903646302e-05;-1.0610741242267932e-05;1.0448931544028282;9.999290994651192;0.8335096074257161;0.015563745804054757;0.015562444659041615;0.7979021320317993;0.014892379781733347;0.7981940913280346
99.365292;1.04447185061878;0.8336051339556259;0.7981884180302343;-1.1077951621228528e-05;-1.0611253852185934e-05;1.0448936042163355;9.999287776718845;0.8335088920662655;0.015563789171333104;0.015562423531350941;0.7979023991391809;0.014892361922369753;0.7981957723284664
99.375292;1.0444739111338404;0.8336033806574521;0.7981888116244436;-1.1077300341122392e-05;-1.0611765803650783e-05;1.0448940280449792;9.999284448652256;0.8335081397620108;0.015563833266218104;0.015562402707383296;0.7979016878607629;0.014892344127051529;0.7981964648357961
99.385292;1.044475994753234;0.8336012484325659;0.7981888903176596;-9.969881281172986e-06;-9.552593825167283e-06;1.0448944266972602;9.999281011518251;0.8335073446391582;0.015563878068218793;0.015562382128056149;0.7979019985882799;0.014892326398321106;0.7981981689096598
99.395292;1.044478102064421;0.8335994422004438;0.7981893185328576;-9.969201774748401e-06;-9.553104152681776e-06;1.04489480258992;9.999277475160811;0.8335065017290456;0.015563923557285092;0.015562361723822263;0.7979023322603531;0.01489230872968447;0.7981998845769296
99.405292;1.0444802335472914;0.8335965142502;0.7981886994771827;-1.0317475849247436e-05;-9.887739055571111e-06;1.0448951584107529;9.999273847328364;0.8335056077632376;0.01556396971030218;0.015562341424636639;0.7979026893123587;0.014892291107310036;0.7982016111681638
99.415292;1.0444823901572784;0.8335946865323319;0.7981891505571783;-1.03167708574499e-05;-9.888249049724304e-06;1.0448954955932952;9.999270120592902;0.8335046613526812;0.015564016496988707;0.01556232116633734;0.7979030689162482;0.014892273524794634;0.798203348017249
99.425292;1.0444845731858299;0.833592860265979;0.7981896106990586;-1.0316054291670119e-05;-9.888760053564442e-06;1.044895814238259;9.999266273450269;0.8335036624992745;0.015564063874306196;0.01556230089593519;0.7979034690768211;0.014892255995935182;0.7982050948918276
99.435292;1.0444867833982838;0.8335910428146518;0.7981900786410078;-1.0315327427669435e-05;-9.889272237047322e-06;1.044896113816625;9.999262280754568;0.833502612364503;0.015564111783189324;0.015562280575774507;0.797902887385031;0.014892238553378456;0.7982058518729943
99.445292;1.0444890209263151;0.8335892410976686;0.7981905535442548;-1.0314592232457116e-05;-9.889784971084752e-06;1.0448963939081937;9.999258119718553;0.8335015134817856;0.01556416015375027;0.01556226017789017;0.7979033218823337;0.014892221243218375;0.7982076184654324
99.455292;1.0444912858449862;0.8335874611779268;0.7981910351783382;-1.0313851381137273e-05;-9.890297138925476e-06;1.044896654842332;9.999253767423307;0.8335003694764465;0.015564208917007797;0.015562239674586224;0.797903771413783;0.014892204120414585;0.7982093945000321
99.465292;1.0444935776825124;0.8335857077597824;0.7981915234450483;-1.0313108012936334e-05;-9.890807575482303e-06;1.0448968981712303;9.999249198966437;0.8334991842372449;0.015564258013554745;0.015562219036967554;0.7979042350178067;0.014892187243399357;0.7982111787805428
99.475292;1.0444958938501538;0.8335839840687073;0.7981920182508785;-1.0312365449456277e-05;-9.891315260852736e-06;1.0448971271448368;9.99924439293111;0.83349796143875;0.015564307385945605;0.015562198241164296;0.7979047108171883;0.014892170675347685;0.7982129687727596
99.485292;1.0444982291148404;0.8335808366425181;0.7981911259916267;-9.553840286981301e-06;-9.166261260632426e-06;1.0448973466475264;9.99923933439998;0.8334967046953722;0.015564356961610917;0.015562177274987302;0.7979051956894629;0.014892154485347475;0.7982147607126678
99.495292;1.04450057670063;0.8335791794557458;0.7981916344215763;-9.55310877016343e-06;-9.166760761913921e-06;1.0448975617559755;9.999234012784566;0.8334954176848512;0.015564406650136722;0.01556215613398662;0.7979046861126136;0.014892138738027427;0.7982155502118014
99.505292;1.0445026287312824;0.8335773202209822;0.7981921491809291;-1.0313558835301198e-05;-9.896057521372241e-06;1.044897775938104;9.999228423510262;0.8334941036600281;0.01556445635642982;0.015562134800708867;0.7979051793545413;0.014892123483828647;0.7982173321504311
99.515292;1.0445049796285635;0.8335757427457062;0.7981926692875773;-1.0312847913446425e-05;-9.896546204237923e-06;1.04489799067197;9.999222571830698;0.8334927649907171;0.015564505993198497;0.01556211322529337;0.7979056738404507;0.014892108757151258;0.7982191021222012
99.525292;1.0445073225128643;0.8335742108679066;0.7981931938024797;-1.0312149708855639e-05;-9.897028797845133e-06;1.0448982065316563;9.999216469709813;0.8334914036826555;0.015564555484364903;0.015562091336130212;0.7979061681357268;0.01489209457610025;0.7982208561005785
99.535292;1.0445106061387208;0.8335734901606888;0.7981937216973752;-1.0551477711247856e-05;-1.0127300189391687e-05;1.044898424138284;9.99921012769977;0.8334900223075328;0.015564604759972749;0.015562069073548332;0.7979066594548334;0.01489208094643339;0.7982225912184818
