time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.545292;1.0445129185183848;0.8335720632252784;0.7981942511602875;-1.055080878181208e-05;-1.012776885236367e-05;1.0448986439180368;9.999203554822193;0.833488624260016;0.015564653751890698;0.015562046409597989;0.7979061431678824;0.014892067870928198;0.798223305886717
99.555292;1.044515208187187;0.8335695892589732;0.7981937195193004;-1.0899122163818144e-05;-1.0462352737721824e-05;1.044898865671981;9.999196763240915;0.8334872133478755;0.015564702400404187;0.015562023340917672;0.7979066135915082;0.014892055360183358;0.7982249984406269
99.565292;1.0445174693691017;0.8335682859768949;0.7981942423870644;-1.089848819317974e-05;-1.0462802762845644e-05;1.0448990888817704;9.999189761750882;0.833485793458323;0.0155647506643621;0.015561999875046903;0.7979070654031906;0.014892043442906802;0.7982266681118294
99.575292;1.0445196969838668;0.8335670500879785;0.7981947559595084;-1.089787369807726e-05;-1.0463241695378338e-05;1.0448993131848305;9.999182545544993;0.8334843688665017;0.015564798521336258;0.01556197602912838;0.7979074949958335;0.014892032167514764;0.798228314490991
99.585292;1.044521888264372;0.8335658838425132;0.7981952554455876;-1.0897279842119593e-05;-1.0463669108167901e-05;1.044899538830646;9.999175096135298;0.8334829446562197;0.015564845954559165;0.015561951839603355;0.7979079008307531;0.01489202159076854;0.7982299375494586
99.595292;1.0445240428103308;0.833564439156414;0.7981954008590839;-9.78995307407081e-06;-9.404401619005768e-06;1.0448997670204045;9.999167386684796;0.8334815262988924;0.015564892933959067;0.015561927370258626;0.7979082825167892;0.014892011767718542;0.7982315375271851
99.605292;1.0445261610829415;0.8335634137065275;0.7981958537675692;-9.789402517850892e-06;-9.404806508398506e-06;1.0448999992625192;9.99915938828737;0.8334801186593904;0.015564939403993432;0.015561902710919638;0.7979076399182199;0.014892002751086486;0.7982321151448306
99.615292;1.0445282434997594;0.8335624572514183;0.7981962734042243;-9.788873316255016e-06;-9.405200308964222e-06;1.0449002363329634;9.999151078559878;0.833478725274069;0.015564985283662224;0.015561877966322331;0.797907973025301;0.014891994587420599;0.7982336708909934
99.625292;1.0445302909083058;0.8335615676439032;0.798196653999026;-9.788364862352457e-06;-9.405583116844812e-06;1.0449004784228233;9.999142451216725;0.8334773482308647;0.015565030480821265;0.0155618532420807;0.7979082819550014;0.014891987303384906;0.7982352057060438
99.635292;1.0445323053008297;0.8335596351059271;0.7981959314084096;-1.0136842284812166e-05;-9.740079327055466e-06;1.044900725925935;9.999133522329492;0.833475988785675;0.015565074913622837;0.015561828636975007;0.7979085670715877;0.01489198089479929;0.7982367199722319
99.645292;1.044534289753391;0.8335588688474056;0.7981962219467658;-1.0136374210668863e-05;-9.740442323790647e-06;1.0449009793004063;9.999124329330368;0.8334746483755814;0.015565118513993927;0.01556180423884476;0.7979088294753347;0.014891975333267443;0.7982382141261728
99.655292;1.0445362478368;0.833558156389466;0.7981964639409155;-1.0135925973073705e-05;-9.740797328774561e-06;1.0449012383343879;9.999114923395005;0.8334733291701412;0.015565161212512843;0.015561780122290954;0.7979090711005129;0.014891970586830176;0.7982396891584636
99.665292;1.0445378824670384;0.8335572512875111;0.7981966560291898;-1.0896667542158374e-05;-1.0469945856431185e-05;1.0449015019579921;9.999105358631187;0.8334720339678021;0.015565202937214905;0.015561756352742493;0.7979082940919581;0.014891966635710088;0.7982401464313967
99.675292;1.0445397985350962;0.8335566274234572;0.7981967974232641;-1.089625930117069e-05;-1.0470289491845948e-05;1.0449017683337531;9.999095681396208;0.833470765874439;0.015565243629558679;0.015561732992214196;0.7979085000639228;0.014891963473120905;0.7982415864827217
99.685292;1.0445416984244011;0.833556039306684;0.7981968873180264;-1.0895871975566908e-05;-1.0470629772494165e-05;1.0449020347753795;9.99908592347685;0.8334695280852655;0.015565283249674104;0.015561710101659767;0.7979086897254596;0.014891961099291208;0.79824301002484
99.695292;1.044543583987565;0.8335551330222154;0.7981965899631744;-9.788751858001959e-06;-9.411284370793444e-06;1.0449022976681122;9.99907610234138;0.8334683240734011;0.01556532177015007;0.015561687737821673;0.7979088633487595;0.014891959515930689;0.7982444173023759
99.705292;1.0445454545213237;0.8335546018582861;0.7981965713535646;-9.788408236360408e-06;-9.411622127395537e-06;1.044902552446106;9.999066227320158;0.8334671580179799;0.015565359170664268;0.01556166594367176;0.797909021732372;0.014891958716259155;0.7982458085685208
99.715292;1.0445473067145852;0.8335529855705505;0.7981954358269745;-1.0137050985883345e-05;-9.746082708622856e-06;1.044902793924146;9.99905630593293;0.8334660346879185;0.015565395427048049;0.015561644742689045;0.7979091663510298;0.01489195867238102;0.7982471843820722
99.725292;1.0445491359462595;0.8335524931054525;0.7981953022005687;-1.0136750552800014e-05;-9.746420296562058e-06;1.0449030173525689;9.999046348534929;0.8334649585124766;0.015565430495183514;0.015561624143056783;0.797908298577876;0.014891959330434811;0.7982475454176244
99.735292;1.0445509373337376;0.8335520129980958;0.7981951122876543;-1.0136470296447206e-05;-9.746757080945889e-06;1.0449032197689416;9.999036372475008;0.8334639328332942;0.015565464304282607;0.015561604139265276;0.7979084189953728;0.014891960615006038;0.7982488913870723
99.745292;1.0445527059486748;0.8335515407316907;0.7981948699836018;-1.0136208954142669e-05;-9.74709205927742e-06;1.0449034000230781;9.999026400920325;0.8334629601744598;0.015565496766137887;0.015561584705272944;0.7979085273709297;0.014891962437048207;0.7982502223143907
99.755292;1.0445544366816906;0.8335510727486538;0.7981945808855947;-1.013596528202324e-05;-9.747424291939834e-06;1.0449035568633975;9.999016456474251;0.8334620427319875;0.015565527787677795;0.015561565798069709;0.797908623218066;0.014891964699733013;0.7982515380169654
99.765292;1.0445561242722816;0.8335506068175745;0.7981942508508808;-1.0135738058590569e-05;-9.747753107985796e-06;1.044903687534261;9.99900655660583;0.8334611823593521;0.015565557272020799;0.015561547379543472;0.7979087063529138;0.014891967301853258;0.7982528381272967
99.775292;1.0445577634659706;0.8335501419335313;0.7981938853117582;-1.0135526068061883e-05;-9.748078111347084e-06;1.044903788708695;9.998996711155108;0.8334603800945178;0.01556558511747093;0.01556152943618476;0.7979087770838568;0.01489197014292968;0.7982541221999276
99.785292;1.0445593492770078;0.8335496783251577;0.7981934894941553;-1.0135328096445268e-05;-9.748399048887107e-06;1.0449038579358194;9.998986921322027;0.8334596353385773;0.015565611230453443;0.015561511985753937;0.7979078362216414;0.014891973127568852;0.798254390119243
99.795292;1.0445618311685057;0.8335485228856367;0.7981916744206309;-9.617361723646493e-06;-9.252947565773749e-06;1.0449038937677797;9.998977180490888;0.8334589456930409;0.015565635540350552;0.015561495075006062;0.7979078850244121;0.014891976163570278;0.798255641463476
99.805292;1.044563298601183;0.8335480669483318;0.7981912316540862;-9.617187804423676e-06;-9.253259743188747e-06;1.044903895495682;9.998967475406673;0.8334583080769229;0.015565657996691932;0.01556147877159579;0.7979079251253252;0.014891979156714889;0.7982568768584453
99.815292;1.0445647036535815;0.8335476184768251;0.7981907705729486;-9.617024013037845e-06;-9.25356756524593e-06;1.0449048634404159;9.998957790198778;0.8334577197695409;0.015565678563966092;0.015561463152901148;0.7979079581583709;0.014891982010106835;0.7982580976575318
99.825292;1.0445657453802473;0.8335469399333678;0.7981902941456851;-1.0378037102794984e-05;-9.982668663109529e-06;1.0449047988876228;9.998948113693494;0.8334571781780499;0.01556569723476612;0.01556144828584413;0.7979079849129722;0.014891984629915256;0.7982593055825622
99.835292;1.0445670256590387;0.8335465133227213;0.7981898053811836;-1.0377890460641721e-05;-9.982968858527406e-06;1.044904703285239;9.998938446134998;0.8334566804287292;0.015565714041169475;0.015561434201969693;0.7979080048078756;0.014891986930883148;0.798260501351996
99.845292;1.044568244670191;0.8335460999002692;0.7981893069161152;-1.0377750627294688e-05;-9.983265488981366e-06;1.0449045777611068;9.99892880258328;0.8334562238624246;0.015565729045367857;0.015561420892906842;0.7979070162455947;0.01489198883780128;0.7982606841197601
99.855292;1.0445694039932372;0.8335457006011024;0.7981888007728478;-1.0377616320120948e-05;-9.983558463958467e-06;1.0449044231474065;9.998919212714759;0.8334558062748234;0.01556574232910559;0.015561408326902903;0.7979070172824363;0.014891990291092663;0.7982618510479569
99.865292;1.0445705053636103;0.8335453164973431;0.7981882889616134;-1.0377486444428406e-05;-9.98384778434986e-06;1.0449042397938164;9.99890972038339;0.8334554256007325;0.015565753992422576;0.015561396464653172;0.7979070059502774;0.014891991264473787;0.7982629988219654
99.875292;1.0445715500288764;0.8335438419988929;0.7981867145150469;-1.0726323514295973e-05;-1.0318255222355867e-05;1.0449040274024544;9.998900383955133;0.8334550801203844;0.015565764150569789;0.015561385268434943;0.797906980289961;0.014891991778577935;0.7982641237100778
99.885292;1.044572539160189;0.8335434913871631;0.7981861999926987;-1.0726200225179068e-05;-1.0318537831520033e-05;1.0449037855635686;9.998891273666542;0.8334547686436911;0.015565772932224674;0.01556137470391295;0.797906938377969;0.014891991892053293;0.7982652225721013
99.895292;1.044573474323617;0.8335428088815966;0.7981853546311614;-9.619323859794972e-06;-9.259133248557139e-06;1.0449035148032693;9.998882461973475;0.8334544902067049;0.01556578047986554;0.015561364735363582;0.7979068783812082;0.014891991685394972;0.7982662929219758
99.905292;1.0445743571981971;0.8335424916726105;0.7981848492065283;-9.6192053199087e-06;-9.259410072421826e-06;1.0449032176579136;9.998874009799442;0.8334542437903766;0.01556578694385641;0.015561355326979363;0.7979057987239974;0.014891991254227943;0.7982663324580587
99.915292;1.044575189191507;0.8335421898462284;0.7981843514826822;-9.619089176571032e-06;-9.259683863204933e-06;1.0449028995492307;9.99886595881673;0.833454027976149;0.015565792476598289;0.015561346452698254;0.7979056985905457;0.014891990700835508;0.79826733773314
99.925292;1.044575971226095;0.8335419026045171;0.798183863025769;-9.618975679974354e-06;-9.259953788973366e-06;1.0449025685073825;9.998858330006309;0.833453840815658;0.015565797232162152;0.015561338099209364;0.7979055785355302;0.014891990115367248;0.7982683050543938
99.935292;1.0445767034065632;0.8335416297124226;0.7981833857582237;-9.61886500106106e-06;-9.260218427994238e-06;1.044902233062439;9.99885112365578;0.8334536800806068;0.015565801360157037;0.015561330260294779;0.7979054406195184;0.014891989561372729;0.7982692300368716
99.945292;1.044577385163646;0.8335413715667594;0.7981829221983906;-9.618757320865626e-06;-9.26047604890856e-06;1.0449018999343462;9.998844324571186;0.8334535433277054;0.01556580498842676;0.01556132293326483;0.7979052878686763;0.01489198907739228;0.798270108437388
99.955292;1.0445780163922722;0.8335400217616933;0.7981814155376245;-9.967616386205548e-06;-9.594846492096734e-06;1.0449015733147686;9.998837912871597;0.8334534278165135;0.015565808211756479;0.015561316116152295;0.7979051233694882;0.014891988682973646;0.7982709371486232
99.965292;1.0445785986112686;0.8335397932487563;0.798180988100184;-9.967516173709149e-06;-9.595084842638522e-06;1.0449012556528294;9.998831875585903;0.833453330576506;0.015565811099629446;0.015561309798748016;0.7979039498758722;0.014891988378489991;0.7982707148966852
99.975292;1.0445791351274207;0.8335395777605155;0.7981805826348259;-9.967420687162011e-06;-9.595311069285057e-06;1.0449009490075323;9.998826213093073;0.8334532484729028;0.015565813708326092;0.015561303954378925;0.7979037704512829;0.01489198814693118;0.7982714413764447
99.985292;1.0445796302042933;0.83353937375067;0.7981802004730834;-9.967330494878278e-06;-9.595523902589158e-06;1.0449006557464753;9.998820931099793;0.8334531781630141;0.015565816083535104;0.015561298545212402;0.7979035893085084;0.014891987964902001;0.7982721179373827
99.995292;1.0445797872229576;0.8335389406075728;0.7981798421896227;-1.0728411561127605e-05;-1.032451823550364e-05;1.0449003782076323;9.998816024129825;0.8334531163020483;0.015565818260678346;0.015561293533922762;0.7979034116490521;0.014891987814591886;0.7982727465973197
100.0;1.0445802110091147;0.8335384098985988;0.7981791739289141;-9.621577358798401e-06;-9.265018803841022e-06;1.0449001180804023;9.998811472045718;0.8334530602423497;0.015565820267514782;0.01556128888829033;0.797903242198175;0.014891987685579866;0.7982733300027653
