time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.542899000;1.026e+00;8.500e-01;1.749e-02;8.282e-01;1.704e-02;1.039e+00;1.027e+00;8.382e-01;3.909e-02;1.026e+00;7.650e-01;1.574e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.547899000;1.026e+00;8.499e-01;1.766e-02;8.280e-01;1.720e-02;1.039e+00;1.027e+00;8.380e-01;3.925e-02;1.026e+00;7.649e-01;1.589e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.548899000;1.026e+00;8.498e-01;1.769e-02;8.279e-01;1.723e-02;1.040e+00;1.027e+00;8.380e-01;3.928e-02;1.026e+00;7.648e-01;1.592e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.551899000;1.026e+00;8.497e-01;1.779e-02;8.277e-01;1.733e-02;1.040e+00;1.027e+00;8.378e-01;3.937e-02;1.026e+00;7.647e-01;1.601e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.552899000;1.026e+00;8.496e-01;1.783e-02;8.277e-01;1.737e-02;1.040e+00;1.027e+00;8.377e-01;3.940e-02;1.026e+00;7.646e-01;1.604e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.553899000;1.027e+00;8.495e-01;1.786e-02;8.276e-01;1.740e-02;1.040e+00;1.027e+00;8.376e-01;3.942e-02;1.027e+00;7.646e-01;1.607e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.554899000;1.027e+00;8.495e-01;1.789e-02;8.275e-01;1.743e-02;1.040e+00;1.028e+00;8.376e-01;3.945e-02;1.027e+00;7.645e-01;1.610e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.555899000;1.027e+00;8.494e-01;1.793e-02;8.275e-01;1.746e-02;1.040e+00;1.028e+00;8.375e-01;3.948e-02;1.027e+00;7.645e-01;1.613e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.557899000;1.027e+00;8.493e-01;1.799e-02;8.273e-01;1.753e-02;1.040e+00;1.028e+00;8.373e-01;3.954e-02;1.027e+00;7.644e-01;1.619e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.564899000;1.027e+00;8.488e-01;1.822e-02;8.267e-01;1.775e-02;1.040e+00;1.028e+00;8.367e-01;3.974e-02;1.027e+00;7.639e-01;1.640e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.572899000;1.027e+00;8.482e-01;1.848e-02;8.260e-01;1.799e-02;1.040e+00;1.028e+00;8.360e-01;3.995e-02;1.027e+00;7.634e-01;1.663e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.581899000;1.027e+00;8.476e-01;1.875e-02;8.253e-01;1.826e-02;1.040e+00;1.028e+00;8.353e-01;4.019e-02;1.027e+00;7.629e-01;1.688e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.582899000;1.027e+00;8.476e-01;1.878e-02;8.253e-01;1.829e-02;1.040e+00;1.028e+00;8.353e-01;4.021e-02;1.027e+00;7.628e-01;1.690e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.585899000;1.027e+00;8.474e-01;1.887e-02;8.251e-01;1.837e-02;1.040e+00;1.028e+00;8.351e-01;4.029e-02;1.027e+00;7.626e-01;1.698e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.586899000;1.027e+00;8.473e-01;1.889e-02;8.250e-01;1.840e-02;1.041e+00;1.028e+00;8.350e-01;4.031e-02;1.027e+00;7.626e-01;1.700e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.604899000;1.027e+00;8.463e-01;1.938e-02;8.238e-01;1.886e-02;1.041e+00;1.028e+00;8.338e-01;4.073e-02;1.027e+00;7.617e-01;1.744e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.605899000;1.027e+00;8.462e-01;1.941e-02;8.237e-01;1.889e-02;1.041e+00;1.028e+00;8.337e-01;4.075e-02;1.027e+00;7.616e-01;1.747e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.609899000;1.027e+00;8.460e-01;1.951e-02;8.234e-01;1.899e-02;1.041e+00;1.028e+00;8.334e-01;4.083e-02;1.027e+00;7.614e-01;1.756e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.615899000;1.027e+00;8.456e-01;1.965e-02;8.230e-01;1.913e-02;1.041e+00;1.028e+00;8.330e-01;4.095e-02;1.027e+00;7.610e-01;1.769e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.616899000;1.027e+00;8.455e-01;1.968e-02;8.229e-01;1.915e-02;1.041e+00;1.029e+00;8.329e-01;4.097e-02;1.027e+00;7.610e-01;1.771e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.617899000;1.027e+00;8.455e-01;1.970e-02;8.228e-01;1.917e-02;1.041e+00;1.029e+00;8.328e-01;4.099e-02;1.027e+00;7.609e-01;1.773e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.618899000;1.028e+00;8.454e-01;1.972e-02;8.228e-01;1.920e-02;1.041e+00;1.029e+00;8.327e-01;4.101e-02;1.028e+00;7.609e-01;1.775e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.632899000;1.028e+00;8.444e-01;2.005e-02;8.216e-01;1.951e-02;1.041e+00;1.029e+00;8.316e-01;4.128e-02;1.028e+00;7.600e-01;1.804e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.633899000;1.028e+00;8.443e-01;2.007e-02;8.216e-01;1.953e-02;1.042e+00;1.029e+00;8.315e-01;4.129e-02;1.028e+00;7.599e-01;1.806e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.637899000;1.028e+00;8.441e-01;2.016e-02;8.212e-01;1.961e-02;1.042e+00;1.029e+00;8.312e-01;4.136e-02;1.028e+00;7.596e-01;1.814e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.643899000;1.028e+00;8.436e-01;2.028e-02;8.208e-01;1.973e-02;1.042e+00;1.029e+00;8.308e-01;4.147e-02;1.028e+00;7.593e-01;1.826e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.651899000;1.028e+00;8.431e-01;2.044e-02;8.202e-01;1.989e-02;1.042e+00;1.029e+00;8.302e-01;4.160e-02;1.028e+00;7.588e-01;1.840e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.653899000;1.028e+00;8.430e-01;2.048e-02;8.200e-01;1.993e-02;1.042e+00;1.029e+00;8.300e-01;4.163e-02;1.028e+00;7.587e-01;1.843e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.660899000;1.028e+00;8.425e-01;2.062e-02;8.195e-01;2.005e-02;1.042e+00;1.029e+00;8.295e-01;4.173e-02;1.028e+00;7.583e-01;1.855e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.682899000;1.028e+00;8.411e-01;2.100e-02;8.179e-01;2.042e-02;1.042e+00;1.029e+00;8.279e-01;4.203e-02;1.028e+00;7.570e-01;1.890e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.684899000;1.028e+00;8.409e-01;2.103e-02;8.178e-01;2.045e-02;1.042e+00;1.029e+00;8.277e-01;4.205e-02;1.028e+00;7.569e-01;1.893e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.690899000;1.028e+00;8.405e-01;2.112e-02;8.173e-01;2.054e-02;1.042e+00;1.029e+00;8.273e-01;4.213e-02;1.028e+00;7.565e-01;1.901e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.691899000;1.028e+00;8.405e-01;2.114e-02;8.172e-01;2.055e-02;1.043e+00;1.029e+00;8.272e-01;4.214e-02;1.028e+00;7.564e-01;1.902e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.692899000;1.028e+00;8.404e-01;2.115e-02;8.172e-01;2.057e-02;1.043e+00;1.029e+00;8.271e-01;4.215e-02;1.028e+00;7.564e-01;1.904e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.693899000;1.028e+00;8.403e-01;2.117e-02;8.171e-01;2.058e-02;1.043e+00;1.030e+00;8.271e-01;4.216e-02;1.028e+00;7.563e-01;1.905e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.696899000;1.028e+00;8.401e-01;2.121e-02;8.169e-01;2.063e-02;1.043e+00;1.030e+00;8.268e-01;4.219e-02;1.028e+00;7.561e-01;1.909e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.697899000;1.028e+00;8.401e-01;2.123e-02;8.168e-01;2.064e-02;1.043e+00;1.030e+00;8.268e-01;4.220e-02;1.028e+00;7.561e-01;1.911e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.698899000;1.029e+00;8.400e-01;2.124e-02;8.167e-01;2.065e-02;1.043e+00;1.030e+00;8.267e-01;4.222e-02;1.029e+00;7.560e-01;1.912e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.702899000;1.029e+00;8.398e-01;2.130e-02;8.164e-01;2.071e-02;1.043e+00;1.030e+00;8.264e-01;4.226e-02;1.029e+00;7.558e-01;1.917e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.713899000;1.029e+00;8.390e-01;2.145e-02;8.157e-01;2.085e-02;1.043e+00;1.030e+00;8.256e-01;4.237e-02;1.029e+00;7.551e-01;1.930e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.720899000;1.029e+00;8.386e-01;2.154e-02;8.152e-01;2.094e-02;1.043e+00;1.030e+00;8.252e-01;4.243e-02;1.029e+00;7.547e-01;1.938e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.721899000;1.029e+00;8.385e-01;2.155e-02;8.151e-01;2.095e-02;1.043e+00;1.030e+00;8.251e-01;4.244e-02;1.029e+00;7.547e-01;1.940e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.729899000;1.029e+00;8.380e-01;2.165e-02;8.146e-01;2.104e-02;1.043e+00;1.030e+00;8.245e-01;4.251e-02;1.029e+00;7.542e-01;1.948e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.735899000;1.029e+00;8.377e-01;2.171e-02;8.142e-01;2.111e-02;1.043e+00;1.030e+00;8.241e-01;4.256e-02;1.029e+00;7.539e-01;1.954e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.754899000;1.029e+00;8.365e-01;2.191e-02;8.129e-01;2.129e-02;1.043e+00;1.030e+00;8.229e-01;4.270e-02;1.029e+00;7.529e-01;1.972e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.770899000;1.029e+00;8.356e-01;2.206e-02;8.119e-01;2.143e-02;1.043e+00;1.030e+00;8.218e-01;4.279e-02;1.029e+00;7.520e-01;1.985e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.772899000;1.029e+00;8.354e-01;2.207e-02;8.117e-01;2.145e-02;1.043e+00;1.030e+00;8.217e-01;4.280e-02;1.029e+00;7.519e-01;1.987e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.773899000;1.029e+00;8.354e-01;2.208e-02;8.117e-01;2.145e-02;1.044e+00;1.030e+00;8.216e-01;4.281e-02;1.029e+00;7.518e-01;1.987e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.780899000;1.029e+00;8.350e-01;2.214e-02;8.112e-01;2.151e-02;1.044e+00;1.030e+00;8.212e-01;4.284e-02;1.029e+00;7.515e-01;1.992e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.781899000;1.029e+00;8.349e-01;2.214e-02;8.112e-01;2.151e-02;1.044e+00;1.030e+00;8.211e-01;4.285e-02;1.029e+00;7.514e-01;1.993e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.803899000;1.029e+00;8.337e-01;2.230e-02;8.099e-01;2.166e-02;1.044e+00;1.030e+00;8.198e-01;4.294e-02;1.029e+00;7.503e-01;2.007e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.804899000;1.029e+00;8.336e-01;2.230e-02;8.098e-01;2.166e-02;1.044e+00;1.031e+00;8.198e-01;4.294e-02;1.029e+00;7.503e-01;2.007e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.812899000;1.029e+00;8.332e-01;2.235e-02;8.093e-01;2.171e-02;1.044e+00;1.031e+00;8.193e-01;4.297e-02;1.029e+00;7.499e-01;2.011e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.813899000;1.029e+00;8.331e-01;2.235e-02;8.093e-01;2.171e-02;1.044e+00;1.031e+00;8.192e-01;4.297e-02;1.029e+00;7.498e-01;2.012e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.814899000;1.029e+00;8.331e-01;2.236e-02;8.092e-01;2.172e-02;1.044e+00;1.031e+00;8.192e-01;4.297e-02;1.029e+00;7.498e-01;2.012e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.815899000;1.030e+00;8.330e-01;2.237e-02;8.092e-01;2.172e-02;1.044e+00;1.031e+00;8.191e-01;4.297e-02;1.030e+00;7.497e-01;2.013e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.821899000;1.030e+00;8.327e-01;2.240e-02;8.088e-01;2.176e-02;1.044e+00;1.031e+00;8.188e-01;4.299e-02;1.030e+00;7.494e-01;2.016e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.823899000;1.030e+00;8.326e-01;2.241e-02;8.087e-01;2.176e-02;1.044e+00;1.031e+00;8.187e-01;4.300e-02;1.030e+00;7.493e-01;2.017e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.827899000;1.030e+00;8.324e-01;2.243e-02;8.085e-01;2.178e-02;1.044e+00;1.031e+00;8.184e-01;4.300e-02;1.030e+00;7.492e-01;2.019e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.863899000;1.030e+00;8.306e-01;2.257e-02;8.065e-01;2.192e-02;1.044e+00;1.031e+00;8.165e-01;4.306e-02;1.030e+00;7.475e-01;2.031e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.869899000;1.030e+00;8.303e-01;2.259e-02;8.062e-01;2.193e-02;1.044e+00;1.031e+00;8.162e-01;4.306e-02;1.030e+00;7.472e-01;2.033e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.873899000;1.030e+00;8.301e-01;2.260e-02;8.060e-01;2.194e-02;1.044e+00;1.031e+00;8.160e-01;4.307e-02;1.030e+00;7.471e-01;2.034e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.877899000;1.030e+00;8.299e-01;2.261e-02;8.058e-01;2.195e-02;1.044e+00;1.031e+00;8.158e-01;4.307e-02;1.030e+00;7.469e-01;2.035e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.922899000;1.030e+00;8.278e-01;2.268e-02;8.036e-01;2.202e-02;1.044e+00;1.031e+00;8.136e-01;4.304e-02;1.030e+00;7.450e-01;2.041e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.932899000;1.030e+00;8.274e-01;2.268e-02;8.032e-01;2.202e-02;1.044e+00;1.031e+00;8.131e-01;4.303e-02;1.030e+00;7.446e-01;2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.933899000;1.030e+00;8.273e-01;2.268e-02;8.031e-01;2.202e-02;1.045e+00;1.031e+00;8.131e-01;4.303e-02;1.030e+00;7.446e-01;2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.935899000;1.030e+00;8.272e-01;2.269e-02;8.031e-01;2.202e-02;1.045e+00;1.031e+00;8.130e-01;4.303e-02;1.030e+00;7.445e-01;2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.944899000;1.030e+00;8.268e-01;2.269e-02;8.026e-01;2.202e-02;1.045e+00;1.031e+00;8.126e-01;4.301e-02;1.030e+00;7.442e-01;2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.947899000;1.030e+00;8.267e-01;2.269e-02;8.025e-01;2.202e-02;1.045e+00;1.031e+00;8.125e-01;4.301e-02;1.030e+00;7.440e-01;2.042e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.975899000;1.030e+00;8.255e-01;2.268e-02;8.013e-01;2.201e-02;1.045e+00;1.031e+00;8.113e-01;4.295e-02;1.030e+00;7.430e-01;2.041e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.979899000;1.030e+00;8.254e-01;2.268e-02;8.011e-01;2.201e-02;1.045e+00;1.031e+00;8.111e-01;4.294e-02;1.030e+00;7.428e-01;2.041e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
20.994899000;1.030e+00;8.248e-01;2.266e-02;8.005e-01;2.200e-02;1.045e+00;1.031e+00;8.105e-01;4.290e-02;1.030e+00;7.423e-01;2.040e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.004899000;1.030e+00;8.244e-01;2.265e-02;8.001e-01;2.198e-02;1.045e+00;1.031e+00;8.101e-01;4.287e-02;1.030e+00;7.419e-01;2.039e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.008899000;1.030e+00;8.242e-01;2.265e-02;7.999e-01;2.198e-02;1.045e+00;1.031e+00;8.099e-01;4.286e-02;1.030e+00;7.418e-01;2.038e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.022899000;1.030e+00;8.237e-01;2.262e-02;7.994e-01;2.196e-02;1.045e+00;1.031e+00;8.093e-01;4.282e-02;1.030e+00;7.413e-01;2.036e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.029899000;1.030e+00;8.234e-01;2.261e-02;7.991e-01;2.194e-02;1.045e+00;1.031e+00;8.091e-01;4.279e-02;1.030e+00;7.411e-01;2.035e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.030899000;1.030e+00;8.234e-01;2.261e-02;7.991e-01;2.194e-02;1.045e+00;1.032e+00;8.090e-01;4.279e-02;1.030e+00;7.410e-01;2.035e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.057899000;1.030e+00;8.224e-01;2.256e-02;7.980e-01;2.189e-02;1.045e+00;1.032e+00;8.080e-01;4.270e-02;1.030e+00;7.401e-01;2.030e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.060899000;1.030e+00;8.223e-01;2.255e-02;7.979e-01;2.188e-02;1.045e+00;1.032e+00;8.079e-01;4.269e-02;1.030e+00;7.400e-01;2.030e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.061899000;1.031e+00;8.222e-01;2.255e-02;7.979e-01;2.188e-02;1.045e+00;1.032e+00;8.079e-01;4.268e-02;1.031e+00;7.400e-01;2.030e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.065108000;1.031e+00;8.221e-01;2.254e-02;7.978e-01;2.188e-02;1.045e+00;1.032e+00;8.077e-01;4.267e-02;1.031e+00;7.399e-01;2.029e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.072068000;1.031e+00;8.219e-01;2.253e-02;7.975e-01;2.186e-02;1.045e+00;1.032e+00;8.075e-01;4.265e-02;1.031e+00;7.397e-01;2.028e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.079068000;1.031e+00;8.216e-01;2.251e-02;7.973e-01;2.185e-02;1.045e+00;1.032e+00;8.072e-01;4.262e-02;1.031e+00;7.395e-01;2.026e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.086068000;1.031e+00;8.214e-01;2.250e-02;7.970e-01;2.183e-02;1.045e+00;1.032e+00;8.070e-01;4.259e-02;1.031e+00;7.392e-01;2.025e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.087068000;1.031e+00;8.213e-01;2.249e-02;7.970e-01;2.183e-02;1.045e+00;1.032e+00;8.070e-01;4.259e-02;1.031e+00;7.392e-01;2.024e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.089068000;1.031e+00;8.213e-01;2.249e-02;7.969e-01;2.182e-02;1.045e+00;1.032e+00;8.069e-01;4.258e-02;1.031e+00;7.391e-01;2.024e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.180068000;1.031e+00;8.184e-01;2.224e-02;7.940e-01;2.157e-02;1.045e+00;1.032e+00;8.039e-01;4.222e-02;1.031e+00;7.365e-01;2.001e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.184068000;1.031e+00;8.182e-01;2.222e-02;7.938e-01;2.156e-02;1.045e+00;1.032e+00;8.038e-01;4.220e-02;1.031e+00;7.364e-01;2.000e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.219068000;1.031e+00;8.172e-01;2.212e-02;7.928e-01;2.146e-02;1.045e+00;1.032e+00;8.028e-01;4.206e-02;1.031e+00;7.355e-01;1.991e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.226068000;1.031e+00;8.171e-01;2.210e-02;7.926e-01;2.144e-02;1.045e+00;1.032e+00;8.026e-01;4.203e-02;1.031e+00;7.353e-01;1.989e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.312054000;1.031e+00;8.149e-01;2.184e-02;7.904e-01;2.119e-02;1.045e+00;1.032e+00;8.004e-01;4.170e-02;1.031e+00;7.334e-01;1.966e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.320054000;1.031e+00;8.147e-01;2.182e-02;7.903e-01;2.116e-02;1.045e+00;1.032e+00;8.002e-01;4.167e-02;1.031e+00;7.332e-01;1.963e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.353054000;1.031e+00;8.139e-01;2.172e-02;7.895e-01;2.107e-02;1.045e+00;1.032e+00;7.995e-01;4.154e-02;1.031e+00;7.325e-01;1.955e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.387054000;1.031e+00;8.132e-01;2.163e-02;7.888e-01;2.098e-02;1.045e+00;1.032e+00;7.988e-01;4.143e-02;1.031e+00;7.319e-01;1.946e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.400054000;1.031e+00;8.129e-01;2.159e-02;7.885e-01;2.094e-02;1.045e+00;1.032e+00;7.985e-01;4.138e-02;1.031e+00;7.316e-01;1.943e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.407054000;1.031e+00;8.128e-01;2.157e-02;7.883e-01;2.093e-02;1.045e+00;1.032e+00;7.983e-01;4.136e-02;1.031e+00;7.315e-01;1.942e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.463054000;1.031e+00;8.117e-01;2.143e-02;7.872e-01;2.079e-02;1.045e+00;1.032e+00;7.973e-01;4.118e-02;1.031e+00;7.305e-01;1.929e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.474054000;1.031e+00;8.115e-01;2.141e-02;7.870e-01;2.076e-02;1.045e+00;1.032e+00;7.970e-01;4.114e-02;1.031e+00;7.303e-01;1.927e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.497054000;1.031e+00;8.111e-01;2.135e-02;7.866e-01;2.071e-02;1.045e+00;1.032e+00;7.966e-01;4.108e-02;1.031e+00;7.299e-01;1.922e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.503054000;1.031e+00;8.109e-01;2.134e-02;7.865e-01;2.070e-02;1.045e+00;1.032e+00;7.965e-01;4.106e-02;1.031e+00;7.299e-01;1.921e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.544054000;1.031e+00;8.103e-01;2.125e-02;7.858e-01;2.061e-02;1.045e+00;1.032e+00;7.958e-01;4.094e-02;1.031e+00;7.292e-01;1.913e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.578054000;1.031e+00;8.097e-01;2.118e-02;7.853e-01;2.054e-02;1.045e+00;1.032e+00;7.953e-01;4.086e-02;1.031e+00;7.287e-01;1.906e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.583054000;1.031e+00;8.096e-01;2.117e-02;7.852e-01;2.053e-02;1.045e+00;1.032e+00;7.952e-01;4.084e-02;1.031e+00;7.287e-01;1.906e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.593054000;1.031e+00;8.095e-01;2.115e-02;7.851e-01;2.052e-02;1.045e+00;1.032e+00;7.951e-01;4.082e-02;1.031e+00;7.285e-01;1.904e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.734054000;1.031e+00;8.076e-01;2.093e-02;7.831e-01;2.029e-02;1.045e+00;1.032e+00;7.932e-01;4.052e-02;1.031e+00;7.268e-01;1.883e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.757860000;1.031e+00;8.073e-01;2.089e-02;7.829e-01;2.026e-02;1.045e+00;1.032e+00;7.929e-01;4.048e-02;1.031e+00;7.266e-01;1.880e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.779860000;1.031e+00;8.070e-01;2.087e-02;7.826e-01;2.023e-02;1.045e+00;1.032e+00;7.926e-01;4.045e-02;1.031e+00;7.263e-01;1.878e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.797860000;1.031e+00;8.068e-01;2.084e-02;7.824e-01;2.021e-02;1.045e+00;1.032e+00;7.924e-01;4.042e-02;1.031e+00;7.262e-01;1.876e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.802860000;1.031e+00;8.068e-01;2.084e-02;7.823e-01;2.021e-02;1.045e+00;1.032e+00;7.924e-01;4.041e-02;1.031e+00;7.261e-01;1.876e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.813860000;1.031e+00;8.067e-01;2.083e-02;7.822e-01;2.020e-02;1.045e+00;1.032e+00;7.922e-01;4.039e-02;1.031e+00;7.260e-01;1.874e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.829860000;1.031e+00;8.065e-01;2.081e-02;7.821e-01;2.018e-02;1.045e+00;1.032e+00;7.921e-01;4.037e-02;1.031e+00;7.258e-01;1.873e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.834860000;1.031e+00;8.064e-01;2.080e-02;7.820e-01;2.017e-02;1.045e+00;1.032e+00;7.920e-01;4.036e-02;1.031e+00;7.258e-01;1.872e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.959555000;1.031e+00;8.053e-01;2.068e-02;7.808e-01;2.006e-02;1.045e+00;1.032e+00;7.909e-01;4.020e-02;1.031e+00;7.248e-01;1.861e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.963555000;1.031e+00;8.053e-01;2.068e-02;7.808e-01;2.005e-02;1.045e+00;1.032e+00;7.908e-01;4.019e-02;1.031e+00;7.247e-01;1.861e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.995555000;1.031e+00;8.050e-01;2.065e-02;7.805e-01;2.003e-02;1.045e+00;1.032e+00;7.906e-01;4.016e-02;1.031e+00;7.245e-01;1.859e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
21.998555000;1.031e+00;8.050e-01;2.065e-02;7.805e-01;2.002e-02;1.045e+00;1.032e+00;7.905e-01;4.016e-02;1.031e+00;7.245e-01;1.859e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.234555000;1.031e+00;8.034e-01;2.051e-02;7.789e-01;1.988e-02;1.045e+00;1.032e+00;7.890e-01;3.996e-02;1.031e+00;7.231e-01;1.846e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.239555000;1.031e+00;8.034e-01;2.051e-02;7.789e-01;1.988e-02;1.045e+00;1.032e+00;7.890e-01;3.995e-02;1.031e+00;7.230e-01;1.845e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.240555000;1.031e+00;8.034e-01;2.051e-02;7.789e-01;1.988e-02;1.045e+00;1.032e+00;7.889e-01;3.995e-02;1.031e+00;7.230e-01;1.845e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.266555000;1.031e+00;8.032e-01;2.049e-02;7.788e-01;1.987e-02;1.045e+00;1.032e+00;7.888e-01;3.993e-02;1.031e+00;7.229e-01;1.844e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.286555000;1.031e+00;8.031e-01;2.048e-02;7.787e-01;1.986e-02;1.045e+00;1.032e+00;7.887e-01;3.992e-02;1.031e+00;7.228e-01;1.843e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.296555000;1.031e+00;8.031e-01;2.048e-02;7.786e-01;1.985e-02;1.045e+00;1.032e+00;7.887e-01;3.991e-02;1.031e+00;7.228e-01;1.843e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.353091000;1.031e+00;8.028e-01;2.045e-02;7.784e-01;1.983e-02;1.045e+00;1.032e+00;7.884e-01;3.988e-02;1.031e+00;7.225e-01;1.841e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.395091000;1.031e+00;8.027e-01;2.044e-02;7.782e-01;1.981e-02;1.045e+00;1.032e+00;7.882e-01;3.986e-02;1.031e+00;7.224e-01;1.839e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.638091000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.973e-02;1.045e+00;1.032e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.639091000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.973e-02;1.045e+00;1.033e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.640091000;1.031e+00;8.018e-01;2.036e-02;7.773e-01;1.973e-02;1.045e+00;1.032e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.641091000;1.031e+00;8.018e-01;2.035e-02;7.773e-01;1.973e-02;1.045e+00;1.032e+00;7.874e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.642091000;1.031e+00;8.018e-01;2.035e-02;7.773e-01;1.973e-02;1.045e+00;1.033e+00;7.873e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.643091000;1.031e+00;8.018e-01;2.035e-02;7.773e-01;1.973e-02;1.045e+00;1.033e+00;7.873e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.644091000;1.031e+00;8.018e-01;2.035e-02;7.773e-01;1.973e-02;1.045e+00;1.032e+00;7.873e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.645091000;1.031e+00;8.018e-01;2.035e-02;7.773e-01;1.973e-02;1.045e+00;1.033e+00;7.873e-01;3.974e-02;1.031e+00;7.216e-01;1.832e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.691091000;1.031e+00;8.017e-01;2.034e-02;7.772e-01;1.972e-02;1.045e+00;1.033e+00;7.872e-01;3.972e-02;1.031e+00;7.215e-01;1.831e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.692091000;1.032e+00;8.017e-01;2.034e-02;7.772e-01;1.972e-02;1.045e+00;1.033e+00;7.872e-01;3.972e-02;1.032e+00;7.215e-01;1.831e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.744091000;1.032e+00;8.015e-01;2.033e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.871e-01;3.970e-02;1.032e+00;7.214e-01;1.829e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.758091000;1.032e+00;8.015e-01;2.032e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.871e-01;3.970e-02;1.032e+00;7.213e-01;1.829e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.759091000;1.032e+00;8.015e-01;2.032e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.870e-01;3.970e-02;1.032e+00;7.213e-01;1.829e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.771091000;1.032e+00;8.015e-01;2.032e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.870e-01;3.969e-02;1.032e+00;7.213e-01;1.829e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.779091000;1.032e+00;8.014e-01;2.032e-02;7.770e-01;1.970e-02;1.045e+00;1.033e+00;7.870e-01;3.969e-02;1.032e+00;7.213e-01;1.828e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.823091000;1.032e+00;8.014e-01;2.031e-02;7.769e-01;1.969e-02;1.045e+00;1.033e+00;7.869e-01;3.968e-02;1.032e+00;7.212e-01;1.827e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
22.914091000;1.032e+00;8.012e-01;2.028e-02;7.767e-01;1.966e-02;1.045e+00;1.033e+00;7.867e-01;3.965e-02;1.032e+00;7.211e-01;1.826e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.351091000;1.032e+00;8.006e-01;2.021e-02;7.761e-01;1.959e-02;1.045e+00;1.033e+00;7.862e-01;3.955e-02;1.032e+00;7.205e-01;1.819e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.372091000;1.032e+00;8.006e-01;2.021e-02;7.761e-01;1.959e-02;1.045e+00;1.033e+00;7.861e-01;3.955e-02;1.032e+00;7.205e-01;1.818e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.438091000;1.032e+00;8.005e-01;2.020e-02;7.760e-01;1.958e-02;1.045e+00;1.033e+00;7.861e-01;3.954e-02;1.032e+00;7.205e-01;1.818e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.480091000;1.032e+00;8.005e-01;2.019e-02;7.760e-01;1.958e-02;1.045e+00;1.033e+00;7.861e-01;3.954e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.482091000;1.032e+00;8.005e-01;2.019e-02;7.760e-01;1.957e-02;1.045e+00;1.033e+00;7.861e-01;3.954e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.490091000;1.032e+00;8.005e-01;2.019e-02;7.760e-01;1.957e-02;1.045e+00;1.033e+00;7.860e-01;3.953e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.551091000;1.032e+00;8.004e-01;2.019e-02;7.760e-01;1.957e-02;1.045e+00;1.033e+00;7.860e-01;3.953e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
23.555091000;1.032e+00;8.004e-01;2.018e-02;7.760e-01;1.957e-02;1.045e+00;1.033e+00;7.860e-01;3.953e-02;1.032e+00;7.204e-01;1.817e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.178091000;1.032e+00;8.002e-01;2.014e-02;7.757e-01;1.953e-02;1.045e+00;1.033e+00;7.858e-01;3.947e-02;1.032e+00;7.202e-01;1.813e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.196091000;1.032e+00;8.002e-01;2.014e-02;7.757e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.202e-01;1.813e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.252091000;1.032e+00;8.002e-01;2.014e-02;7.757e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.202e-01;1.812e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.381091000;1.032e+00;8.002e-01;2.013e-02;7.757e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.947e-02;1.032e+00;7.201e-01;1.812e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.528091000;1.032e+00;8.001e-01;2.013e-02;7.756e-01;1.952e-02;1.045e+00;1.033e+00;7.857e-01;3.946e-02;1.032e+00;7.201e-01;1.812e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
24.929091000;1.032e+00;8.001e-01;2.012e-02;7.756e-01;1.951e-02;1.045e+00;1.033e+00;7.856e-01;3.945e-02;1.032e+00;7.201e-01;1.811e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
25.630091000;1.032e+00;8.001e-01;2.012e-02;7.756e-01;1.950e-02;1.045e+00;1.033e+00;7.856e-01;3.945e-02;1.032e+00;7.200e-01;1.811e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
25.998091000;1.032e+00;8.000e-01;2.012e-02;7.756e-01;1.950e-02;1.045e+00;1.033e+00;7.856e-01;3.944e-02;1.032e+00;7.200e-01;1.810e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
100.000000000;1.032e+00;8.000e-01;2.011e-02;7.756e-01;1.950e-02;1.045e+00;1.033e+00;7.856e-01;3.944e-02;1.032e+00;7.200e-01;1.810e-02;1.000e+01;1.045e+00;5.000e+01;5.000e+01
