time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444465707898059;0.8333331213408602;0.7978840270383506;-2.201013027786666e-06;-2.3614082125299266e-07;10.0000559962406;0.8335041626052848;0.01556210986835223;0.01556199314588012;0.797729067481101;0.014884936250718198;1.044845801860304;0.7978716594219216
1.547384;1.0444465539765757;0.8333331185481017;0.797883961390793;-2.1979491915844773e-06;-2.3581214332766012e-07;10.000055796021364;0.8335041103321444;0.01556210904711892;0.015561993647999732;0.797729169049057;0.014884898829674191;1.0448457808268634;0.7978718044259462
1.557384;1.0444465374127525;0.8333331165556058;0.7978838934192751;-2.194998335707716e-06;-2.3155850341047123e-07;10.000055497170148;0.83350406079698;0.015562108231186434;0.01556199409622081;0.7977292780791998;0.014884859689470729;1.0448457593481084;0.7978719452859817
1.567384;1.044446521142422;0.8333331153897968;0.7978838229809284;-2.192116387963345e-06;-2.2360023743340974e-07;10.000055098452043;0.833504014280833;0.01556210741113003;0.015561994485883475;0.7977293948164177;0.0148848193067495;1.044845737434172;0.7978720824972411
1.577384;1.0444465051992988;0.833333115084331;0.7978837499193603;-2.1892492887715185e-06;-2.1209254591451406e-07;10.000054597823448;0.8335039709786148;0.015562106578734141;0.015561994813978974;0.7977295194850628;0.014884778265992117;1.0448457151156334;0.797872216712426
1.587384;1.044446489596478;0.8333331156667722;0.797883674078111;-2.186325533710714e-06;-1.9718083272971663e-07;10.000053993261094;0.8335039309810881;0.015562105728024054;0.015561995077725365;0.797729652222688;0.014884737271929668;1.0448456924497487;0.7978723486992295
1.597384;1.0444464743355777;0.8333331171404456;0.797883595226271;-2.1832612971012785e-06;-1.7902199068191948e-07;10.000053283954152;0.8335038942944488;0.015562104855718985;0.015561995273546132;0.7977297930055974;0.01488469706197146;1.0448456695062043;0.7978724792228742
1.607384;1.0444464594224285;0.8333331194800384;0.7978835130055767;-2.1799749116640353e-06;-1.5775452458173386e-07;10.000052470685919;0.833503860866087;0.015562103961790641;0.015561995397172136;0.7977299416241981;0.014884658283904464;1.0448456463448734;0.7978726089227071
1.617384;1.0444464448649844;0.8333331226381264;0.7978834269798226;-2.176399813771466e-06;-1.3346186897842087e-07;10.000051556151087;0.8335038306068785;0.015562103049813333;0.015561995443854473;0.7977300976831505;0.014884621431407138;1.0448456230086043;0.7978727382233963
1.627384;1.0444464306607883;0.8333331265449172;0.7978833367474362;-2.1724900214293293e-06;-1.0617936666250729e-07;10.000050544623674;0.8335038033820368;0.015562102126308298;0.01556199540864737;0.7977302606574266;0.014884586880927931;1.0448455995366888;0.7978728673630213
1.637384;1.0444464167915888;0.8333331311042581;0.7978832420212036;-2.1682207668201896e-06;-7.595590494866454e-08;10.000049440460991;0.8335037789532321;0.01556210119930141;0.015561995287308407;0.7977304300032008;0.014884554927667984;1.0448455759810251;0.79787299648985
1.647384;1.0444464032273053;0.8333331361988062;0.7978831426129236;-2.1635910177553914e-06;-4.290972429185306e-08;10.000048247198697;0.8335037569519028;0.015562100277237196;0.015561995077861305;0.7977306052006969;0.014884525792805883;1.0448455524042946;0.7978731256885729
1.657384;1.0444463899325482;0.8333331417024373;0.7978830383682761;-2.1586235858516678e-06;-7.183022424118098e-09;10.000046967923616;0.8335037369271138;0.015562099368800712;0.015561994782374815;0.7977307857333769;0.014884499703267258;1.044845528860629;0.7978732549254111
1.667384;1.044446376870264;0.8333331474939764;0.7978829291685476;-2.1533616738519154e-06;3.118618500177368e-08;10.000045605845765;0.8335037184187022;0.015562098482368355;0.01556199440789745;0.7977309710810232;0.014884476981597968;1.0448455053795873;0.7978733840289306
1.677384;1.0444463640095347;0.8333331534644529;0.7978828149789526;-2.147866630278831e-06;7.234633359829178e-08;10.000044164076375;0.8335037009742692;0.015562097624265515;0.015561993965689327;0.7977311606875916;0.014884458044057402;1.0448454819651811;0.7978735127827711
1.687384;1.0444463513364486;0.8333331595111907;0.7978826958344237;-2.142212667138189e-06;1.1658609764221099e-07;10.000042645108207;0.8335036840649638;0.01556209679747812;0.01556199346885969;0.7977313539233438;0.014884443339058142;1.0448454585992009;0.7978736410825754
1.697384;1.0444463388463532;0.8333331655289224;0.7978825717875492;-2.136476222500814e-06;1.6420071816844098e-07;10.000041050857075;0.8335036670042049;0.015562096002242757;0.015561992929475906;0.7977315501181322;0.014884433247134427;1.0448454352458905;0.7978737690179557
1.707384;1.0444463265189152;0.8333331714114156;0.7978824428650895;-2.130724546903598e-06;2.1537672032036795e-07;10.000039382447449;0.8335036489773289;0.015562095238408416;0.015561992357163773;0.7977317485999809;0.014884427992023401;1.0448454118637176;0.7978738967476364
1.717384;1.0444463143046978;0.8333331770602176;0.7978823090091818;-2.125008722318462e-06;2.7017261375888646e-07;10.000037639220931;0.8335036291147359;0.015562094508173481;0.015561991760039865;0.7977319486704534;0.014884427644463292;1.0448453884200093;0.7978740242544926
1.727384;1.0444463021292036;0.8333331823903057;0.7978821700745006;-2.1193671204164884e-06;3.285918617760226e-07;10.000035818278084;0.8335036065274282;0.015562093816726406;0.015561991145644659;0.7977321496049422;0.014884432213191271;1.0448453649043299;0.7978741513040654
1.737384;1.044446289894183;0.8333331873288221;0.7978820259391856;-2.1138374859246334e-06;3.9063930968680353e-07;10.000033915656164;0.8335035803346219;0.015562093170771086;0.01556199052074394;0.7977323507234132;0.014884441759658343;1.0448453413367118;0.797874277670896
1.747384;1.0444462774750853;0.8333331918080478;0.7978818765864394;-2.1084661262969447e-06;4.5631420053583154e-07;10.00003192819183;0.833503549725896;0.015562092577217567;0.015561989891986518;0.7977325514276896;0.014884456453004487;1.0448453177650037;0.7978744032368568
1.757384;1.0444462647302886;0.8333331957598861;0.7978817220651685;-2.103306586756e-06;5.256392720424161e-07;10.000029854312723;0.8335035140437295;0.01556209204232437;0.015561989267517862;0.797732751155395;0.014884476588802804;1.0448452942479372;0.7978745277941578
1.767384;1.044446251516022;0.8333331991194906;0.7978815624347114;-2.0984112129961147e-06;5.987159052619714e-07;10.000027693899767;0.8335034728269853;0.015562091570700638;0.015561988657761998;0.7977329493274177;0.01488450265234604;1.0448452708354612;0.7978746508963415
1.777384;1.044446237693719;0.83333320183369;0.7978813977611916;-2.0938223819856896e-06;6.756969445061281e-07;10.000025448661003;0.833503425755643;0.015562091164881605;0.0155619880747245;0.7977331453350122;0.014884535331877547;1.0448452475677812;0.797874771985504
1.787384;1.0444462231293579;0.8333332038642657;0.7978812281484782;-2.089561407008033e-06;7.567216336588857e-07;10.00002312292679;0.8335033725347614;0.015562090825790895;0.01556198753013188;0.7977333385319729;0.0148845754191233;1.0448452244809463;0.7978748906426018
1.797384;1.0444462076879468;0.833333205183896;0.7978810537995131;-2.0856184623715525e-06;8.418706947236709e-07;10.000020723876615;0.8335033128692255;0.015562090553025472;0.015561987033323031;0.7977335282302433;0.014884623704913408;1.0448452015979628;0.797875006762458
1.807384;1.0444461912318244;0.8333332057730868;0.79788087505441;-2.081957656147689e-06;9.31108195003317e-07;10.000018261322964;0.8335032465735757;0.015562090344262772;0.015561986590620754;0.797733713738086;0.014884680915189952;1.0448451789245334;0.7978751205999071
1.817384;1.0444461736288069;0.8333332056243433;0.7978806923260306;-2.07853399203885e-06;1.024262935339851e-06;10.000015746905753;0.8335031736355665;0.015562090194692494;0.015561986207121988;0.7977338944157821;0.014884747628933801;1.044845156457444;0.7978752326734512
1.827384;1.0444461547585784;0.8333332047412692;0.7978805059804019;-2.0753061756359743e-06;1.1210693973197103e-06;10.000013192086769;0.8335030941477504;0.015562090097644095;0.015561985888712574;0.7977340696954563;0.014884824162903522;1.0448451341866964;0.797875343569932
1.837384;1.044446134509886;0.8333332031258786;0.7978803162742212;-2.072238758299882e-06;1.2211774892075076e-06;10.000010606243283;0.8335030082577493;0.015562090046420125;0.015561985641774969;0.7977342390870255;0.014884910544601478;1.0448451120964768;0.7978754537591829
1.847384;1.0444461127823663;0.8333332007786685;0.7978801233716656;-2.069295505557386e-06;1.3241346338112165e-06;10.000007996461967;0.8335029161909687;0.015562090035580244;0.015561985471123379;0.7977344021874955;0.01488500659458746;1.0448450901681905;0.7978755634658545
1.857384;1.0444460894942338;0.8333331977154368;0.7978799274015047;-2.0664299793687433e-06;1.429399065113108e-06;10.000005368062084;0.8335028182568026;0.015562090059834686;0.015561985378057079;0.7977345586445308;0.014885111935113455;1.044845068374606;0.7978756726125886
1.867384;1.044446064580933;0.8333331939667443;0.797879728483802;-2.0635820228930084e-06;1.536395840198965e-06;10.00000272476243;0.8335027148007119;0.015562090112269236;0.015561985360436776;0.7977347081148717;0.014885225930232449;1.0448450466785002;0.7978757808402408
1.877384;1.0444460379909142;0.8333331895637278;0.7978795266789481;-2.0606853231518076e-06;1.6445939861298348e-06;10.00000006906564;0.8335026061361858;0.015562090184825343;0.015561985415153476;0.7977348502995784;0.014885347746132914;1.0448450250416284;0.7978758876242134
1.887384;1.0444460096909176;0.8333331845439326;0.7978793219443551;-2.057677922953278e-06;1.7535485107676344e-06;9.999997402822157;0.8335024925445008;0.0155620902703581;0.015561985540128158;0.7977349849659666;0.014885476468307303;1.044845003428396;0.7978759924470087
1.897384;1.0444459796684642;0.8333331789633549;0.7978791141874326;-2.0545049462778144e-06;1.862882158817009e-06;9.999994728031416;0.8335023743385622;0.015562090364228901;0.015561985733378423;0.7977351118711594;0.014885611094679998;1.0448449818085783;0.7978760949150341
1.907384;1.044445947922733;0.8333331728882715;0.7978789033575936;-2.0511199046649322e-06;1.972234948685168e-06;9.999992048160372;0.8335022518777414;0.015562090464416554;0.015561985990621715;0.7977352307035042;0.014885750511858866;1.0448449601689602;0.7978761948184527
1.917384;1.0444459144605522;0.8333331663857674;0.7978786894798281;-2.04749232874483e-06;2.0812133158323376e-06;9.999989368395086;0.8335021255364208;0.015562090570113065;0.015561986304211465;0.797735341125203;0.014885893574261426;1.0448449385259693;0.7978762921309693
1.927384;1.044445879304599;0.8333331595263803;0.7978784726563247;-2.043608396827823e-06;2.1893658377359452e-06;9.999986694723548;0.8335019957016214;0.015562090680684386;0.015561986664495719;0.7977354428450686;0.014886039204034491;1.0448449169245602;0.79787638690293
1.937384;1.0444458425008176;0.8333331523827308;0.7978782531409284;-2.039457533850178e-06;2.2962030470763806e-06;9.999984034085834;0.8335018628016442;0.015562090796240987;0.015561987062369519;0.7977355356661778;0.014886186472884333;1.0448448954157321;0.7978764791450969
1.947384;1.0444458041172624;0.833333145023053;0.7978780314141803;-2.0350249443695375e-06;2.4012387301911737e-06;9.999981395474057;0.8335017273349999;0.015562090918138715;0.015561987490579942;0.7977356194968829;0.014886334627542172;1.0448448740285465;0.7978765688468935
1.957384;1.0444457642394864;0.8333331375072333;0.7978778080995204;-2.030296271170356e-06;2.5040107969299908e-06;9.999978790398961;0.8335015898693033;0.015562091048141722;0.015561987943721316;0.7977356943420719;0.014886483034643933;1.0448448527637861;0.7978766560927737
1.967384;1.0444457229719704;0.8333331298835833;0.7978775837913309;-2.025258761816244e-06;2.604100776727907e-06;9.999976232318895;0.8335014509919622;0.015562091187433619;0.01556198841781093;0.7977357603024986;0.014886631141013454;1.044844831608719;0.7978767411124515
1.977384;1.0444456804406836;0.8333331221882769;0.7978773589379536;-2.0198983233732792e-06;2.7011824904629864e-06;9.999973735672475;0.8335013112480186;0.015562091336541477;0.0155619889084907;0.7977358175497026;0.0148867785077604;1.0448448105494736;0.7978768242080709
1.987384;1.0444456367867603;0.833333114447721;0.7978771338148213;-2.014201537361498e-06;2.7950594879410594e-06;9.999971315211937;0.8335011711415158;0.015562091496070194;0.015561989409110525;0.7977358662887236;0.014886924878495142;1.0448447895784108;0.7978769056642763
1.997384;1.0444455921623077;0.8333331066799888;0.7978769085933505;-2.008163664319937e-06;2.8856523582303357e-06;9.999968985208238;0.8335010312001643;0.015562091667626938;0.015561989911113678;0.7977359067410992;0.014887070188355054;1.0448447687041795;0.797876985727448
2.007384;1.0444455467366747;0.8333330988964901;0.7978766834494403;-2.0017951972719114e-06;2.972961906939523e-06;9.999966759263193;0.8335008919988741;0.01556209185382987;0.015561990406077633;0.7977359391101007;0.014887214455371625;1.044844747952054;0.7978770646045144
2.017384;1.0444455006933167;0.8333330911050616;0.7978764586290717;-1.995118947672874e-06;3.0570479732183723e-06;9.999964651236716;0.8335007540958098;0.015562092057016343;0.015561990887775741;0.7977359635490935;0.014887357645029431;1.0448447273537418;0.797877142473513
2.027384;1.0444454542097874;0.833333083312848;0.797876234431992;-1.9881640301530453e-06;3.13802954072444e-06;9.999962674707701;0.8335006179567642;0.01556209227757857;0.015561991352765578;0.7977359801658076;0.01488749960223178;1.0448447069366054;0.7978772195318184
2.037384;1.0444454074493397;0.8333330755270543;0.7978760111292806;-1.980966108861774e-06;3.216086132465604e-06;9.999960840994705;0.8335004839502017;0.01556209251369586;0.015561991799107212;0.7977359890421547;0.014887640018097531;1.044844686705161;0.7978772959614134
2.047384;1.0444453605760793;0.8333330677537942;0.7978757888996898;-1.9735684364873297e-06;3.291434765379712e-06;9.999959157948567;0.8335003524142376;0.01556209276310765;0.015561992224925426;0.7977359902699761;0.014887778432873764;1.044844666626418;0.7978773717889301
2.057384;1.0444453137687093;0.8333330600005547;0.797875567853614;-1.966018650414609e-06;3.3642992383753784e-06;9.999957628628342;0.833500223704416;0.015562093024871796;0.015561992627563597;0.7977359839659504;0.014887914331726208;1.0448446466418426;0.7978774467854454
2.067384;1.0444452672159246;0.8333330522853757;0.7978753481188022;-1.958366804708114e-06;3.4348949062962124e-06;9.999956249970884;0.8335000981682646;0.01556209329972148;0.015561993003209337;0.797735970239772;0.014888047263107105;1.0448446266897904;0.7978775204440076
2.077384;1.0444452211024018;0.8333330446412721;0.7978751298822108;-1.950665450470579e-06;3.5034138010638262e-06;9.999955013437694;0.833499976129495;0.015562093589553582;0.01556199334767169;0.79773594916817;0.014888176858892732;1.0448446067116473;0.7978775920149523
2.087384;1.0444451755966635;0.833333037104314;0.7978749133762456;-1.9429658742363717e-06;3.5700179181625097e-06;9.999953907359224;0.8334998579172624;0.015562093896109094;0.015561993657150242;0.7977359207842956;0.014888302799824045;1.044844586652554;0.7978776605990517
2.097384;1.0444451308458038;0.8333330296964496;0.7978746988855347;-1.935313525064301e-06;3.634843501425368e-06;9.999952919166143;0.8334997439148091;0.015562094219589803;0.015561993927583583;0.7977358850614521;0.014888424811518083;1.0448445664792188;0.7978777252747644
2.107384;1.0444450869836321;0.8333330224214063;0.7978744867231984;-1.927752027951368e-06;3.6980116339252697e-06;9.999952036174644;0.8334996346445965;0.01556209455842922;0.015561994153908472;0.7977358419000874;0.01488854265679091;1.044844546198416;0.797877785226827
2.117384;1.0444450441443527;0.8333330152717608;0.7978742771513663;-1.9203291636455247e-06;3.7596592492841906e-06;9.999951245506798;0.8334995308083331;0.015562094909752775;0.015561994329997938;0.7977357911233629;0.01488865612605007;1.0448445258502885;0.7978778398166048
2.127384;1.044445002463051;0.8333330082322219;0.7978740703263251;-1.9130914298509552e-06;3.819967584964461e-06;9.999950534882215;0.8334994332087295;0.015562095270071864;0.015561994448805133;0.7977357325141945;0.01488876506593095;1.0448445054876325;0.7978778885293585
2.137384;1.044444962067413;0.8333330012825156;0.7978738663032334;-1.9060733189643405e-06;3.879156186281863e-06;9.99994989434725;0.8334993426440257;0.015562095636272819;0.015561994503066452;0.7977356658748365;0.014888869402252307;1.0448444851561012;0.7978779308529483
2.147384;1.0444449230701849;0.8333329944090143;0.7978736651297672;-1.8992922780443963e-06;3.937446013265355e-06;9.999949317274725;0.8334992598318509;0.015562096006100302;0.015561994486902936;0.7977355910272997;0.014888969151668442;1.0448444648797823;0.7978779662440665
2.157384;1.044444885557805;0.8333329876113366;0.7978734669647914;-1.8927513679309032e-06;3.995006771337437e-06;9.999948799212277;0.8334991853265247;0.015562096378078153;0.015561994397458258;0.7977355078107434;0.014889064417002409;1.0448444446701537;0.7978779941863093
2.167384;1.0444448495871133;0.8333329808969159;0.7978732720437176;-1.8864489269426277e-06;4.051923372818085e-06;9.999948335402626;0.8334991194651179;0.015562096752069873;0.015561994234816788;0.7977354161546496;0.01488915532228675;1.0448444245527708;0.7978780142051037
2.177384;1.0444448151998738;0.8333329742756471;0.7978730805316727;-1.880388087187129e-06;4.108235914906095e-06;9.9999479196708;0.8334990624039536;0.015562097130399284;0.015561994000300313;0.7977353161429324;0.014889241952883507;1.0448444045731546;0.797878025805546
2.187384;1.0444447824296825;0.8333329677582679;0.7978728924976749;-1.8745792931917418e-06;4.164022326845291e-06;9.999947545492944;0.833499014168172;0.015562097518123725;0.015561993695429611;0.7977352079785928;0.014889324337650993;1.044844384780363;0.7978780284381155
2.197384;1.0444447512906048;0.8333329613555935;0.7978727079741804;-1.869036887209649e-06;4.2194195449731e-06;9.99994720711341;0.8334989746555316;0.015562097922280213;0.015561993321964902;0.797735091891724;0.014889402466120666;1.0448443652212032;0.797878021586905
2.207384;1.0444447217738957;0.8333329550792008;0.7978725269068858;-1.8637733088455108e-06;4.274566435597097e-06;9.999946899116088;0.8334989436794147;0.015562098350871209;0.015561992881753892;0.7977349681022847;0.014889476388437779;1.0448443459487;0.7978780049099277
2.217384;1.044444693856986;0.8333329489414244;0.7978723490771433;-1.8587949332908409e-06;4.329539412934084e-06;9.999946615489296;0.8334989210575209;0.015562098811579524;0.015561992376461413;0.7977348368566586;0.014889546299367411;1.0448443270236287;0.7978779783009942
2.227384;1.0444446675076475;0.8333329429571654;0.7978721741207829;-1.8540988135107626e-06;4.384336980955655e-06;9.999946349652737;0.8334989066572747;0.015562099310209116;0.015561991807625955;0.797734698450368;0.014889612478910663;1.0448443085022332;0.7978779418819246
2.237384;1.044444642689157;0.8333329371495163;0.7978720015680365;-1.849667577526521e-06;4.438914620659988e-06;9.999946094942429;0.8334989003968815;0.015562099849948576;0.015561991176595806;0.7977345532091823;0.014889675189948078;1.0448442904214144;0.797877895997811
2.247384;1.0444446193724382;0.8333329315460799;0.7978718308912532;-1.8454653828039543e-06;4.493228576998805e-06;9.999945844910082;0.8334989022640276;0.015562100432129397;0.015561990484029006;0.7977344014793535;0.01488973465488871;1.044844272798571;0.7978778411706958
2.257384;1.0444445975395826;0.8333329261672575;0.7978716615954332;-1.8414361307101753e-06;4.54724949259093e-06;9.999945593799062;0.8334989123419259;0.015562101057190348;0.015561989729469676;0.7977342436298422;0.014889791087156717;1.044844255647919;0.7978777779716298
2.267384;1.0444445771681306;0.8333329210278471;0.7978714932813672;-1.837506602251077e-06;4.600953128510197e-06;9.999945336322993;0.8334989307751612;0.01556210172504429;0.015561988911567624;0.7977340800284783;0.014889844721608389;1.044844238990083;0.7978777069359386
2.277384;1.0444445582124908;0.8333329161547439;0.7978713256460105;-1.8335985588298602e-06;4.654305586562467e-06;9.999945066296107;0.8334989576755395;0.015562102435441165;0.01556198802887348;0.7977339110183851;0.014889895825964441;1.0448442228416286;0.7978776285898947
2.287384;1.0444445406049068;0.8333329116013856;0.7978711584729045;-1.829637577374985e-06;4.707234369655898e-06;9.999944776100394;0.8334989930418943;0.015562103188120029;0.015561987080609845;0.7977337369638592;0.014889944700928298;1.0448442071992023;0.7978775434898386
2.297384;1.0444445242706621;0.8333329074430229;0.7978709916211265;-1.825549299592126e-06;4.759613622256705e-06;9.99994445781367;0.8334990367493259;0.01556210398254817;0.015561986066792134;0.797733558350503;0.014889991705482488;1.0448441920352047;0.7978774522250295
2.307384;1.044444509141148;0.8333329037587222;0.7978708249730517;-1.8212609740447823e-06;4.811312924756792e-06;9.999944104594597;0.8334990886135509;0.015562104817748059;0.015561984987925931;0.7977333758296504;0.014890037304980753;1.0448441773048813;0.7978773554420842
2.317384;1.0444444951590732;0.8333329006181309;0.7978706583755926;-1.8167169131269556e-06;4.862274236400073e-06;9.999943712123043;0.8334991484960589;0.015562105692754808;0.015561983844980339;0.7977331901533553;0.014890082031410236;1.0448441629588112;0.7978772538836564
2.327384;1.044444482272741;0.8333328980814204;0.7978704916674282;-1.8118888284870671e-06;4.91252978711922e-06;9.999943279969258;0.8334992163662782;0.015562106607775858;0.015561982639826099;0.7977330020928367;0.014890126324666462;1.0448441489590135;0.7978771483495352
2.337384;1.044444470423352;0.833332896205207;0.7978703247687287;-1.8067723842269718e-06;4.962158161183224e-06;9.999942810655037;0.8334992922632979;0.015562107565045745;0.01556198137556839;0.7977328124310898;0.014890170435681973;1.0448441352873095;0.7978770395990753
2.347384;1.0444444595397488;0.833332895039734;0.7978701577077427;-1.8013779224615347e-06;5.011257025447902e-06;9.999942307007142;0.8334993762185962;0.015562108568749898;0.015561980055993761;0.7977326219641825;0.014890214511357703;1.0448441219325493;0.7978769282933167
2.357384;1.0444444495501586;0.8333328946167101;0.7978699905834875;-1.7957220461856886e-06;5.059960473700006e-06;9.999941771159355;0.8334994682334578;0.015562109623997289;0.015561978684447465;0.797732431448439;0.014890258710202577;1.044844108868207;0.7978768149811601
2.367384;1.0444444403993836;0.8333328949449805;0.7978698235582989;-1.7898253582659883e-06;5.108430992788798e-06;9.999941204721743;0.8334995683081793;0.015562110734700096;0.015561977263066911;0.7977322415640844;0.01489030317192289;1.0448440960469476;0.7978767001030594
2.377384;1.0444444320489945;0.8333328960225006;0.7978696568721323;-1.7837176104735097e-06;5.15678335938607e-06;9.999940608479136;0.8334996764392386;0.015562111901283903;0.015561975792699818;0.7977320529430928;0.014890347860661748;1.0448440834130184;0.7978765839969996
2.387384;1.0444444244664979;0.8333328978502934;0.7978694908302867;-1.7774450674740691e-06;5.205031064232528e-06;9.999939983022744;0.8334997925526029;0.015562113119807817;0.01556197427373049;0.7977318662091871;0.014890392416794672;1.0448440709088842;0.7978764669037497
2.397384;1.044444417627831;0.8333329004308025;0.7978693257727906;-1.7710716086687465e-06;5.253121726797696e-06;9.99993933033303;0.8334999164428536;0.015562114383278565;0.015561972707955982;0.7977316819639655;0.014890436168091886;1.0448440584726482;0.7978763490262326
2.407384;1.0444444115254945;0.8333329037588576;0.797869162021853;-1.7646706925542012e-06;5.300997848543926e-06;9.999938653533826;0.8335000477539095;0.015562115683668082;0.015561971100445805;0.797731500733717;0.014890478307484809;1.044844046040548;0.7978762305898772
2.417384;1.0444444061630935;0.8333329078243995;0.7978689998044761;-1.7583128226092593e-06;5.348642357987628e-06;9.999937954822675;0.8335001859617215;0.015562117012089921;0.015561969459435995;0.7977313229631576;0.014890518073964154;1.0448440335541425;0.797876111815551
2.427384;1.0444444015446779;0.8333329126183108;0.797868839204529;-1.7520541156819947e-06;5.396089984596913e-06;9.999937234696043;0.8335003303895727;0.015562118358185289;0.015561967794547105;0.7977311490688026;0.014890554829986169;1.0448440209662966;0.7978759929313958
2.437384;1.0444443976742894;0.8333329181293339;0.7978686801855469;-1.7459348827442019e-06;5.443391983788808e-06;9.999936493404926;0.8335004803262542;0.015562119711153928;0.015561966115985123;0.7977309794681744;0.01489058804034287;1.0448440082477406;0.797875874225451
2.447384;1.0444443945644257;0.8333329243465387;0.7978685226655206;-1.7399915305455536e-06;5.490601388715762e-06;9.999935732604557;0.8335006351677315;0.015562121060794744;0.015561964434876648;0.7977308145402465;0.01489061721603018;1.0448439953919602;0.7978757559688955
2.457384;1.0444443922374422;0.8333329312672733;0.7978683665957073;-1.7342685455170346e-06;5.5377605687812454e-06;9.999934955456188;0.8335007944523071;0.01556212239652641;0.015561962762723302;0.797730654574474;0.01489064189765344;1.0448439824119327;0.7978756383692808
2.467384;1.0444443907102454;0.8333329388902186;0.7978682120117506;-1.7288185064580982e-06;5.584828186230665e-06;9.999934165883205;0.8335009578094836;0.015562123706596187;0.015561961110508761;0.797730499784579;0.014890661658881836;1.0448439693292202;0.797875521719896
2.477384;1.044444389979965;0.8333329471997218;0.7978680590703143;-1.7236938855461802e-06;5.6316224330716615e-06;9.999933368545262;0.8335011249110882;0.015562124979409639;0.0155619594890221;0.7977303503489137;0.014890676099019257;1.0448439561652807;0.7978754065003784
2.487384;1.0444443900287435;0.833332956161361;0.7978679080578505;-1.7189403846991909e-06;5.677821771030577e-06;9.999932569564253;0.8335012954674599;0.015562126204587886;0.015561957909834489;0.7977302064252707;0.014890684847959605;1.0448439429413445;0.7978752933061283
2.497384;1.0444443908312038;0.8333329657246084;0.7978677592982015;-1.7145953564310002e-06;5.722985378471083e-06;9.999931776884335;0.8335014692701591;0.015562127371770765;0.015561956385479308;0.7977300682136591;0.014890687576635774;1.0448439296802594;0.7978751828007841
2.507384;1.0444443923487567;0.8333329758205041;0.7978676130086033;-1.710686115726375e-06;5.766602671608892e-06;9.999930999865487;0.8335016462379962;0.015562128469561913;0.01556195492846058;0.7977299360195297;0.014890684025878474;1.0448439164049865;0.7978750757320521
2.517384;1.0444443945221817;0.8333329863600741;0.7978674692722733;-1.7072264032739886e-06;5.808175224047706e-06;9.999930248830648;0.8335018264157413;0.015562129486744158;0.015561953549810936;0.7977298101686322;0.014890674049535903;1.044843903141408;0.7978749728777492
2.527384;1.0444443972685038;0.833332997245443;0.7978673281306445;-1.7042162674126304e-06;5.8473157477264124e-06;9.999929534308302;0.8335020099342154;0.015562130413818221;0.015561952257962721;0.7977296908945167;0.014890657609121095;1.0448438899269885;0.7978748749360132
2.537384;1.044444400482382;0.8333330083863713;0.7978671896876578;-1.7016444650118383e-06;5.883794194374262e-06;9.999928865825703;0.8335021969571277;0.015562131243244891;0.015561951058820642;0.7977295783476679;0.014890634716237356;1.0448438768121227;0.7978747824729846
2.547384;1.0444444040490743;0.8333330197061991;0.7978670541716999;-1.6994917114647559e-06;5.917445854332486e-06;9.999928251309626;0.8335023875809339;0.015562131969422447;0.015561949956936922;0.7977294726218892;0.014890605361673756;1.0448438638596602;0.7978746959288558
2.557384;1.044444407863914;0.8333330311423492;0.7978669219059854;-1.6977360736121723e-06;5.948032491325186e-06;9.999927696757393;0.8335025816867923;0.01556213258842342;0.0155619489559596;0.7977293737286217;0.014890569481887193;1.044843851153273;0.7978746156250336
2.567384;1.0444444118410712;0.833333042648555;0.7978667932178694;-1.6963566939503478e-06;5.975204307709867e-06;9.999927205525358;0.833502778870572;0.015562133097067325;0.015561948057832842;0.7977292815745156;0.014890527000321967;1.0448438387910683;0.7978745417808886
2.577384;1.0444444159055868;0.8333330541914811;0.79786666839653;-1.695334731968444e-06;5.9985507991434505e-06;9.999926777953554;0.8335029785158277;0.015562133492938581;0.015561947262255701;0.7977291959854783;0.014890477906167106;1.0448438268553513;0.7978744745313541
2.587384;1.0444444199772251;0.8333330657433753;0.7978665477372747;-1.6946510034779323e-06;6.0176463241460265e-06;9.999926412726534;0.8335031798912657;0.015562133775631164;0.015561946567293735;0.797729116787447;0.014890422292184909;1.044843815388766;0.7978744138820815
2.597384;1.044444423960994;0.8333330772779198;0.7978664316070779;-1.6942825409362806e-06;6.032072231025639e-06;9.999926110046738;0.8335033822078665;0.015562133946711002;0.015561945970625943;0.7977290438885228;0.014890360306196174;1.0448438043943156;0.7978743596785192
2.607384;1.0444444277562484;0.8333330887700001;0.7978663204238968;-1.69420949433967e-06;6.041433553488736e-06;9.999925873521047;0.83350358470897;0.015562134007815602;0.015561945470477444;0.7977289772848016;0.014890292092626512;1.044843793852448;0.7978743116872482
2.617384;1.0444444312660057;0.8333331001971805;0.7978662145613884;-1.6944254120890622e-06;6.04533195490154e-06;9.999925708652343;0.8335037867804259;0.01556213395938724;0.015561945065598099;0.7977289169998935;0.014890217791190506;1.0448437837376983;0.7978742696527663
2.627384;1.0444444343853325;0.833333111539194;0.7978661143187893;-1.6949344429851182e-06;6.043328694112281e-06;9.999925620514551;0.8335039879854533;0.015562133801223114;0.015561944754542393;0.7977288630197029;0.01489013751364549;1.044843774025124;0.7978742333032375
2.637384;1.0444444369918715;0.8333331227773201;0.7978660199803188;-1.695742519968244e-06;6.034980294057404e-06;9.999925613453996;0.8335041880292938;0.015562133533072432;0.015561944535168747;0.7977288152625742;0.01489005129412052;1.0448437646957336;0.7978742024713558
2.647384;1.044444438955297;0.8333331338991151;0.7978659318527899;-1.6968525611371958e-06;6.019903378906948e-06;9.999925691651205;0.8335043867140554;0.015562133154166241;0.015561944404549577;0.7977287736057711;0.01488995911817144;1.0448437557398016;0.797874177210737
2.657384;1.0444444401488;0.8333331449022016;0.7978658502342377;-1.6982650607737042e-06;5.997810101333031e-06;9.99992585895891;0.8335045838953395;0.01556213266319944;0.015561944359034222;0.7977287379244968;0.014889861021499263;1.0448437471481984;0.7978741577179805
2.667384;1.0444444404551567;0.8333331557882;0.7978657753741302;-1.699982879710165e-06;5.9685277949071565e-06;9.999926118897942;0.8335047794339969;0.01556213205886291;0.015561944394863643;0.7977287080675186;0.01488975713542451;1.0448437389032303;0.797874144182556
2.677384;1.0444444397743202;0.833333166554117;0.7978657074840949;-1.7020107230875165e-06;5.931990881657607e-06;9.999926474540962;0.8335049731734114;0.015562131339146123;0.015561944509137554;0.7977286837953472;0.01488964766712697;1.0448437309813436;0.7978741367217809
2.687384;1.0444444380369975;0.8333331771911765;0.7978656467978741;-1.7043500411553519e-06;5.88817636234895e-06;9.999926927565642;0.833505164967645;0.015562130500698296;0.01556194469986326;0.7977286647594621;0.014889532938243064;1.0448437233551426;0.7978741354052953
2.697384;1.0444444352180866;0.833333187692362;0.797865593630151;-1.707001928926749e-06;5.83703949297048e-06;9.999927477928106;0.8335053547124484;0.015562129540175473;0.015561944965243948;0.7977286505379965;0.014889413458234465;1.044843715993977;0.7978741402975871
2.707384;1.0444444313374954;0.8333331980616769;0.7978655483506504;-1.7099715667679846e-06;5.778525939947805e-06;9.999928123973964;0.8335055423295277;0.015562128456332947;0.015561945304007523;0.7977286406848901;0.014889289904882088;1.0448437088774243;0.7978741514442682
2.717384;1.0444444264448942;0.8333332083123209;0.7978655112679588;-1.7132600554095947e-06;5.712589576708641e-06;9.999928861889163;0.8335057277142505;0.01556212725121977;0.015561945716721568;0.7977286347569286;0.014889163075247062;1.0448437020028312;0.7978741687989526
2.727384;1.04444442059747;0.8333332184558543;0.7978654825379269;-1.716850608637242e-06;5.6391552943758336e-06;9.999929686406775;0.833505910680809;0.015562125929827976;0.015561946205555763;0.7977286323264129;0.014889033889619598;1.0448436953725355;0.797874192175357
2.737384;1.0444444138505762;0.8333332284981635;0.7978654621514819;-1.7207044672911662e-06;5.558121554207121e-06;9.999930593457716;0.8335060909530789;0.015562124498541215;0.015561946771933849;0.7977286329915622;0.014888903327317151;1.044843688985905;0.7978742212953087
2.747384;1.0444444062731228;0.8333332384449791;0.7978654499592448;-1.7247718143178237e-06;5.469430362128737e-06;9.999931581530413;0.8335062682243459;0.015562122963991249;0.015561947415182012;0.7977286363978265;0.014888772257899172;1.0448436828452219;0.7978742558752417
2.757384;1.0444443979662794;0.8333332483055214;0.797865445709904;-1.7290089693016703e-06;5.373128212548946e-06;9.999932649514456;0.8335064422297217;0.015562121333336086;0.015561948133697238;0.797728642248774;0.014888641312220183;1.0448436769578933;0.7978742956571714
2.767384;1.0444443890604496;0.8333332580874466;0.7978654490772417;-1.7333852757948774e-06;5.269390476084685e-06;9.999933793394346;0.8335066127844317;0.015562119614786034;0.015561948926377567;0.7977286502817768;0.014888510847155955;1.0448436713297347;0.7978743403956109
2.777384;1.0444443797007186;0.8333332677893651;0.7978654596737199;-1.7378747753220254e-06;5.158516002298076e-06;9.999935005826325;0.8335067798060688;0.015562117817115301;0.015561949793316394;0.7977286602524855;0.014888380997734573;1.0448436659580345;0.7978743898752322
2.787384;1.0444443700374857;0.8333332773983285;0.797865477112476;-1.7424459505646922e-06;5.0408864067020035e-06;9.999936278095293;0.8335069433080506;0.015562115948879993;0.015561950736895066;0.7977286719148672;0.0148882518277965;1.0448436608274978;0.7978744439652264
2.797384;1.04444436021717;0.8333332868855706;0.7978655011105023;-1.7470625108030145e-06;4.916909882417928e-06;9.999937600933897;0.8335071033440798;0.015562114018036095;0.01556195176218395;0.7977286849841827;0.014888123453532447;1.04484365590761;0.7978745026318563
2.807384;1.0444443503704335;0.8333332961981081;0.7978655315439281;-1.7516887148634972e-06;4.786994732963081e-06;9.999938964312582;0.8335072599471512;0.015562112031511895;0.01556195287476152;0.7977286991636745;0.014887996007873298;1.0448436511532737;0.7978745658999911
2.817384;1.0444443406080424;0.8333333052627248;0.7978655684268492;-1.756286625056398e-06;4.651526631815307e-06;9.999940358185906;0.8335074131237145;0.015562109994339967;0.015561954077919247;0.7977287142059871;0.014887869552832125;1.044843646507549;0.7978746338296161
2.827384;1.044444331025839;0.8333333140046918;0.7978656118397567;-1.7608116751203348e-06;4.510834722517362e-06;9.999941773831853;0.83350756289364;0.015562107908958647;0.015561955372152495;0.7977287298946143;0.014887744070869494;1.0448436419094087;0.79787470649381
2.837384;1.0444443217092525;0.833333322364652;0.7978656618584323;-1.7652179054612248e-06;4.36524385684406e-06;9.999943204301303;0.8335077092973515;0.015562105775413069;0.015561956755492221;0.7977287459871032;0.014887619485789783;1.0448436373135728;0.7978747839522283
2.847384;1.0444443127331566;0.8333333303070379;0.7978657185542208;-1.769467292498442e-06;4.215183280489807e-06;9.999944643631316;0.8335078523651793;0.015562103591733292;0.015561958222915895;0.797728762233316;0.014887495656331866;1.0448436327061736;0.7978748663004799
2.857384;1.0444443041590403;0.8333333378181986;0.7978657820465793;-1.7735316200088087e-06;4.061193920092784e-06;9.99994608602418;0.8335079921108268;0.015562101354361948;0.015561959766704186;0.7977287784356499;0.014887372368519346;1.0448436280945808;0.7978749537553826
2.867384;1.04444429602844;0.8333333448981493;0.7978658525241054;-1.7773835370956252e-06;3.903869197834568e-06;9.99994752612821;0.8335081285499727;0.015562099059405034;0.01556196137813345;0.7977287944720525;0.01488724934333134;1.0448436234884144;0.7978750466429564
2.877384;1.044444288358049;0.833333351556977;0.7978659302229123;-1.780988210047642e-06;3.7438440881227756e-06;9.999948960146382;0.8335082617159899;0.015562096704192408;0.01556196304858505;0.7977288102794902;0.014887126259803762;1.0448436188948085;0.7978751453087182
2.887384;1.0444442811466;0.8333333578103758;0.7978660154023;-1.7843123918704898e-06;3.5817639017217936e-06;9.999950386472777;0.8335083916590574;0.0155620942881384;0.015561964770109354;0.7977288258297337;0.014887002806006445;1.0448436143192044;0.7978752500580125
2.897384;1.0444442743820745;0.8333333636671963;0.7978661083087799;-1.7873409099601113e-06;3.418173800781757e-06;9.999951804534208;0.8335085184235045;0.015562091811768071;0.015561966535933341;0.797728841124892;0.014886878742735874;1.044843609764581;0.7978753611474778
2.907384;1.0444442680367692;0.8333333691251233;0.7978662090959086;-1.7900736058710917e-06;3.253445523134238e-06;9.999953212589087;0.8335086420111296;0.015562089274479005;0.015561968340102225;0.7977288561911843;0.014886753972543323;1.044843605234235;0.7978754787792415
2.917384;1.0444442620658423;0.8333333741851742;0.7978663177450629;-1.7925056676854173e-06;3.0877853990226797e-06;9.999954607325705;0.8335087623588305;0.015562086673955736;0.015561970176479705;0.797728871048839;0.014886628642896249;1.0448436007347957;0.7978756031020281
2.927384;1.0444442564181993;0.8333333788691617;0.7978664340622942;-1.7946166149585417e-06;2.92124438059272e-06;9.999955985261517;0.8335088793738981;0.01556208400722232;0.015561972038602545;0.7977288856807554;0.014886503219408273;1.0448435962742604;0.7978757342405274
2.937384;1.0444442510464345;0.8333333832234654;0.7978665577550448;-1.7963734119915794e-06;2.7537561428958044e-06;9.999957342780654;0.8335089930111813;0.015562081271123152;0.015561973920011962;0.7977289000318298;0.014886378426434487;1.0448435918570231;0.7978758722584869
2.947384;1.044444245909002;0.8333333873097425;0.797866688509235;-1.7977351744896031e-06;2.5852381371392234e-06;9.99995867471906;0.8335091033488968;0.01556207846257658;0.015561975813507158;0.7977289140290553;0.014886255118411776;1.044843587483702;0.7978760169958519
2.957384;1.0444442409708574;0.8333333911929448;0.7978668259726521;-1.7986576248130477e-06;2.4156647954432383e-06;9.999959973758667;0.8335092106435789;0.015562075578895737;0.015561977710795278;0.7977289275707253;0.014886134174130395;1.0448435831626146;0.7978761679549972
2.967384;1.0444442362061237;0.8333333949376938;0.7978669696906968;-1.7991046620621036e-06;2.2450695200162625e-06;9.999961230634382;0.8335093152992862;0.015562072617116202;0.015561979604444926;0.7977289405022251;0.01488601640779043;1.0448435789239487;0.7978763244429048
2.977384;1.0444442316020461;0.8333333986166128;0.7978671190990632;-1.7990613118790408e-06;2.073525954702011e-06;9.999962434326838;0.8335094177459698;0.015562069572871394;0.01556198148964121;0.7977289526193977;0.014885902515609409;1.0448435748186065;0.7978764858086441
2.987384;1.044444227168029;0.8333334023226234;0.7978672735573181;-1.7985366577239139e-06;1.9011402490668244e-06;9.999963572447436;0.8335095183488072;0.015562066440375878;0.01556198336320922;0.7977289636819298;0.014885793063836628;1.0448435709066002;0.7978766514498131
2.997384;1.0444442229416433;0.8333334061714809;0.7978674324011718;-1.797559542658297e-06;1.728077477785316e-06;9.999964632367378;0.8335096174196793;0.015562063213646919;0.01556198522223619;0.7977289734505186;0.014885688501578563;1.0448435672536716;0.7978768206770039
3.007384;1.0444442189784726;0.8333334102889016;0.7978675950005008;-1.7961736094022015e-06;1.5546006266984528e-06;9.999965602639938;0.8335097152538278;0.01556205988779668;0.015561987064678456;0.7977289817610507;0.014885589230895505;1.044843563930648;0.7978769926948681
3.017384;1.0444442153369442;0.8333334147940487;0.7978677607688931;-1.7944334982656373e-06;1.3810418780466832e-06;9.999966473634212;0.8335098120886333;0.015562056460163601;0.015561988890471633;0.7977289885678633;0.014885495702979616;1.0448435610080617;0.7978771666377287
3.027384;1.0444442120713127;0.8333334197921793;0.7978679291375783;-1.792401393413368e-06;1.2077283062323702e-06;9.999967237746459;0.8335099080366349;0.015562052931692908;0.015561990701141068;0.7977289939180895;0.014885408439359324;1.0448435585597948;0.7978773415524473
3.037384;1.0444442092280348;0.8333334253743965;0.7978680995239722;-1.7901362389833406e-06;1.0349553982879508e-06;9.999967889326445;0.8335100031000292;0.015562049307505224;0.01556199249823038;0.7977289979230653;0.014885327990342905;1.0448435566726368;0.7978775164459024
3.047384;1.0444442068416124;0.8333334316175488;0.7978682712892913;-1.7876778187700015e-06;8.630173958279012e-07;9.99996842393972;0.833510097215361;0.015562045595681053;0.01556199428237767;0.7977290007784885;0.014885254922717372;1.0448435554429016;0.7978776904349917
3.057384;1.044444204929749;0.8333334385848445;0.7978684437468356;-1.785041806352106e-06;6.922395019458527e-07;9.99996883789553;0.8335101902468621;0.015562041805431468;0.01556199605358762;0.7977290028011276;0.014885189804559197;1.0448435549692041;0.7978778627830758
3.067384;1.0444442034860641;0.8333334463314962;0.7978686162635329;-1.7822234993101103e-06;5.229772500613776e-07;9.999969128169084;0.8335102820079622;0.015562037945970318;0.015561997811388367;0.7977290044270019;0.014885133101518688;1.0448435553553346;0.7978780327847083
3.077384;1.044444202479159;0.8333334549043847;0.7978687883254069;-1.7791957900267629e-06;3.5560005268851614e-07;9.999969292468611;0.8335103723659472;0.015562034026045665;0.015561999554115436;0.7977290061592037;0.014885085061610615;1.0448435567079575;0.797878199734864
3.087384;1.0444442018648277;0.8333334643267488;0.7978689594868262;-1.7759117784374751e-06;1.9047205474433933e-07;9.9999693294056;0.8335104612905533;0.015562030054082306;0.015562001278462603;0.7977290084965835;0.014885045726899346;1.0448435591245535;0.7978783629780956
3.097384;1.0444442015960702;0.8333334745914722;0.7978691293279139;-1.7723270430865548e-06;2.792700255937131e-08;9.999969237469506;0.833510548771682;0.015562026039098176;0.015562002980569966;0.797729011865713;0.014885015042766285;1.0448435626883117;0.797878521881945
3.107384;1.0444442016200703;0.8333334856756003;0.7978692974763067;-1.7684211750161145e-06;-1.3174888443386568e-07;9.99996901349893;0.833510634742223;0.015562021991985841;0.01556200465713448;0.7977290165744574;0.014884992924024176;1.0448435674696908;0.797878675772365
3.117384;1.044444201873685;0.8333334975540332;0.7978694636279914;-1.764197522082842e-06;-2.8831433393792367e-07;9.999968652731315;0.833510719074193;0.015562017925689698;0.01556200630461567;0.797729022833931;0.01488497920811894;1.044843573523675;0.7978788238885182
3.127384;1.0444442022903053;0.833333510199214;0.7978696275616746;-1.7596770260088798e-06;-4.4154276958935944e-07;9.99996814952705;0.8335108015890889;0.015562013853172263;0.015562007917807277;0.797729030849341;0.014884973553833754;1.0448435808821903;0.7978789653877767
3.137384;1.0444442028117413;0.8333335235709395;0.7978697891351607;-1.7548985660930887e-06;-5.912056315355876e-07;9.999967498084127;0.833510882100257;0.01556200978502403;0.015562009490121912;0.7977290408807957;0.014884975410201066;1.0448435895513093;0.7978790994281063
3.147384;1.0444442033906085;0.8333335376086958;0.7978699482204389;-1.749913600418311e-06;-7.371142653186712e-07;9.99996669367221;0.8335109604982239;0.015562005729585623;0.015562011015926013;0.7977290532338891;0.014884984116032689;1.04484359951698;0.7978792252607242
3.157384;1.0444442039913953;0.8333335522365177;0.797870104629343;-1.7447741283423103e-06;-8.791458375302982e-07;9.999965733032013;0.8335110368207979;0.015562001695162461;0.015562012492467662;0.7977290682373994;0.014884999059105165;1.0448436107462364;0.7978793422745423
3.167384;1.0444442046027964;0.8333335673719764;0.7978702581084369;-1.739523582676466e-06;-1.0172151213692999e-06;9.999964614026888;0.8335111112595475;0.01556199769097264;0.015562013919165294;0.7977290861931194;0.01488501978886987;1.044843623181567;0.797879449987543
3.177384;1.044444205245267;0.8333335829329237;0.7978704083756419;-1.7341868915442877e-06;-1.1512590758562425e-06;9.999963336415258;0.8335111840427586;0.015561993725647384;0.015562015295566339;0.7977291072867805;0.014885046033277697;1.0448436367447012;0.7978795479635983
3.187384;1.0444442059591168;0.8333335988427474;0.7978705551327007;-1.7287645722792048e-06;-1.2812294575805082e-06;9.999961903449071;0.8335112552592774;0.015561989805729724;0.015562016620526965;0.7977291315465103;0.014885077627162126;1.0448436513499713;0.7978796357042536
3.197384;1.0444442067851625;0.83333361502732;0.7978706980439864;-1.7232455313084824e-06;-1.4070763665206704e-06;9.999960322625922;0.8335113248143144;0.015561985935432687;0.015562017892959173;0.7977291588629053;0.014885114409598091;1.0448436669154868;0.7978797126654268
3.207384;1.0444442077526082;0.8333336314051387;0.7978708367069812;-1.7176253220081942e-06;-1.5287780166658003e-06;9.999958604498618;0.8335113925332556;0.015561982116954825;0.015562019112531215;0.7977291890188987;0.014885156149971426;1.0448436833715287;0.7978797783765456
3.217384;1.0444442088751684;0.8333336478854627;0.7978709706359106;-1.711912066443162e-06;-1.6463941999584153e-06;9.999956760378621;0.8335114582750303;0.015561978351000219;0.015562020279115785;0.7977292217335504;0.014885202514963641;1.0448437006626552;0.7978798324969814
3.227384;1.0444442101493188;0.8333336643812267;0.7978710992682131;-1.7061307281453747e-06;-1.7600399870660618e-06;9.999954800865028;0.8335115220072715;0.015561974636829883;0.015562021391108917;0.7977292567301963;0.01488525307589739;1.0448437187416748;0.7978798748119421
3.237384;1.0444442115560026;0.833333680825821;0.7978712219945072;-1.7003280428963664e-06;-1.8698271154287724e-06;9.999952736076276;0.8335115838493182;0.015561970972388716;0.0155620224441627;0.7977292938378471;0.014885307392178361;1.0448437375666757;0.7978799052052681
3.247384;1.0444442130719633;0.8333336971773908;0.797871338226103;-1.694565880091364e-06;-1.9758928713330242e-06;9.99995057676415;0.8335116440339613;0.015561967355417556;0.01556202343210234;0.7977293330799862;0.014885365140243767;1.0448437571017648;0.7978799235819595
3.257384;1.0444442146806583;0.8333337134076267;0.7978714474964734;-1.6889120331841485e-06;-2.078452013792172e-06;9.999948334211696;0.8335117028014685;0.015561963783915615;0.015562024348803875;0.7977293746464827;0.014885426147131712;1.0448437773131694;0.797879929816943
3.267384;1.044444216371026;0.8333337294868718;0.7978715495064231;-1.6834366782062412e-06;-2.1777781799716182e-06;9.999946019186378;0.8335117603384484;0.015561960255764663;0.015562025188977308;0.7977294187839287;0.0148854902559592;1.0448437981638468;0.7978799237922007
3.277384;1.0444442181331606;0.8333337453784103;0.7978716440735288;-1.6782042179400501e-06;-2.2741382607490633e-06;9.999943641920513;0.8335118167746886;0.015561956769304726;0.015562025948303781;0.7977294657059324;0.014885557127741835;1.0448438196130265;0.7978799054679889
3.287384;1.044444219960283;0.8333337610458423;0.7978717310751104;-1.6732627538980324e-06;-2.3677209534601565e-06;9.999941212350679;0.8335118722022056;0.015561953324469692;0.015562026623467045;0.7977295155375951;0.014885626182260272;1.0448438416161785;0.7978798749407253
3.297384;1.0444442218522225;0.8333337764659384;0.7978718103951266;-1.6686439298873494e-06;-2.4586094761191993e-06;9.999938739840427;0.8335119267297475;0.015561949923225323;0.015562027212344499;0.7977295683012391;0.014885696729192967;1.0448438641223654;0.7978798324695732
3.307384;1.0444442238177467;0.8333337916325311;0.7978718818410623;-1.6643730924594467e-06;-2.5468240417775455e-06;9.999936233456124;0.8335119805073249;0.015561946568898167;0.015562027714292803;0.7977296239406233;0.01488576812716148;1.0448438870773968;0.7978797784709173
3.317384;1.044444225877409;0.8333338065469956;0.7978719451078942;-1.6604778010552757e-06;-2.63238141328088e-06;9.999933702545567;0.8335120336839911;0.015561943264498529;0.015562028129322432;0.797729682346752;0.014885839868102536;1.0448439104333354;0.7978797134836265
