time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444442280628279;0.8333338212092264;0.7978719998413861;-1.6569844692378586e-06;-2.7153134566762366e-06;9.999931156749394;0.8335120863652469;0.015561940011298557;0.015562028456887951;0.7977297433704763;0.014885911617057108;1.0448439341531917;0.7978796380742577
3.337384;1.0444442304118506;0.8333338356163673;0.7978720457581472;-1.653909778791202e-06;-2.7956431092222775e-06;9.999928605858367;0.8335121385994669;0.015561936808923546;0.015562028696114122;0.79772980683649;0.01488598321879998;1.0448439582033102;0.7978795526953707
3.347384;1.0444442329635912;0.8333338497588554;0.7978720827695233;-1.6512600988233277e-06;-2.873370011458418e-06;9.99992605960846;0.8335121903941838;0.015561933656372175;0.015562028846554238;0.7977298725614228;0.014886054638496547;1.0448439825373228;0.7978794576256312
3.357384;1.0444442357521737;0.8333338636095897;0.7978721110529208;-1.6490322266386989e-06;-2.9484905950824583e-06;9.999923527356307;0.8335122417547483;0.015561930553032491;0.015562028907812735;0.7977299403658334;0.014886125847001337;1.0448440070870404;0.7978793530492765
3.367384;1.0444442388015016;0.8333338771159098;0.7978721310109096;-1.6472089742505899e-06;-3.0210024992909853e-06;9.999921018048335;0.8335122927066325;0.015561927499087221;0.015562028878975382;0.7977300100894829;0.014886196768577584;1.0448440317693775;0.7978792391932797
3.377384;1.0444442421289626;0.8333338902054347;0.7978721431315503;-1.6457645091830863e-06;-3.0908912774640376e-06;9.999918539949075;0.8335123432669895;0.015561924494500168;0.015562028759384531;0.79773008162719;0.014886267375121276;1.0448440564992096;0.7978791164425423
3.387384;1.0444442457534426;0.8333339028035563;0.7978721478770168;-1.6446747896475093e-06;-3.15812688563053e-06;9.999916100232795;0.8335123933651473;0.015561921537806946;0.01556202855028861;0.7977301549949215;0.014886337795635115;1.0448440811966595;0.7978789853472124
3.397384;1.0444442496909336;0.8333339148469303;0.7978721456884799;-1.6439114293042825e-06;-3.2226607838839642e-06;9.999913705357866;0.8335124427798906;0.015561918626535281;0.015562028256149855;0.7977302303811081;0.014886408288758262;1.0448441057874454;0.7978788465424562
3.407384;1.0444442539408376;0.8333339262847484;0.7978721370735848;-1.643427964956143e-06;-3.284444300110435e-06;9.999911361970954;0.8335124911653133;0.01556191575813711;0.01556202788423458;0.7977303081036369;0.014886479126415915;1.0448441301999056;0.7978787007314091
3.417384;1.0444442584805043;0.8333339370719607;0.7978721226844153;-1.6431582642522485e-06;-3.3434585939898748e-06;9.999909077565396;0.8335125381366485;0.015561912930214049;0.015562027442180415;0.7977303885029693;0.014886550504463887;1.0448441543677962;0.7978785487367644
3.427384;1.0444442632643143;0.8333339471627296;0.797872103259981;-1.6430254506366852e-06;-3.3997062395652163e-06;9.99990686023317;0.8335125833420743;0.015561910140610317;0.015562026936155653;0.7977304718789053;0.0148866225109678;1.0448441782379565;0.7978783914584415
3.437384;1.0444442682225452;0.8333339565092535;0.7978720794714784;-1.6429468340631734e-06;-3.4531412788925593e-06;9.99990471808899;0.8335126264744142;0.015561907387471076;0.015562026371210482;0.7977305585083321;0.014886695138318525;1.0448442017691528;0.7978782297599541
3.447384;1.0444442732702837;0.8333339650615801;0.7978720518469721;-1.6428300146995685e-06;-3.503563799539064e-06;9.999902659455971;0.8335126672350796;0.01556190466938375;0.015562025751779581;0.7977306486707288;0.014886768340591461;1.0448442249262113;0.7978780645201888
3.457384;1.0444442783209742;0.8333339727692098;0.7978720207751998;-1.642575114589293e-06;-3.550586482521314e-06;9.999900693029781;0.8335127052761703;0.015561901986046643;0.01556202508149578;0.7977307425961991;0.014886842067831864;1.044844247677342;0.7978778967902733
3.467384;1.0444442832913137;0.8333339795867045;0.7978719865358405;-1.6420868533442911e-06;-3.5937286250408223e-06;9.999898827001426;0.8335127401425941;0.015561899338763206;0.015562024363891008;0.797730840400822;0.014886916212087679;1.0448442699887863;0.79787772776473
3.477384;1.0444442881014029;0.8333339854725416;0.7978719493844834;-1.6412792497976031e-06;-3.632531286886616e-06;9.99989706799752;0.8335127712984628;0.015561896730146631;0.015562023603628527;0.7977309420981917;0.014886990569349938;1.0448442918264895;0.797877558619942
3.487384;1.044444292674841;0.8333339903819579;0.7978719096104862;-1.6400728909742892e-06;-3.6666070221117283e-06;9.999895421278561;0.8335127982432463;0.015561894163329502;0.015562022806758983;0.7977310476165984;0.014887064921034913;1.0448443131706104;0.7978773904670886
3.497384;1.0444442969381464;0.8333339942672131;0.7978718674794039;-1.6383994334211852e-06;-3.695662307606842e-06;9.999893891443008;0.833512820605136;0.015561891640724128;0.015562021980517364;0.7977311567759708;0.014887139143741308;1.0448443340240476;0.7978772243756358
3.507384;1.0444443008221622;0.8333339970844819;0.7978718231631748;-1.6362073109318147e-06;-3.7195195287939734e-06;9.999892481977847;0.8335128381515613;0.01556188916303452;0.01556202113334737;0.7977312692949202;0.014887213188614402;1.0448443544093673;0.7978770613090237
3.517384;1.0444443042596747;0.833333998799718;0.7978717767816019;-1.633455272827466e-06;-3.7381232573441082e-06;9.999891194856103;0.8335128507190596;0.015561886729319413;0.015562020274693803;0.7977313848180845;0.01488728696614846;1.0448443743620075;0.7978769020483153
3.527384;1.044444307176304;0.833333999393938;0.797871728501376;-1.6301003778338307e-06;-3.751533292318155e-06;9.999890031828986;0.8335128581434555;0.01556188433708893;0.015562019414684554;0.7977315029073795;0.014887360310524737;1.0448443939230718;0.797876747147999
3.537384;1.0444443094916278;0.8333339988681893;0.7978716785736532;-1.6260926142979695e-06;-3.7599012719195502e-06;9.999888995803795;0.8335128602814009;0.015561881982646231;0.015562018563974394;0.7977316230563547;0.014887433047947457;1.0448444131389045;0.7978765968498568
3.547384;1.0444443111347295;0.8333339972421925;0.7978716273053436;-1.6213814488008994e-06;-3.763433306475768e-06;9.99988808991057;0.8335128570740746;0.01556187966324548;0.015562017733059676;0.7977317447764636;0.014887505037134404;1.0448444320652568;0.7978764510581268
3.557384;1.044444312054684;0.8333339945414934;0.7978715750214996;-1.6159279539258146e-06;-3.7623614410071146e-06;9.99988731554866;0.8335128485499809;0.01556187737964038;0.01556201693113165;0.7977318676545391;0.014887576114035512;1.04484445076253;0.7978763094664625
3.567384;1.0444443122166873;0.8333339907808242;0.7978715220488687;-1.609707298702909e-06;-3.756915790399588e-06;9.999886672846472;0.8335128347328556;0.01556187513687974;0.0155620161660519;0.7977319912926608;0.01488764605392954;1.0448444692888799;0.797876171723827
3.577384;1.0444443115900097;0.8333339859613812;0.7978714687306332;-1.6027024377816968e-06;-3.7472771969725416e-06;9.999886162895335;0.8335128155380532;0.015561872943726698;0.015562015445132334;0.7977321152247807;0.014887714631053874;1.0448444877058731;0.7978760375191345
3.587384;1.044444310143819;0.8333339800799927;0.7978714154491763;-1.5948969493090434e-06;-3.7335342724996187e-06;9.999885788313472;0.8335127907712044;0.015561870811643917;0.01556201477486613;0.79773223891912;0.014887781676295517;1.0448445060892801;0.7978759065546738
3.597384;1.044444307858602;0.8333339731357703;0.7978713626322902;-1.5862690116356217e-06;-3.715670884640397e-06;9.99988555186813;0.833512760234018;0.01556186875304875;0.015562014160454154;0.7977323618346738;0.014887847097110305;1.0448445245291065;0.7978757784775262
3.607384;1.044444304731838;0.8333339651370489;0.7978713107366606;-1.5767934753308195e-06;-3.6935622785686533e-06;9.999885455494528;0.8335127238543953;0.01556186677829877;0.015562013606185197;0.7977324834607963;0.014887910894761503;1.0448445431116866;0.7978756528846084
3.617384;1.0444443007683053;0.8333339561041587;0.7978712601970446;-1.566450937748448e-06;-3.6669961143342827e-06;9.99988550104793;0.8335126817279644;0.015561864893374931;0.01556201311561488;0.7977326033045572;0.014887973110526866;1.044844561899671;0.7978755294067569
3.627384;1.0444442959730404;0.8333339460577517;0.7978712113553245;-1.5552345024426014e-06;-3.635754222889772e-06;9.999885691975914;0.8335126340616953;0.015561863100479315;0.015562012691156625;0.7977327208717527;0.014888033695624315;1.0448445809333626;0.797875407786736
3.637384;1.044444290352625;0.8333339350092981;0.7978711644138885;-1.5431538355200044e-06;-3.5996670357876635e-06;9.999886034131753;0.8335125811291286;0.015561861399747611;0.015562012333344833;0.7977328356987098;0.014888092455578756;1.0448446002439222;0.7978752879006717
3.647384;1.0444442839223465;0.8333339229677076;0.7978711194421688;-1.5302363646600891e-06;-3.558592380466424e-06;9.999886534734319;0.8335125232724452;0.015561859790217954;0.01556201204053456;0.7977329473812144;0.014888149139341673;1.0448446198584405;0.7978751697237169
3.657384;1.0444442767169841;0.8333339099524636;0.7978710764299681;-1.5165224868014103e-06;-3.5124038397124043e-06;9.999887200191171;0.8335124609108908;0.01556185827067836;0.015562011810070974;0.7977330555663013;0.014888203564294777;1.0448446397965048;0.797875053288017
3.667384;1.0444442687881592;0.8333338960053496;0.7978710353920925;-1.5020604858969508e-06;-3.460998270365786e-06;9.999888034657287;0.8335123945274602;0.015561856839945007;0.015562011639560508;0.797733159960699;0.01488825565490535;1.0448446600668073;0.7978749386675318
3.677384;1.0444442601893724;0.8333338811965395;0.797870996504773;-1.4869055075157777e-06;-3.404297381838984e-06;9.999889040395253;0.8335123246238384;0.01556185549648844;0.015562011526445532;0.7977332603419138;0.014888305369883519;1.0448446806759044;0.797874825987422
3.687384;1.044444250973004;0.8333338656196615;0.7978709601463976;-1.4711165587031459e-06;-3.342287678424387e-06;9.999890218979058;0.8335122516666802;0.015561854239138388;0.01556201146676734;0.7977333565221117;0.014888352612943983;1.044844701649103;0.7978747154516459
3.697384;1.0444442411914594;0.8333338493756545;0.7978709268168086;-1.4547511113049658e-06;-3.275075650585597e-06;9.999891571354;0.8335121760734212;0.01556185306870127;0.015562011454247232;0.797733448314924;0.014888397210869209;1.0448447230429871;0.7978746073213364
3.707384;1.0444442308892894;0.8333338325541769;0.7978708970941241;-1.4378644783899989e-06;-3.2028712886107238e-06;9.999893096460076;0.8335120982461326;0.01556185198830874;0.015562011479587419;0.7977335355612954;0.01488843888805986;1.044844744934714;0.797874501831682
3.717384;1.0444442201029631;0.8333338152307112;0.7978708716585298;-1.4205143569250444e-06;-3.125931837045232e-06;9.99989479050813;0.8335120185863265;0.015561851001999765;0.015562011530724673;0.7977336181711631;0.014888477224237386;1.0448447673985821;0.7978743991752006
3.727384;1.044444208867573;0.8333337974804373;0.7978708512801773;-1.4027663195040588e-06;-3.0445497983515486e-06;9.999896648142165;0.8335119374726365;0.015561850113563718;0.015562011594964531;0.7977336961297021;0.014888511711159692;1.0448447904858928;0.7978742995784722
3.737384;1.0444441972146927;0.8333337793848652;0.7978708367422819;-1.3846967301166138e-06;-2.959064854593713e-06;9.999898663747562;0.8335118552446382;0.015561849327113199;0.015562011661690729;0.7977337694750384;0.01488854189178124;1.0448448142138378;0.7978742033593168
3.747384;1.0444441851640192;0.8333337610252695;0.797870828729305;-1.366386189182357e-06;-2.8698473907463603e-06;9.999900831426984;0.8335117721821881;0.015561848647556364;0.015562011723960411;0.7977338382585808;0.014888567425088631;1.044844838567854;0.7978741108847889
3.757384;1.0444441727213936;0.8333337424793134;0.797870827763184;-1.347905333672227e-06;-2.777255089551801e-06;9.999903144802685;0.8335116885197013;0.015561848079185783;0.015562011778300331;0.7977339024972178;0.014888588056165202;1.0448448635094467;0.7978740224627948
3.767384;1.0444441598861225;0.8333337238223745;0.7978708342428066;-1.3293091147516695e-06;-2.681623866959697e-06;9.999905597271624;0.8335116045448228;0.015561847624343551;0.015562011822730851;0.7977339621647106;0.014888603608053884;1.0448448889765238;0.7978739383204667
3.777384;1.0444441466550987;0.8333337051227676;0.7978708484976382;-1.3106438835595077e-06;-2.5833256475478205e-06;9.999908182120354;0.8335115206688735;0.01556184728366684;0.015562011855508635;0.7977340172512692;0.014888613994906928;1.0448449148836405;0.7978738587105492
3.787384;1.0444441330224512;0.8333336864325703;0.7978708708011584;-1.2919553061718754e-06;-2.4828166670220463e-06;9.999910892442575;0.8335114373523755;0.015561847057246062;0.015562011876114114;0.7977340678336698;0.014888619207431168;1.04484494113233;0.7978737840027041
3.797384;1.0444441189870355;0.8333336677872278;0.7978709014237143;-1.2732913714968912e-06;-2.380624781359643e-06;9.999913721169325;0.8335113549548986;0.015561846946254735;0.015562011886147071;0.7977341141007972;0.014888619268970948;1.0448449676230815;0.7978737147114189
3.807384;1.0444441045599988;0.8333336492177518;0.7978709406970793;-1.2547024928019077e-06;-2.277312341293497e-06;9.999916661383331;0.8335112736872465;0.015561846953464315;0.015562011888525773;0.7977341563411977;0.014888614131786125;1.0448449942546818;0.7978736514697621
3.817384;1.0444440897566512;0.8333336307611612;0.797870988962387;-1.2362369549716104e-06;-2.173440204178588e-06;9.99991970621747;0.8335111937019255;0.015561847082034643;0.015562011885740148;0.7977341949004184;0.014888603561225856;1.0448450209161484;0.7978735949288767
3.827384;1.044444074583726;0.8333336124594756;0.7978710464514029;-1.2179329251379856e-06;-2.069553805968541e-06;9.999922848100322;0.8335111151664699;0.01556184733505615;0.015562011878531908;0.7977342301158513;0.014888587121436977;1.0448450474913722;0.7978735456894709
3.837384;1.0444440590408857;0.8333335943577576;0.7978711132296438;-1.1998182384393137e-06;-1.9661926192062105e-06;9.999926078012354;0.8335110382436923;0.015561847716202015;0.01556201186596201;0.7977342622549144;0.014888564281515802;1.0448450738796118;0.7978735043518798
3.847384;1.0444440431323612;0.8333335765064949;0.797871189160308;-1.1819187795331982e-06;-1.8638889497150293e-06;9.9999293854068;0.833510963053913;0.015561848229259087;0.01556201184628528;0.7977342914746725;0.014888534556913975;1.0448451000118648;0.7978734715628625
3.857384;1.0444440268777038;0.8333335589595827;0.7978712738428883;-1.1642671285320767e-06;-1.763168332490459e-06;9.999932759118499;0.8335108896747581;0.015561848877046643;0.015562011817363082;0.797734317805527;0.014888497565824098;1.0448451258466418;0.7978734479613223
3.867384;1.044444010314493;0.8333335417695449;0.797871366651618;-1.146913427654499e-06;-1.6645660766880943e-06;9.999936187895981;0.8335108181623798;0.015561849661251409;0.01556201177617424;0.7977343411445718;0.014888453008589512;1.0448451513495352;0.797873434112797
3.877384;1.0444439934874767;0.8333335249888961;0.7978714668938572;-1.1299316695540446e-06;-1.5686160683206055e-06;9.999939660266392;0.8335107485753033;0.015561850582244987;0.01556201171816005;0.7977343612414205;0.014888400686902642;1.0448451764715634;0.7978734304856968
3.887384;1.0444439764360478;0.8333335086748406;0.79787157388745;-1.1134084321203614e-06;-1.4757709985175072e-06;9.999943165516108;0.8335106809891115;0.015561851638693227;0.015562011637367718;0.7977343777238363;0.014888340508555491;1.0448452011399627;0.7978734374230492
3.897384;1.044443959194457;0.833333492890125;0.7978716869248094;-1.097426226980837e-06;-1.3862978037211488e-06;9.999946694965965;0.8335106154743329;0.01556185282821377;0.015562011526934486;0.7977343902040573;0.01488827236698814;1.044845225264427;0.7978734551572747
3.907384;1.0444439417988265;0.8333334777007232;0.7978718052745861;-1.082058412894752e-06;-1.3002611274235455e-06;9.999950241734881;0.8335105520612136;0.015561854148450283;0.01556201137920129;0.7977343983977319;0.014888196016018106;1.0448452487487394;0.7978734839166982
3.917384;1.0444439242954804;0.833333463172845;0.7978719282286484;-1.0673698047737232e-06;-1.217614916296277e-06;9.999953799799188;0.8335104907410906;0.015561855597684353;0.015562011186138818;0.7977344021807246;0.014888111098777494;1.0448452715013639;0.7978735240001931
3.927384;1.0444439067481766;0.8333334493695592;0.7978720551656725;-1.0534149800317507e-06;-1.138290799579513e-06;9.999957363297353;0.8335104315048085;0.015561857175322494;0.015562010939795073;0.7977344015689266;0.014888017295165094;1.0448452934429506;0.797873575725992
3.937384;1.0444438892378372;0.8333334363487302;0.7978721856294564;-1.0402374888730884e-06;-1.062224905406928e-06;9.999960926308608;0.8335103743735295;0.015561858881553333;0.015562010631376058;0.797734396669262;0.014887914445197785;1.0448453145073637;0.7978736393540379
3.947384;1.0444438718579758;0.8333334241596358;0.7978723193143552;-1.0278732438783481e-06;-9.893515785387618e-07;9.999964483094358;0.833510319355021;0.015561860716428452;0.01556201025018442;0.7977343876598553;0.01488780255771125;1.044845334640779;0.7978737150424784
3.957384;1.0444438547052068;0.8333334128348843;0.7978724559442636;-1.0163554323535317e-06;-9.195609618443151e-07;9.999968027853674;0.8335102663808666;0.015561862679966265;0.01556200978449077;0.7977343747734622;0.014887681756643659;1.0448453538036115;0.7978738027605524
3.967384;1.0444438378658756;0.8333334023874784;0.7978725952095878;-1.0057121212038599e-06;-8.526404289390265e-07;9.999971554042215;0.8335102153266236;0.01556186477212218;0.015562009222986093;0.7977343582793932;0.014887552248264326;1.044845371971249;0.7978739021886352
3.977384;1.04444382141736;0.8333333928197526;0.7978727368136088;-9.959559743519848e-07;-7.882718748579722e-07;9.999975053765901;0.8335101660595042;0.015561866991115269;0.015562008555052584;0.7977343384932227;0.014887414286241388;1.0448453891301015;0.7978740127306663
3.987384;1.0444438054426435;0.8333333841300808;0.7978728805030315;-9.870795118350342e-07;-7.26079978601537e-07;9.999978516777;0.8335101184832199;0.0155618693319198;0.015562007771050402;0.7977343157674801;0.014887268112901012;1.0448454052710763;0.797874133618009
3.997384;1.0444437900328751;0.8333333763115376;0.7978730260162057;-9.79059922526851e-07;-6.656596411569312e-07;9.999981930310348;0.8335100725644259;0.015561871786902291;0.015562006862805285;0.7977342904549096;0.01488711393049959;1.0448454203882183;0.7978742640096127
4.007384;1.0444437752742408;0.8333333693568475;0.797873173008022;-9.718655393219682e-07;-6.065805749505951e-07;9.999985280952368;0.8335100282617379;0.01556187434751312;0.015562005823130448;0.7977342628893834;0.014886951926254551;1.0448454344873161;0.7978744030405344
4.017384;1.0444437612402597;0.8333333632690265;0.7978733210204443;-9.654604375218433e-07;-5.483851546973741e-07;9.999988555912704;0.8335099854353875;0.015561877004721447;0.015562004645536207;0.7977342333847441;0.014886782271160122;1.044845447595538;0.797874549788698
4.027384;1.0444437479982156;0.8333333580614266;0.7978734695299768;-9.598078183026822e-07;-4.90556122331088e-07;9.999991742286028;0.833509943824452;0.015561879748491046;0.015562003324805968;0.7977342022824209;0.014886605040092286;1.0448454597578438;0.7978747031937652
4.037384;1.044443735617252;0.8333333537454489;0.7978736180352999;-9.548746853352522e-07;-4.3252247517857455e-07;9.999994827842807;0.8335099030536557;0.015561882568602964;0.015562001857216484;0.7977341700315034;0.01488642018027693;1.0448454710164747;0.7978748620194787
4.047384;1.0444437241723425;0.8333333503194911;0.7978737661012855;-9.506346650447469e-07;-3.7374006556015595e-07;9.999997804047753;0.8335098626504075;0.015561885456629435;0.015562000240370992;0.7977341371818197;0.014886227600393992;1.0448454813894787;0.7978750248574749
4.057384;1.0444437137444451;0.8333333477689776;0.7978739133338827;-9.470620400241232e-07;-3.1374254314173864e-07;10.000000666713571;0.833509822050556;0.015561888406752511;0.015561998473432915;0.7977341042894396;0.014886027228652968;1.0448454908659366;0.7978751901132057
4.067384;1.044443704412392;0.8333333460728927;0.7978740593341341;-9.441271185628038e-07;-2.5214121052248976e-07;10.000003413852797;0.8335097806184825;0.015561891415216113;0.015561996557117028;0.7977340718462497;0.014885818996826401;1.0448454994148952;0.7978753560302342
4.077384;1.0444436962425334;0.8333333452070113;0.7978742036914879;-9.418075290705717e-07;-1.886045741479019e-07;10.00000604455214;0.8335097377214683;0.01556189447949825;0.015561994492531532;0.7977340402620903;0.014885602869119255;1.044845507002714;0.7978755208074747
4.087384;1.0444436892900903;0.8333333451435974;0.7978743460276954;-9.401012771837526e-07;-1.227766331261718e-07;10.000008559149922;0.8335096927787821;0.01556189759765606;0.015561992280362848;0.7977340098518375;0.014885378903502831;1.0448455136129255;0.797875682758574
4.097384;1.0444436836089996;0.83333334585299;0.7978744860507492;-9.390177369005028e-07;-5.418437406940104e-08;10.000010959713684;0.8335096452448524;0.015561900768197873;0.015561989921651516;0.7977339808360342;0.014885147272144338;1.0448455192534642;0.7978758404131723
4.107384;1.0444436792482996;0.8333333473064038;0.7978746235618106;-9.38555380824757e-07;1.7718038327164986e-08;10.000013251436352;0.8335095946228568;0.015561903990442437;0.015561987418105097;0.7977339533930816;0.014884908244288593;1.0448455239524579;0.797875992470118
4.117384;1.0444436762302078;0.8333333494734998;0.7978747584110921;-9.386903574487331e-07;9.338200082577562e-08;10.000015443552018;0.833509540564091;0.015561907264586535;0.01556198477095437;0.797733927714178;0.014884662163759929;1.044845527756182;0.79787613769584
4.127384;1.0444436745341057;0.8333333523115308;0.7978748904940899;-9.393777480200782e-07;1.7306122793728848e-07;10.000017547471076;0.833509482943985;0.015561910590401127;0.01556198198089373;0.7977339040137227;0.014884409449997887;1.0448455307265299;0.7978762749070387
4.137384;1.0444436741055816;0.8333333557546949;0.7978750197868193;-9.405577778611281e-07;2.568474771172451e-07;10.000019573114564;0.8335094218112699;0.015561913965361303;0.015561979050033342;0.7977338825035297;0.014884150598579948;1.0448455329307322;0.7978764029788288
4.147384;1.0444436748810648;0.8333333597138307;0.7978751462947625;-9.421654877488921e-07;3.4473777117324584e-07;10.000021527181254;0.8335093573070149;0.015561917384391869;0.015561975983041845;0.7977338633428734;0.014883886169183201;1.0448455344376795;0.7978765208000308
4.157384;1.0444436768051284;0.833333364083882;0.7978752699602318;-9.441385920419148e-07;4.3666181345208754e-07;10.000023414610762;0.8335092896437648;0.015561920840614378;0.01556197278578703;0.7977338466251227;0.01488361679588099;1.0448455353260833;0.7978766271897799
4.167384;1.0444436798319343;0.8333333687513877;0.7978753906678951;-9.464204089335581e-07;5.324989104781824e-07;10.00002524013942;0.8335092190944672;0.015561924325579254;0.015561969463322405;0.7977338324462727;0.014883343184831695;1.0448455356777233;0.7978767208467353
4.177384;1.044443683918181;0.8333333735975338;0.7978755082981279;-9.489646611160006e-07;6.320819830260716e-07;10.000027008469639;0.8335091459813979;0.015561927830027284;0.015561966019244134;0.7977338209789693;0.014883066097681866;1.044845535550904;0.7978768004116091
4.187384;1.0444436890170745;0.8333333785002032;0.7978756227391032;-9.517404199393292e-07;7.351812668193414e-07;10.000028724424814;0.8335090706467837;0.015561931345379264;0.015561962456814361;0.7977338124674367;0.014882786375681975;1.0448455349660994;0.7978768645895108
4.197384;1.044443695076014;0.8333333833402748;0.7978757338604741;-9.547245372217586e-07;8.415300424635309e-07;10.000030393461552;0.8335089933552932;0.015561934864096507;0.015561958780845644;0.7977338071423585;0.01488250493823472;1.0448455339184208;0.7978769122228714
4.207384;1.0444437020325001;0.8333333880102898;0.7978758414351365;-9.578869173637389e-07;9.508872203191748e-07;10.000032022192899;0.8335089142109134;0.015561938379064067;0.015561954998270773;0.7977338050991847;0.014882222721753423;1.0448455323966677;0.7978769422847348
4.217384;1.0444437098093389;0.8333333924198225;0.797875945076022;-9.611884908443533e-07;1.0630372042659828e-06;10.000033618295948;0.8335088331706231;0.015561941883715307;0.015561951117274965;0.797733806228405;0.014881940629419171;1.0448455303885082;0.7978769538156465
4.227384;1.0444437183166841;0.8333333964918553;0.7978760442914538;-9.6459096016051e-07;1.1777292190483812e-06;10.000035189187043;0.8335087500949808;0.01556194537245265;0.015561947146862569;0.7977338102666569;0.014881659457451079;1.0448455278727142;0.7978769458591636
4.237384;1.0444437274577563;0.833333400158747;0.797876138588928;-9.680591553383103e-07;1.2946609457990294e-06;10.000036740131131;0.8335086647771472;0.015561948840424372;0.01556194309727794;0.7977338169083066;0.014881379798164332;1.0448455248110897;0.7978769174704158
4.247384;1.0444437371336346;0.833333403369319;0.7978762275363236;-9.71551320547752e-07;1.4135101302225503e-06;10.000038273971919;0.8335085769680481;0.015561952283510766;0.01556193898053915;0.7977338258586069;0.014881102078721975;1.0448455211559002;0.7978768678335836
4.257384;1.0444437472510537;0.8333334060964999;0.7978763107928729;-9.750142191678896e-07;1.5339178618415748e-06;10.000039793297624;0.8335084864197638;0.015561955698259343;0.015561934810193316;0.7977338368267446;0.01488082672789256;1.044845516873207;0.7978767963750679
4.267384;1.04444375772927;0.8333334083364208;0.7978763881281984;-9.783925322310198e-07;1.6554396947566686e-06;10.000041301953845;0.833508392945924;0.015561959080895655;0.015561930600217818;0.7977338495461779;0.014880554239838924;1.0448455119591673;0.797876702789158
4.277384;1.0444437685014791;0.8333334101023219;0.7978764594103044;-9.816400319294369e-07;1.7775774838865332e-06;10.000042804057667;0.8335082964795762;0.015561962426486501;0.015561926364611513;0.7977338638115895;0.01488028505924871;1.0448455064441708;0.797876587056156
4.287384;1.0444437795199728;0.8333334114147752;0.7978765245401027;-9.84722022003497e-07;1.8998813615456426e-06;10.000044303203818;0.8335081971008446;0.015561965728674442;0.015561922117960869;0.7977338794690815;0.014880019448149064;1.0448455003981885;0.7978764494078937
4.297384;1.044443790763931;0.8333334122940147;0.7978765834162389;-9.876150147102438e-07;2.022022851536573e-06;10.000045802842331;0.8335080950352355;0.01556196897953447;0.015561917875439542;0.7977338963993131;0.014879757488124269;1.0448454939283933;0.7978762901671025
4.307384;1.0444438022405433;0.8333334127610321;0.7978766359830238;-9.903072938835178e-07;2.143797133303837e-06;10.000047305875656;0.8335079906291065;0.015561972170171839;0.015561913651582774;0.7977339145352282;0.014879499195882885;1.044845487161225;0.7978761096026397
4.317384;1.0444438139851209;0.8333334128452855;0.7978766822496602;-9.927936930097148e-07;2.2650510203060554e-06;10.00004881442608;0.833507884304857;0.015561975291993884;0.015561909459058991;0.7977339338596837;0.01487924460548713;1.0448454802261349;0.7978759079222519
4.327384;1.044443826059563;0.8333334125897813;0.7978767222367852;-9.950717684167028e-07;2.385591569991972e-06;10.000050330903962;0.8335077765297805;0.015561978337346032;0.015561905309131019;0.7977339543723119;0.014878993767544622;1.0448454732486188;0.7978756853970647
4.337384;1.0444438385395904;0.8333334120454782;0.7978767559353952;-9.971511775131292e-07;2.5051626483964997e-06;10.000051857652531;0.8335076678279701;0.015561981299358249;0.01556190121317571;0.7977339760803444;0.014878746719306389;1.0448454663463356;0.7978754424970433
4.347384;1.0444438515003096;0.833333411259067;0.7978767833286575;-9.990625057756233e-07;2.623470863832399e-06;10.000053394525786;0.8335075588256784;0.015561984171811979;0.015561897183049685;0.7977339989962944;0.014878503476310131;1.0448454596291272;0.7978751798454373
4.357384;1.0444438650081849;0.8333334102629573;0.797876804421245;-1.0008535352420076e-06;2.740212389361421e-06;10.000054938068596;0.8335074502888163;0.015561986948700764;0.015561893229853055;0.797734023109432;0.014878264083401203;1.0448454531973506;0.7978748980435116
4.367384;1.0444438791132777;0.8333334090727407;0.7978768192203645;-1.002585257786269e-06;2.8551069831268415e-06;10.000056483624688;0.8335073431113925;0.015561989623819297;0.015561889362830952;0.7977340483680212;0.014878028686725086;1.0448454471363464;0.7978745975526005
4.377384;1.0444438938456944;0.8333334076938396;0.7978768277268018;-1.0043345704524284e-06;2.9678925614758805e-06;10.000058027115037;0.8335072382538221;0.015561992191692709;0.01556188558939993;0.7977340746816106;0.014877797550285198;1.0448454415183939;0.7978742786713457
4.387384;1.044443909215442;0.8333334061294536;0.7978768299520516;-1.0061926674944555e-06;3.0782843328096286e-06;10.000059563925573;0.8335071366667077;0.015561994648972238;0.015561881914935276;0.7977341018995597;0.014877571004665543;1.0448454364044542;0.7978739416578335
4.397384;1.0444439252102269;0.8333334043822929;0.797876825888656;-1.0082537563904048e-06;3.1860127625476843e-06;10.000061086157372;0.8335070392433039;0.01556199699465849;0.015561878341984744;0.7977341297911736;0.014877349392501531;1.044845431835916;0.7978735869623452
4.407384;1.0444439418009925;0.833333402452162;0.7978768154770534;-1.0106054936401962e-06;3.290917571258964e-06;10.000062581474761;0.833506946806236;0.015561999229154237;0.015561874870215852;0.7977341581130674;0.014877133070477756;1.0448454278353052;0.7978732153132349
4.417384;1.0444439589536711;0.8333334003321013;0.7978767986511822;-1.0133257829331152e-06;3.392958022381334e-06;10.000064035172954;0.8335068600647677;0.015562001353225493;0.0155618714967204;0.7977341867173465;0.014876922402196948;1.0448454244228682;0.7978728275872183
4.427384;1.044443976634398;0.8333333980065054;0.7978767753694278;-1.0164756600174628e-06;3.4921276223858125e-06;10.000065433189215;0.8335067795177769;0.015562003368069044;0.01556186821628413;0.7977342155533595;0.014876717670235861;1.0448454216267427;0.7978724246992812
4.437384;1.0444439948088955;0.833333395453377;0.7978767455404425;-1.0200901200348644e-06;3.5883587073735873e-06;10.000066763217557;0.8335067054281472;0.015562005275732302;0.015561865022463836;0.7977342445802266;0.014876518987435442;1.0448454194814152;0.797872007612133
4.447384;1.0444440134399404;0.8333333926475117;0.7978767089817763;-1.0241784264906686e-06;3.681465282503811e-06;10.000068013860112;0.8335066379352613;0.015562007078174064;0.015561861908571185;0.7977342737262664;0.014876326299040659;1.044845418030866;0.7978715773424435
4.457384;1.0444440324861155;0.8333333895640502;0.7978766654976354;-1.0287273644328749e-06;3.77116859556798e-06;10.000069173288637;0.8335065771700627;0.015562008776190562;0.0155618588672432;0.797734302908449;0.014876139468127197;1.0448454173311617;0.7978711349341873
4.467384;1.0444440519064744;0.8333333861828136;0.7978766149218856;-1.0336976106185303e-06;3.857196656749749e-06;10.000070229307424;0.8335065232793045;0.015562010369701978;0.015561855889607543;0.7977343320383976;0.014875958400953968;1.0448454174309436;0.7978706815059909
4.477384;1.0444440716705192;0.8333333824935513;0.7978765570822843;-1.039022487496627e-06;3.939340744608937e-06;10.000071171131;0.8335064764027669;0.015562011858014623;0.015561852965750696;0.7977343610210751;0.014875783145138398;1.0448454183384466;0.7978702183361891
4.487384;1.04444409176262;0.8333333785027776;0.7978764917961549;-1.0446149156504886e-06;4.017440546145442e-06;10.00007199102613;0.8335064366560211;0.015562013239778506;0.015561850086419873;0.7977343898015808;0.014875613886397451;1.044845420009671;0.7978697468103442
4.497384;1.0444441121710855;0.83333337423376;0.7978764189037414;-1.050376590974852e-06;4.091375664372817e-06;10.000072684615729;0.8335064041112983;0.01556201451377302;0.015561847243968415;0.7977344184325924;0.01487545085122333;1.0448454223661539;0.797869268295442
4.507384;1.0444441328784875;0.8333333697147409;0.7978763383262655;-1.056205575200617e-06;4.16107655009898e-06;10.000073250264627;0.8335063787477142;0.015562015679412433;0.01556184443207846;0.7977344470737746;0.014875294197423195;1.044845425314427;0.7978687841578168
4.517384;1.0444441538677822;0.8333333649701375;0.7978762501198318;-1.061997568965578e-06;4.226550003838675e-06;10.00007368902847;0.8335063603966256;0.015562016736050054;0.015561841645813153;0.7977344759155678;0.014875143956224572;1.0448454287514806;0.7978682958739591
4.527384;1.0444441751260525;0.8333333600249561;0.7978761544212037;-1.0676412816762058e-06;4.287914133606769e-06;10.000074005809227;0.8335063487099804;0.015562017683020768;0.015561838882024046;0.7977345051466013;0.014875000031356837;1.0448454325701235;0.7978678050587803
4.537384;1.0444441966367894;0.8333333549127309;0.7978760513275618;-1.0730160615516125e-06;4.345366771519578e-06;10.000074209840621;0.8335063431601987;0.015562018521262322;0.015561836139545813;0.7977345350334994;0.014874862214199243;1.044845436675482;0.7978673133664755
4.547384;1.0444442183767497;0.8333333496803388;0.7978759408424172;-1.0779961750623462e-06;4.39906903936697e-06;10.00007431284961;0.8335063430748562;0.015562019254818258;0.015561833419587811;0.797734565982694;0.014874730192105782;1.044845441004942;0.7978668223401857
4.557384;1.044444240322858;0.8333333443910865;0.7978758228903844;-1.0824607296173332e-06;4.449065654765716e-06;10.000074326603594;0.8335063476799306;0.015562019891277153;0.015561830726175112;0.7977345984678381;0.014874603556262203;1.0448454455343936;0.7978663333364098
4.567384;1.0444442624573416;0.8333333391269137;0.7978756973786992;-1.0863028838906073e-06;4.4953192061534955e-06;10.000074262249761;0.8335063561473277;0.015562020440712782;0.015561828065526567;0.7977346329351811;0.014874481811355268;1.044845450263028;0.7978658475341048
4.577384;1.044444284764237;0.8333333339885928;0.7978755642607072;-1.089430343577445e-06;4.53778309844335e-06;10.000074130647407;0.8335063676601913;0.015562020913245793;0.015561825444035683;0.7977346698101063;0.014874364413159223;1.044845455190116;0.7978653659785434
4.587384;1.0444443072217735;0.8333333290880286;0.7978754235025247;-1.091759593719558e-06;4.576446427479195e-06;10.00007394263853;0.833506381477323;0.015562021317642316;0.015561822866347007;0.7977347095287329;0.014874250847722127;1.0448454603079274;0.7978648896206613
4.597384;1.044444329797755;0.8333333245347548;0.7978752749817464;-1.093215906516576e-06;4.611364203797905e-06;10.000073709502287;0.8335063969814017;0.015562021662418145;0.01556182033500904;0.7977347524865506;0.014874140742002561;1.0448454656147954;0.7978644193124504
4.607384;1.044444352451889;0.8333333204255184;0.7978751184319265;-1.0937421329247842e-06;4.642650317485418e-06;10.000073441989388;0.8335064137087889;0.015562021957432245;0.015561817851874287;0.7977347989390144;0.014874033954938538;1.0448454711218886;0.7978639558038371
4.617384;1.0444443751427406;0.8333333168384816;0.7978749534726473;-1.0933067970857273e-06;4.670411126466162e-06;10.000073148130495;0.8335064313256042;0.01556202221383129;0.015561815420561271;0.797734848974099;0.014873930553787582;1.044845476841696;0.7978634997861218
4.627384;1.0444443978316764;0.8333333138310173;0.7978747796921385;-1.0919005458712696e-06;4.694674663574712e-06;10.000072833102196;0.8335064495591278;0.015562022442428445;0.015561813047662165;0.7977349025878323;0.0148738307078009;1.0448454827778835;0.7978630519576352
4.637384;1.0444444204794079;0.8333333114392257;0.797874596720712;-1.0895190506766544e-06;4.715402936505605e-06;10.000072500504572;0.8335064681546256;0.015562022652081795;0.015561810740707893;0.797734959770282;0.014873734585258208;1.0448454889304843;0.797862613038133
4.647384;1.0444444430385553;0.8333333096747025;0.7978744042878695;-1.0861514260972312e-06;4.73260001234339e-06;10.000072152512148;0.8335064868401952;0.015562022849455908;0.01556180850574549;0.7977350205522544;0.014873642258525535;1.044845495306773;0.7978621837345642
4.657384;1.0444444654462952;0.8333333085204717;0.7978742022887685;-1.081788698648424e-06;4.746367556360563e-06;10.000071790095115;0.8335065052751738;0.01556202303991909;0.01556180634800399;0.7977350850213044;0.014873553664990085;1.0448455019180714;0.7978617647648814
4.667384;1.0444444876234968;0.8333333079346306;0.7978739908210385;-1.0764343451173722e-06;4.756809851082336e-06;10.000071414513972;0.8335065230592584;0.015562023228254724;0.015561804273959066;0.7977351532631263;0.014873468667824116;1.0448455087684059;0.7978613568960855
4.677384;1.044444509486322;0.833333307862503;0.7978737701639568;-1.0701027464283108e-06;4.763915632083372e-06;10.00007102924478;0.8335065397915448;0.015562023417520022;0.01556180229190868;0.797735225246341;0.01487338716900921;1.0448455158576218;0.797860960867265
4.687384;1.0444445309574288;0.8333333082515892;0.7978735407482896;-1.062816519982207e-06;4.7675403197401805e-06;10.00007064066488;0.8335065550792589;0.015562023606642418;0.01556180041053498;0.7977353007916234;0.014873309204615518;1.044845523189617;0.7978605772471966
4.697384;1.0444445519614898;0.833333309061276;0.7978733031424704;-1.0546071540467225e-06;4.767455430710813e-06;10.000070255911252;0.833506568508152;0.015562023790728246;0.015561798636414131;0.7977353796436976;0.014873234966473256;1.0448455307677043;0.7978602064134427
4.707384;1.0444445724150402;0.8333333102557443;0.7978730580064831;-1.045510992157578e-06;4.763403104728766e-06;10.000069880061014;0.8335065796174275;0.015562023964668582;0.015561796972168302;0.7977354615142569;0.014873164746287384;1.0448455385848576;0.797859848702789
4.717384;1.044444592226937;0.8333333117869612;0.7978728060127903;-1.035562160428795e-06;4.755163283819204e-06;10.000069515679712;0.8335065878924101;0.015562024125720135;0.015561795416625345;0.7977355460652867;0.014873098852760986;1.0448455466192237;0.797859504543002
4.727384;1.0444446113064603;0.8333333135930212;0.7978725478336863;-1.0247927317555628e-06;4.742624508830618e-06;10.000069163130442;0.8335065928255304;0.015562024273285222;0.015561793966620397;0.7977356329112276;0.01487303755400063;1.0448455548344149;0.7978591744483208
4.737384;1.0444446295706082;0.8333333156142224;0.7978722842060999;-1.0132383880192387e-06;4.725819154614632e-06;10.000068820110009;0.833506594022887;0.015562024407487877;0.015561792619048588;0.7977357216676463;0.014872981059789177;1.0448455631787694;0.7978588589518649
4.747384;1.0444446469521618;0.8333333178029347;0.7978720159394299;-1.0009381629662452e-06;4.704947516067436e-06;10.000068482481412;0.8335065912509422;0.015562024528221228;0.015561791371922982;0.7977358119849021;0.014872929514325482;1.0448455715794656;0.7978585585390238
4.757384;1.0444446634050428;0.8333333201204516;0.7978717438245293;-9.879289987761467e-07;4.680361460860373e-06;10.000068146985333;0.8335065844022621;0.015562024635454266;0.015561790223940197;0.7977359035140601;0.014872882987587365;1.0448455799458787;0.7978582736374762
4.767384;1.0444446789018673;0.8333333225392077;0.797871468563452;-9.742430902457564e-07;4.652436741264104e-06;10.00006781308064;0.8335065734689364;0.015562024729581661;0.015561789173689068;0.7977359958728123;0.014872841470001369;1.0448455881966177;0.7978580046881034
4.777384;1.0444446934303975;0.8333333250504746;0.7978711907871069;-9.599051727989169e-07;4.621434982813558e-06;10.000067482253623;0.8335065585692121;0.01556202481087663;0.015561788219433539;0.7977360886739343;0.014872804859738421;1.0448455962844543;0.7978577521656265
4.787384;1.0444447069898706;0.8333333276559336;0.7978709111073815;-9.449277454762631e-07;4.587501401785988e-06;10.000067156007466;0.8335065399593784;0.015562024878770188;0.015561787359336174;0.797736181543048;0.014872772972696808;1.0448456041910332;0.7978575164107508
4.797384;1.04444471958359;0.8333333303490363;0.7978706301530506;-9.293168970594685e-07;4.55076737614713e-06;10.000066834142842;0.8335065179884812;0.0155620249313518;0.015561786591789889;0.797736274091195;0.01487274559346664;1.0448456119089058;0.7978572973896155
4.807384;1.0444447312148957;0.8333333331133105;0.7978703485673752;-9.130900248748495e-07;4.511440455362164e-06;10.000066513806004;0.8335064930569493;0.015562024965585432;0.015561785914878449;0.7977363659062776;0.014872722492519128;1.0448456194298859;0.7978570946331552
4.817384;1.044444741888824;0.833333335934894;0.7978700669561898;-8.9628731245213e-07;4.469837591848253e-06;10.000066189136875;0.8335064656237174;0.015562024978370236;0.015561785324777066;0.7977364565829419;0.014872703382471158;1.0448456267370776;0.7978569073740038
4.827384;1.0444447516138906;0.8333333388039537;0.7978697858384272;-8.789738981653023e-07;4.426360148162646e-06;10.000065852132291;0.8335064362073024;0.015562024967613265;0.015561784814538206;0.7977365457472083;0.014872687896147194;1.0448456338025485;0.7978567346843152
4.837384;1.0444447604067781;0.8333333417017589;0.7978695056467685;-8.612410989699983e-07;4.381410655728825e-06;10.00006549487709;0.8335064053424786;0.015562024932766495;0.015561784374578589;0.797736633068208;0.01487267561749062;1.0448456405866717;0.7978565755204798
4.847384;1.0444447683008982;0.8333333445916109;0.797869226763617;-8.432024275449969e-07;4.335314762721752e-06;10.000065111307332;0.8335063735290613;0.015562024874477215;0.015561783994339804;0.7977367182773658;0.014872666134717622;1.0448456470330605;0.7978564287549238
4.857384;1.0444447753494939;0.8333333474203346;0.7978689495879335;-8.249808034668895e-07;4.288305166746543e-06;10.0000646982663;0.8335063411885015;0.015562024793824741;0.015561783662928602;0.7977368011539575;0.014872659092061946;1.0448456530711376;0.7978562932875211
4.867384;1.0444447816199014;0.833333350123932;0.7978686745872137;-8.066951336321709e-07;4.2405380772425846e-06;10.000064256504116;0.8335063086185911;0.01556202469209228;0.015561783368743826;0.7977368814844517;0.014872654215352558;1.0448456586360153;0.7978561681888227
4.877384;1.0444447871883877;0.8333333526356159;0.7978684022707155;-7.884565505342902e-07;4.192099064960916e-06;10.000063789840228;0.8335062759529468;0.015562024570314007;0.015561783100416;0.7977369590622417;0.01487265132620217;1.0448456636895722;0.7978560527362459
4.887384;1.0444447921387252;0.833333354896512;0.7978681331232801;-7.703753126725365e-07;4.142997746041511e-06;10.000063302638475;0.8335062431868461;0.0155620244287748;0.015561782848601872;0.7977370337059397;0.01487265036984892;1.0448456682175644;0.7978559463361442
4.897384;1.044444796554368;0.8333333568661843;0.7978678675605649;-7.525683046156345e-07;4.093184831832908e-06;10.00006279845254;0.833506210329406;0.015562024268296148;0.015561782606905857;0.7977371052495288;0.014872651412507818;1.0448456722099748;0.7978558484794848
4.907384;1.044444800503329;0.8333333585264238;0.7978676059113661;-7.351559160854698e-07;4.0425760198054136e-06;10.000062280540643;0.8335061775585274;0.01556202409135388;0.015561782371803548;0.7977371735300173;0.014872654557808217;1.0448456756547195;0.7978557587870032
4.917384;1.0444448040305956;0.8333333598713223;0.7978673484241101;-7.182465667235364e-07;3.9910427493006446e-06;10.00006175276239;0.8335061452104662;0.015562023900296323;0.015561782141228357;0.7977372384291811;0.014872659825993437;1.0448456785463505;0.7978556770440904
4.927384;1.044444807168405;0.8333333608938043;0.7978670952923479;-7.019235724995424e-07;3.938408268551451e-06;10.000061219258152;0.8335061136657057;0.015562023695573293;0.01556178191274791;0.79773729994194;0.014872667070922097;1.0448456808873;0.7978556031647343
4.937384;1.044444809953144;0.8333333615863974;0.7978668466840607;-6.862473197348017e-07;3.884476044680671e-06;10.000060682722586;0.8335060832565626;0.015562023477124832;0.015561781683713858;0.7977373581904491;0.014872675964364314;1.0448456826812875;0.7978555371229676
4.947384;1.0444448124312617;0.8333333619508397;0.7978666027721555;-6.712618004714062e-07;3.829059297107678e-06;10.000060142936055;0.8335060542175212;0.015562023246266763;0.0155617814530119;0.7977374133909072;0.014872686050687476;1.0448456839383735;0.7978554789105399
4.957384;1.04444481465737;0.8333333619980923;0.7978663637588772;-6.569971588353071e-07;3.7720029813520554e-06;10.000059596736381;0.8335060266825647;0.015562023005249837;0.015561781221950616;0.7977374658183346;0.01487269684719453;1.044845684690926;0.797855428557412
4.967384;1.0444448166933327;0.8333333617412403;0.7978661298920398;-6.4347719259641e-07;3.7132153565091575e-06;10.000059039334673;0.8335060007010053;0.015562022756171313;0.015561780993584608;0.797737515780134;0.014872707923921714;1.044845685003902;0.7978553861634826
4.977384;1.0444448186003363;0.8333333611964293;0.7978659014852226;-6.307276806193263e-07;3.6527081401078083e-06;10.000058466550996;0.8335059762417367;0.015562022500628242;0.015561780771886928;0.7977375635805621;0.014872718907270627;1.0448456849727763;0.7978553518619695
4.987384;1.0444448204259151;0.8333333603856277;0.7978656789233541;-6.187772749274444e-07;3.59060538037736e-06;10.00005787670709;0.8335059532243074;0.01556202223878597;0.015561780561988477;0.7977376094627668;0.01487272945563703;1.0448456847152683;0.7978553257421181
4.997384;1.044444822203977;0.8333333593308457;0.797865462636854;-6.076597026359357e-07;3.527090867223047e-06;10.000057271192446;0.8335059315926384;0.01556202196737012;0.015561780370541619;0.797737653579586;0.014872739281144276;1.0448456843681102;0.7978553077958677
5.007384;1.0444448239632937;0.8333333580490293;0.7978652530501491;-5.974188086281843e-07;3.4623348997544323e-06;10.000056654225512;0.8335059113546798;0.015562021679038576;0.01556178020470932;0.7977376960194085;0.014872748202206396;1.044845684086152;0.7978552979237039
5.017384;1.0444448257331624;0.8333333565540656;0.7978650505243023;-5.881089901121331e-07;3.3964513608619354e-06;10.000056032058126;0.8335058925195127;0.015562021364801953;0.0155617800702984;0.7977377368587247;0.014872756185735332;1.0448456840312925;0.7978552960035333
5.027384;1.044444827547923;0.8333333548614519;0.7978648553369956;-5.797904985755804e-07;3.3294817557107733e-06;10.000055411363968;0.8335058750015788;0.015562021016940635;0.015561779971003121;0.7977377762379196;0.014872763350969771;1.0448456843523573;0.7978553019670259
5.037384;1.0444448294391637;0.8333333529885266;0.797864667694327;-5.725164976895077e-07;3.2614020538410046e-06;10.000054798047392;0.8335058585932101;0.015562020630051642;0.015561779909584801;0.7977378144036313;0.0148727699234016;1.0448456851696326;0.7978553158258739
5.047384;1.0444448314178716;0.8333333509471909;0.7978644877554782;-5.663167099827098e-07;3.1921509396803057e-06;10.000054197809899;0.8335058429986779;0.015562020200492245;0.015561779889528098;0.7977378516541715;0.014872776151944319;1.0448456865763058;0.79785533762615
5.057384;1.044444833477151;0.8333333487352853;0.797864315713709;-5.611955074054256e-07;3.1216758584322566e-06;10.000053616915924;0.8335058278986209;0.015562019724705344;0.01556177991564307;0.7977378882583125;0.014872782228169743;1.0448456886498958;0.7978553673565756
5.067384;1.044444835614339;0.8333333463335437;0.7978641518946676;-5.571450995933098e-07;3.0500017643060238e-06;10.000053061991762;0.8335058130277345;0.015562019197858747;0.015561779993416265;0.7977379244243098;0.014872788274591346;1.044845691453115;0.7978554049179993
5.077384;1.0444448378379727;0.8333333437129316;0.7978639967598106;-5.541593122857302e-07;2.9772585528200463e-06;10.000052540344772;0.8335057982141056;0.015562018614161394;0.015561780127424856;0.7977379603045185;0.014872794396807698;1.0448456950262144;0.797855450177098
5.087384;1.0444448401563142;0.8333333408485741;0.797863850833908;-5.522387493920709e-07;2.9036032476665002e-06;10.000052060536074;0.833505783364834;0.015562017967777583;0.01556178032006236;0.7977379960052419;0.014872800712445788;1.0448456993909039;0.7978555029537321
5.097384;1.0444448425768544;0.8333333377250761;0.7978637146177082;-5.513815131519583e-07;2.829103267510977e-06;10.000051631571825;0.8335057684657634;0.015562017253119755;0.015561780572266488;0.797738031581231;0.014872807346632934;1.0448457045623274;0.7978555629098121
5.107384;1.044444845122167;0.833333334332615;0.7978635884711909;-5.515656475855615e-07;2.7537027636621824e-06;10.000051261476713;0.8335057536083963;0.015562016464730415;0.015561780885105231;0.7977380670275744;0.014872814475171863;1.044845710550898;0.7978556295072458
