time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444448478341795;0.8333333306679206;0.7978634725264248;-5.527427034194295e-07;2.6773123307472146e-06;10.00005095728779;0.8335057389783235;0.015562015597090853;0.015561781259490502;0.7977381022905279;0.014872822412488409;1.0448457173542323;0.7978557021106324
5.127384;1.0444448507571114;0.8333333267385131;0.7978633667150781;-5.548454243060585e-07;2.5999021760351075e-06;10.000050726254862;0.8335057248312842;0.015562014644697041;0.015561781694817353;0.7977381372800828;0.014872831634093173;1.0448457249493843;0.797855780120309
5.137384;1.0444448539252187;0.833333322560379;0.797863270856101;-5.577921954227959e-07;2.5214650863423768e-06;10.000050576077761;0.8335057114857463;0.015562013602830625;0.01556178218820081;0.7977381718804517;0.014872842732975403;1.044845733296244;0.7978558630436065
5.147384;1.0444448573743272;0.8333333181476554;0.7978631847075753;-5.61486122474373e-07;2.44193343427121e-06;10.0000505137781;0.8335056992785871;0.015562012468662253;0.01556178273340164;0.7977382059422736;0.014872856376770922;1.0448457423536663;0.7978559504969045
5.157384;1.0444448611541117;0.8333333135020983;0.7978631079504003;-5.658232251713512e-07;2.3611750175194826e-06;10.000050544324901;0.8335056885269683;0.015562011242139764;0.015561783319965964;0.797738239225183;0.014872873232822402;1.0448457520876362;0.7978560421200908
5.167384;1.0444448653139058;0.8333333086180884;0.7978630401581382;-5.707085091139983e-07;2.2790181426723435e-06;10.000050670027187;0.8335056795336336;0.015562009926723552;0.015561783934200208;0.7977382713724598;0.01487289390690798;1.044845762465321;0.7978561375031368
5.177384;1.044444869884715;0.8333333034942705;0.7978629808624892;-5.76067052295972e-07;2.195269610665222e-06;10.000050891170893;0.8335056725793687;0.015562008529363411;0.015561784561217524;0.7977383020243758;0.014872918988108018;1.0448457734539758;0.7978562362575118
5.187384;1.0444448748854982;0.8333332981232131;0.7978629296809947;-5.818471073463173e-07;2.1097298568494646e-06;10.00005120711974;0.8335056679009116;0.015562007059057624;0.015561785186873766;0.7977383309791949;0.014872949120018816;1.0448457850252333;0.7978563381094904
5.197384;1.0444448803360926;0.8333332924710699;0.7978628863388244;-5.880201666999391e-07;2.022147958618035e-06;10.00005161781207;0.8335056656664355;0.015562005525182826;0.015561785799070346;0.7977383582040877;0.01487298499967572;1.0448457971545073;0.7978564428255994
5.207384;1.0444448862543536;0.8333332864811782;0.7978628505957747;-5.945798799327785e-07;1.932180514959866e-06;10.00005212608564;0.8335056659703832;0.015562003936781083;0.015561786387692641;0.7977383836853078;0.014873027288766785;1.0448458098200235;0.7978565500266902
5.217384;1.0444448926415155;0.833333280092026;0.797862822229788;-6.015342869316647e-07;1.8394647108236246e-06;10.000052739138784;0.8335056688758039;0.015562002302189938;0.015561786943546105;0.7977384073035481;0.014873076475056566;1.0448458230022597;0.7978566590735812
5.227384;1.044444899471352;0.83333327324238;0.7978628010611885;-6.088919014957064e-07;1.7437038449758318e-06;10.00005346696785;0.8335056744508305;0.015562000628575387;0.015561787457388909;0.7977384288464144;0.014873132790210386;1.0448458366753635;0.7978567690888346
5.237384;1.044444906691852;0.8333332658699569;0.7978627869126707;-6.166538528764807e-07;1.6446561588504424e-06;10.00005431890083;0.8335056827505428;0.015561998921631987;0.015561787919779342;0.7977384480887431;0.014873196236962198;1.0448458507925793;0.7978568790793388
5.247384;1.044444914229;0.8333332579175466;0.7978627795261255;-6.248144039342097e-07;1.542109402561267e-06;10.000055302106528;0.8335056937697157;0.015561997185105581;0.015561788322547832;0.797738464843393;0.014873266685219886;1.0448458652810748;0.7978569881138999
5.257384;1.0444449219806347;0.8333332493419084;0.7978627785515117;-6.333611673217914e-07;1.4359145308880436e-06;10.000056422649315;0.8335057074403203;0.01556199542046795;0.015561788661111846;0.7977384789935849;0.014873343949393682;1.044845880054669;0.7978570954868484
5.267384;1.0444449298133185;0.8333332401175323;0.7978627836624147;-6.422745110892673e-07;1.3260396341319956e-06;10.00005768595195;0.8335057236977472;0.015561993627636831;0.01556178893507153;0.7977384905304191;0.014873427788983477;1.0448458950299027;0.797857200775381
5.277384;1.0444449375801006;0.8333332302318889;0.7978627946746203;-6.515301064315194e-07;1.21260197182828e-06;10.000059095751938;0.8335057425026842;0.015561991805923677;0.015561789146325087;0.7977384995412233;0.014873517908210988;1.0448459101322272;0.7978573037948044
5.287384;1.0444449451456912;0.833333219677211;0.7978628115377372;-6.611010844615338e-07;1.0958495229647763e-06;10.000060652870541;0.8335057637709178;0.015561989954200266;0.01556178929685918;0.7977385061600475;0.014873613997307605;1.0448459252962976;0.7978574045891272
5.297384;1.0444449523943873;0.8333332084502604;0.7978628342888234;-6.709593609194093e-07;9.760799948071152e-07;10.00006235469052;0.8335057873373058;0.015561988071398088;0.015561789388424303;0.7977385105611732;0.014873715728498528;1.0448459404553936;0.7978575034585587
5.307384;1.0444449592261373;0.8333331965617566;0.7978628630798028;-6.810837904637463e-07;8.535513754667596e-07;10.000064195536169;0.8335058129954429;0.015561986157983553;0.015561789423847635;0.7977385129896842;0.014873822703945086;1.0448459555210592;0.7978576008710843
5.317384;1.044444965555913;0.8333331840415173;0.7978628982037024;-6.914675841857786e-07;7.284391114321244e-07;10.000066167781771;0.8335058405362703;0.015561984217059975;0.015561789408375007;0.7977385137738969;0.014873934455873898;1.0448459703773898;0.7978576972890682
5.327384;1.044444971314228;0.8333331709298288;0.7978629400242325;-7.021080297591912e-07;6.008240905018108e-07;10.000068262601475;0.8335058697687119;0.01556198225458801;0.01556178934946596;0.7977385132911846;0.014874050495113417;1.044845984893178;0.7978577930622408
5.337384;1.0444449764495078;0.8333331572678399;0.7978629888537655;-7.129860996473669e-07;4.70708722176185e-07;10.000070469222182;0.8335059005198291;0.01556198027874283;0.015561789254767673;0.7977385118980057;0.014874170316779706;1.0448459989324248;0.7978578883938641
5.347384;1.0444449809349061;0.833333143097029;0.7978630448789092;-7.240594051762787e-07;3.381029532316803e-07;10.000072774627508;0.8335059326200629;0.015561978298173356;0.015561789130779727;0.797738509904143;0.014874293383565045;1.0448460123609355;0.797857983339694
5.357384;1.0444449847696817;0.8333331284592255;0.7978631081438021;-7.352740208489891e-07;2.0314243389082136e-07;10.000075165349607;0.8335059659044296;0.01556197632055656;0.015561788984284055;0.7977385076180078;0.014874419153632353;1.044846025053163;0.7978580778563332
5.367384;1.044444987967071;0.8333331133953221;0.7978631785253717;-7.465805449505928e-07;6.612301834685177e-08;10.000077629165608;0.8335060001999791;0.015561974353017266;0.01556178882486408;0.7977385053825781;0.014874547122691525;1.044846036894086;0.7978581718816736
5.377384;1.0444449905347797;0.8333330979451371;0.7978632557039548;-7.579409288401672e-07;-7.257507611874659e-08;10.00008015548309;0.8335060353105682;0.015561972403148045;0.015561788665701968;0.7977385035956459;0.014874676877657164;1.0448460477764479;0.7978582654061359
5.387384;1.0444449924649348;0.8333330821426294;0.7978633391868012;-7.693241953964749e-07;-2.1256215970650112e-07;10.000082735665721;0.833506071063852;0.015561970478031564;0.015561788521874113;0.797738502722572;0.01487480816587047;1.0448460576026672;0.7978583584960207
5.397384;1.0444449937403153;0.8333330660048928;0.7978634283909836;-7.806976263361277e-07;-3.534552671113642e-07;10.00008536391511;0.8335061073773125;0.015561968582218389;0.015561788407491868;0.7977385032420591;0.014874940862633933;1.0448460662968253;0.7978584512555311
5.407384;1.0444449943431426;0.8333330495206334;0.7978635227545101;-7.920212783613422e-07;-4.94890974741327e-07;10.000088037433228;0.8335061442487389;0.015561966717334792;0.015561788334140621;0.7977385055694579;0.014875074819217078;1.0448460738170418;0.7978585438087977
5.417384;1.0444449942548721;0.8333330326493293;0.7978636218050849;-8.032489164084657e-07;-6.365297337489835e-07;10.000090754705699;0.8335061816704157;0.015561964882554478;0.015561788311587775;0.7977385100285703;0.014875209762347708;1.0448460801539252;0.797858636344967
5.427384;1.044444993453928;0.8333330153347736;0.797863725141752;-8.143324684561732e-07;-7.780452966983467e-07;10.00009351371667;0.8335062195729765;0.015561963075004919;0.015561788349095735;0.7977385168501492;0.014875345327024987;1.0448460853209194;0.7978587291524526
5.437384;1.0444449919233163;0.8333329975206285;0.7978638324058762;-8.252260580007744e-07;-9.191241415350413e-07;10.000096312141764;0.833506257854676;0.0155619612909681;0.015561788455442586;0.7977385262056639;0.01487548112968513;1.0448460893499139;0.7978588225969533
5.447384;1.0444449896641366;0.8333329791616256;0.7978639433112735;-8.358897718868817e-07;-1.059425219770062e-06;10.00009914775034;0.8335062964213823;0.015561959527042292;0.015561788637569742;0.7977385382721905;0.014875616791408506;1.0448460922888818;0.7978589170399031
5.457384;1.0444449866975367;0.8333329602318895;0.7978640576801108;-8.462920022108621e-07;-1.1985273197469748e-06;10.000102016797346;0.8335063352109879;0.015561957779877483;0.015561788899705142;0.7977385532711184;0.014875751920234423;1.0448460941942939;0.7978590127159348
5.467384;1.0444449830501963;0.8333329407224882;0.7978641754191236;-8.564058372595489e-07;-1.3359470693004849e-06;10.000104912695493;0.8335063742433398;0.015561956045119169;0.015561789244150361;0.7977385714779283;0.014875886084674314;1.04484609512379;0.7978591096903329
5.477384;1.0444449787433405;0.8333329206282908;0.7978642964406708;-8.662015039073351e-07;-1.4711924083290924e-06;10.000107827270483;0.8335064136424645;0.015561954317088367;0.015561789672393682;0.7977385931784675;0.014876018784193175;1.04484609513704;0.7978592080070277
5.487384;1.0444449737991104;0.8333328999490316;0.7978644205883195;-8.756434493690103e-07;-1.6038086372102193e-06;10.000110752387734;0.8335064535620023;0.01556195258971078;0.015561790185058195;0.797738618580504;0.014876149422406896;1.0448460942901754;0.7978593078803429
5.497384;1.0444449682473849;0.8333328787083059;0.7978645476293253;-8.846927569570674e-07;-1.7334250113672728e-06;10.000113680443963;0.8335064940751431;0.015561950857648402;0.015561790781355849;0.7977386478146593;0.014876277284503319;1.0448460926120435;0.7978594097102408
5.507384;1.0444449621206349;0.8333328569563152;0.7978646772968715;-8.933081389892768e-07;-1.8597911040143973e-06;10.000116604597164;0.8335065351416293;0.01556194911587305;0.015561791459485358;0.7977386810056623;0.01487640150477684;1.0448460900906016;0.7978595139756448
5.517384;1.0444449554480568;0.8333328347509773;0.7978648093290858;-9.014449345267121e-07;-1.9827809212445287e-06;10.000119519003087;0.8335065766770487;0.015561947357668486;0.015561792217687625;0.7977387182642861;0.014876521064090232;1.0448460866879485;0.797859621121268
5.527384;1.0444449482525588;0.8333328121468704;0.7978649434641943;-9.090554803832499e-07;-2.102353524970395e-06;10.000122419701837;0.8335066186397775;0.015561945573739439;0.01556179305472528;0.797738759640942;0.014876634899150929;1.044846082362308;0.7978597314118909
5.537384;1.0444449405437963;0.8333327892017505;0.7978650793941923;-9.160929209485584e-07;-2.2184887648289635e-06;10.000125306418155;0.833506661076567;0.01556194375370188;0.015561793969676845;0.7977388051531707;0.014876742030864608;1.0448460770827266;0.7978598447898073
5.547384;1.044444932313339;0.8333327659875345;0.7978652167651519;-9.225196190451981e-07;-2.3311548042116644e-06;10.000128183001829;0.8335067041598649;0.015561941888153522;0.015561794961644526;0.7977388548285647;0.014876841555928288;1.04484607084102;0.7978599608691064
5.557384;1.044444923545331;0.8333327425888758;0.7978653552398527;-9.283152540928737e-07;-2.4403306875947838e-06;10.00013105507523;0.8335067481811866;0.015561939969831916;0.015561796029478313;0.7977389086635364;0.0148769326062319;1.044846063658312;0.7978600790811472
5.567384;1.0444449142337728;0.8333327190869553;0.7978654945411879;-9.33472476762483e-07;-2.5460407944490204e-06;10.00013392712975;0.833506793460644;0.01556193799328275;0.015561797171478011;0.797738966552903;0.014877014456622442;1.0448460555761248;0.797860198797863
5.577384;1.0444449043823822;0.8333326955489067;0.797865634472175;-9.379790733000326e-07;-2.6483837116589787e-06;10.000136801365429;0.8335068402682866;0.015561935953500184;0.015561798385481742;0.7977390282802147;0.014877086680408725;1.0448460466379925;0.7978603193697547
5.587384;1.0444448939941986;0.8333326720321917;0.7978657749069833;-9.418072036790466e-07;-2.7475514947110996e-06;10.000139678465564;0.8335068887951895;0.015561933845179392;0.015561799669070698;0.7977390935494009;0.014877149121958928;1.0448460368798684;0.7978604401917548
5.597384;1.0444448830738213;0.8333326485907089;0.7978659157285213;-9.449222935882412e-07;-2.8438073264847975e-06;10.0001425596037;0.8335069391200369;0.015561931662590083;0.015561801018959013;0.7977391620006934;0.014877201737584365;1.044846026326271;0.7978605607620698
5.607384;1.0444448716345869;0.8333326252801107;0.797866056798253;-9.47296722032464e-07;-2.937433478231499e-06;10.0001454480899;0.8335069911682054;0.01556192939943939;0.015561802429914832;0.7977392331831801;0.014877244520066637;1.0448460149833885;0.7978606806421681
5.617384;1.0444448596963833;0.8333326021664718;0.7978661979814063;-9.489112373749199e-07;-3.028701577012005e-06;10.000148349148976;0.8335070447106045;0.015561927049344322;0.015561803894304053;0.7977393065292825;0.014877277523520952;1.0448460028394677;0.7978607994000296
5.627384;1.0444448472798087;0.833332579326573;0.797866339130575;-9.497448702943466e-07;-3.1178884522922783e-06;10.000151268409008;0.8335070994270299;0.015561924606219654;0.015561805402655516;0.7977393813921222;0.01487730089527535;1.044845989874689;0.7978609166198647
5.637384;1.0444448344054875;0.8333325568349808;0.7978664800346045;-9.497648478905505e-07;-3.205266231401258e-06;10.000154211062968;0.8335071549723473;0.015561922063823307;0.015561806944961528;0.7977394571115416;0.014877314861907387;1.0448459760702729;0.7978610319553081
5.647384;1.0444448211008364;0.8333325347563836;0.7978666204304505;-9.489247465112721e-07;-3.291016154868865e-06;10.000157181733078;0.8335072110024836;0.015561919416029147;0.015561808511601907;0.7977395330294327;0.014877319683246293;1.0448459614171144;0.7978611451516742
5.657384;1.0444448074090944;0.8333325131553025;0.7978667600954078;-9.471670438677141e-07;-3.3751957245047512e-06;10.000160183883814;0.8335072671995886;0.0155619166582024;0.015561810093187608;0.7977396084413269;0.014877315663085672;1.0448459459257151;0.7978612559632875
5.667384;1.0444447933961427;0.8333324921094128;0.7978668989051504;-9.444272691517127e-07;-3.4578426338947918e-06;10.00016322020758;0.8335073233021505;0.015561913787786496;0.015561811679919137;0.7977396825659145;0.01487730321121447;1.0448459296275707;0.797861364033046
5.677384;1.0444447791581628;0.8333324717103526;0.7978670367686207;-9.406458317022154e-07;-3.539092020516449e-06;10.000166294543838;0.8335073791219284;0.015561910803317789;0.015561813260964253;0.7977397545633321;0.014877282868830798;1.0448459125709835;0.7978614688885655
5.687384;1.0444447648218798;0.8333324520561799;0.7978671735466596;-9.357818814717936e-07;-3.6191864944556156e-06;10.000169411837284;0.8335074345486816;0.015561907703353287;0.015561814824709152;0.7977398235546439;0.014877255321220481;1.0448458948274286;0.7978615700548672
5.697384;1.0444447505263135;0.8333324332444865;0.7978673090670318;-9.298195554582273e-07;-3.6983932188902276e-06;10.000172575373746;0.8335074895549156;0.015561904487125288;0.015561816360436785;0.7977398886633361;0.0148772214186646;1.0448458765010724;0.7978616671930321
5.707384;1.0444447363982052;0.8333324153640974;0.7978674431566547;-9.227692306005027e-07;-3.7769111921295564e-06;10.000175784866794;0.8335075442279546;0.015561901156099168;0.015561817859451575;0.7977399490856232;0.014877182133576493;1.0448458577287223;0.7978617602266002
5.717384;1.0444447225347848;0.8333323984851442;0.7978675756100653;-9.146632613590201e-07;-3.85480366358731e-06;10.000179036483921;0.83350759879048;0.015561897714299349;0.01556181931481956;0.7977400041104398;0.014877138438874313;1.044845838669923;0.7978618493833748
5.727384;1.0444447089953524;0.8333323826564534;0.79786770615581;-9.055509715260203e-07;-3.931967276435994e-06;10.000182324006747;0.8335076535491865;0.01556189416751054;0.015561820721280813;0.7977400530687706;0.014877091192321178;1.0448458194868346;0.7978619351082153
5.737384;1.0444446958060174;0.8333323679146275;0.7978678344882493;-8.955046819722836e-07;-4.008174730285004e-06;10.000185640242126;0.8335077088117118;0.01556189052219111;0.01556182207495562;0.797740095299831;0.01487704112400007;1.044845800329726;0.7978620179405383
5.747384;1.044444682976953;0.8333323542965647;0.797867960318421;-8.84625682607378e-07;-4.083134451012001e-06;10.000188977050572;0.8335077648409915;0.015561886784594766;0.01556182337241699;0.7977401301884016;0.014876988887595097;1.0448457813373198;0.7978620985139289
5.757384;1.0444446705176396;0.8333323418398612;0.797868083350026;-8.73034011071252e-07;-4.156500065776096e-06;10.000192324948712;0.8335078218668247;0.01556188296091759;0.015561824610262131;0.7977401572168865;0.014876935071478642;1.0448457626355172;0.797862177715601
5.767384;1.0444446584338078;0.8333323305679189;0.7978682031922233;-8.6085079753238e-07;-4.22788641166468e-06;10.00019567389119;0.8335078801116007;0.015561879058080338;0.015561825785219703;0.7977401759957534;0.014876880199959317;1.0448457443332795;0.797862256771267
5.777384;1.0444446467103616;0.833332320481144;0.7978683193362615;-8.481857505666751e-07;-4.296889339913426e-06;10.000199013897822;0.8335079397761627;0.015561875084419263;0.01556182689428706;0.7977401862870808;0.014876824745830936;1.0448457265261946;0.7978623370359476
5.787384;1.04444463530345;0.8333323115640201;0.7978684312360288;-8.351304784695267e-07;-4.363057873004727e-06;10.000202334908371;0.8335080010350165;0.015561871050225978;0.01556182793475468;0.7977401880039242;0.014876769125446433;1.0448457092982857;0.797862419667081
5.797384;1.0444446241475307;0.8333323037899564;0.7978685383910538;-8.217574663443081e-07;-4.42588675413284e-06;10.000205627852864;0.8335080641030342;0.015561866967588756;0.015561828904390193;0.7977401811606142;0.01487671373197601;1.0448456927142091;0.7978625055626485
5.807384;1.0444446131635232;0.8333322971210622;0.7978686403735529;-8.081246611848565e-07;-4.484854769435221e-06;10.000208887369253;0.8335081293083103;0.015561862848946024;0.015561829802242187;0.7977401657632369;0.014876658961769275;1.0448456768183971;0.7978625956036941
5.817384;1.0444446022646081;0.8333322915137982;0.7978687368393128;-7.9428403184939e-07;-4.53945764186259e-06;10.000212112916275;0.8335081970698689;0.01556185870473883;0.015561830629289494;0.7977401417182257;0.014876605121053849;1.0448456616471131;0.7978626908486941
5.827384;1.0444445913664073;0.8333322869237458;0.7978688275575556;-7.80294119534511e-07;-4.589240881404367e-06;10.000215306582353;0.8335082677900119;0.015561854541652285;0.015561831387829428;0.7977401088646409;0.014876552311450754;1.0448456472344727;0.7978627925115168
5.837384;1.044444580396363;0.8333322833025405;0.7978689124002963;-7.66228859974995e-07;-4.633800192277885e-06;10.000218470589308;0.8335083417849366;0.015561850362550209;0.015561832080491693;0.7977400670575098;0.01487650043788328;1.0448456336094845;0.7978629018196116
5.847384;1.044444569292822;0.8333322805927075;0.797868991271621;-7.52171530712806e-07;-4.672741198869894e-06;10.00022160665715;0.8335084192984511;0.015561846167756337;0.015561832710433977;0.7977400162167348;0.014876449313689089;1.0448456207968388;0.7978630198303693
5.857384;1.0444445579996475;0.8333322787285261;0.7978690641067556;-7.382022694094954e-07;-4.705690675054155e-06;10.00022471557311;0.833508500519747;0.015561841956788044;0.015561833281807243;0.7977399563832007;0.014876398752228275;1.0448456088145854;0.7978631473444889
5.867384;1.0444445464629282;0.8333322776478914;0.7978691309581547;-7.243943414803977e-07;-4.732336163399355e-06;10.000227796435613;0.8335085855931897;0.015561837729800371;0.015561833799112962;0.7977398877503326;0.01487634857777558;1.0448455976597215;0.7978632849804724
5.877384;1.0444445346320705;0.8333322773043048;0.7978691920379176;-7.108122187501848e-07;-4.752410605137899e-06;10.000230846930608;0.8335086746502476;0.015561833488589923;0.015561834266838132;0.7977398106120468;0.014876298591991051;1.0448455872978568;0.7978634332377996
5.887384;1.044444522466836;0.8333322776620583;0.7978692476908368;-6.975019782974702e-07;-4.765660273801469e-06;10.000233863890399;0.8335087678257819;0.015561829236788834;0.015561834689911859;0.7977397252911723;0.014876248563051864;1.0448455776718826;0.7978635924505745
5.897384;1.0444445099431747;0.8333322786825298;0.7978692983493181;-6.844878092140484e-07;-4.771835813469526e-06;10.000236843629397;0.8335088652321913;0.015561824978592388;0.015561835072988415;0.7977396321176826;0.014876198260435937;1.0448455687247749;0.7978637627314766
5.907384;1.0444444970576237;0.8333322803232996;0.7978693444874169;-6.717822749765933e-07;-4.7707142990341085e-06;10.000239782790814;0.8335089669147893;0.015561820717263477;0.015561835418964533;0.7977395314693997;0.014876147537237615;1.044845560420693;0.7978639440125322
5.917384;1.0444444838313167;0.8333322825510692;0.7978693865848124;-6.593952355875272e-07;-4.762131861523675e-06;10.000242678801232;0.8335090727940326;0.015561816455348826;0.015561835729547177;0.7977394238443499;0.014876096428822325;1.0448455527489506;0.7978641361648091
5.927384;1.044444470303843;0.8333322853536558;0.7978694251135813;-6.473345258798607e-07;-4.745946442758199e-06;10.000245530125683;0.8335091826282037;0.015561812195875864;0.015561836007703533;0.7977393098835723;0.014876045158135062;1.044845545715687;0.7978643390790399
5.937384;1.044444456522622;0.8333322887430081;0.7978694605326432;-6.356025153784661e-07;-4.721964622457949e-06;10.000248337667447;0.8335092960816848;0.015561807942498165;0.015561836258781415;0.7977391903118685;0.014875994005501101;1.0448455393364025;0.7978645526815177
5.947384;1.0444444425358612;0.8333322927501585;0.7978694932545625;-6.241875416402233e-07;-4.6899306959072365e-06;10.000251105208598;0.8335094128596209;0.015561803698957875;0.015561836489139808;0.7977390658554633;0.014875943196127705;1.0448455336269888;0.7978647769401539
5.957384;1.044444428377482;0.8333322974147297;0.7978695235853579;-6.130544746746421e-07;-4.649563773514446e-06;10.000253836795864;0.8335095327465127;0.015561799469247647;0.015561836704466732;0.7977389372063164;0.014875892925529339;1.0448455285898444;0.7978650118480015
5.967384;1.0444444140475233;0.8333323027685494;0.7978695517118967;-6.02147630770941e-07;-4.600661295436808e-06;10.000256534520421;0.8335096555316115;0.015561795257840844;0.015561836909204456;0.7977388050370525;0.014875843427112704;1.0448455242041625;0.79786525738138
5.977384;1.0444443995099164;0.8333323088218931;0.7978695777869129;-5.914044534276572e-07;-4.5432733664693625e-06;10.000259199952183;0.8335097809669361;0.01556179106953317;0.015561837105918025;0.7977386700096157;0.014875794967025594;1.0448455204323113;0.7978655134581961
5.987384;1.0444443847070868;0.8333323155647532;0.7978696020228313;-5.807617228047119e-07;-4.477751019112707e-06;10.000261836227502;0.8335099088111266;0.015561786910163918;0.015561837294768125;0.797738532736397;0.014875747804493727;1.044845517237426;0.7978657798806974
5.997384;1.0444443695683276;0.8333323229746123;0.7978696246840338;-5.701512359532805e-07;-4.40458196709101e-06;10.000264447808917;0.8335100389051746;0.015561782787716217;0.015561837474928501;0.7977383937357002;0.014875702152358145;1.0448455145875521;0.7978660562830223
6.007384;1.0444443540079242;0.8333323310194505;0.7978696460144813;-5.5949770393145e-07;-4.324237125051321e-06;10.000267039263372;0.8335101712340499;0.015561778711523266;0.015561837646542787;0.7977382534412407;0.014875658137807873;1.0448455124372757;0.797866342165745
6.017384;1.0444443379315453;0.833332339658529;0.7978696662163219;-5.487218522049738e-07;-4.237139837220971e-06;10.000269614450756;0.8335103059085954;0.015561774690413194;0.015561837811040228;0.7977381122374622;0.014875615834856153;1.0448455107130965;0.7978666370020958
6.027384;1.0444443212473447;0.8333323488441735;0.7978696854928702;-5.377402958215203e-07;-4.143652567449378e-06;10.00027217678377;0.8335104430780379;0.015561770732484229;0.01556183797129468;0.7977379704888973;0.014875575336971482;1.0448455093271938;0.7978669402703077
6.037384;1.0444443038660436;0.8333323585241614;0.7978697040872293;-5.264629229344957e-07;-4.044086431708045e-06;10.000274730440156;0.833510582893906;0.01556176684608891;0.015561838132367526;0.7977378285645201;0.014875536760147199;1.0448455082031858;0.7978672513626787
6.047384;1.0444442857007061;0.8333323686405949;0.7978697223021689;-5.14800399538254e-07;-3.938762530764155e-06;10.000277280545701;0.833510725528057;0.015561763039929885;0.015561838301046545;0.7977376868449104;0.014875500215080622;1.044845507283705;0.7978675695112253
6.057384;1.0444442666730254;0.8333323791263019;0.7978697405012345;-5.02677426501064e-07;-3.828042865552608e-06;10.000279832098919;0.8335108711467971;0.015561759321830817;0.015561838484185183;0.7977375457156622;0.01487546583091589;1.0448455065226252;0.7978678938571183
6.067384;1.044444246713963;0.833332389902129;0.7978697590608983;-4.900355620973396e-07;-3.7123142131680897e-06;10.000282389591032;0.8335110198740363;0.015561755696853159;0.015561838687748457;0.7977374055299439;0.014875433792301924;1.0448455058773276;0.7978682236048521
6.077384;1.044444225762935;0.8333324008760912;0.7978697782966822;-4.7682960105672595e-07;-3.5919705372019537e-06;10.000284957477989;0.8335111718331499;0.015561752166038174;0.015561838917294688;0.7977372665529444;0.014875404295306814;1.0448455053005437;0.7978685581114004
6.087384;1.0444442037739063;0.8333324119545096;0.7978697984140791;-4.630273428380557e-07;-3.467411916489683e-06;10.000287540242205;0.8335113272095063;0.01556174872703232;0.015561839178793583;0.7977371289449069;0.014875377454176188;1.0448455047331324;0.7978688968547143
6.097384;1.0444441807252174;0.8333324230632118;0.7978698194852462;-4.486067901322772e-07;-3.3390591329783264e-06;10.000290141417132;0.8335114862055983;0.015561745375839032;0.015561839478559963;0.7977369927829839;0.014875353288764766;1.0448455041076894;0.7978692393549895
6.107384;1.0444441566329603;0.8333324341541588;0.7978698414522734;-4.335457103721808e-07;-3.2073516407178243e-06;10.00029276232472;0.8335116488977551;0.01556174210872332;0.015561839822562666;0.7977368581064559;0.014875331779622074;1.044845503360663;0.7978695851362161
6.117384;1.0444441315540378;0.8333324451917132;0.7978698641682164;-4.1781149848790627e-07;-3.072728022687249e-06;10.000295401847055;0.8335118151387277;0.015561738924701373;0.015561840216152147;0.7977367249407014;0.014875312917670414;1.044845502441442;0.7978699337238156
6.127384;1.0444441055605083;0.8333324561415502;0.7978698874485117;-4.0135996059660083e-07;-2.9356269421407743e-06;10.000298057071403;0.8335119845919691;0.015561735827383747;0.015561840664416432;0.797736593275578;0.014875296791917758;1.0448455013202917;0.797870284661274
6.137384;1.0444440787070728;0.8333324669708881;0.7978699110868415;-3.841443250240607e-07;-2.796494722139128e-06;10.000300724062194;0.8335121568287835;0.015561732824151929;0.015561841172923457;0.7977364630687317;0.014875283685303836;1.0448454999975596;0.797870637537551
6.147384;1.0444440510274529;0.8333324776449792;0.7978699348196963;-3.661269728271355e-07;-2.6557851336546224e-06;10.000303397868725;0.8335123313862453;0.015561729924350037;0.015561841748526749;0.7977363342601617;0.014875274059425287;1.0448454985003155;0.7978709919862981
6.157384;1.0444440225501408;0.8333324881182754;0.7978699582984504;-3.472819816719262e-07;-2.513980580201339e-06;10.000306071588415;0.8335125077572816;0.015561727138794355;0.015561842399555978;0.7977362067389598;0.01487526842635211;1.0448454968622165;0.7978713476626306
6.167384;1.0444439933048228;0.8333324983316441;0.7978699811097864;-3.2758972975338684e-07;-2.371637299802562e-06;10.000308736691718;0.8335126853427312;0.015561724478968713;0.015561843135280034;0.7977360803090965;0.014875267206378192;1.0448454951077772;0.7978717041946441
6.177384;1.0444439633191536;0.8333325082158288;0.7978700028041102;-3.0703357445119795e-07;-2.2294102492789136e-06;10.000311385145118;0.8335128634182508;0.01556172195447813;0.015561843965204129;0.7977359546953169;0.014875270677694221;1.044845493255548;0.7978720611096054
6.187384;1.0444439326172663;0.8333325176989075;0.7978700229177629;-2.856010212124783e-07;-2.088031752005113e-06;10.000314011030422;0.8335130411545042;0.015561719570879165;0.015561844898351518;0.7977358295880245;0.014875279017172454;1.0448454913290819;0.7978724178214331
6.197384;1.044443901223133;0.8333325267155304;0.7978700409915436;-2.6328881741384004e-07;-1.9482648777897913e-06;10.000316610641125;0.8335132176842478;0.015561717330270772;0.015561845941998645;0.7977357047007906;0.014875292317136931;1.0448454893614656;0.7978727737085132
6.207384;1.0444438691670217;0.833332535209656;0.797870056569413;-2.401051465875534e-07;-1.8108509679630021e-06;10.000319181429678;0.8335133921649174;0.015561715233709377;0.015561847100206918;0.7977355797686051;0.014875310563101846;1.0448454873937336;0.7978731282202135
6.217384;1.0444438364904163;0.8333325431291079;0.7978700691834475;-2.1606053836550455e-07;-1.6764923361623649e-06;10.000321720912783;0.8335135638076864;0.015561713282733463;0.015561848373741676;0.7977354544900075;0.014875333674964367;1.0448454854726978;0.7978734809637846
6.227384;1.0444438032439975;0.8333325504203569;0.7978700783628829;-1.911573360817453e-07;-1.5458872464698653e-06;10.000324226573946;0.8335137318815119;0.015561711479469205;0.01556184976144493;0.7977353285181186;0.01487536162647101;1.0448454836453438;0.7978738317085499
6.237384;1.044443769475924;0.8333325570302554;0.7978700836824175;-1.6538924476892437e-07;-1.4197301220790467e-06;10.000326695736444;0.8335138956726484;0.015561709825861818;0.015561851261117414;0.797735201506158;0.01487539454671589;1.0448454819509778;0.7978741802696476
6.247384;1.0444437352148996;0.8333325629137656;0.797870084778695;-1.3874399134628622e-07;-1.2986307416063506e-06;10.00032912479667;0.8335140544068846;0.015561708322250822;0.015561852869145345;0.7977350731206857;0.014875432720684412;1.0448454804202818;0.7978745263368978
6.257384;1.0444437004640346;0.8333325680394602;0.797870081299649;-1.112053686737992e-07;-1.1830213666138818e-06;10.000331509576233;0.8335142072376911;0.01556170696651432;0.015561854580537037;0.7977349430429292;0.014875476493290442;1.044845479081202;0.7978748693981986
6.267384;1.044443665214021;0.8333325723869079;0.7978700728825028;-8.276436658355501e-08;-1.0731359667866437e-06;10.000333846896114;0.8335143533872812;0.015561705754423946;0.015561856389974715;0.7977348109923085;0.014875526158984907;1.0448454779601062;0.7978752088550409
6.277384;1.0444436294569237;0.8333325759404228;0.7978700592077658;-5.343349785219094e-08;-9.690783377565654e-07;10.00033613507583;0.8335144923309472;0.015561704680443832;0.015561858292144267;0.7977346767338986;0.014875581917272946;1.044845477068889;0.7978755441860724
6.287384;1.044443593190973;0.8333325786857188;0.7978700400626878;-2.3244520837981765e-08;-8.709142186426845e-07;10.000338373646764;0.8335146238281215;0.015561703738655877;0.015561860281305339;0.7977345400860065;0.01487564388241875;1.0448454763915103;0.7978758749684636
6.297384;1.0444435564265313;0.8333325806107243;0.797870015369858;7.766893754365639e-09;-7.787113633853476e-07;10.00034056343252;0.8335147478039048;0.015561702923785857;0.015561862351538263;0.7977344009382342;0.01487571207217224;1.0448454758870522;0.7978762008030625
6.307384;1.04444351918413;0.8333325817075808;0.7978699851528565;3.956892618248111e-08;-6.925202094356115e-07;10.000342705679332;0.83351486422227;0.015561702231973154;0.01556186449710501;0.7977342592396857;0.014875786360850286;1.044845475498263;0.7978765212827812
6.317384;1.0444434814815375;0.833332581975806;0.7978699494564512;7.212713459758237e-08;-6.12361438850963e-07;10.00034480076335;0.8335149730464952;0.015561701661178406;0.015561866712252915;0.7977341149722685;0.014875866461849636;1.044845475156995;0.797876836030923
6.327384;1.044443443325267;0.8333325814292467;0.797869908318846;1.0539643371019853e-07;-5.382460995931476e-07;10.000346847928652;0.8335150743013378;0.015561701210746485;0.01556186899142735;0.7977339681524989;0.014875951989625491;1.044845474798897;0.7978771447067017
6.337384;1.0444434047079627;0.8333325801013263;0.7978698618064759;1.393238799909882e-07;-4.702170583810781e-07;10.000348844932939;0.8335151681299405;0.015561700880341816;0.01556187132992931;0.7977338188527204;0.014876042573395164;1.0448454743855453;0.7978774469256799
6.347384;1.0444433656145051;0.833332578041666;0.7978698100237067;1.7385452212565382e-07;-4.0839447070000977e-07;10.000350787714938;0.8335152547528841;0.015561700670313887;0.015561873724497386;0.7977336672028366;0.014876137950498459;1.0448454739141997;0.7978777421900457
6.357384;1.0444433260362451;0.8333325753105864;0.7978697530828767;2.089314108357452e-07;-3.5294941619433386e-07;10.000352671197486;0.8335153344096521;0.015561700583152722;0.015561876173408729;0.7977335133786386;0.014876237988170928;1.0448454734151829;0.7978780298880676
6.367384;1.0444432859780144;0.8333325719816947;0.7978696911134935;2.4449724480261767e-07;-3.040272460792114e-07;10.000354489851485;0.8335154073599689;0.015561700622796906;0.015561878675134031;0.7977333576081085;0.014876342649469024;1.0448454729521701;0.7978783092792124
6.377384;1.044443245459054;0.8333325681463962;0.7978696243097958;2.805005802672417e-07;-2.6173092031250847e-07;10.000356237601206;0.8335154738658896;0.015561700791482133;0.015561881226385197;0.7977332002103159;0.014876451920644563;1.044845472617086;0.7978785794339474
6.387384;1.044443204520799;0.833332563910614;0.797869552917374;3.168967937115801e-07;-2.2615261371082846e-07;10.00035790817581;0.8335155341123003;0.015561701087573076;0.015561883821325615;0.7977330416527355;0.014876565708110261;1.0448454725088063;0.7978788393097077
6.397384;1.044443163233312;0.8333325593872632;0.797869477184808;3.536380847444688e-07;-1.9737798369909232e-07;10.000359495147253;0.8335155881741518;0.015561701506384494;0.015561886452874386;0.7977328825448814;0.014876683818963416;1.0448454727111878;0.7978790879865998
6.407384;1.0444431216838994;0.8333325546860268;0.7978693973817889;3.906587741233356e-07;-1.754515531734262e-07;10.000360991363358;0.8335156360695881;0.015561702042425256;0.015561889115354836;0.7977327235245281;0.0148768060607224;1.0448454732860437;0.7978793247655248
6.417384;1.0444430799574256;0.8333325499028258;0.7978693138228208;4.278721316347347e-07;-1.603211544559131e-07;10.000362388652743;0.8335156778020034;0.01556170269160219;0.015561891805077591;0.7977325651320574;0.014876932328638428;1.0448454742809417;0.7978795490513838
6.427384;1.0444430381254033;0.8333325451184684;0.7978692267942914;4.6518956703849073e-07;-1.5178004129937404e-07;10.00036367805851;0.8335157133477927;0.01556170345245748;0.015561894518639539;0.7977324077841577;0.014877062624486688;1.0448454757389543;0.7978797602419102
6.437384;1.0444429962435735;0.8333325404036561;0.7978691364632085;5.025437429335236e-07;-1.4947876656819945e-07;10.000364850693225;0.8335157426422292;0.015561704324681881;0.01556189725208018;0.7977322518351277;0.01487719702562663;1.044845477698053;0.7978799577301859
6.447384;1.0444429543548575;0.8333325358213229;0.7978690428787681;5.398860036316392e-07;-1.530193222886575e-07;10.000365898782954;0.8335157655782132;0.015561705306065205;0.01556190000045668;0.7977320976152499;0.014877335648778009;1.044845480183237;0.7978801409765631
6.457384;1.0444429124968622;0.8333325314215184;0.7978689460440286;5.771635768674156e-07;-1.6200624847394024e-07;10.000366816555012;0.8335157819728437;0.015561706391477973;0.01556190275762307;0.7977319453991729;0.014877478647936308;1.0448454832024399;0.7978803095738694
6.467384;1.0444428707078015;0.8333325272300154;0.7978688460196528;6.143098371339894e-07;-1.7601876587423907e-07;10.000367600733478;0.8335157915427845;0.015561707574466175;0.015561905517804484;0.7977317953812494;0.014877626174234729;1.0448454867507444;0.797880463261638
6.477384;1.0444428290270957;0.8333325232485379;0.7978687430209149;6.51255896962377e-07;-1.9456594642855713e-07;10.000368249996093;0.8335157939594838;0.01556170884923174;0.015561908277085191;0.7977316476961093;0.014877778285553752;1.0448454908141513;0.7978806019255008
6.487384;1.0444427874931208;0.8333325194766935;0.7978686374376195;6.879398260343168e-07;-2.1703737058300058e-07;10.00036876359421;0.8335157889381486;0.015561710211280506;0.01556191103347971;0.7977315024246103;0.014877934928340893;1.04484549537161;0.7978807256178178
6.497384;1.0444427461383377;0.833332515933024;0.7978685297882311;7.243019885609266e-07;-2.427107840685045e-07;10.000369139708177;0.8335157763051508;0.015561711656701675;0.015561913786644496;0.797731359563378;0.014878095989531204;1.0448455004053099;0.7978808345949683
6.507384;1.044442704992587;0.8333325126525906;0.7978684206788077;7.602810049671827e-07;-2.7085468022097687e-07;10.000369374582524;0.8335157560301284;0.015561713181273005;0.015561916536788256;0.7977312190033569;0.014878261299737553;1.044845505909134;0.7978809293660365
6.517384;1.0444426641008315;0.8333325096740202;0.7978683107978941;7.95820359292172e-07;-3.007959423928791e-07;10.000369463141256;0.8335157282174136;0.015561714779763333;0.01556191928308297;0.7977310805536897;0.014878430591906536;1.0448455118854427;0.797881010689654
6.527384;1.044442623530884;0.8333325070376538;0.7978682008823317;8.308718360834092e-07;-3.318794574539192e-07;10.000369399533476;0.8335156930823296;0.01556171644481801;0.015561922023370351;0.7977309439761539;0.014878603514723358;1.0448455183416114;0.7978810794722433
6.537384;1.0444425833596556;0.8333325047910383;0.7978680916077413;8.653869327299776e-07;-3.6345952822067827e-07;10.000369177102346;0.8335156509095699;0.01556171816662832;0.015561924754715972;0.7977308089910532;0.014878779676292702;1.0448455252817357;0.7978811366489387
6.547384;1.0444425436574216;0.8333325029875498;0.7978679835243397;8.993137117466373e-07;-3.950130186923527e-07;10.000368788856871;0.8335156019702687;0.015561719935260435;0.015561927473112582;0.7977306753263944;0.014878958623880171;1.0448455326863906;0.7978811831536928
6.557384;1.0444425044826737;0.8333325016737795;0.7978678771205406;9.326058357212223e-07;-4.262198470605546e-07;10.000368227939022;0.8335155464443803;0.01556172174361635;0.015561930173137978;0.7977305428478815;0.014879139799864702;1.0448455405005608;0.7978812199535628
6.567384;1.0444424658866664;0.8333325008804304;0.7978677729389261;9.652287169829172e-07;-4.568933461716871e-07;10.000367487615195;0.8335154844469084;0.015561723587640542;0.01556193284868416;0.797730411632717;0.014879322521086823;1.044845548642284;0.7978812480260848
6.577384;1.0444424279234084;0.8333325006305164;0.7978676716229498;9.971602567574833e-07;-4.868826253452489e-07;10.000366561135076;0.8335154161509778;0.015561725465095056;0.015561935493703187;0.7977302819065726;0.014879505968837385;1.0448455570226762;0.7978812683103323
6.587384;1.0444423906587734;0.8333325009507683;0.7978675738195371;1.028394537525586e-06;-5.160477618733244e-07;10.000365441252397;0.8335153418561092;0.01556172737558615;0.015561938102527543;0.7977301539854195;0.014879689229734228;1.044845565563751;0.7978812817452982
6.597384;1.044442354171574;0.8333325018691943;0.797867480052036;1.058943403618059e-06;-5.442697756446865e-07;10.00036411987216;0.8335152619417457;0.015561729320965346;0.015561940670808351;0.7977300282775538;0.014879871381308677;1.0448455742046416;0.797881289344309
6.607384;1.044442318541016;0.8333325034007606;0.7978673907090214;1.0888251659047392e-06;-5.714505261593134e-07;10.000362588765825;0.8335151767966886;0.015561731304834292;0.015561943196748402;0.797729905230078;0.014880051572040434;1.044845582899142;0.7978812921932615
6.617384;1.0444422838300518;0.8333325055340934;0.7978673060775001;1.1180513229935063e-06;-5.975001299402125e-07;10.000360840656754;0.833515086786461;0.015561733331930894;0.01556194568073222;0.7977297852626859;0.014880229106140836;1.044845591613929;0.7978812913648907
6.627384;1.0444422500812465;0.8333325082336869;0.797867226330597;1.1466262937139886e-06;-6.22356062772229e-07;10.000358869769087;0.8335149922736462;0.015561735407923095;0.015561948123440453;0.7977296688003104;0.014880403525108242;1.0448456003297815;0.7978812878674959
6.637384;1.0444422173232029;0.8333325114547612;0.7978671515165745;1.1745496408741503e-06;-6.460363763014628e-07;10.000356671968648;0.833514893658701;0.015561737539616665;0.015561950523958538;0.797729556338084;0.014880574626110681;1.0448456090381126;0.7978812827070937
6.647384;1.0444421855815929;0.8333325151529704;0.7978670815719535;1.2018154945685215e-06;-6.686621253859369e-07;10.000354244098087;0.8335147913557059;0.015561739735613428;0.015561952878412645;0.7977294484374992;0.014880742384840882;1.0448456177322982;0.79788127694349
6.657384;1.0444421548895062;0.8333325192894371;0.7978670163344934;1.228416056516429e-06;-6.904277324971718e-07;10.000351583284756;0.8335146857330562;0.015561742005821685;0.015561955179887788;0.797729345657298;0.014880906843142154;1.0448456264102617;0.7978812716450501
6.667384;1.0444421252792566;0.8333325238405656;0.7978669555941476;1.254338387972908e-06;-7.115363770859155e-07;10.000348687556764;0.8335145771266965;0.015561744359782758;0.015561957420107105;0.7977292484603716;0.014881068053986514;1.0448456350841493;0.7978812678149181
6.677384;1.044442096759394;0.8333325288006281;0.7978668991791205;1.2795489746757328e-06;-7.32122471681111e-07;10.000345556159814;0.8335144658841778;0.015561746806445658;0.015561959591783891;0.7977291571491356;0.014881226095900537;1.0448456437724138;0.7978812663068219
6.687384;1.0444420693122292;0.8333325341685691;0.7978668469786366;1.3039837831177861e-06;-7.522041942107751e-07;10.00034218860835;0.8335143523325673;0.015561749354567918;0.015561961690042033;0.797729071885877;0.014881381118705786;1.044845652484643;0.7978812676737138
6.697384;1.0444420429213765;0.8333325399354762;0.797866798882016;1.327555088182911e-06;-7.717013203759216e-07;10.000338584321389;0.8335142367077762;0.015561752012084967;0.015561963712012957;0.7977289927798462;0.014881533353667561;1.0448456612238466;0.797881272060924
6.707384;1.0444420175938656;0.833332546081761;0.7978667546981574;1.3501659441699545e-06;-7.905365563087829e-07;10.000334743442004;0.8335141191687349;0.015561754785950347;0.015561965655617195;0.7977289199543268;0.014881683059235658;1.044845669993879;0.7978812793017949
6.717384;1.0444419933524844;0.833332552575338;0.7978667141063629;1.3717196600852785e-06;-8.087470961431034e-07;10.00033066786918;0.8335139998805948;0.015561757682625282;0.015561967519762123;0.7977288535665958;0.014881830459249205;1.044845678791472;0.7978812891205425
6.727384;1.044441970216939;0.8333325593742514;0.7978666766755511;1.3921236287176367e-06;-8.26443345310238e-07;10.000326361854356;0.8335138790210597;0.015561760708465674;0.015561969305391004;0.7977287938323325;0.01488197569155059;1.044845687592438;0.7978813012332464
6.737384;1.0444419481951004;0.8333325664353857;0.7978666419561697;1.4112909370833565e-06;-8.436589902782955e-07;10.00032183171443;0.8335137566885703;0.015561763869973351;0.015561971014759172;0.7977287410206004;0.014882118800501458;1.0448456963539152;0.79788131525807
6.747384;1.0444419272829917;0.8333325737145773;0.7978666095774979;1.4291385454584773e-06;-8.603152258207373e-07;10.000317085058711;0.8335136328649492;0.015561767173026441;0.015561972649810466;0.7977286953559897;0.014882259820588377;1.0448457050331308;0.7978813305611062
6.757384;1.0444419074727003;0.8333325811611688;0.7978665792418386;1.4455831152305505e-06;-8.763213829286703e-07;10.000312129919731;0.8335135075076223;0.015561770621495353;0.015561974212288237;0.7977286569313496;0.0148823988694597;1.0448457136055644;0.7978813462918922
6.767384;1.0444418887656148;0.8333325887172532;0.7978665506457977;1.4605412457274442e-06;-8.916764012904906e-07;10.000306973367111;0.8335133806387197;0.01556177421715397;0.015561975704903358;0.7977286257368992;0.014882536164507843;1.0448457220705785;0.797881361607744
6.777384;1.044441871175013;0.8333325963180158;0.7978665234790965;1.4739408927503101e-06;-9.064980456159566e-07;10.000301620909726;0.8335132523258497;0.015561777960400078;0.01556197713166557;0.7977286017400418;0.01488267197046467;1.0448457304392427;0.7978813758075424
6.787384;1.044441854715757;0.8333326038934821;0.7978664975048824;1.4857337236245346e-06;-9.209695057660612e-07;10.000296077861664;0.8335131226542385;0.015561781850220616;0.015561978497591313;0.7977285849311794;0.01488280653505499;1.0448457387170373;0.7978813882946523
6.797384;1.0444418393997654;0.8333326113727679;0.7978664726183574;1.4958878871131064e-06;-9.352672337780603e-07;10.000290350946852;0.8335129917803058;0.015561785884294273;0.015561979807892874;0.797728575324192;0.014882940094029238;1.0448457469040853;0.7978813985446502
6.807384;1.0444418252434744;0.8333326186867276;0.797866448844414;1.504367954429851e-06;-9.495688743708118e-07;10.000284448751383;0.8335128599631372;0.015561790059673303;0.015561981066004066;0.7977285729232405;0.0148830729271287;1.0448457550030452;0.797881406109603
6.817384;1.044441812272945;0.8333326257688162;0.7978664262943789;1.511128305316516e-06;-9.641022394693426e-07;10.000278381219829;0.8335127274880699;0.015561794372752631;0.015561982271898414;0.7977285776943235;0.014883205373832116;1.0448457630112193;0.7978814105867796
6.827384;1.0444418005197018;0.833332632557794;0.7978664051007884;1.5161254180209931e-06;-9.791465713637519e-07;10.000272158701197;0.8335125945907478;0.015561798818578904;0.01556198342252878;0.7977285895663654;0.014883337815768418;1.0448457709073453;0.797881411595895
6.837384;1.0444417900158145;0.8333326389977672;0.7978663853140607;1.5193306373681197e-06;-9.950150735699568e-07;10.00026579127494;0.8335124614725923;0.015561803390225927;0.015561984513511422;0.7977286084177018;0.014883470643935632;1.0448457786526535;0.7978814087931251
6.847384;1.0444417807937518;0.8333326450308387;0.7978663668163533;1.5207289975741265e-06;-1.0120251613904414e-06;10.00025928913087;0.8335123283349509;0.015561808078509936;0.015561985540119725;0.7977286340418693;0.014883604209768123;1.0448457861959073;0.7978814019182521
6.857384;1.0444417728859716;0.8333326505939432;0.797866349367593;1.5203131223298529e-06;-1.030427228939356e-06;10.000252663416004;0.8335121953588419;0.015561812872757375;0.015561986497182146;0.7977286661730598;0.014883738821632702;1.0448457934727264;0.7978813908705027
6.867384;1.0444417663173589;0.8333326556236851;0.7978663327306007;1.5180858018609787e-06;-1.0503350632593026e-06;10.00024592574621;0.8335120626604159;0.015561817762334826;0.015561987378790118;0.7977287045700273;0.014883874767286328;1.044845800413071;0.7978813757312513
6.877384;1.044441761095027;0.833332660057499;0.7978663167059905;1.5140666262706096e-06;-1.0717148210783147e-06;10.000239087087795;0.8335119302918685;0.01556182273743339;0.015561988178409657;0.7977287490622826;0.014884012285372871;1.0448458069571906;0.7978813567292493
6.887384;1.0444417572072686;0.8333326638304364;0.7978663010912286;1.508294167801938e-06;-1.094453014245228e-06;10.000232158119069;0.8335117982987553;0.015561827789069817;0.01556198888935603;0.7977287995219129;0.014884151518829991;1.0448458130572702;0.7978813342281523
6.897384;1.0444417546321667;0.8333326668756889;0.7978662857116504;1.5008213560485901e-06;-1.1184354783059819e-06;10.000225150911227;0.8335116667300411;0.015561832908961692;0.01556198950534864;0.7977288557830876;0.014884292484828612;1.044845818659368;0.7978813087089568
