time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444417533472026;0.8333326691260515;0.7978662704774605;1.4917076346799108e-06;-1.1435416647789426e-06;10.000218080502687;0.8335115355570167;0.015561838089717834;0.015561990021321694;0.7977289175595795;0.014884435058471346;1.04484582369519;0.7978812807253386
6.917384;1.0444417533353805;0.8333326705078431;0.7978662553416146;1.4810177192246373e-06;-1.1696150778973248e-06;10.000210964526227;0.8335114046415578;0.015561843325645332;0.015561990434668735;0.7977289844206386;0.014884578995577599;1.044845828095558;0.7978812508660509
6.927384;1.044441754587851;0.8333326709394021;0.7978662402268429;1.4688247057220308e-06;-1.1965071172208318e-06;10.000203820680298;0.8335112738150887;0.0155618486126744;0.015561990745169766;0.7977290558377078;0.014884723958748973;1.044845831798089;0.7978812197101995
6.937384;1.0444417571037194;0.8333326703463717;0.7978662249764907;1.4552112341574424e-06;-1.2241415220788614e-06;10.000196664754503;0.8335111429551976;0.015561853946334525;0.015561990953037029;0.7977291312808872;0.014884869524529318;1.0448458347461729;0.7978811877972789
6.947384;1.0444417608875425;0.8333326686751202;0.7978662093318278;1.4402737303449654e-06;-1.2525426483853017e-06;10.000189510388969;0.8335110120201247;0.015561859319434119;0.015561991058206975;0.7977292103288937;0.014885015220925443;1.0448458368936802;0.7978811555958547
6.957384;1.044441765942066;0.8333326658939261;0.7978661930065306;1.424127505649013e-06;-1.2818216909887454e-06;10.00018236906901;0.833510881073413;0.015561864721705345;0.015561991061734714;0.7977292927221091;0.014885160556494192;1.0448458382054167;0.7978811234197002
6.967384;1.0444417722580415;0.833332661990105;0.7978661757798255;1.4069057415109974e-06;-1.3121004393605287e-06;10.00017524991209;0.8335107502613291;0.015561870141865213;0.01556199096645282;0.7977293783009399;0.014885305000115692;1.044845838648657;0.797881091429562
6.977384;1.0444417798150931;0.8333326569609825;0.7978661574967698;1.388751437881749e-06;-1.3434449083415163e-06;10.00016816027151;0.8335106197417502;0.015561875570120481;0.015561990776312404;0.7977294668929417;0.014885447980088532;1.0448458381817676;0.7978810597665791
6.987384;1.0444417885965611;0.833332650806309;0.7978661380399484;1.3698050252139871e-06;-1.3758863590752565e-06;10.000161107048868;0.8335104896596527;0.015561880999434289;0.01556199049591255;0.7977295582986693;0.01488558893573024;1.0448458367484716;0.7978810286053488
6.997384;1.0444417986028574;0.8333326435314085;0.797866117311654;1.350194732636092e-06;-1.4094367871243384e-06;10.000154097098259;0.8335103601994467;0.015561886425644602;0.015561990129847022;0.7977296523820294;0.014885727365147842;1.0448458342836504;0.7978809980845217
7.007384;1.0444418098595227;0.8333326351465152;0.7978660952279791;1.3300317996399019e-06;-1.4440413769657245e-06;10.000147136794993;0.8335102316302896;0.015561891845847331;0.015561989681620206;0.7977297491097824;0.014885862814811532;1.0448458307171973;0.7978809682905433
7.017384;1.0444418224220122;0.8333326256596533;0.7978660717511282;1.309409357837201e-06;-1.4795648443952266e-06;10.000140232474385;0.833510104291292;0.015561897255323741;0.015561989153935196;0.7977298485026472;0.014885994848766257;1.0448458259739266;0.7978809393557265
7.027384;1.0444418363678598;0.8333326150752405;0.7978660468935903;1.2884065517237826e-06;-1.5158604162484857e-06;10.000133391432888;0.8335099785413396;0.015561902645887403;0.015561988550293447;0.7977299505805686;0.014886123056844471;1.044845819981549;0.7978809115448879
7.037384;1.0444418517764908;0.8333326033948611;0.7978660206160478;1.267094615368206e-06;-1.5528517772697875e-06;10.000126622086373;0.8335098546929401;0.015561908006560774;0.015561987875452534;0.7977300553423403;0.014886247060708518;1.0448458126772369;0.7978808852341206
7.047384;1.0444418687106698;0.8333325906168003;0.7978659926987671;1.2455425461175963e-06;-1.5905585203579474e-06;10.00011993318773;0.83350973293054;0.015561913325415672;0.015561987134534902;0.7977301628160443;0.014886366473639641;1.0448458040012134;0.79788086086153
7.057384;1.0444418872075598;0.8333325767389989;0.7978659627377437;1.2238211098993112e-06;-1.629097474823928e-06;10.000113332379188;0.833509613245169;0.015561918591800283;0.015561986332619617;0.7977302731112736;0.01488648084809385;1.0448457938846087;0.797880838908312
7.067384;1.044441907277173;0.8333325617622159;0.7978659302747753;1.2020000342530003e-06;-1.6687103933165073e-06;10.000106824597845;0.8335094954476691;0.015561923796960118;0.015561985474863878;0.7977303863485499;0.014886589668836646;1.044845782244466;0.7978808198727488
7.077384;1.0444419289063738;0.8333325456881954;0.797865894916523;1.1801423451604963e-06;-1.7097447742898e-06;10.000100411580016;0.8335093792473929;0.015561928932481643;0.015561984566352452;0.7977305025877385;0.014886692401510058;1.0448457689922173;0.7978808042881441
7.087384;1.0444419520685257;0.8333325285187632;0.7978658563588319;1.1583020828047841e-06;-1.7525232012342346e-06;10.000094092740552;0.8335092642844254;0.015561933989264585;0.015561983611680116;0.7977306218879692;0.01488678856612938;1.0448457540497758;0.797880792764776
7.097384;1.0444419767318143;0.8333325102634299;0.7978658143733036;1.136523078029695e-06;-1.7972095933465765e-06;10.000087866647139;0.8335091501012943;0.015561938958160252;0.015561982614361388;0.7977307443700904;0.014886877835266042;1.044845737361998;0.7978807859045042
7.107384;1.0444420028621533;0.8333324909490495;0.7978657688062627;1.114839755461542e-06;-1.84377948026399e-06;10.000081732681554;0.8335090361617965;0.01556194383053971;0.015561981576964107;0.7977308701947127;0.014886960109269841;1.0448457188992206;0.7978807841475648
7.117384;1.04444203042247;0.8333324706228734;0.7978657195624383;1.0932816318960835e-06;-1.8920883605159409e-06;10.000075692419369;0.8335089219326163;0.01556194859802639;0.015561980502516996;0.7977309995394669;0.01488703549746876;1.0448456986514185;0.7978807877303458
7.127384;1.0444420593673909;0.8333324493495314;0.7978656665627603;1.0718774269021173e-06;-1.9419857901217895e-06;10.00006974987946;0.8335088069608347;0.0155619532523221;0.015561979395877607;0.7977311326179417;0.014887104217371404;1.0448456766256613;0.7978807967322079
7.137384;1.044442089638679;0.8333324271996553;0.7978656097384289;1.050655967108421e-06;-1.993361671695993e-06;10.00006391050255;0.8335086909291605;0.015561957785809589;0.015561978263598376;0.7977312696756307;0.014887166445650404;1.0448456528458159;0.7978808111045267
7.147384;1.044442121166023;0.8333324042361303;0.797865549067197;1.0296481894697902e-06;-2.046093806173044e-06;10.000058180178764;0.8335085736683795;0.015561962192782148;0.015561977112114917;0.7977314109090384;0.014887222216824097;1.0448456273391509;0.7978808307076494
7.157384;1.0444421538665591;0.8333323805177997;0.7978654845899343;1.008896132020194e-06;-2.100016661381296e-06;10.000052564932899;0.833508455098227;0.01556196646997345;0.015561975946038564;0.7977315563721217;0.01488727147492556;1.04484560012593;0.7978808553979854
7.167384;1.044442187645799;0.8333323561186312;0.7978654164165527;9.88461040947336e-07;-2.154952336874659e-06;10.000047070101834;0.833508335183367;0.015561970615448433;0.015561974768442809;0.7977317059780036;0.014887314211811664;1.0448455712272542;0.7978808850932606
7.177384;1.0444422224096936;0.8333323311389569;0.7978653447203872;9.684185446315919e-07;-2.210728582934221e-06;10.000041699203782;0.8335082139562555;0.015561974626833553;0.015561973582350232;0.7977318595717158;0.014887350557829623;1.0448455406678525;0.7978809197757768
7.187384;1.0444422580777168;0.8333323056994566;0.7978652696590839;9.488469407718457e-07;-2.2671700886172494e-06;10.000036453852902;0.8335080914788028;0.015561978500280446;0.015561972391789141;0.7977320169664915;0.014887380793096035;1.0448455084678256;0.7978809594443458
7.197384;1.0444422945836538;0.8333322799262489;0.7978651912716669;9.298187954493387e-07;-2.324132815033826e-06;10.000031334834457;0.8335079677314305;0.015561982231203987;0.015561971202097584;0.7977321779404672;0.014887405353422483;1.0448454746399094;0.7978810040288927
7.207384;1.0444423318710998;0.8333322539395451;0.7978651094856224;9.113969342452129e-07;-2.3815881807646252e-06;10.000026343180256;0.8335078425663011;0.015561985815893119;0.015561970020055781;0.7977323422461275;0.014887424866939681;1.0448454391958784;0.7978810533271559
7.217384;1.0444423698985885;0.8333322278532636;0.7978650241994164;8.936339750834704e-07;-2.439646867349108e-06;10.000021479340601;0.8335077157449498;0.015561989251333222;0.015561968854236875;0.7977325096369953;0.014887440127157075;1.0448454021565787;0.7978811069885703
7.227384;1.0444424086522133;0.833332201783721;0.7978649353338098;8.765687424418073e-07;-2.4984639122054214e-06;10.000016741502728;0.8335075870320648;0.01556199253363599;0.01556196771463809;0.7977326798981006;0.014887451978098093;1.0448453635549182;0.7978811645330136
7.237384;1.0444424481398626;0.8333321758566807;0.797864842887915;8.602181602623391e-07;-2.5581291513151277e-06;10.000012126755005;0.8335074562841566;0.01556199565777353;0.015561966611026372;0.7977328528423472;0.01488746123886314;1.0448453234260109;0.7978812254005974
7.247384;1.0444424883624583;0.8333321502026638;0.7978647469610843;8.445778490494061e-07;-2.618648026342427e-06;10.00000763469514;0.8335073234423493;0.015561998619378329;0.01556196555107736;0.7977330282414927;0.014887468698703993;1.0448452817932317;0.7978812889927932
7.257384;1.0444425292931736;0.8333321249456499;0.7978646476676127;8.296335939222105e-07;-2.6799865567011274e-06;10.000003269736235;0.8335071885044295;0.01556200141738453;0.015561964539399158;0.7977332057540312;0.01488747508298274;1.0448452386652014;0.7978813546746965
7.267384;1.0444425708794662;0.8333321001931265;0.7978645451264756;8.153675349845873e-07;-2.7421125543146376e-06;9.999999040001772;0.8335070515457184;0.01556200405466753;0.015561963577839656;0.7977333849255289;0.01488748100506275;1.044845194048831;0.7978814218061072
7.277384;1.0444426130530324;0.833332076030116;0.7978644396303928;8.017513610782003e-07;-2.8050084737809038e-06;9.9999949540396;0.8335069126817863;0.015562006535663498;0.015561962666465586;0.7977335652117578;0.01488748702200985;1.0448451479619203;0.7978814898396117
7.287384;1.044442655731472;0.8333320525220151;0.7978643317500109;7.887378973436478e-07;-2.8686609681157687e-06;9.999991018855596;0.8335067719622382;0.01556200886421701;0.015561961804095071;0.7977337459659977;0.014887493752701614;1.0448451004327537;0.7978815583710693
7.297384;1.0444426988138575;0.8333320297201293;0.7978642222242645;7.762622926717597e-07;-2.9330398295544496e-06;9.999987240269729;0.8335066293494101;0.015562011042913958;0.015561960988480944;0.7977339264420842;0.014887501879616741;1.0448450515017493;0.797881627086373
7.307384;1.04444274218396;0.8333320076608368;0.7978641118235742;7.642501381222588e-07;-2.9980794975324197e-06;9.99998362326419;0.8335064848356419;0.015562013072047506;0.015561960217113225;0.7977341058409053;0.014887512051588064;1.0448450012281278;0.7978816956682008
7.317384;1.0444427857195555;0.8333319863639487;0.797864001330696;7.526251597874436e-07;-3.063686622123642e-06;9.999980170703312;0.8335063385784288;0.015562014949510894;0.015561959487892756;0.7977342833599941;0.014887524875331525;1.0448449496814691;0.7978817637053954
7.327384;1.0444428292952446;0.8333319658379009;0.7978638915520698;7.413157973655518e-07;-3.129797312743754e-06;9.999976881843276;0.8335061909417608;0.01556201667331866;0.01556195879792216;0.7977344582265967;0.014887540988364078;1.0448448969267625;0.7978818306585412
7.337384;1.0444428727860589;0.8333319460885792;0.797863783305375;7.302600641853505e-07;-3.196431148939068e-06;9.999973753568467;0.8335060424367319;0.015562018244016707;0.01556195814229617;0.7977346297170056;0.014887561073553324;1.0448448430236115;0.7978818958948628
7.347384;1.0444429160849267;0.8333319271218942;0.7978636774353209;7.194014006201267e-07;-3.2636490881764935e-06;9.999970783294419;0.8335058936149671;0.015562019664561775;0.015561957515867513;0.7977347971858533;0.014887585809029089;1.0448447880361431;0.7978819587651003
7.357384;1.0444429591183875;0.8333319089404152;0.7978635748318866;7.0868230505257e-07;-3.3314662078664157e-06;9.999967969327498;0.8335057450117321;0.015562020938843707;0.015561956916177204;0.7977349601422514;0.014887615836923352;1.0448447320476868;0.7978820187443351
7.367384;1.0444430018393414;0.8333318915407479;0.7978634763993427;6.980500370884553e-07;-3.3998522006484123e-06;9.999965309698721;0.8335055971678085;0.015562022070456013;0.015561956344020838;0.7977351183170842;0.014887651782897216;1.0448446751683322;0.7978820755657947
7.377384;1.0444430442064503;0.8333318749093503;0.7978633830009916;6.874647310943518e-07;-3.4688036302420413e-06;9.999962802973673;0.8335054506223832;0.015562023062282061;0.015561955801345015;0.7977352716147971;0.014887694246557927;1.0448446175256825;0.7978821291923229
7.387384;1.0444430861710272;0.8333318590207431;0.797863295413826;6.769008602746319e-07;-3.5383874255262098e-06;9.999960449020527;0.8335053058248697;0.015562023916929266;0.015561955289283308;0.7977354199963941;0.014887743690886232;1.0448445592564812;0.7978821796632948
7.397384;1.0444431276727144;0.8333318438446495;0.7978632143093723;6.663470761276167e-07;-3.608752397194268e-06;9.999958247984889;0.8335051630563062;0.015562024637320763;0.015561954808128877;0.7977355634110798;0.01488780032786864;1.0448445005081655;0.7978822270156226
7.407384;1.0444431686365148;0.8333318293526348;0.7978631402584297;6.558013265602383e-07;-3.680136637414465e-06;9.99995620001598;0.8335050224457382;0.01556202522681707;0.015561954357866257;0.7977357017668311;0.014887864133888613;1.044844441436228;0.7978822712867466
7.417384;1.044443208972754;0.8333318155211509;0.7978630737259472;6.452633750663272e-07;-3.752850810494819e-06;9.999954305632716;0.8335048840618343;0.01556202568953427;0.015561953938618998;0.7977358349017832;0.01488793496635136;1.0448443821949407;0.7978823124561293
7.427384;1.044443248583911;0.8333318023329883;0.797863015044572;6.347327067526349e-07;-3.827248930323556e-06;9.999952564921907;0.8335047479754196;0.015562026031311368;0.01556195355153946;0.7977359625944046;0.014888012682787366;1.044844322925764;0.7978823504030157
7.437384;1.0444432873787415;0.8333317897713838;0.7978629644250183;6.242103392092672e-07;-3.903709099749812e-06;9.999950976801584;0.8335046142099469;0.015562026260024554;0.01556195319931348;0.7977360846238444;0.014888097218036182;1.044844263749682;0.7978823850127578
7.447384;1.0444433252880803;0.8333317778139514;0.7978629220162321;6.136999687367472e-07;-3.982596165339544e-06;9.999949539006364;0.8335044826607781;0.015562026384851331;0.015561952885968797;0.7977362008456769;0.014888188584539387;1.0448442047745927;0.7978824162780502
7.457384;1.0444433622706502;0.8333317664338128;0.7978628879202959;6.032029988142324e-07;-4.064213100108831e-06;9.9999482478278;0.8335043531527584;0.015562026416013317;0.015561952615923767;0.797736311254075;0.014888286799985523;1.0448441461025786;0.7978824442456641
7.467384;1.0444433983080814;0.8333317555999485;0.7978628621367981;5.927101032868823e-07;-4.148800423823448e-06;9.999947097874324;0.8335042256192383;0.015562026365025728;0.015561952391699777;0.7977364159785308;0.014888391844110135;1.0448440878172833;0.7978824689416038
7.477384;1.044443433399589;0.8333317452767804;0.7978628445527498;5.821996718439081e-07;-4.2365723193623e-06;9.999946082271304;0.8335041002233607;0.015562026243939861;0.015561952212302806;0.7977365152419074;0.014888503705800617;1.044844029971162;0.7978824904208447
7.487384;1.0444434675588237;0.8333317354301426;0.797862835032115;5.716405809630761e-07;-4.327717453334167e-06;9.999945192938048;0.8335039773330328;0.015562026064064044;0.015561952074513975;0.7977366093650081;0.014888622424504115;1.0448439725916385;0.7978825088118146
7.497384;1.0444435008091997;0.8333317260321573;0.797862833477881;5.609932472727198e-07;-4.42236825393779e-06;9.999944421424608;0.8335038573895938;0.015562025835878002;0.015561951975366263;0.7977366987558558;0.014888748039416672;1.0448439156933698;0.7978825241969204
7.507384;1.0444435331813802;0.8333317170584665;0.7978628397817029;5.502146144122119e-07;-4.520620424208224e-06;9.999943760648605;0.8335037407787812;0.015562025569856338;0.015561951913289141;0.7977367838043835;0.014888880522705056;1.04484385928923;0.7978825365123356
7.517384;1.044443564714668;0.833331708486794;0.7978628537841481;5.392659084814504e-07;-4.622612164616097e-06;9.99994320549059;0.833503627821792;0.015562025277054544;0.015561951887459635;0.7977368647574533;0.014889019774429595;1.0448438034022516;0.7978825456692038
7.527384;1.0444435954535245;0.8333317002970333;0.7978628753270567;5.281147887684349e-07;-4.7285633732716654e-06;9.99994275126782;0.8335035188479484;0.015562024969480982;0.015561951896303907;0.7977369416704456;0.01488916563253298;1.0448437480715858;0.7978825517428663
7.537384;1.0444436254418425;0.8333316924691855;0.7978629042923021;5.167364105867067e-07;-4.838726225382836e-06;9.999942392514974;0.8335034142005385;0.015562024660217371;0.015561951937064064;0.7977370144469152;0.014889317871256958;1.0448436933496428;0.7978825550066057
7.547384;1.0444436547256377;0.8333316849895175;0.7978629405655553;5.051169108250359e-07;-4.953302608806596e-06;9.999942123882667;0.8335033142027714;0.015562024362716665;0.015561952007134809;0.7977370829363416;0.014889476231939492;1.0448436392914993;0.7978825558175986
7.557384;1.0444436833586281;0.8333316778620738;0.7978629839754036;4.932505024598509e-07;-5.072390633910349e-06;9.99994194180204;0.8335032192061033;0.015562024089128745;0.015561952105401594;0.797737147040678;0.014889640460113918;1.0448435859458938;0.797882554510774
7.567384;1.0444437114032696;0.8333316711049122;0.797863034230827;4.81130030356564e-07;-5.195984280802807e-06;9.999941844798327;0.8335031296373245;0.015562023848747195;0.015561952231943954;0.7977372067615284;0.014889810268897267;1.0448435333592303;0.7978825513743447
7.577384;1.0444437389282355;0.8333316647320017;0.7978630908813281;4.6874013922594517e-07;-5.3239803534342945e-06;9.99994183300545;0.8335030459194719;0.015562023648549857;0.015561952386486264;0.7977372621786581;0.014889985263921985;1.0448434815743335;0.7978825466312034
7.587384;1.0444437659978318;0.8333316587427827;0.7978631533678708;4.5605679172537564e-07;-5.4561377922724905e-06;9.9999419080868;0.8335029683807991;0.015562023495233158;0.015561952567361162;0.7977373134180278;0.014890164963466356;1.0448434306131666;0.7978825403467982
7.597384;1.0444437926531287;0.8333316531257141;0.7978632211574973;4.430562156688487e-07;-5.592046612436781e-06;9.99994207276829;0.8335028972727772;0.015562023395886861;0.015561952772283899;0.7977373606165882;0.01489034891690381;1.0448433804676147;0.7978825323093262
7.607384;1.0444438188986598;0.8333316478635764;0.7978632938594548;4.297287037820804e-07;-5.7311526218313335e-06;9.999942329586908;0.8335028328008787;0.015562023357480506;0.015561953000096815;0.7977374038566202;0.014890536776630778;1.0448433311084815;0.7978825219912467
7.617384;1.044443844704585;0.8333316429297813;0.7978633712547484;4.1608292131041885e-07;-5.872774654283239e-06;9.999942679407788;0.8335027750843559;0.015562023387387068;0.015561953251585194;0.7977374431129021;0.014890728299532328;1.0448432825013192;0.7978825086405186
7.627384;1.0444438700231489;0.8333316382835928;0.7978634532557443;4.0214060861676583e-07;-6.016100896620079e-06;9.999943120285447;0.8335027241143286;0.015562023494216827;0.015561953528612482;0.7977374782708453;0.014890923350949695;1.0448432346202408;0.7978824914563334
7.637384;1.0444438948091266;0.8333316338826534;0.7978635398518054;3.8792789629438757e-07;-6.160234206132155e-06;9.999943647450188;0.8335026797863794;0.015562023686871037;0.01556195383247098;0.7977375091987786;0.014891121876287534;1.0448431874574229;0.7978824697280879
7.647384;1.0444439190306607;0.8333316297001797;0.7978636310650598;3.734643863537023e-07;-6.304282619915621e-06;9.999944254397803;0.8335026419844926;0.015562023972660877;0.015561954162908367;0.7977375357997368;0.01489132385586538;1.0448431410312116;0.7978824428667664
7.657384;1.0444439426668313;0.8333316257222623;0.7978637268974943;3.5876205158103415e-07;-6.4473909528715305e-06;9.999944934556229;0.8335026106390423;0.015562024356484329;0.01556195451830912;0.7977375580150731;0.014891529328221218;1.0448430953865275;0.797882410342391
7.667384;1.0444439656972193;0.8333316219374701;0.7978638272757871;3.4383724189870057e-07;-6.58867371835075e-06;9.999945683433344;0.833502585752106;0.015562024840681287;0.015561954896413465;0.7977375758315383;0.014891738407567674;1.04484305058014;0.7978823715913611
7.677384;1.0444439880926364;0.8333316183355922;0.7978639320161706;3.287188164476561e-07;-6.727169599629295e-06;9.999946499958476;0.8335025673906311;0.015562025424653356;0.015561955295066626;0.7977375892882471;0.014891951232183575;1.0448430066663765;0.7978823260481053
7.687384;1.044444009807946;0.8333316149098289;0.7978640408115124;3.134472300222635e-07;-6.8619247365162245e-06;9.99994738504345;0.8335025555932655;0.015562026104796676;0.015561955713165664;0.7977375984351475;0.014892167898469191;1.0448429636959935;0.7978822732907839
7.697384;1.0444440307750456;0.8333316116563042;0.7978641532617797;2.9806772489293427e-07;-6.992121684580367e-06;9.999948338624712;0.8335025502745261;0.015562026875254112;0.015561956151337968;0.7977376033100035;0.014892388398365985;1.0448429217185038;0.7978822130963296
7.707384;1.0444440509085628;0.8333316085729058;0.7978642689549956;2.826185267645398e-07;-7.117162623251662e-06;9.999949358561105;0.8335025512425435;0.015562027728956334;0.015561956611153158;0.7977376039964009;0.014892612576870372;1.044842880780141;0.7978821454261198
7.717384;1.0444440701208548;0.833331605660768;0.7978643875494075;2.6712559199512435e-07;-7.236700105493529e-06;9.999950442152564;0.8335025582640071;0.015562028658124966;0.015561957093524505;0.7977376006353126;0.014892840105825813;1.0448428409150416;0.7978820704568832
7.727384;1.0444440883285897;0.8333316029217099;0.7978645088030291;2.5160714918881e-07;-7.350568931507277e-06;9.999951588644809;0.8335025711042897;0.015562029654682409;0.015561957598078921;0.7977375933512599;0.01489307046713872;1.0448428021398868;0.7978819885463416
7.737384;1.044444105456002;0.833331600349048;0.7978646325644032;2.3607636795576486e-07;-7.458681191328165e-06;9.999952800821209;0.8335025895318221;0.015562030711035662;0.015561958123328268;0.7977375822899725;0.014893302998670655;1.0448427644713838;0.7978819000938118
7.747384;1.0444441214380937;0.8333315979262488;0.7978647587682761;2.2054202273375258e-07;-7.560998158127663e-06;9.99995408450306;0.833502613283864;0.015562031820080648;0.015561958666431982;0.7977375677752163;0.014893536975728405;1.0448427279497927;0.7978818054612689
7.757384;1.0444441362173762;0.833331595633303;0.797864887408475;2.0501098932012546e-07;-7.657522186851442e-06;9.999955446714981;0.8335026420286167;0.015562032974395016;0.01556195922311345;0.7977375503274754;0.014893771650789006;1.044842692636025;0.7978817049740868
7.767384;1.0444441497395698;0.8333315934487169;0.7978650184994363;1.8948791364209908e-07;-7.748280742997234e-06;9.99995689419723;0.8335026753303771;0.01556203416601681;0.015561959788990304;0.7977375304712717;0.01489400628004025;1.0448426585887252;0.7978815989044081
7.777384;1.0444441619532951;0.8333315913503856;0.7978651520758465;1.739712803347463e-07;-7.833349521976714e-06;9.99995843252086;0.8335027126532071;0.015562035386871762;0.015561960361272298;0.7977375085863926;0.014894240195930495;1.044842625849671;0.7978814874877841
7.787384;1.0444441728173086;0.8333315893214467;0.7978652881687891;1.5845189175565336e-07;-7.912854149303373e-06;9.999960065392857;0.833502753454425;0.015562036628934836;0.015561960939774647;0.7977374849998587;0.014894472888502538;1.0448425944494544;0.7978813709864039
7.797384;1.0444441823109374;0.8333315873607974;0.7978654267360716;1.4292052982061851e-07;-7.986903557662514e-06;9.999961794576256;0.8335027972848625;0.015562037884300068;0.015561961527925926;0.7977374601573057;0.01489470401939616;1.0448425644189658;0.7978812496929177
7.807384;1.04444419043151;0.8333315854909092;0.7978655676257534;1.273796737340935e-07;-8.055544365989421e-06;9.999963620320079;0.8335028438137647;0.015562039145820706;0.015561962132687594;0.7977374346486544;0.014894933386124003;1.044842535790458;0.797881123876284
7.817384;1.0444441971778022;0.833331583754351;0.7978657106102652;1.1184661036164335e-07;-8.118783014921932e-06;9.999965541956659;0.833502892792719;0.015562040407219188;0.015561962762166455;0.7977374091003432;0.014895160892541948;1.0448425085911726;0.7978809937302204
7.827384;1.0444442025329645;0.8333315822010225;0.7978658554414331;9.634930855260885e-08;-8.176599563096227e-06;9.9999675586773;0.8335029439941297;0.015562041661653148;0.015561963423003403;0.7977373840420217;0.014895386510867397;1.0448424828350489;0.7978808593282408
7.837384;1.0444442064591468;0.8333315808766709;0.797866001836842;8.092621249703455e-08;-8.22893201055856e-06;9.999969669436698;0.8335029971807226;0.015562042900231778;0.015561964119543834;0.7977373598322567;0.014895610246084663;1.044842458516628;0.7978807205711516
7.847384;1.044444208908816;0.8333315798246116;0.7978661494072249;6.56324661378999e-08;-8.275670274842622e-06;9.99997187212619;0.8335030521224458;0.015562044112287876;0.015561964854563895;0.7977373366842727;0.01489583213829525;1.0448424356147008;0.7978805771848522
7.857384;1.0444442098434186;0.8333315790924261;0.7978662976202486;5.0540164896235424e-08;-8.3166526522554e-06;9.999974163922094;0.8335031086235143;0.015562045286775189;0.015561965629958126;0.7977373147175479;0.014896052241928689;1.044842414104719;0.7978804288742303
7.867384;1.0444442092444362;0.833331578725664;0.7978664458309591;3.5723465181505305e-08;-8.351656917407422e-06;9.999976542594078;0.8335031665453102;0.015562046412700963;0.015561966445959077;0.7977372939800318;0.014896270554230363;1.044842393969921;0.7978802755024981
7.877384;1.0444442071105253;0.833331578759726;0.7978665933392947;2.1240896007885987e-08;-8.38039305152291e-06;9.999979006915556;0.8335032258330626;0.015562047478550068;0.015561967300619647;0.7977372744879484;0.014896486985156627;1.0448423752036062;0.797880117080468
7.887384;1.044444203446035;0.8333315792237598;0.7978667394358513;7.12936089444954e-09;-8.402488048871648e-06;9.999981555814596;0.8335032865509241;0.01556204847207011;0.015561968191163683;0.7977372562480198;0.014896701379061775;1.0448423578057118;0.7978799536691447
7.897384;1.0444441982538335;0.833331580142416;0.7978668834476784;-6.59457781480754e-09;-8.41748389479577e-06;9.999984187241763;0.8335033488967584;0.015562049380683115;0.015561969115183958;0.797737239227923;0.014896913531492067;1.0448423417797885;0.7978797853523295
7.907384;1.0444441915408011;0.8333315815297595;0.7978670247814048;-1.9936398206443147e-08;-8.424895894122015e-06;9.999986897881726;0.833503413155341;0.01556205019257958;0.015561970070387546;0.797737223354649;0.014897123240791833;1.0448423271349092;0.7978796122532208
7.917384;1.044444183326926;0.8333315833886568;0.7978671629121442;-3.29249286691742e-08;-8.424289996126865e-06;9.999989683921488;0.833503479636741;0.015562050897790475;0.015561971053828338;0.7977372085393665;0.014897330375756359;1.0448423138946485;0.7978794345388208
7.927384;1.0444441736468295;0.8333315857114326;0.79786729734864;-4.560366821355449e-08;-8.415331517102752e-06;9.999992541583252;0.8335035486787247;0.015562051487934872;0.015561972061497427;0.7977371946721725;0.01489753485441706;1.0448423020974176;0.797879252350521
7.937384;1.0444441625491012;0.8333315884742184;0.7978674276244314;-5.8017774815623435e-08;-8.397853028321114e-06;9.999995466714815;0.8335036206648438;0.015562051955287969;0.015561973088190996;0.7977371816293877;0.01489773656255259;1.0448422917780567;0.7978790657120378
7.947384;1.0444441501004744;0.833331591641055;0.7978675532797734;-7.020998518745743e-08;-8.37190275096583e-06;9.999998454394497;0.8335036959915185;0.01556205229246353;0.015561974127565865;0.7977371693343374;0.01489793528226965;1.0448422829495485;0.7978788745858613
7.957384;1.0444441363901902;0.833331595179076;0.7978676738422216;-8.222475959534016e-08;-8.337704290555248e-06;10.000001499142826;0.8335037750278206;0.015562052492775416;0.015561975173242405;0.7977371578123188;0.0148981306254287;1.0448422755954831;0.7978786790611607
7.967384;1.0444441215275262;0.8333315990640365;0.7978677888550236;-9.411236357570436e-08;-8.295606714951627e-06;10.000004595307423;0.83350385810158;0.015562052550755472;0.015561976219842177;0.7977371471880559;0.014898322014104667;1.0448422696645603;0.797878479448143
7.977384;1.0444441056359723;0.8333316032733544;0.7978678979110769;-1.0592944217797609e-07;-8.246071738880748e-06;10.000007737275409;0.833503945485046;0.015562052462464204;0.015561977262103158;0.7977371376499026;0.01489850873905725;1.0448422650654894;0.7978782761783714
7.987384;1.0444440888517033;0.8333316077795564;0.7978680006286354;-1.1773544887750482e-07;-8.189640919804385e-06;10.0000109190853;0.8335040373693627;0.015562052225700168;0.015561978294191427;0.7977371294036748;0.01489869004180579;1.0448422616722723;0.797878069674344
7.997384;1.0444440713230485;0.8333316125506695;0.7978680966317239;-1.2958586452298802e-07;-8.126869958274554e-06;10.000014133444447;0.8335041338709634;0.015562051839654856;0.015561979310861082;0.7977371226385964;0.014898865196991623;1.0448422593439954;0.7978778603360238
8.007384;1.0444440532036015;0.8333316175533287;0.7978681856144461;-1.4152732156911188e-07;-8.058278047024749e-06;10.000017371169891;0.8335042351075544;0.015562051303511725;0.0155619803081869;0.7977371175258139;0.01489903359738488;1.0448422579459917;0.7978776486188263
8.017384;1.0444440346395227;0.8333316227541174;0.7978682673998339;-1.5360047255017042e-07;-7.984377288525749e-06;10.00002062124138;0.8335043412906086;0.015562050615469001;0.015561981282681606;0.7977371141958531;0.014899194800239449;1.0448422573621923;0.7978774351252574
8.027384;1.0444440157598667;0.8333316281195944;0.7978683418764032;-1.6584678640562047e-07;-7.905779061027739e-06;10.00002387121118;0.833504452726324;0.015562049773515383;0.015561982230320374;0.7977371126765173;0.01489934850909416;1.0448422574987744;0.7978772205725468
8.037384;1.0444439966801227;0.8333316336164898;0.7978684088840354;-1.783111564660076e-07;-7.823250244199514e-06;10.000027108421735;0.8335045696863348;0.015562048776147369;0.015561983146052095;0.797737112878444;0.01489949451945407;1.0448422582766281;0.7978770055951919
8.047384;1.0444439775129153;0.833331639216226;0.7978684681751658;-1.9103909045084168e-07;-7.737626820915582e-06;10.000030321789657;0.8335046922656904;0.01556204762198087;0.015561984023086485;0.7977371146509206;0.014899632631473831;1.0448422596210678;0.7978767906301237
8.057384;1.0444439583649885;0.8333316449022722;0.7978685194424977;-2.0406786392321592e-07;-7.649687029118763e-06;10.000033503206833;0.8335048204037474;0.015562046310975033;0.015561984852846681;0.7977371178548786;0.014899762546203312;1.0448422614618198;0.7978765760602595
8.067384;1.0444439393201066;0.8333316506689925;0.7978685623497533;-2.174157918837471e-07;-7.560144104132081e-06;10.000036647866771;0.8335049540421031;0.015562044847082953;0.01556198562632606;0.7977371224169068;0.014899883840409621;1.044842263737057;0.7978763623946817
8.077384;1.0444439204337534;0.8333316565137782;0.7978685965438127;-2.3108047431593122e-07;-7.469716746765697e-06;10.000039753028394;0.8335050931939755;0.015562043238591682;0.015561986335253922;0.7977371283059104;0.014899996068081497;1.0448422663936547;0.7978761502209156
8.087384;1.0444439017491491;0.8333316624387569;0.7978686216609596;-2.450424547020377e-07;-7.379126841141024e-06;10.00004281582841;0.8335052378523867;0.015562041496362592;0.015561986972121434;0.7977371354432752;0.014900098914264321;1.0448422693826611;0.797875940023971
8.097384;1.0444438833110938;0.8333316684602372;0.7978686373580723;-2.5926213861731463e-07;-7.289036792791148e-06;10.000045832022744;0.8335053878939699;0.015562039632046285;0.015561987530094848;0.7977371436713296;0.014900192273268673;1.0448422726474371;0.7978757321506155
8.107384;1.044443865158474;0.8333316746075611;0.7978686433996016;-2.736788330483002e-07;-7.200022723652705e-06;10.000048796350276;0.833505543078089;0.015562037656417803;0.015561988003325913;0.7977371527931921;0.014900276222529213;1.0448422761181597;0.7978755269535767
8.117384;1.0444438473092275;0.833331680910307;0.7978686397698529;-2.882262141095704e-07;-7.112613029591909e-06;10.000051703722677;0.8335057030867552;0.015562035578377077;0.015561988386746784;0.7977371625830254;0.014900350971476968;1.0448422797262262;0.7978753248644738
8.127384;1.0444438297599175;0.8333316873876504;0.7978686267218095;-3.0285235490580936e-07;-7.027395058517286e-06;10.000054550538785;0.8335058675349192;0.015562033405153577;0.015561988675163618;0.797737172770687;0.014900416833557752;1.0448422834185438;0.7978751262602862
8.137384;1.0444438125008124;0.8333316940451451;0.7978686047391434;-3.1752712051881106e-07;-6.945106364920068e-06;10.000057335366119;0.833506035982415;0.015562031142954146;0.015561988862766734;0.7977371830357716;0.014900474219294092;1.0448422871548173;0.7978749312989412
8.147384;1.0444437955315142;0.8333317008803335;0.7978685744850182;-3.3223774225865906e-07;-6.866581628314564e-06;10.000060058186197;0.8335062080024745;0.01556202879781268;0.015561988943495577;0.7977371930016042;0.01490052361274378;1.0448422909020163;0.7978747398904625
8.157384;1.0444437788676124;0.8333317078929703;0.7978685367915531;-3.4698282937784826e-07;-6.7926171866692215e-06;10.000062718927353;0.8335063832520762;0.015562026376635679;0.015561988911626164;0.7977372022538739;0.014900565532158322;1.0448422946333;0.7978745517434049
8.167384;1.0444437625398992;0.8333317150887648;0.7978684926252437;-3.617728492685396e-07;-6.7238989954783694e-06;10.000065317341345;0.8335065614867397;0.015562023887360275;0.01556198876198125;0.7977372103666597;0.014900600525162467;1.0448422983275416;0.7978743664385963
8.177384;1.04444374658154;0.8333317224774067;0.7978684429561921;-3.7663138421439626e-07;-6.661000862483795e-06;10.000067853703444;0.8335067425242908;0.015562021338162316;0.015561988489917128;0.7977372168906219;0.01490062917071002;1.0448423019752606;0.7978741835407923
8.187384;1.044443731006843;0.8333317300711733;0.7978683886155847;-3.9159077982110595e-07;-6.604401242588905e-06;10.000070327993885;0.8335069261568856;0.015562018736340777;0.015561988091840295;0.7977372213276298;0.014900652052609256;1.044842305589344;0.7978740026752701
8.197384;1.0444437158098443;0.8333317378854652;0.7978683302779662;-4.0669073299866196e-07;-6.55447733600445e-06;10.000072738366747;0.8335071120765033;0.01556201608708601;0.015561987565952996;0.7977372231569247;0.014900669736206167;1.0448423092066141;0.7978738235551751
8.207384;1.0444437009860024;0.8333317459362507;0.797868268551687;-4.219776251958875e-07;-6.511476989430875e-06;10.000075081041757;0.8335072998720395;0.015562013393103605;0.0155619869123332;0.7977372219196853;0.014900682734432787;1.044842312873982;0.7978736460575565
8.217384;1.0444436865394273;0.8333317542281606;0.797868204080067;-4.3749100130538186e-07;-6.4755241109724875e-06;10.000077351196827;0.8335074890525064;0.015562010655258505;0.015561986132999417;0.7977372172585425;0.01490069142304823;1.0448423166295107;0.7978734703809616
8.227384;1.0444436724668948;0.8333317627436744;0.7978681376135598;-4.5325020267250944e-07;-6.44665030270679e-06;10.00007954374706;0.8335076790909728;0.015562007873882679;0.01556198523240353;0.7977372088741724;0.014900695974692995;1.0448423204936677;0.7978732971325926
8.237384;1.044443658753466;0.8333317714505345;0.7978680699942741;-4.6926306799647493e-07;-6.424808001266899e-06;10.00008165433898;0.8335078694956085;0.01556200505054408;0.015561984217207952;0.7977371964952011;0.014900696437345914;1.0448423244729694;0.7978731272172723
8.247384;1.0444436453871333;0.8333317803203066;0.7978680020527933;-4.855440137255492e-07;-6.409881367407523e-06;10.000083680935651;0.8335080598690212;0.015562002188470056;0.015561983095331739;0.7977371798794076;0.014900692918444083;1.044842328563351;0.7978729616673748
8.257384;1.044443632367992;0.8333317893325092;0.7978679345271277;-5.021186052311694e-07;-6.401713292154831e-06;10.000085625485177;0.8335082499343414;0.015561999291495448;0.015561981875458356;0.7977371587893443;0.014900685727453518;1.0448423327438556;0.7978728015737212
8.267384;1.044443619707949;0.8333317984659888;0.7978678680255931;-5.190174395821492e-07;-6.400135042227627e-06;10.000087494286767;0.8335084395025991;0.015561996363945639;0.015561980566882407;0.7977371329906685;0.014900675418272065;1.0448423369736053;0.7978726480693662
8.277384;1.0444436074262018;0.8333318077053511;0.797867803025568;-5.362722193487979e-07;-6.404975950718631e-06;10.000089296224827;0.8335086283994615;0.015561993411743049;0.015561979179063212;0.7977371023202707;0.014900662687617043;1.044842341210379;0.7978725022542298
8.287384;1.0444435955382105;0.833331817059359;0.7978677399511852;-5.539170235500166e-07;-6.416035451484029e-06;10.000091040511384;0.8335088164288674;0.015561990442969513;0.015561977721119993;0.7977370667274356;0.014900648165800187;1.0448423454337012;0.7978723650654649
8.297384;1.0444435840472397;0.833331826564421;0.7978676792535171;-5.719886232558705e-07;-6.43300538503187e-06;10.000092736092613;0.8335090034114149;0.015561987466668656;0.015561976201790234;0.7977370262335869;0.014900632275527926;1.0448423496374077;0.7978722371805796
8.307384;1.0444435729467672;0.8333318362712505;0.797867621377304;-5.905206326532569e-07;-6.455395395486778e-06;10.000094392654551;0.833509189230561;0.015561984490635256;0.01556197463022138;0.7977369809082367;0.014900615215069008;1.044842353801746;0.7978721189632975
8.317384;1.044443562223697;0.833331846226311;0.7978675666790522;-6.095331227420565e-07;-6.482582133118553e-06;10.000096021067325;0.8335093738203524;0.015561981520567671;0.015561973017360628;0.7977369309067404;0.014900597020425581;1.0448423578834118;0.797872010478735
8.327384;1.0444435518555917;0.8333318564557706;0.7978675154093533;-6.290223963672302e-07;-6.51394892432686e-06;10.000097632610847;0.8335095571828876;0.015561978561595175;0.015561971376681635;0.79773687647928;0.014900577683722051;1.0448423618281037;0.7978719116206912
8.337384;1.0444435418125768;0.8333318669634366;0.7978674677321056;-6.489551074786902e-07;-6.548976524266634e-06;10.000099238962523;0.8335097394706934;0.015561975620062441;0.015561969723525406;0.7977368178913703;0.014900557258540026;1.0448423655859618;0.7978718222519133
8.347384;1.0444435320624625;0.8333318777432595;0.7978674237136834;-6.692684277844921e-07;-6.587282638204055e-06;10.00010085277799;0.8335099209687267;0.015561972703218078;0.015561968074030949;0.7977367553303667;0.01490053590809991;1.0448423691194237;0.7978717422958267
8.357384;1.0444435225646795;0.8333318887920644;0.7978673833139823;-6.89878758919967e-07;-6.6286210673427085e-06;10.000102486918308;0.8335101019463037;0.015561969817861383;0.01556196644433536;0.7977366889010179;0.01490051389092621;1.0448423724020333;0.7978716717680329
8.367384;1.0444435132624816;0.8333319001122713;0.7978673464303773;-7.106994763482107e-07;-6.672798231305912e-06;10.000104153028184;0.8335102825528671;0.015561966970544166;0.015561964849719077;0.7977366186740981;0.014900491472954627;1.044842375410495;0.7978716106998046
8.377384;1.0444435040861566;0.8333319117020032;0.7978673129601533;-7.316554472070549e-07;-6.719567625915514e-06;10.000105860616983;0.8335104628101582;0.01556196416916215;0.0155619633036853;0.7977365447016616;0.014900468828321542;1.0448423781189888;0.7978715590477363
8.387384;1.0444434949592187;0.8333319235417;0.797867282837532;-7.526816367768235e-07;-6.768604252438509e-06;10.000107616026403;0.8335106426222596;0.015561961423442777;0.015561961817540701;0.797736467005485;0.014900446006000745;1.0448423805023823;0.7978715167013014
8.397384;1.044443485804172;0.833331935592564;0.797867256025696;-7.737142188286064e-07;-6.81955676530168e-06;10.000109421583513;0.833510821785476;0.015561958743541646;0.01556196040056425;0.79773638556573;0.014900422967960398;1.0448423825421742;0.7978714835131042
8.407384;1.044443476550469;0.8333319478051052;0.7978672324885205;-7.946879709833672e-07;-6.8721185033096106e-06;10.00011127575677;0.8335110000273619;0.015561956138423861;0.015561959060060004;0.7977363003496541;0.014900399673510596;1.0448423842299592;0.7978714592705856
8.417384;1.0444434671408664;0.8333319601306386;0.7978672121856322;-8.155379415064636e-07;-6.926079496364536e-06;10.000113173716176;0.8335111770433511;0.015561953615191911;0.015561957801601052;0.7977362113790025;0.014900376185642793;1.0448423855679079;0.7978714436663698
8.427384;1.04444345753407;0.8333319725326795;0.7978671950454704;-8.362014166045776e-07;-6.98133427213246e-06;10.000115107980347;0.8335113524712482;0.015561951178910474;0.01556195662990132;0.7977361187454421;0.014900352768940327;1.044842386561746;0.7978714363181655
8.437384;1.044443447708513;0.8333319849850569;0.7978671809268327;-8.56623797003922e-07;-7.037870751091888e-06;10.000117069946011;0.8335115258520382;0.01556194883231354;0.01556195554904416;0.7977360225576328;0.014900329905865674;1.0448423872101884;0.7978714368082706
8.447384;1.0444434376640337;0.8333319974572868;0.7978671696627898;-8.767646332322136e-07;-7.095777522281208e-06;10.000119052045504;0.8335116966479624;0.015561946575552562;0.015561954561381722;0.7977359229180071;0.014900308180490627;1.0448423875020252;0.797871444723628
8.457384;1.044443427409765;0.8333320099093787;0.7978671611233963;-8.965922671356999e-07;-7.155213598825491e-06;10.000121049057453;0.8335118642969376;0.015561944406808763;0.015561953666876186;0.7977358200079184;0.014900288126508489;1.0448423874213244;0.7978714596920827
8.467384;1.0444434169491321;0.8333320223008395;0.7978671551887324;-9.160737203695993e-07;-7.216315009241626e-06;10.00012305810731;0.8335120283137029;0.015561942323685093;0.015561952864733889;0.7977357141924158;0.0149002701626125;1.0448423869513344;0.7978714814153904
8.477384;1.0444434062787515;0.8333320346003068;0.7978671517268352;-9.351737786347518e-07;-7.279134189749507e-06;10.000125077809926;0.8335121884199185;0.015561940324165522;0.015561952155507128;0.7977356060033962;0.01490025460301703;1.04484238606935;0.7978715097071043
8.487384;1.0444433953954377;0.8333320467877132;0.7978671506698346;-9.538545618518472e-07;-7.343641147681499e-06;10.00012710709442;0.8335123445820001;0.015561938407354425;0.015561951540571228;0.7977354960598665;0.014900241682818545;1.044842384739058;0.797871544465751
8.497384;1.0444433843047045;0.8333320588484839;0.7978671520821787;-9.720729241078824e-07;-7.4097116596555895e-06;10.000129144034402;0.8335124969155367;0.015561936574279081;0.015561951019896955;0.7977353850051446;0.014900231550998531;1.0448423829108402;0.7978715855114038
8.507384;1.0444433730239169;0.833332070767772;0.7978671561368293;-9.897873381857914e-07;-7.477102282417555e-06;10.000131184589941;0.8335126455398745;0.015561934827758087;0.015561950590799848;0.7977352734195805;0.01490022420545923;1.0448423805259546;0.7978716324123952
8.517384;1.0444433615751354;0.8333320825307312;0.7978671630422925;-1.0069644980359877e-06;-7.545455967865874e-06;10.000133221827722;0.8335127905076554;0.015561933171946195;0.015561950248080212;0.7977351617767061;0.014900219435074264;1.0448423775161053;0.7978716845088496
8.527384;1.0444433499778365;0.8333320941228761;0.7978671729754224;-1.0235734866886164e-06;-7.614322927461115e-06;10.000135246200497;0.8335129318677469;0.015561931612110355;0.015561949984692259;0.7977350505329355;0.014900216814174498;1.0448423738076869;0.7978717410852453
8.537384;1.0444433382492984;0.8333321055251894;0.7978671860612329;-1.0395764450306712e-06;-7.683182040283837e-06;10.000137246274116;0.8335130697251271;0.015561930153639242;0.015561949792810878;0.7977349402252072;0.014900215716239874;1.0448423693481703;0.7978718014814397
8.547384;1.0444433264091129;0.8333321167052655;0.7978672023851954;-1.0549244640647147e-06;-7.751500062670303e-06;10.000139209558036;0.8335132041689518;0.015561928800728316;0.015561949665472979;0.7977348314463584;0.014900215399331472;1.0448423641336262;0.7978718651365777
8.557384;1.044443314479788;0.8333321276137587;0.7978672219910519;-1.0695642397573373e-06;-7.818849631416453e-06;10.000141123736732;0.833513335198758;0.015561927555307189;0.015561949597778842;0.7977347247688623;0.01490021516866879;1.044842358201744;0.7978719316431538
8.567384;1.0444433024818898;0.83333213819408;0.7978672448962273;-1.0834566146515554e-06;-7.884991877365269e-06;10.000142977462454;0.8335134627462266;0.015561926416192568;0.01556194958663784;0.7977346207138144;0.014900214471204928;1.0448423516027847;0.7978720007830639
8.577384;1.0444432904343732;0.8333321483937781;0.7978672711692932;-1.0965896413891594e-06;-7.94982545263947e-06;10.00014476000057;0.8335135867025864;0.01556192538002361;0.015561949629839008;0.7977345197580475;0.014900212887854846;1.0448423443779893;0.7978720725105748
8.587384;1.044443278363051;0.8333321581660609;0.797867300992681;-1.1089771010965244e-06;-8.01326192057861e-06;10.000146461036342;0.8335137069515454;0.015561924444004586;0.015561949725487266;0.7977344223314654;0.014900210092976459;1.0448423365561474;0.7978721468170052
8.597384;1.044443266301339;0.8333321674673009;0.7978673346097745;-1.120655509673346e-06;-8.075139213936572e-06;10.000148071318666;0.833513823431246;0.015561923608159554;0.015561949872037845;0.7977343287844377;0.014900205810424262;1.044842328164346;0.7978722235297735
8.607384;1.04444325428021;0.8333321762514524;0.7978673722062983;-1.1316825491290853e-06;-8.135207717556862e-06;10.000149583203031;0.8335139361677976;0.01556192287644163;0.01556195006901955;0.7977342393658807;0.014900199799825212;1.044842319235282;0.797872302262772
8.617384;1.0444432423286791;0.8333321844581215;0.7978674138459588;-1.1421333482817658e-06;-8.193162471633873e-06;10.000150991171159;0.833514045270661;0.015561922256867033;0.015561950317654193;0.797734154233144;0.014900191877868925;1.0448423098083965;0.79787238253059
8.627384;1.0444432304858822;0.83333219200619;0.7978674594934372;-1.1520966655519686e-06;-8.248681202435883e-06;10.000152292114052;0.8335141508906143;0.01556192176027882;0.015561950620368043;0.7977340734519734;0.014900181922918844;1.0448422999360556;0.79787246381489
8.637384;1.0444432188028527;0.8333321987996796;0.7978675090507408;-1.1616666720971016e-06;-8.3014475461375e-06;10.000153484191772;0.8335142531531751;0.015561921398256028;0.01556195097966129;0.7977339969960962;0.014900169854949486;1.0448422896859546;0.797872545484976
8.647384;1.0444432073355183;0.8333322047340902;0.7978675623608088;-1.1709307898016306e-06;-8.351165304149553e-06;10.000154565611178;0.8335143521215196;0.015561921181370076;0.015561951397332179;0.7977339247853241;0.014900155630499247;1.0448422791323422;0.7978726266976275
8.657384;1.0444431961398937;0.8333322097057061;0.7978676192215315;-1.1799656448300383e-06;-8.397564261988402e-06;10.000155534768908;0.8335144477872686;0.015561921118140195;0.015561951874590285;0.7977338567280787;0.014900139253423199;1.0448422683463412;0.7978727064726081
8.667384;1.0444431852624076;0.8333322136298162;0.7978676794015797;-1.1888434453238894e-06;-8.440356997684012e-06;10.000156390533727;0.8335145400586366;0.015561921214067223;0.015561952412885386;0.7977337927336478;0.014900120777831276;1.0448422573917546;0.7978727839318921
8.677384;1.0444431747289802;0.8333322164443394;0.7978677426534956;-1.197634938025848e-06;-8.479177931608864e-06;10.000157132519718;0.8335146287477004;0.015561921471238506;0.015561953014269105;0.7977337327140749;0.014900100284290878;1.044842246330548;0.7978728584232819
8.687384;1.0444431645482206;0.833332218089272;0.7978678087389683;-1.2064035546284177e-06;-8.513623272589582e-06;10.000157762011643;0.833514713557287;0.015561921889809807;0.015561953680379347;0.797733676576226;0.014900077814679462;1.0448422352339748;0.7978729294238293
