time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.697384;1.0444431547218505;0.8333322184861506;0.7978678774003417;-1.21520295067188e-06;-8.543347550341684e-06;10.000158282336315;0.8335147941094004;0.015561922469932625;0.015561954411143629;0.7977336242056527;0.014900053316514051;1.0448422241851154;0.7978729964644247
8.707384;1.044443145250686;0.8333322175305223;0.7978679482862797;-1.224081794192432e-06;-8.568072092421181e-06;10.000158697799822;0.8335148700535362;0.015561923211547058;0.015561955204821046;0.7977335754893152;0.014900026669555703;1.0448422132720225;0.7978730591938749
8.717384;1.044443136141979;0.8333322150965241;0.797868020926263;-1.2330848770493939e-06;-8.587533417051314e-06;10.000159012363913;0.8335149411519616;0.015561924112502016;0.015561956058711529;0.7977335303557747;0.014899997760955784;1.0448422025798296;0.7978731174188253
8.727384;1.0444431274136519;0.8333322110537825;0.797868094755785;-1.242249689041166e-06;-8.601455085802109e-06;10.000159229388068;0.8335150072419545;0.01556192516740049;0.01556195696908136;0.7977334887489259;0.014899966523513473;1.0448421921840598;0.7978731710265763
8.737384;1.0444431190810843;0.8333322052857192;0.7978681691344758;-1.2516056024439475e-06;-8.609548155754576e-06;10.000159352229717;0.8335150681740647;0.015561926368578649;0.015561957930722415;0.7977334505760223;0.01489993292945918;1.0448421821435172;0.7978732198852806
8.747384;1.0444431111380106;0.8333321976954504;0.797868243368792;-1.2611724527587758e-06;-8.611553419018079e-06;10.000159384312111;0.8335151238482756;0.015561927707753012;0.015561958937212617;0.7977334157381099;0.014899896994191801;1.0448421724956385;0.7978732637908734
8.757384;1.044443103558553;0.8333321882049106;0.797868316773402;-1.2709571268246536e-06;-8.607308897142673e-06;10.000159328028989;0.8335151742796648;0.015561929175981107;0.015561959981647396;0.7977333841936045;0.014899858778420403;1.0448421632621754;0.7978733024624762
8.767384;1.0444430963162268;0.8333321767586783;0.7978683887457997;-1.2809526684823104e-06;-8.596782952385333e-06;10.00015918378664;0.8335152195819622;0.015561930762701019;0.015561961056790084;0.7977333559430472;0.0148998183370296;1.0448421544628685;0.7978733355933492
8.777384;1.0444430893933485;0.8333321633265719;0.7978684588364872;-1.2911381242099319e-06;-8.580067373917867e-06;10.000158950024113;0.833515259909548;0.015561932455519841;0.015561962154568133;0.7977333309713985;0.014899775686504942;1.0448421461212383;0.7978733629080679
8.787384;1.044443082779115;0.8333321478997379;0.7978685267947554;-1.301481406387683e-06;-8.55734576811198e-06;10.000158623045127;0.8335152954296886;0.015561934240713641;0.015561963265789241;0.7977333092243072;0.014899730860071406;1.0448421382558077;0.7978733841531446
8.797384;1.0444430764658643;0.8333321304907312;0.7978685925485892;-1.311949072673806e-06;-8.528831817384021e-06;10.000158196679923;0.8335153262750685;0.015561936104474792;0.015561964380171411;0.7977332906189539;0.01489968399165034;1.0448421308708178;0.7978733990802978
8.807384;1.044443070443229;0.8333321111381083;0.797868656139259;-1.3225148464166457e-06;-8.494701944678852e-06;10.000157663871923;0.8335153524832771;0.015561938034516611;0.015561965486268295;0.7977332750803819;0.014899635386058745;1.0448421239567223;0.7978734075506773
8.817384;1.0444430646969682;0.8333320899054989;0.7978687176485405;-1.3331620686856887e-06;-8.455062116794587e-06;10.00015701947134;0.8335153740032409;0.015561940020262996;0.015561966572412954;0.7977332625756736;0.014899585497566266;1.0448421174971734;0.7978734096664719
8.827384;1.0444430592173204;0.8333320668749693;0.7978687771436731;-1.3438824971655457e-06;-8.409966631647345e-06;10.000156260820692;0.8335153906847519;0.015561942051147904;0.015561967629476267;0.797733253110444;0.014899534753328784;1.0448421114794064;0.7978734057315061
8.837384;1.0444430540060425;0.8333320421370735;0.7978688346446432;-1.3546700585971378e-06;-8.359477247102056e-06;10.000155386789485;0.8335154022183691;0.015561944114911342;0.015561968652467282;0.7977332466859083;0.01489948339270922;1.044842105898153;0.7978733960972969
8.847384;1.0444430490703707;0.8333320157829719;0.7978688900888691;-1.3655133826068762e-06;-8.30368460214611e-06;10.000154397981074;0.8335154081830355;0.015561946197032748;0.015561969638838288;0.7977332432377036;0.014899431475254158;1.044842100751092;0.7978733810091555
8.857384;1.0444430444114543;0.8333319879041319;0.7978689433201305;-1.3763936713215545e-06;-8.242657014658309e-06;10.000153296717661;0.8335154081699631;0.01556194828086282;0.015561970586214311;0.7977332426133665;0.014899378986113706;1.044842096042029;0.7978733605031715
8.867384;1.0444430400234617;0.8333319585957734;0.7978689941183504;-1.3872875723300232e-06;-8.176414121459663e-06;10.000152085388937;0.8335154018052489;0.015561950349186428;0.015561971492258972;0.7977332445976029;0.014899325930001912;1.044842091788534;0.7978733344808076
8.877384;1.0444430359008225;0.8333319279634981;0.7978690422487907;-1.3981724054891183e-06;-8.104966422902996e-06;10.000150764966964;0.8335153887242222;0.015561952387451138;0.015561972356003002;0.7977332489175214;0.014899272346264838;1.044842088020558;0.7978733028795615
8.887384;1.0444430320430578;0.8333318961314488;0.797869087516694;-1.4090272737860162e-06;-8.028362797150008e-06;10.000149334633976;0.8335153686243584;0.01556195438559172;0.015561973178097608;0.7977332552293156;0.014899218267223442;1.0448420847793751;0.7978732656801614
8.897384;1.0444430284536712;0.8333318632439516;0.7978691297815917;-1.4198292364684974e-06;-7.94670200362236e-06;10.000147791570999;0.8335153413211404;0.015561956336748707;0.01556197395924635;0.797733263142455;0.014899163683258092;1.0448420821197706;0.7978732228258396
8.907384;1.0444430251326113;0.83333182946006;0.7978691689524998;-1.4305539830495033e-06;-7.86010521463352e-06;10.000146130649604;0.8335153067072952;0.015561958235029733;0.015561974699323137;0.7977332722702439;0.014899108517413603;1.0448420801028524;0.7978731742789139
8.917384;1.0444430220694894;0.8333317949436624;0.797869205023932;-1.4411798668221112e-06;-7.768717529716823e-06;10.000144344611126;0.8335152646742321;0.015561960073592705;0.015561975398466432;0.797733282245818;0.014899052632277336;1.0448420787809805;0.7978731200995157
8.927384;1.0444430192427967;0.8333317598562864;0.7978692380920086;-1.4516885608993876e-06;-7.672757569873936e-06;10.000142425046173;0.8335152150874301;0.015561961843090286;0.015561976057585762;0.7977332926833874;0.014898995872680777;1.044842078184417;0.7978730604150721
8.937384;1.044443016615828;0.8333317243648138;0.7978692683051558;-1.462063278798724e-06;-7.572534420566487e-06;10.000140364354936;0.8335151578045665;0.01556196353198972;0.01556197667690338;0.7977333031383117;0.014898938112930967;1.0448420783211845;0.7978729953668754
8.947384;1.0444430141291163;0.83333168865445;0.7978692958105986;-1.472283102921364e-06;-7.4684167858700355e-06;10.000138157827758;0.8335150927253302;0.015561965129127367;0.01556197725544285;0.7977333131221201;0.014898879312650342;1.0448420791884534;0.7978729249979811
8.957384;1.0444430117063692;0.8333316529236054;0.7978693207247894;-1.4823138819619241e-06;-7.360788729672475e-06;10.000135804332961;0.8335150199129264;0.015561966625979374;0.015561977792628232;0.7977333221783951;0.01489881953002059;1.0448420807756342;0.7978728490927509
8.967384;1.0444430092722596;0.8333316173659229;0.7978693431230325;-1.4921056238902882e-06;-7.249989534565991e-06;10.000133305613302;0.8335149396716653;0.015561968016948716;0.015561978289163725;0.7977333299543264;0.014898758853314027;1.0448420830636413;0.7978727671684598
8.977384;1.044443006761572;0.8333315821651448;0.7978693630620076;-1.5015998833226485e-06;-7.136281448457497e-06;10.000130665219444;0.8335148524577198;0.015561969298464883;0.015561978746010877;0.7977333361964206;0.014898697349896706;1.0448420860326906;0.7978726786435542
8.987384;1.0444430041174775;0.8333315475071442;0.7978693806090021;-1.5107371873066036e-06;-7.019915189657832e-06;10.000127887944378;0.8335147587426351;0.01556197046819391;0.015561979163051435;0.7977333407148959;0.014898635091282277;1.0448420896686659;0.7978725830541696
8.997384;1.0444430012896249;0.8333315135883149;0.7978693958512711;-1.5194601029939588e-06;-6.90121543175757e-06;10.000124980134663;0.8335146589348288;0.015561971524655027;0.015561979539149534;0.7977333433622638;0.014898572184541244;1.0448420939594028;0.7978724802170414
9.007384;1.0444429982328929;0.8333314806041185;0.7978694089013373;-1.5277190736221938e-06;-6.780549190679177e-06;10.000121949928108;0.8335145533445317;0.015561972466825185;0.015561979873708378;0.797733343981034;0.014898508787300159;1.0448420988838258;0.7978723702628236
9.017384;1.0444429949119873;0.8333314487291956;0.7978694198691255;-1.535480624507418e-06;-6.658238707920693e-06;10.00011880622169;0.8335144422055469;0.015561973293949238;0.01556198016799048;0.7977333423436421;0.014898445137571563;1.044842104406778;0.7978722535434092
9.027384;1.0444429913145883;0.8333314181106747;0.7978694287664199;-1.5427257544597194e-06;-6.534570691265619e-06;10.00011555751552;0.8335143257736927;0.015561974005824777;0.015561980424994636;0.7977333381644995;0.014898381544835899;1.0448421104843775;0.7978721304775238
9.037384;1.0444429874500243;0.8333313888717814;0.7978694354099237;-1.5494360013239443e-06;-6.409857495807578e-06;10.000112212234532;0.8335142044245072;0.015561974602930056;0.01556198064849328;0.7977333311784134;0.014898318270862633;1.044842117068165;0.7978720014165531
9.047384;1.044442983325381;0.8333313611110723;0.7978694394134404;-1.5555824207096547e-06;-6.284423600565478e-06;10.000108779107558;0.8335140786346759;0.015561975085991456;0.015561980842404009;0.7977333212401316;0.01489825538981967;1.0448421241029562;0.7978718665881983
9.057384;1.0444429789286005;0.8333313348989051;0.7978694402876273;-1.5611262935285229e-06;-6.158572456504632e-06;10.000105265961063;0.8335139489081175;0.015561975455033872;0.01556198101090981;0.7977333083807141;0.01489819275887006;1.0448421315270764;0.7978717261265258
9.067384;1.0444429742386325;0.8333313102812668;0.7978694375627058;-1.566026203310184e-06;-6.032618248685427e-06;10.000101678745073;0.8335138157598613;0.015561975708537061;0.01556198115883321;0.7977332927425035;0.014898130060782206;1.0448421392791842;0.7978715801547595
9.077384;1.044442969247212;0.8333312872885184;0.7978694308147095;-1.5702458645068736e-06;-5.906913299186201e-06;10.000098022428698;0.8335136797068415;0.01556197584385753;0.015561981291500262;0.7977332744460878;0.014898066872970338;1.0448421472977933;0.7978714288446139
9.087384;1.04444296396637;0.833331265936418;0.7978694196312868;-1.5737588721923086e-06;-5.781815815665169e-06;10.000094302168323;0.8335135412165942;0.01556197585835999;0.015561981414252865;0.7977332535399972;0.014898002781958426;1.0448421555129606;0.7978712724307288
9.097384;1.0444429584208141;0.8333312462211937;0.7978694036226944;-1.576550847936785e-06;-5.6576446370705365e-06;10.00009052370687;0.8335134006617413;0.0155619757503516;0.01556198153276385;0.7977332300837756;0.01489793745055805;1.044842163855246;0.797871111195982
9.107384;1.0444429526393828;0.8333312281222306;0.7978693824503779;-1.5786188404715544e-06;-5.534663643313153e-06;10.000086693859389;0.8335132583282115;0.015561975520421174;0.015561981653702987;0.7977332042486588;0.014897870596588965;1.0448421722807617;0.7978709454305092
9.117384;1.0444429466498169;0.8333312116122501;0.7978693558477741;-1.5799670857567912e-06;-5.413100165090179e-06;10.000082820543655;0.8335131144769344;0.015561975172133381;0.015561981784325999;0.797733176303933;0.014897802032886934;1.044842180777913;0.7978707754167967
9.127384;1.0444429404834887;0.833331196663171;0.7978693236609758;-1.5806044999975834e-06;-5.293196831354104e-06;10.000078911161994;0.8335129693870562;0.015561974711356565;0.01556198193182834;0.7977331465576365;0.014897731776017147;1.0448421893446442;0.7978706014494338
9.137384;1.0444429341910262;0.833331183245264;0.7978692858677103;-1.5805462961072619e-06;-5.17525436084406e-06;10.00007497087954;0.8335128233283099;0.015561974145906154;0.015561982103227096;0.7977331153886208;0.014897660028070156;1.0448421979688285;0.7978704238567446
9.147384;1.0444429278469252;0.8333311713256724;0.7978692425408128;-1.5798153113342882e-06;-5.0595759447964555e-06;10.00007100232361;0.8335126765112136;0.01556197348508903;0.01556198230509895;0.7977330833101833;0.014897587042608865;1.0448422066370746;0.7978702430313626
9.157384;1.044442921538531;0.8333311608654184;0.7978691938078105;-1.5784381329806726e-06;-4.946365506351946e-06;10.000067005700465;0.8335125290680133;0.015561972738187534;0.01556198254373224;0.7977330509553642;0.014897513064969852;1.0448422153527304;0.7978700594219731
9.167384;1.044442915360051;0.8333311518129877;0.7978691398519523;-1.5764380578187892e-06;-4.8357208153960395e-06;10.000062979948847;0.8335123810766719;0.01556197191362221;0.015561982825829936;0.7977330190354378;0.014897438328107214;1.044842224134515;0.7978698734665517
9.177384;1.0444429094117211;0.8333311441035883;0.7978690809120705;-1.5738276928696313e-06;-4.727697692430829e-06;10.000058925595422;0.8335122326069528;0.015561971020138995;0.015561983158305159;0.7977329883214396;0.014897362989748236;1.044842232998982;0.7978696855635308
9.187384;1.0444429037942469;0.8333311376656088;0.7978690172457834;-1.5706007041104176e-06;-4.622393361096204e-06;10.00005484595148;0.8335120837437696;0.01556197006832611;0.015561983547362554;0.7977329595848478;0.014897287081903592;1.044842241952797;0.7978694961036319
9.197384;1.0444428986025027;0.8333311324212983;0.7978689490977768;-1.5667307737312201e-06;-4.520015778198884e-06;10.000050745530341;0.8335119345849177;0.015561969069827796;0.015561983998218398;0.7977329334948112;0.01489721055812404;1.044842251002604;0.7978693054851813
9.207384;1.0444428939249804;0.8333311282857729;0.7978688766894217;-1.5621829403669965e-06;-4.420845105965606e-06;10.000046629342833;0.8335117852408908;0.015561968035201998;0.015561984515311997;0.7977329105491436;0.014897133382649043;1.0448422601604976;0.7978691141002795
9.217384;1.0444428898468647;0.8333311251739101;0.7978688002065163;-1.5569292828034607e-06;-4.3251470528545016e-06;10.000042503799527;0.8335116358633742;0.015561966973082734;0.015561985102679561;0.7977328910480139;0.014897055578295026;1.0448422694282695;0.7978689223117112
9.227384;1.0444428864514206;0.8333311230031795;0.7978687197803185;-1.5509606279307144e-06;-4.233151212966454e-06;10.000038376608137;0.833511486693439;0.015561965890287376;0.015561985764288902;0.797732875068062;0.014896977212946971;1.044842278778407;0.797868730437974
9.237384;1.0444428838221527;0.8333311216908146;0.797868635486936;-1.544286505059479e-06;-4.145029570929686e-06;10.00003425566235;0.8335113380517112;0.015561964792171517;0.015561986503956304;0.7977328624345097;0.01489689836715416;1.0448422881611967;0.7978685387818872
9.247384;1.044442882042639;0.8333311211572799;0.7978685473759597;-1.5369205842917077e-06;-4.060860964339853e-06;10.000030148219306;0.8335111902708022;0.015561963683914853;0.015561987325353454;0.7977328527420349;0.014896819100268669;1.0448422975311409;0.7978683476266697
9.257384;1.044442881192134;0.833331121330272;0.797868455487618;-1.5288674432397663e-06;-3.9806602435173344e-06;10.000026060869624;0.8335110436818574;0.015561962571953478;0.015561988231821134;0.7977328454709993;0.014896739419352677;1.0448423068595059;0.7978681571455047
9.267384;1.0444428813391373;0.8333311221421493;0.7978683598828351;-1.5201261972392382e-06;-3.90440322837271e-06;10.000022001183533;0.8335108986422405;0.015561961464192918;0.015561989225362987;0.7977328401195546;0.014896659295584487;1.0448423161236737;0.7978679673640664
9.277384;1.0444428825272662;0.8333311235272324;0.7978682607186353;-1.510703050852753e-06;-3.831993428341574e-06;10.000017979297299;0.8335107555055687;0.015561960369012912;0.015561990306408337;0.7977328362381578;0.014896578693906403;1.0448423252969827;0.7978677782216309
9.287384;1.0444428847681686;0.8333311254244901;0.7978681582626643;-1.5006189646524634e-06;-3.763271720767254e-06;10.000014006808932;0.8335106145652246;0.01556195929439761;0.015561991474999143;0.7977328334302226;0.01489649755684573;1.044842334355853;0.7978675896336349
9.297384;1.0444428880555179;0.8333311277864448;0.7978680528294477;-1.4899090496088564e-06;-3.6980731304418797e-06;10.000010095156556;0.8335104760324098;0.015561958248601513;0.015561992730810239;0.7977328314040253;0.014896415812874828;1.044842343290098;0.7978674015365459
9.307384;1.0444428923846325;0.8333311305872183;0.7978679447796503;-1.478616877766066e-06;-3.636218164839907e-06;10.00000625577684;0.8335103400390805;0.015561957241191995;0.015561994071642401;0.7977328300253944;0.014896333453957107;1.0448423521013754;0.7978672138986339
9.317384;1.044442897763244;0.8333311338179229;0.7978678345904187;-1.4667929953480094e-06;-3.577456169134579e-06;10.000002500766408;0.8335102066600785;0.015561956282475198;0.015561995493324366;0.7977328292969501;0.014896250600383926;1.04484236079726;0.7978670266665698
9.327384;1.0444429042065528;0.833331137470998;0.797867722878456;-1.4544961915675755e-06;-3.5214641805627074e-06;9.99999884314615;0.833510075962723;0.015561955381561141;0.01556199699116475;0.7977328292582269;0.01489616749274085;1.044842369390715;0.7978668396917759
9.337384;1.044442911721563;0.8333311415291762;0.7978676103555962;-1.4417834512705094e-06;-3.4679003859931824e-06;9.999995296919922;0.8335099480975291;0.015561954544529842;0.015561998560855052;0.7977328299023954;0.014896084413503886;1.04484237789964;0.7978666526957694
9.347384;1.0444429202955396;0.8333311459718483;0.7978674977797637;-1.428694531651937e-06;-3.4164376968054025e-06;9.999991876620843;0.833509823386704;0.01556195377460117;0.015562000198330749;0.7977328311721608;0.014896001591885637;1.0448423863349277;0.7978664652879285
9.357384;1.0444429298963858;0.8333311507893466;0.7978673859326998;-1.415247315313425e-06;-3.3667348894588264e-06;9.999988595828992;0.8335097023015042;0.0155619530744192;0.01556200189889025;0.7977328329938037;0.014895919178249813;1.044842394681924;0.7978662770053463
9.367384;1.04444294048108;0.833331155983783;0.797867275587977;-1.4014429322549755e-06;-3.3183951794225914e-06;9.999985465520881;0.8335095853617472;0.01556195244764792;0.01556200365645276;0.7977328353301788;0.014895837261960433;1.0448424028959247;0.7978660873750025
9.377384;1.0444429519961;0.8333311615580608;0.7978671674326756;-1.3872760088695166e-06;-3.27095034066931e-06;9.999982493727833;0.8335094730790321;0.015561951898093129;0.015562005463953603;0.7977328382184669;0.014895755854759246;1.0448424109116645;0.797865896023679
9.387384;1.044442964367056;0.8333311675042044;0.7978670620113544;-1.3727466574100664e-06;-3.2238392972010196e-06;9.999979686194113;0.8335093659096191;0.015561951428005929;0.015562007314109713;0.7977328417702932;0.0148956748668631;1.0448424186483252;0.7978657027842438
9.397384;1.0444429774924826;0.8333311737943533;0.7978669597518954;-1.357865988183736e-06;-3.176427847382074e-06;9.999977046656184;0.8335092641832215;0.01556195103797473;0.015562009199988265;0.797732846197694;0.014895594100642947;1.0448424260162754;0.7978655077085106
9.407384;1.044442991247463;0.8333311803844304;0.7978668610026749;-1.3426561874150905e-06;-3.128103247575375e-06;9.999974576856333;0.8335091681072938;0.01556195072785902;0.015562011115781047;0.7977328518397301;0.014895513232686904;1.0448424329379076;0.7978653110043876
9.417384;1.0444430054959977;0.833331187230487;0.7978667660317381;-1.3271495875134717e-06;-3.0783549796537395e-06;9.999972277600335;0.8335090778203306;0.015561950497260151;0.015562013057081993;0.7977328590872508;0.014895431831160573;1.0448424393660072;0.7978651130380288
9.427384;1.0444430201061754;0.833331194300643;0.7978666750556694;-1.311382301422469e-06;-3.026762178609394e-06;9.999970150504437;0.8335089933357729;0.01556195034540176;0.015562015020919931;0.7977328682448531;0.014895349511794389;1.0448424452837366;0.7978649143999825
9.437384;1.044443034953824;0.8333312015734643;0.7978665883241671;-1.2953871337328973e-06;-2.972907272746886e-06;9.999968199145595;0.8335089144409865;0.015561950270262246;0.01556201700603801;0.7977328794648346;0.014895266114286322;1.044842450693191;0.7978647158183366
9.447384;1.044443049914322;0.8333312090289442;0.7978665061724459;-1.2791953816062291e-06;-2.9163112255129016e-06;9.999966428888944;0.8335088407377825;0.015561950267959762;0.015562019011206888;0.7977328927881328;0.014895181639468909;1.0448424556059164;0.7978645179307724
9.457384;1.0444430648583376;0.8333312166435639;0.7978664290051931;-1.2628426914141057e-06;-2.8564355758094398e-06;9.999964844833128;0.8335087717608215;0.015561950333551058;0.015562021032033614;0.7977329082128773;0.014895096049083111;1.044842460038297;0.7978643211941003
9.467384;1.0444430796591229;0.8333312243913533;0.7978663572534123;-1.2463716066894062e-06;-2.7927307494021835e-06;9.999963449114178;0.8335087070346074;0.015561950461668448;0.015562023060414515;0.797732925729286;0.014895009239303822;1.0448424640074965;0.7978641259314793
9.477384;1.0444430942031675;0.8333312322449337;0.7978662913088964;-1.2298351666825617e-06;-2.724714176829702e-06;9.999962240146434;0.8335086460881613;0.01556195064557433;0.015562025086518567;0.7977329453399156;0.014894921193594781;1.0448424675255732;0.7978639323214922
9.487384;1.044443108394896;0.8333312401791927;0.7978662314663768;-1.2133048202664484e-06;-2.652001404407849e-06;9.999961214262552;0.8335085884417186;0.015561950876025998;0.015562027099671987;0.7977329670862976;0.014894832109296883;1.0448424705931496;0.7978637404012827
9.497384;1.0444431221628212;0.8333312481768043;0.7978661779377229;-1.1968728153180049e-06;-2.574238312110759e-06;9.999960367564137;0.8335085335652762;0.015561951141783152;0.015562029087755601;0.7977329910586572;0.014894742368942566;1.0448424732047157;0.7978635501958049
9.507384;1.0444431354659796;0.8333312562226912;0.7978661308952977;-1.1806427516876365e-06;-2.491056792081293e-06;9.999959696277898;0.833508480901867;0.015561951431166345;0.015562031037077822;0.7977330173554961;0.014894652407158796;1.0448424753649295;0.7978633618016557
9.517384;1.044443148281424;0.8333312642936549;0.797866090475712;-1.1647158217961836e-06;-2.402138759133619e-06;9.999959196371655;0.8335084299682022;0.015561951732681463;0.01556203293312366;0.7977330460036953;0.014894562634462448;1.0448424770904239;0.7978631752859896
9.527384;1.0444431605845275;0.8333312723613203;0.7978660567724452;-1.1491821289771507e-06;-2.307283388658704e-06;9.9999588636688;0.8335083803902006;0.015561952034709373;0.015562034761647687;0.7977330769348678;0.014894473455361771;1.044842478395814;0.7978629905588175
9.537384;1.0444431723438568;0.8333312804008808;0.7978660298432576;-1.134118138635053e-06;-2.20641721028409e-06;9.999958694382928;0.8335083318189633;0.015561952325648457;0.015562036509957944;0.7977331100479056;0.014894385262044799;1.044842479286032;0.7978628073664785
9.547384;1.0444431835181565;0.8333312883876026;0.7978660097288566;-1.1195860017311455e-06;-2.099604733655853e-06;9.999958685569826;0.833508283863452;0.015561952593933982;0.01556203816796898;0.7977331452621316;0.014894298369763019;1.0448424797537168;0.797862625350405
9.557384;1.0444431940508607;0.8333312962822444;0.79786599648011;-1.1056335529767694e-06;-1.9870553529792644e-06;9.999958834897216;0.833508236142618;0.015561952827081124;0.015562039728410233;0.7977331825280238;0.01489421303331812;1.0448424797748075;0.7978624441061747
9.567384;1.0444432038765183;0.8333313040235016;0.7978659901484129;-1.0922965988141832e-06;-1.8690665623279257e-06;9.99995913949111;0.8335081883449786;0.015561953011803641;0.01556204118660666;0.7977332218110442;0.014894129604385015;1.0448424793151139;0.7978622632370695
9.577384;1.044443212936836;0.8333313115386455;0.7978659907338904;-1.0796020411737225e-06;-1.7459360870864107e-06;9.999959594995198;0.833508140212591;0.015561953136210158;0.015562042540327732;0.7977332630483646;0.014894048671978877;1.0448424783451484;0.7978620824293742
9.587384;1.044443221194292;0.8333313187599144;0.7978659981977303;-1.0675643426169136e-06;-1.6179323789887834e-06;9.999960195504853;0.8335080915596531;0.015561953191542684;0.015562043788439978;0.7977333061172145;0.014893971018562796;1.0448424768419606;0.7978619015328451
9.597384;1.0444432286366905;0.83333132563225;0.7978660125579289;-1.056177834589061e-06;-1.4853260984111422e-06;9.999960933625761;0.8335080423340435;0.015561953172362001;0.015562044928283225;0.7977333508229948;0.014893897413436405;1.0448424747846972;0.7978617205675657
9.607384;1.0444432352739044;0.8333313321163158;0.7978660339089318;-1.045417888088094e-06;-1.3484132535839322e-06;9.999961800437044;0.8335079926123994;0.015561953076018277;0.01556204595421769;0.7977333968995014;0.014893828458743916;1.0448424721582883;0.7978615396803407
9.617384;1.0444432411323976;0.8333313381900439;0.7978660623316144;-1.0352470264597864e-06;-1.2074973896933943e-06;9.999962785795693;0.8335079425511159;0.015561952901364012;0.015562046858290293;0.7977334440481398;0.014893764627138715;1.0448424689519924;0.7978613591287524
9.627384;1.0444432462506743;0.8333313438431829;0.7978660978731283;-1.025616969297069e-06;-1.0628754845930643e-06;9.999963879243868;0.8335078923467911;0.015561952647723847;0.01556204763204182;0.7977334919703611;0.014893706354158483;1.0448424651451607;0.7978611793034609
9.637384;1.0444432506812946;0.8333313490673533;0.7978661406255977;-1.016469170980022e-06;-9.148813125123097e-07;9.999965071090267;0.8335078421903886;0.015561952315600421;0.015562048268777473;0.7977335403883042;0.014893654052313098;1.0448424606974163;0.7978610007261753
9.647384;1.0444432544978026;0.8333313538545858;0.79786619075518;-1.0077349102081117e-06;-7.639612472726052e-07;9.999966352554074;0.8335077922451314;0.015561951907844396;0.015562048765638728;0.7977335891265146;0.014893608095257596;1.0448424555600262;0.7978608239672406
9.657384;1.0444432577911926;0.8333313582082548;0.7978662484405366;-9.993411835020982e-07;-6.107049194983906e-07;9.999967715607006;0.833507742657426;0.015561951429403868;0.01556204912417543;0.7977336381684671;0.014893568802648152;1.0448424496984927;0.7978606495671454
9.667384;1.0444432606513967;0.8333313621496239;0.7978663137853749;-9.912268014863283e-07;-4.5579661425019256e-07;9.999969153655904;0.8335076935420297;0.015561950886365224;0.015562049349299409;0.7977336875945965;0.014893536416025137;1.0448424431046994;0.7978604780296998
9.677384;1.0444432631490104;0.8333313657090444;0.7978663867767122;-9.833530053066927e-07;-2.9992677726577307e-07;9.999970661195068;0.8335076449610219;0.015561950285844955;0.015562049448418575;0.797733737497741;0.014893511087778397;1.0448424357942123;0.7978603098470489
9.687384;1.0444432653327225;0.8333313689128645;0.7978664673174795;-9.75700916557633e-07;-1.4373077908408191e-07;9.999972232138694;0.8335075969375917;0.01556194963625287;0.015562049431083773;0.7977337879674583;0.014893492860482978;1.0448424277927473;0.7978601455706172
9.697384;1.0444432672413817;0.8333313717809628;0.7978665552835328;-9.682686684549466e-07;1.2198740734271301e-08;9.999973859813668;0.8335075494562493;0.015561948946437944;0.015562049308168983;0.7977338391332749;0.014893481625297663;1.0448424191251646;0.7978599859134041
9.707384;1.0444432689164371;0.8333313743377918;0.7978666505410807;-9.61070284267371e-07;1.672526651339212e-07;9.999975538361412;0.8335075024151568;0.015561948224028517;0.01556204909111866;0.7977338911987714;0.014893477159681598;1.044842409824519;0.7978598317594517
9.717384;1.0444432704050721;0.8333313766226855;0.7978667529295637;-9.541274980013365e-07;3.2079567081355675e-07;9.999977263703938;0.8335074556087728;0.015561947474555013;0.015562048791575763;0.7977339443838068;0.014893479263149859;1.0448423999503318;0.7978596840137135
9.727384;1.0444432717554377;0.8333313786877585;0.79786686225608;-9.474620851937302e-07;4.7220944964897317e-07;9.999979034731037;0.8335074088098494;0.015561946701816485;0.015562048421226535;0.7977339988134333;0.014893487804774824;1.0448423895895476;0.7978595434246558
9.737384;1.0444432730124955;0.8333313805882235;0.7978669782915164;-9.410999154425154e-07;6.208903679912912e-07;9.999980853948314;0.8335073618358073;0.015561945909004837;0.015562047992246685;0.7977340544886565;0.014893502605058328;1.044842378833881;0.7978594105420594
9.747384;1.0444432742201417;0.8333313823713593;0.7978671007509776;-9.350737489782684e-07;7.662404847466719e-07;9.999982725612734;0.8335073145101148;0.015561945099729326;0.015562047517507612;0.797734111358454;0.014893523345947245;1.0448423677556957;0.7978592857419563
9.757384;1.0444432754228195;0.8333313840668769;0.797867229295411;-9.294150888016284e-07;9.077360779410357e-07;9.999984652905098;0.8335072666436139;0.015561944278181169;0.015562047009851004;0.7977341694147835;0.014893549665413258;1.044842356407439;0.7978591692313289
9.767384;1.0444432766618585;0.8333313856826323;0.7978673635526949;-9.241481184099222e-07;1.0449846529832674e-06;9.999986637267826;0.8335072180932944;0.015561943449113684;0.015562046480892279;0.7977342287461258;0.01489358133007754;1.044842344834548;0.7978590610591643
9.777384;1.0444432779679675;0.8333313872109399;0.797867503149758;-9.192873972996996e-07;1.1776971866428302e-06;9.999988679665158;0.8335071688038745;0.015561942617967247;0.015562045939852541;0.7977342895077989;0.014893618268289064;1.0448423330777845;0.7978589611149226
9.787384;1.0444432793519678;0.8333313886451237;0.797867647757627;-9.148351720746184e-07;1.30563921124814e-06;9.999990780937965;0.8335071188222666;0.015561941790521804;0.015562045393774187;0.7977343518800315;0.014893660422884128;1.0448423211687332;0.7978588692099787
9.797384;1.044443280805131;0.8333313899885304;0.7978677970847112;-9.107834538011876e-07;1.428612184600429e-06;9.999992940746784;0.8335070683273973;0.015561940972689507;0.015562044849017912;0.7977344160899866;0.014893707622707603;1.0448423091287304;0.797858785300606
9.807384;1.0444432823084149;0.8333313912427682;0.7978679508252942;-9.071150434169331e-07;1.5464597670793075e-06;9.999995157254457;0.8335070176178291;0.015561940170675978;0.015562044312074575;0.7977344823946805;0.014893759604973005;1.0448422969671416;0.7978587096202207
9.817384;1.0444432838360442;0.833331392397161;0.7978681086408518;-9.038003504004518e-07;1.6590820225829036e-06;9.999997428112298;0.8335069670287345;0.015561939390720907;0.015562043789760855;0.7977345509796329;0.014893816075603621;1.0448422846840055;0.7978586426371572
9.827384;1.0444432853594967;0.8333313934387898;0.7978682701614466;-9.007979176281766e-07;1.7664386797387827e-06;9.999999751133682;0.8335069168828233;0.015561938638732167;0.015562043289631485;0.7977346218890097;0.01489387673944341;1.044842272285906;0.7978585850015502
9.837384;1.0444432868593778;0.8333313943634733;0.797868435001502;-8.98062673843422e-07;1.8685328482108751e-06;10.000002123769718;0.8335068675152005;0.015561937920310503;0.01556204281997796;0.797734695038251;0.014893941359588289;1.0448422598004505;0.7978585375019063
9.847384;1.04444328833274;0.833331395170829;0.7978686028069254;-8.955596662751882e-07;1.9653993092285267e-06;10.00000454232116;0.8335068192729226;0.015561937240928074;0.015562042389379112;0.7977347703011768;0.01489400980673735;1.044842247269862;0.797858500980435
9.857384;1.0444432897897147;0.8333313958566085;0.7978687732623906;-8.932689875498703e-07;2.0571178880299204e-06;10.000007001494845;0.8335067724409854;0.015561936606405716;0.015562042006420902;0.7977348476208014;0.014894082032471178;1.044842234730755;0.7978584762541713
9.867384;1.0444432912489525;0.8333313964173096;0.7978689460509594;-8.911737889996173e-07;2.1438053970027394e-06;10.000009493797931;0.8335067271594874;0.01556193602339071;0.015562041678960659;0.7977349270197643;0.014894158006610468;1.0448422222074032;0.7978584640795179
9.877384;1.0444432927397482;0.8333313968663136;0.7978691208558093;-8.892441692115126e-07;2.2255473982544643e-06;10.000012009818548;0.8335066834076755;0.0155619354986679;0.01556204141282544;0.7977350085064177;0.014894237655686957;1.044842209725937;0.7978584651244668
9.887384;1.044443294303329;0.8333313972477923;0.7978692973903678;-8.874292017212476e-07;2.302356617378712e-06;10.000014540251364;0.8335066410756001;0.01556193503782209;0.015562041211513836;0.7977350920209466;0.014894320791271475;1.0448421973255255;0.797858479871762
9.897384;1.0444432959828045;0.833331397631298;0.7978694754216924;-8.856626252037853e-07;2.3742312587010876e-06;10.000017077173103;0.8335066000749772;0.01556193464520884;0.015562041077644138;0.7977351774930953;0.014894407077713412;1.0448421850578162;0.797858508477229
9.907384;1.0444432978045979;0.8333313980891399;0.797869654821846;-8.838810729995716e-07;2.4412136178397414e-06;10.000019612956551;0.8335065604079851;0.015561934325069979;0.015562041014942416;0.7977352649360431;0.014894496100367515;1.0448421729894546;0.7978585507335155
9.917384;1.044443299764964;0.8333313986782577;0.7978698355928276;-8.8203900197776e-07;2.5033625416473894e-06;10.000022138924013;0.8335065221716591;0.015561934082369677;0.015562041028654161;0.7977353544442595;0.014894587483550168;1.0448421612029068;0.7978586062136371
9.927384;1.0444433018324146;0.833331399437835;0.7978700177858251;-8.801079622092852e-07;2.560690311378819e-06;10.000024645258662;0.8335064855425142;0.015561933923331654;0.015562041123979116;0.7977354460735183;0.014894680948086733;1.0448421497829665;0.7978586745037165
9.937384;1.0444433039577214;0.8333314003933824;0.7978702013925283;-8.780689307370288e-07;2.61312881016676e-06;10.000027121606514;0.8335064507588278;0.015561933855004114;0.015562041304790148;0.7977355397379121;0.01489477625489251;1.0448421388064195;0.7978587553054585
9.947384;1.0444433060864085;0.8333314015580046;0.7978703863368679;-8.759069046821333e-07;2.660574184417486e-06;10.000029558032;0.8335064181099788;0.01556193388335648;0.0155620415737268;0.7977356351922389;0.014894873127479299;1.0448421283488434;0.7978588483495452
9.957384;1.0444433081780344;0.8333314029336178;0.7978705725550713;-8.736062622568752e-07;2.7030037615451955e-06;10.000031945748288;0.8335063879436055;0.015561934012191291;0.015562041932508494;0.7977357320573454;0.014894971270650632;1.0448421184920247;0.7978589533449466
9.967384;1.0444433102160064;0.8333314045123967;0.7978707600196927;-8.711482112842367e-07;2.740545985894245e-06;10.000034277153237;0.8335063606264751;0.015561934243844465;0.015562042381995725;0.7977358298646064;0.014895070451882717;1.044842109322487;0.7978590700188772
9.977384;1.0444433121982137;0.8333314062721527;0.7978709486686052;-8.685102143295413e-07;2.773437742984411e-06;10.00003654588269;0.8335063364571078;0.015561934579615237;0.015562042922080863;0.7977359280836576;0.01489517051562697;1.0448421009262343;0.7978591981062968
9.987384;1.0444433141246339;0.8333314081697818;0.7978711383892317;-8.656654507512802e-07;2.801963715087822e-06;10.000038747123472;0.8335063156200999;0.015561935019168058;0.015562043551062358;0.797736026156578;0.014895271256593746;1.0448420933840337;0.7978593373153725
9.997384;1.0444433159920539;0.8333314101438825;0.7978713290867614;-8.625864851107126e-07;2.8264290762351035e-06;10.000040877829496;0.8335062981628705;0.01556193556039586;0.015562044265302898;0.7977361236045591;0.01489537232049568;1.0448420867712322;0.7978594873747612
10.007384;1.0444433177928987;0.8333314121264309;0.7978715207041597;-8.59249791257633e-07;2.847134343154612e-06;10.000042936615595;0.8335062839657326;0.015561936200633049;0.015562045060708697;0.7977362201174448;0.014895473334200816;1.0448420811616437;0.7978596481356975
10.017384;1.0444433195121907;0.8333314140563232;0.797871713184778;-8.556326743255131e-07;2.864408420193742e-06;10.000044923057015;0.8335062727578617;0.015561936938565666;0.01556204593462146;0.7977363155191796;0.014895574097859906;1.0448420766319328;0.7978598195637118
10.027384;1.0444433211227777;0.8333314158920966;0.7978719064257712;-8.517092173948973e-07;2.8786996253731048e-06;10.000046836660072;0.8335062641918805;0.01556193777554322;0.01556204688529298;0.7977364096877789;0.014895674599618311;1.0448420732609183;0.7978600015594443
10.037384;1.0444433225889995;0.833331417620866;0.7978721002131677;-8.474547156203344e-07;2.89058644339437e-06;10.000048675709275;0.8335062579655944;0.01556193871510593;0.015562047910021873;0.7977365025217033;0.014895774903445656;1.0448420711231203;0.7978601938128418
10.047384;1.0444433238790687;0.8333314192575294;0.797872294187707;-8.428510563194935e-07;2.9006938412530003e-06;10.000050436558455;0.8335062539403036;0.015561939760481392;0.015562049004451923;0.7977365939377415;0.014895875041375777;1.0448420702831491;0.7978603958341299
10.057384;1.0444433249744318;0.8333314208339269;0.7978724879015804;-8.37883223911762e-07;2.9096346128971767e-06;10.000052114783893;0.8335062521715275;0.015561940911778295;0.015562050162692746;0.797736683924577;0.01489597501258624;1.044842070791164;0.7978606070606574
10.067384;1.0444433258746957;0.8333314223852566;0.7978726809157206;-8.325352515818846e-07;2.918003693149436e-06;10.000053707012208;0.8335062528200657;0.015561942165655748;0.015562051377287993;0.7977367726531152;0.014896074904501401;1.0448420726806438;0.7978608269229182
10.077384;1.044443326598619;0.8333314239397542;0.7978728728537254;-8.26796226547656e-07;2.926368428925514e-06;10.00005521070606;0.8335062559897184;0.015561943517069481;0.01556205263951683;0.797736860511961;0.014896174944922838;1.0448420759710175;0.7978610547866043
10.087384;1.04444332717493;0.833331425513249;0.7978730633877333;-8.206664332181337e-07;2.9352265876439643e-06;10.000056622159217;0.8335062616434241;0.015561944959910224;0.015562053940227135;0.797736948030899;0.014896275390182437;1.0448420806673167;0.7978612897826374
10.097384;1.0444433276289748;0.8333314271074471;0.7978732521937361;-8.141537746609321e-07;2.9449455792823167e-06;10.000057935151377;0.8335062696553994;0.015561946486730371;0.015562055269764763;0.797737035785537;0.014896376430532671;1.044842086757749;0.7978615307404616
10.107384;1.0444433279801217;0.8333314287115048;0.7978734389378825;-8.072698021155834e-07;2.955713212183561e-06;10.00005914237706;0.8335062798530996;0.015561948089657973;0.015562056617107634;0.7977371243160213;0.014896478222529605;1.044842094219357;0.7978617763198604
10.117384;1.0444433282481296;0.8333314303061394;0.7978736233070659;-8.000313389975232e-07;2.967528473670775e-06;10.000060238575863;0.8335062919839002;0.015561949761692862;0.015562057970304188;0.797737214094005;0.014896580936391554;1.044842103024469;0.7978620251747189
10.127384;1.0444433284546017;0.833331431866371;0.7978738050490646;-7.924608201098871e-07;2.980248914143348e-06;10.000061221678367;0.8335063056722111;0.015561951497238883;0.015562059317681539;0.797737305553976;0.014896684728891212;1.0448421131395036;0.7978622760700635
10.137384;1.0444433286234083;0.8333314333655931;0.7978739839846578;-7.845795819662831e-07;2.993658599623552e-06;10.000062091342077;0.8335063203976335;0.015561953292189323;0.015562060647999745;0.7977373990856086;0.014896789683567717;1.0448421245269321;0.7978625280135353
10.147384;1.044443328790456;0.8333314347817841;0.7978741599753101;-7.764001647984442e-07;3.007488973465394e-06;10.000062847739574;0.8335063355075657;0.015561955143831045;0.015562061950183717;0.7977374949689933;0.014896895779661318;1.0448421371500596;0.797862780312624
10.157384;1.0444433290112125;0.8333314360976696;0.7978743329034746;-7.679311706242105e-07;3.0214172048125254e-06;10.000063492068923;0.8335063502804507;0.01556195705054778;0.015562063213263116;0.7977375933697817;0.014897002923224646;1.0448421509701988;0.797863032399772
10.167384;1.0444433293577737;0.833331437297206;0.7978745027102522;-7.591891720369013e-07;3.0351383655691105e-06;10.000064027527385;0.8335063639952444;0.015561959011545452;0.01556206442572757;0.7977376944139322;0.014897110988024086;1.044842165950338;0.7978632835732608
10.177384;1.0444433299151339;0.83333143836991;0.7978746694021435;-7.501977499397252e-07;3.0484887315243807e-06;10.000064459343445;0.8335063759321715;0.015561961026966187;0.01556206557476793;0.7977377982457743;0.01489721977959736;1.0448421820746856;0.797863532941853
10.187384;1.0444433307777825;0.8333314393202019;0.7978748330140575;-7.409773374672286e-07;3.0614777466096285e-06;10.000064794305247;0.8335063853461309;0.015561963097663932;0.015562066646932687;0.7977379050122279;0.014897329009933593;1.0448421993603234;0.7978637795433169
10.197384;1.0444433320454247;0.8333314401653613;0.797874993644573;-7.31544479541611e-07;3.0742086250580904e-06;10.000065040488384;0.8335063915351684;0.015561965223819342;0.015562067630081111;0.7977380148176851;0.014897438378693922;1.044842217846036;0.7978640224286354
10.207384;1.0444433338213273;0.8333314409225894;0.7978751515263508;-7.219184068457056e-07;3.0868297183976293e-06;10.000065206573638;0.8335063939682571;0.015561967403532558;0.01556206851455848;0.7977381277084152;0.014897547656662008;1.0448422375748887;0.7978642606983274
10.217384;1.0444433362095584;0.8333314416020429;0.7978753070108411;-7.121266922878601e-07;3.0995509393389923e-06;10.000065300916798;0.8335063923332733;0.015561969632866685;0.015562069292923078;0.7977382436918113;0.014897656671118727;1.0448422585824122;0.7978644935713696
10.227384;1.0444433393093586;0.8333314422106822;0.7978754604779663;-7.022152678124951e-07;3.1125848916083556e-06;10.000065331493815;0.8335063865036754;0.015561971906838232;0.01556206995979211;0.7977383627941618;0.014897765211428216;1.0448422808844045;0.7978647204171467
10.237384;1.0444433432081985;0.8333314427613321;0.7978756122510624;-6.922532157187447e-07;3.1260150569008757e-06;10.000065306443666;0.8335063764851771;0.015561974219722137;0.01556207051189909;0.7977384851194915;0.014897872936108909;1.0448423044676873;0.7978649406667023
10.247384;1.044443347972765;0.8333314432798881;0.7978757625423701;-6.823147959896507e-07;3.1397625890047503e-06;10.000065234236427;0.8335063623481629;0.015561976564620307;0.01556207094756347;0.7977386108140013;0.01489797936799089;1.0448423292896218;0.7978651536916442
10.257384;1.044443353640897;0.8333314438077974;0.7978759114197452;-6.724586603328168e-07;3.1536427974039804e-06;10.000065123249259;0.8335063441725279;0.015561978933577738;0.015562071266020315;0.79773873996798;0.014898083937780283;1.0448423552780746;0.7978653588099922
10.267384;1.0444433602213552;0.8333314444034544;0.7978760588507824;-6.627296620205687e-07;3.16738852709788e-06;10.000064980859285;0.833506322055358;0.015561981318274782;0.015562071466873576;0.7977388725840429;0.014898185991632019;1.0448423823300788;0.7978655554266969
10.277384;1.0444433677023552;0.833331445138303;0.797876204838946;-6.53166909479448e-07;3.1806684763680543e-06;10.000064812472766;0.8335062961595163;0.015561983710600679;0.015562071549565478;0.7977390086052502;0.0148982848341031;1.044842410317682;0.797865743122169
10.287384;1.0444433760595795;0.8333314460845602;0.7978763495227303;-6.438046574920205e-07;3.1931431940953333e-06;10.000064621147516;0.8335062667440403;0.015561986102654109;0.015562071513505617;0.7977391479354146;0.014898379880621801;1.0448424391028077;0.7978659216301786
10.297384;1.0444433852605817;0.8333314473018341;0.7978764931379773;-6.346743778725671e-07;3.2045282295313033e-06;10.00006440799454;0.8335062341770213;0.015561988485894799;0.015562071359030384;0.7977392904689896;0.01489847078182658;1.0448424685522628;0.7978660908402958
10.307384;1.0444433952701007;0.8333314488258571;0.7978766358903142;-6.258031176520512e-07;3.2146802225481764e-06;10.000064172975387;0.8335061989362329;0.015561990850133975;0.015562071087901402;0.7977394361267229;0.014898557338232225;1.0448424985410465;0.7978662508180057
10.317384;1.044443406049089;0.8333314506659689;0.7978767778474014;-6.172076724484391e-07;3.2236631043330255e-06;10.000063915722858;0.8335061615799758;0.015561993182968002;0.015562070703086487;0.7977395848462362;0.014898639303110256;1.0448425289471335;0.7978664017651654
10.327384;1.0444434175447808;0.8333314528148852;0.797876918899098;-6.088945685954873e-07;3.2316799887540018e-06;10.000063636587766;0.8335061227155849;0.015561995469951816;0.015562070208768956;0.797739736538749;0.014898716347590725;1.044842559651318;0.7978665439560898
10.337384;1.0444434296895537;0.8333314552615314;0.7978770587778892;-6.008612554041221e-07;3.2389341681318113e-06;10.000063337774137;0.8335060830072878;0.01556199769636645;0.015562069610684258;0.7977398910284699;0.014898788183676029;1.0448425905472318;0.7978666777035692
10.347384;1.044443442415464;0.833331458002716;0.7978771971349641;-5.930946798419612e-07;3.2455802850934682e-06;10.000063023606291;0.8335060431738398;0.015561999849680652;0.015562068916480818;0.79774004798841;0.014898854603104514;1.044842621551416;0.7978668033704402
10.357384;1.044443455666602;0.8333314610464078;0.7978773336170732;-5.855746549256429e-07;3.2517557685284287e-06;10.000062699813055;0.8335060039175418;0.01556200192027526;0.015562068135471953;0.7977402069652683;0.014898915409191433;1.0448426525954209;0.7978669213866957
10.367384;1.0444434693950133;0.8333314644057058;0.7978774679137891;-5.78283612963083e-07;3.2576017900526785e-06;10.000062372535355;0.8335059658997692;0.015562003899920364;0.0155620672772619;0.7977403674802461;0.014898970400606809;1.044842683605519;0.7978670322655406
10.377384;1.0444434835481982;0.8333314681017423;0.7978775998240664;-5.712130011491415e-07;3.2632560619211012e-06;10.000062047654026;0.8335059298353727;0.015562005779747744;0.015562066350195714;0.7977405290412389;0.014899019421860657;1.0448427144940808;0.7978671366190954
10.387384;1.0444434980652992;0.8333314721731199;0.7978777293002384;-5.643594562939106e-07;3.2688226407879955e-06;10.000061731267694;0.8335058965405385;0.015562007549568034;0.015562065360991483;0.7977406910548334;0.014899062416817882;1.044842745169409;0.7978672351105711
10.397384;1.044443512880868;0.8333314766696508;0.7978778564225688;-5.577177975770296e-07;3.274337301558993e-06;10.00006143074221;0.8335058668358539;0.015562009198707236;0.015562064315738257;0.7977408527826221;0.014899099439589883;1.0448427755524021;0.7978673283799588
10.407384;1.0444435279208586;0.833331481633392;0.7978779813592562;-5.512762891113147e-07;3.2797364570936845e-06;10.000061154615569;0.8335058414021136;0.015562010717299445;0.015562063221307251;0.7977410133715269;0.014899130574301526;1.0448428055796057;0.797867417003663
10.417384;1.0444435430953933;0.8333314870873864;0.7978781042893561;-5.450146490607468e-07;3.2848302363534803e-06;10.00006091213035;0.8335058207036776;0.015562012097017826;0.01556206208597714;0.7977411719103992;0.014899155842993733;1.0448428351896533;0.7978675014602796
10.427384;1.0444435583041616;0.8333314930351579;0.797878225274939;-5.389113379164284e-07;3.28934854586014e-06;10.000060713429239;0.8335058050224289;0.015562013331060156;0.015562060919486111;0.7977413275135165;0.01489917521474917;1.0448428643190404;0.7978675821511036
10.437384;1.0444435734491107;0.8333314994606873;0.797878344218327;-5.329513133879108e-07;3.293042785977527e-06;10.000060569007045;0.8335057945334299;0.015562014414102019;0.01556205973308448;0.7977414793739882;0.014899188649968271;1.0448428929137747;0.7978676594966737
10.447384;1.0444435884428562;0.8333315063292593;0.7978784609232727;-5.27121561850146e-07;3.295697755183007e-06;10.000060488214483;0.8335057893490276;0.01556201534281193;0.015562058538662908;0.7977416267484113;0.014899196089757576;1.0448429209385401;0.7978677340004352
10.457384;1.0444436032145121;0.833331513598293;0.7978785750936872;-5.214089963169176e-07;3.2970430395644084e-06;10.000060478117733;0.8335057895518162;0.015562016116388501;0.015562057346884895;0.7977417689589357;0.014899197429105135;1.0448429483825805;0.7978678062722406
10.467384;1.0444436177154528;0.8333315212306762;0.7978786862761449;-5.158058100633119e-07;3.296698454837493e-06;10.000060543481807;0.8335057951983769;0.01556201673564272;0.015562056165878475;0.7977419054232975;0.014899192532259138;1.0448429752647503;0.797867877034367
