time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.477384;1.0444436319213326;0.8333315291958947;0.7978787938981581;-5.103116043168447e-07;3.294204536657657e-06;10.000060687929462;0.8335058062707434;0.015562017200900818;0.015562055001528742;0.7977420356262104;0.014899181322992146;1.0448430016286003;0.7978679470566435
10.487384;1.0444436458231747;0.8333315374633858;0.7978788973560688;-5.049342573946947e-07;3.289080539834534e-06;10.000060914985541;0.8335058226612961;0.015562017511262672;0.015562053858659696;0.7977421590400982;0.014899163908423618;1.0448430275333564;0.7978680170833125
10.497384;1.044443659407967;0.833331545998089;0.7978789960393059;-4.996850646581634e-07;3.2808625235215892e-06;10.000061228184878;0.8335058442270553;0.015562017665844344;0.015562052741552802;0.7977422751111601;0.014899140586457823;1.0448430530505792;0.7978680877663324
10.507384;1.044443672644175;0.8333315547619011;0.7978790893563239;-4.945659019341261e-07;3.269109296816492e-06;10.000061630995948;0.8335058708492522;0.015562017664991108;0.015562051653827562;0.7977423833630857;0.014899111722837454;1.0448430782564904;0.797868159532917
10.517384;1.0444436854780406;0.8333315637193582;0.7978791768219822;-4.895640176002855e-07;3.253418052720573e-06;10.000062127104167;0.8335059024750922;0.015562017511075605;0.01556205059845581;0.7977424835006202;0.014899077658830594;1.0448431032173322;0.7978682325459919
10.527384;1.0444436978285285;0.8333315728399915;0.797879258128552;-4.84657057597609e-07;3.23347978071614e-06;10.000062720596766;0.8335059391396793;0.015562017209734456;0.015562049577574769;0.7977425753826518;0.014899038688848544;1.0448431279839925;0.7978683068643994
10.537384;1.0444437095842625;0.8333315820918028;0.7978793331336441;-4.798153869143695e-07;3.2091081906518234e-06;10.000063415626833;0.8335059809293095;0.015562016769888661;0.015562048591720709;0.7977426588918424;0.01489899504940487;1.0448431526002808;0.7978683825626764
10.547384;1.0444437206242847;0.8333315914294145;0.7978794017700582;-4.7499996746639084e-07;3.180204614539066e-06;10.00006421625231;0.8335060278812758;0.015562016201515537;0.015562047639091733;0.7977427338239511;0.014898946934830548;1.0448431771148488;0.797868459656678
10.557384;1.044443730856933;0.8333316007920943;0.7978794639512214;-4.701637766364498e-07;3.14668006772049e-06;10.000065126851288;0.8335060799013007;0.015562015513902438;0.01556204671577628;0.7977427998682589;0.01489889454123332;1.044843201585702;0.797868537942491
10.567384;1.0444437402423286;0.8333316101157995;0.7978795195702142;-4.652597209028536e-07;3.1083688936540537e-06;10.000066152367864;0.8335061367799691;0.015562014716372141;0.015562045817078918;0.7977428566373934;0.014898838096600038;1.0448432260723832;0.7978686168760222
10.577384;1.0444437487888576;0.8333316193427336;0.7978795685684292;-4.60247803886673e-07;3.065001333384024e-06;10.000067298082243;0.8335061982851963;0.01556201381992878;0.01556204493895134;0.7977429036963968;0.014898777876339336;1.0448432506286505;0.7978686956238668
10.587384;1.0444437565392066;0.8333316284209551;0.7978796109880482;-4.5509275543608556e-07;3.0162531323858418e-06;10.000068569387757;0.8335062642399409;0.015562012837504451;0.015562044078527694;0.7977429406234762;0.014898714207302459;1.0448432753054422;0.7978687732510702
10.597384;1.0444437635534662;0.8333316373010433;0.797879646997876;-4.4975947190851797e-07;2.961815994147772e-06;10.00006997132818;0.833506334539309;0.015562011782295642;0.015562043234291677;0.7977429670912115;0.014898647451531312;1.044843300149393;0.7978688488058288
10.607384;1.044443769891492;0.8333316459394696;0.7978796768593129;-4.442171472750152e-07;2.901448223920689e-06;10.000071506745766;0.83350640915908;0.015562010665882791;0.01556204240640786;0.7977429828779165;0.014898577991587834;1.044843325188161;0.7978689212707955
10.617384;1.0444437755973828;0.833331654307733;0.7978797008231837;-4.384464550740653e-07;2.835026495915914e-06;10.000073173824081;0.8335064881805515;0.015562009498177235;0.015562041596003065;0.797742987823641;0.014898506229643744;1.0448433504222403;0.7978689895124713
10.627384;1.0444437806911506;0.8333316623937415;0.7978797190917447;-4.324401639176738e-07;2.76258982948126e-06;10.000074965705048;0.8335065717565892;0.015562008288210378;0.015562040803328929;0.797742981847565;0.014898432569722609;1.0448433758379703;0.7978690522564242
10.637384;1.0444437851754718;0.8333316701982901;0.797879731869406;-4.261977203490966e-07;2.6842943917990692e-06;10.00007687234306;0.8335066600248365;0.015562007043680255;0.015562040027373453;0.7977429650250927;0.014898357372398256;1.0448434014268555;0.7978691081371805
10.647384;1.044443789052672;0.8333316777367616;0.7978797393671856;-4.1972208214912786e-07;2.600310365586902e-06;10.000078882372549;0.8335067530624173;0.015562005770524126;0.015562039268066825;0.7977429375865389;0.014898280934779335;1.044843427193999;0.7978691558899721
10.657384;1.044443792334765;0.833331685036476;0.7978797417644095;-4.1301869088911623e-07;2.5107932862451933e-06;10.000080984220256;0.8335068509008101;0.015562004473434043;0.015562038528166362;0.7977428998256044;0.014898203527606756;1.044843453153492;0.797869194583776
10.667384;1.0444437950430439;0.8333316921236481;0.7978797392057189;-4.060926119389012e-07;2.4159432427412516e-06;10.000083167060463;0.8335069535620862;0.015562003156060903;0.015562037812276159;0.7977428520451516;0.014898125440272655;1.0448434793179686;0.797869223681864
10.677384;1.044443797206013;0.8333316990105075;0.7978797318102216;-3.989521785315605e-07;2.316064412585605e-06;10.000085421088828;0.8335070610740161;0.01556200182185452;0.015562037124279544;0.7977427945588674;0.01489804697899487;1.0448435056945713;0.7978692429304345
10.687384;1.0444437988557154;0.8333317056911558;0.7978797196486759;-3.9161935088415653e-07;2.2115520398645114e-06;10.000087736337289;0.8335071734448223;0.015562000475615654;0.015562036465646835;0.797742727700288;0.014897968432352521;1.0448435322868521;0.7978692523094487
10.697384;1.0444438000245684;0.8333317121465207;0.7978797027154483;-3.8413731834966945e-07;2.1027942781458555e-06;10.00009010143787;0.833507290640725;0.015561999123433742;0.015562035836538934;0.7977426518537571;0.014897890053654573;1.0448435590961191;0.7978692521024227
10.707384;1.0444438007466332;0.8333317183517319;0.7978796809621904;-3.765717363197636e-07;1.9900508495293203e-06;10.00009250374569;0.8335074125869477;0.015561997771870992;0.01556203523876735;0.7977425675174931;0.014897812045804294;1.0448435861249012;0.7978692428876744
10.717384;1.044443801054568;0.833331724281706;0.7978796543706063;-3.690003844837805e-07;1.87339713308834e-06;10.00009492999187;0.8335075391585527;0.015561996428233967;0.015562034676602832;0.7977424753412066;0.014897734489606055;1.0448436133776902;0.7978692253426192
10.727384;1.0444438009740709;0.833331729918478;0.7978796229763259;-3.614974152314508e-07;1.7527532899148913e-06;10.000097366582255;0.8335076701739867;0.015561995100927876;0.015562034154746357;0.7977423760721191;0.014897657256424104;1.0448436408567703;0.7978692000218539
10.737384;1.0444438005252041;0.8333317352539753;0.7978795868361396;-3.5412476630227824e-07;1.6279481581113231e-06;10.000099800081264;0.8335078054047811;0.01556199379864786;0.015562033676560182;0.7977422704422201;0.014897580011231775;1.0448436685635698;0.7978691672970116
10.747384;1.0444437997264493;0.833331740280609;0.7978795459911263;-3.469287621885407e-07;1.4987889797427705e-06;10.000102218338503;0.8335079445867235;0.01556199252880524;0.015562033243899372;0.797742159105806;0.014897502328816599;1.044843696504196;0.7978691274413405
10.757384;1.0444437985969446;0.8333317449839706;0.7978795004606543;-3.3994093019568806e-07;1.3651126413446038e-06;10.000104610777752;0.8335080874299234;0.01556199129664907;0.01556203285764942;0.7977420426751394;0.01489742384511235;1.0448437246905382;0.7978690807362135
10.767384;1.0444437971562812;0.8333317493487566;0.7978794502376353;-3.3318466205817925e-07;1.2268144255292605e-06;10.000106967064376;0.8335082335928402;0.015561990105528787;0.015562032518083224;0.7977419217662718;0.01489734431221777;1.0448437531396249;0.7978690274820129
10.777384;1.044443795424445;0.8333317533640918;0.7978793952432535;-3.266829300656928e-07;1.0838901894660843e-06;10.000109276279595;0.833508382607102;0.015561988957326063;0.01556203222487206;0.7977417969531477;0.014897263542715115;1.0448437818769118;0.7978689679230182
10.787384;1.044443793421292;0.833331757020841;0.7978793352930127;-3.204615103750805e-07;9.364589736439466e-07;10.000111527711619;0.833508533824372;0.015561987852261433;0.015562031976778152;0.7977416687024079;0.014897181385071047;1.0448438109400784;0.7978689022081532
10.797384;1.0444437911630495;0.833331760311651;0.7978792701229152;-3.145441940990135e-07;7.847179054654225e-07;10.000113712635732;0.8335086864447298;0.015561986788284224;0.015562031771388655;0.7977415374036998;0.01489709774030927;1.0448438403780007;0.7978688303674221
10.807384;1.0444437886606943;0.8333317632338744;0.7978791994420956;-3.0894604903019835e-07;6.288625823253136e-07;10.000115826300176;0.8335088396029369;0.015561985761000577;0.015562031605750568;0.7977414034272335;0.014897012511674274;1.0448438702431615;0.79786875226431
10.817384;1.0444437859198925;0.8333317657876845;0.797879122982377;-3.0367279758921306e-07;4.690312502822192e-07;10.00011786851504;0.8335089924738529;0.015561984764353675;0.015562031477242104;0.7977412671126048;0.014896925565525469;1.044843900575207;0.7978686676590437
10.827384;1.0444437829436253;0.8333317679748464;0.7978790405109497;-2.9871872989054774e-07;3.0530598929555275e-07;10.00011984235684;0.8335091443541267;0.015561983791497931;0.015562031383482871;0.7977411287124702;0.014896836807124905;1.0448439313840479;0.797868576396672
10.837384;1.0444437797415573;0.8333317698034839;0.7978789517720412;-2.9406051309873194e-07;1.3773574739916819e-07;10.000121752080716;0.8335092946751275;0.015561982835449444;0.015562031321894177;0.7977409883396568;0.014896746248892728;1.044843962649758;0.7978684785082956
10.847384;1.0444437763375474;0.8333317712874818;0.7978788564232766;-2.896572217155708e-07;-3.3665645296428704e-08;10.000123601515988;0.8335094429834746;0.015561981889367808;0.015562031289076841;0.7977408459713051;0.014896654001596005;1.044843994339814;0.7978683741459575
10.857384;1.0444437727685612;0.833331772433624;0.7978787540722873;-2.8545329058754406e-07;-2.0892280706603634e-07;10.000125394112537;0.8335095889357464;0.015561980946833328;0.01556203127983507;0.7977407015269019;0.014896560288725106;1.0448440264245884;0.7978682635201537
10.867384;1.0444437690807036;0.8333317732346973;0.7978786444057783;-2.8138049155630776e-07;-3.880702302151496e-07;10.000127133887391;0.8335097322968666;0.015561980002002537;0.015562031287011148;0.7977405549433627;0.014896465479769631;1.044844058878696;0.7978681469157773
10.877384;1.0444437653253842;0.8333317736808443;0.7978785273106092;-2.7736486497207577e-07;-5.710994052081478e-07;10.000128825541788;0.833509872947802;0.015561979049366398;0.015562031302083099;0.7977404061955863;0.014896370047796936;1.0448440916814519;0.7978680246763498
10.887384;1.0444437615534687;0.8333317737691079;0.7978784029299103;-2.733352479667359e-07;-7.579468327075327e-07;10.000130473881322;0.8335100108950144;0.015561978084197882;0.015562031315242569;0.7977402553055256;0.014896274470386776;1.044844124824455;0.7978678971507308
10.897384;1.0444437578113748;0.833331773497367;0.7978782716656242;-2.692300215852292e-07;-9.48563850362307e-07;10.00013208315475;0.8335101462190802;0.015561977103880638;0.015562031315054582;0.797740102388207;0.014896179170375747;1.0448441583091408;0.7978677646561423
10.907384;1.0444437541422378;0.8333317728601359;0.7978781341168818;-2.6500411899091866e-07;-1.142966914959156e-06;10.00013365648579;0.8335102789470106;0.015561976108786587;0.015562031288915736;0.7977399477127183;0.014896084548317898;1.0448441921380296;0.7978676274298043
10.917384;1.0444437505852773;0.8333317718561378;0.7978779909467822;-2.6063275122450105e-07;-1.3411872782428272e-06;10.000135195936732;0.8335104089399891;0.015561975102155215;0.015562031224682667;0.7977397917046002;0.014895991074905487;1.044844226317576;0.7978674856214207
10.927384;1.04444374716988;0.8333317704934209;0.7978778427620665;-2.5611107417837636e-07;-1.543209515611675e-06;10.000136703051355;0.8335105359045576;0.015561974088896171;0.015562031112139432;0.7977396348793719;0.01489589931808478;1.044844260860052;0.7978673393865416
10.937384;1.0444437439118555;0.833331768786403;0.7978776901081809;-2.514532302750295e-07;-1.7489768592414255e-06;10.00013817901627;0.8335106594988826;0.01556197307444468;0.01556203094383506;0.7977394777780239;0.014895809871030492;1.0448442957736275;0.7978671889359784
10.947384;1.044443740816229;0.8333317667551025;0.7978775335621636;-2.4668858321378406e-07;-1.9584031071637443e-06;10.000139624578354;0.8335107793875426;0.01556197206485469;0.015562030715771585;0.7977393209316019;0.01489572332435582;1.044844331054251;0.7978670344263967
10.957384;1.0444437378809575;0.8333317644293285;0.7978773737904791;-2.4185536107391864e-07;-2.171329009875834e-06;10.000141040125106;0.8335108952318392;0.015561971066777243;0.01556203042700219;0.7977391648343455;0.014895640305275421;1.0448443666840008;0.7978668758524217
10.967384;1.0444437350962708;0.8333317618480821;0.7978772115043946;-2.3699580808091982e-07;-2.387462128988751e-06;10.000142425701705;0.8335110067210275;0.015561970086794354;0.01556203007846782;0.7977390099210437;0.014895561488015314;1.0448444026245731;0.797866713097833
10.977384;1.0444437324430287;0.8333317590526099;0.7978770473720115;-2.3215158876212701e-07;-2.6063481513205514e-06;10.000143781228816;0.8335111136184639;0.015561969130615937;0.015562029672693762;0.7977388565533207;0.014895487576702112;1.0448444388069107;0.7978665460298414
10.987384;1.0444437298966605;0.8333317560854177;0.7978768819568285;-2.273579292769994e-07;-2.8273715745889334e-06;10.000145106308999;0.8335112157603697;0.015561968201965891;0.015562029213696276;0.7977387050278402;0.014895419282477191;1.0448444751361767;0.7978663744860831
10.997384;1.0444437274311849;0.8333317529947217;0.7978767157091755;-2.2263771951761148e-07;-3.049797802164286e-06;10.000146398878528;0.833511313033052;0.015561967302037048;0.015562028706197346;0.7977385556143458;0.014895357314891474;1.0448445115137857;0.7978661982438585
11.007384;1.044443725012693;0.8333317498326119;0.7978765490085344;-2.1799506042602162e-07;-3.272849713870639e-06;10.000147654511636;0.8335114053268217;0.015561966429376092;0.015562028155135839;0.797738408574712;0.014895302390146792;1.0448445478522166;0.7978660170808757
11.017384;1.0444437225901273;0.8333317466452608;0.7978763822524404;-2.1340766795160722e-07;-3.4957403033377756e-06;10.000148867810811;0.8335114924927383;0.01556196557959514;0.015562027565719097;0.7977382640982528;0.014895255208199391;1.0448445840736245;0.7978658308093941
11.027384;1.044443720097589;0.8333317434625805;0.7978762159053183;-2.0882365822707913e-07;-3.717628891591769e-06;10.000150034830632;0.8335115743706735;0.015561964746140976;0.015562026943180695;0.7977381222216731;0.014895216404981298;1.0448446201032706;0.7978656391950768
11.037384;1.0444437174654466;0.83333174029934;0.7978760504225773;-2.041715031598393e-07;-3.937592376768698e-06;10.00015115476438;0.8335116508408585;0.015561963921892264;0.015562026292533258;0.7977379828851832;0.014895186493745684;1.044844655864157;0.7978654419164237
11.047384;1.044443714630036;0.8333317371673306;0.797875886177105;-1.9937742626044014e-07;-4.154699721858684e-06;10.000152229807872;0.8335117218174602;0.01556196309977639;0.015562025618757589;0.7977378460726761;0.01489516578434652;1.0448446912753877;0.7978652386503533
11.057384;1.0444437115391767;0.8333317340815686;0.7978757234976773;-1.9437036208204772e-07;-4.368142577024011e-06;10.00015326344647;0.8335117871972753;0.015561962272439339;0.0155620249272998;0.7977377118617038;0.014895154369886468;1.0448447262524732;0.7978650291807227
11.067384;1.044443708150433;0.8333317310535797;0.7978755627165351;-1.8907389279185325e-07;-4.577304757137128e-06;10.00015425842205;0.833511846830882;0.015561961432741609;0.01556202422460634;0.797737580430233;0.01489515225106756;1.0448447607105418;0.7978648134578915
11.077384;1.0444437044244232;0.8333317280842458;0.7978754041488519;-1.8340820927932046e-07;-4.781758625863673e-06;10.000155215901115;0.8335119005585216;0.015561960575421339;0.015562023517576426;0.7977374521063701;0.014895159430445743;1.0448447945765618;0.7978645915737249
11.087384;1.04444370033521;0.8333317251681787;0.7978752480717003;-1.7730619271456297e-07;-4.981262100564196e-06;10.000156136020749;0.8335119482866081;0.01556195969789736;0.01556202281207672;0.7977373273572288;0.01489517583276073;1.0448448277964522;0.7978643636860993
11.097384;1.0444436958990617;0.8333317223040232;0.7978750947724151;-1.707224239125551e-07;-5.17573570891843e-06;10.000157018319626;0.8335119900566387;0.01556195879936362;0.015562022112505345;0.7977372066974121;0.014895201200241244;1.0448448603235496;0.7978641299577051
11.107384;1.044443691184774;0.8333317194964406;0.7978749446317326;-1.6362847326649415e-07;-5.365168983171192e-06;10.000157861795223;0.8335120260442891;0.0155619578791315;0.015562021422362375;0.7977370906484356;0.014895235092287441;1.0448448921035485;0.7978638905046551
11.117384;1.0444436862924298;0.8333317167471463;0.7978747981570374;-1.5600510863465851e-07;-5.549515839137734e-06;10.00015866527241;0.8335120564598385;0.015561956935332433;0.015562020744709998;0.797736979766272;0.01489527692134647;1.0448449230689842;0.7978636453970799
11.127384;1.0444436813335456;0.8333317140466691;0.7978746559323711;-1.4783604962700295e-07;-5.728641315313444e-06;10.00015942773931;0.8335120814410615;0.015561955965520732;0.015562020082754653;0.7977368746672945;0.014895325984725214;1.0448449531435802;0.7978633947581597
11.137384;1.0444436764365477;0.8333317113731743;0.7978745185312253;-1.3910292371611674e-07;-5.902347615048979e-06;10.000160149306922;0.8335121010323979;0.01556195496854851;0.015562019440172763;0.7977367760524393;0.01489538156285008;1.0448449822543517;0.7978631388988543
11.147384;1.0444436717555075;0.8333317086946818;0.7978743864636119;-1.2978012815922624e-07;-6.070477279185273e-06;10.000160833094876;0.833512115227474;0.015561953944734253;0.015562018820629166;0.797736684704664;0.014895443078977158;1.0448450103423872;0.797862878396147
11.157384;1.0444436674565198;0.8333317059742773;0.7978742601904008;-1.1983323263305274e-07;-6.232972794740525e-06;10.00016148560034;0.8335121240189344;0.015561952894135728;0.015562018227404485;0.7977366014035903;0.014895510146817201;1.044845037362771;0.7978626140683858
11.167384;1.0444436636982222;0.8333317031767726;0.7978741401613811;-1.0922591654419698e-07;-6.389826926792209e-06;10.000162115286548;0.8335121274313483;0.01556195181569777;0.015562017663614378;0.7977365268300075;0.014895582443858791;1.0448450632791504;0.7978623468451254
11.177384;1.0444436606266008;0.833331700274792;0.7978740267944981;-9.792768488051692e-08;-6.541031858344653e-06;10.000162732168052;0.8335121255411008;0.015561950707934598;0.015562017131718568;0.7977364615401668;0.014895659553836945;1.044845088064045;0.7978620776428746
11.187384;1.0444436583715533;0.8333316972530824;0.7978739204098246;-8.591533380997289e-08;-6.686574854375514e-06;10.000163348012885;0.8335121184758704;0.015561949569553122;0.015562016631961368;0.7977364059451199;0.014895740874246853;1.0448451117008768;0.7978618074200824
11.197384;1.0444436570352884;0.8333316941024567;0.797873821192511;-7.317114514290336e-08;-6.826427897042433e-06;10.000163975085586;0.8335121063594915;0.015561948400082742;0.01556201616168045;0.7977363602712597;0.014895825636117962;1.0448451341828304;0.7978615372840149
11.207384;1.0444436566861857;0.833331690808993;0.7978737292176061;-5.96812443586708e-08;-6.960557405524537e-06;10.000164624573719;0.8335120892460004;0.015561947200527315;0.015562015716068672;0.7977363245721131;0.01489591305032117;1.0448451555126372;0.7978612683735898
11.217384;1.0444436573662064;0.8333316873533649;0.7978736445407408;-4.543598411333144e-08;-7.088984836154174e-06;10.000165305831473;0.833512067116562;0.01556194597265964;0.015562015289032243;0.7977362987845457;0.014896002450091393;1.0448451757002934;0.7978610016893088
11.227384;1.0444436591006623;0.8333316837152669;0.797873567264144;-3.0431440600284624e-08;-7.211815698935105e-06;10.000166025678434;0.8335120398934478;0.015561944717792172;0.015562014874220691;0.797736282760474;0.014896093327470156;1.044845194755222;0.7978607381510086
11.237384;1.044443661904236;0.8333316798751569;0.797873497495904;-1.467144182543526e-08;-7.329208816310153e-06;10.000166788267268;0.8335120074428374;0.015561943436873572;0.015562014466838307;0.7977362762718838;0.01489618531032779;1.0448452126798944;0.7978604786736405
11.247384;1.0444436657871297;0.833331675812931;0.7978734352981377;1.827493111095831e-09;-7.441380617810454e-06;10.000167595652055;0.8335119696221287;0.015561942131443728;0.015562014064845404;0.7977362790450037;0.014896278089669906;1.0448452294713007;0.7978602240319518
11.257384;1.044443670756778;0.8333316715075222;0.7978733807173721;1.903207911506178e-08;-7.5486354187022e-06;10.000168447611447;0.8335119263421661;0.015561940803798666;0.015562013668137207;0.7977362908048494;0.014896371296379439;1.0448452451276875;0.7978599747218842
11.267384;1.0444436768106347;0.8333316669427054;0.7978733338329149;3.6895815042718326e-08;-7.651306408367786e-06;10.000169341420216;0.8335118776017082;0.015561939456538252;0.015562013276670143;0.7977363112499112;0.014896464449921253;1.0448452596459845;0.7978597310212706
11.277384;1.0444436839324547;0.8333316621159264;0.7978732947358953;5.5364614941971135e-08;-7.749660188183516e-06;10.000170273276726;0.8335118235110343;0.015561938093148224;0.015562012889326226;0.797736339980109;0.014896557042167032;1.0448452730066093;0.7978594931172956
11.287384;1.0444436921054057;0.8333316570438543;0.7978732634455875;7.43750640959923e-08;-7.843908048920293e-06;10.000171239704079;0.8335117642675308;0.015561936718935045;0.015562012504154198;0.7977363764763375;0.01489664867205326;1.0448452851701877;0.7978592611533307
11.297384;1.0444437013267633;0.8333316517550889;0.7978732398499283;9.384990837174765e-08;-7.934269992624953e-06;10.000172236924058;0.8335117001057122;0.01556193534047133;0.015562012119315943;0.7977364201548919;0.014896739107636161;1.0448452960933097;0.7978590352969268
11.307384;1.0444437116036906;0.8333316462709165;0.7978732237704914;1.1370089647760344e-07;-8.020979487636079e-06;10.00017326050521;0.8335116313309778;0.015561933964161223;0.01556201173375672;0.7977364704227096;0.01489682822583404;1.0448453057382294;0.7978588158551394
11.317384;1.0444437229426173;0.8333316405932587;0.7978732151006981;1.3383467513223105e-07;-8.104256985361923e-06;10.000174306481485;0.8335115583936126;0.015561932595529952;0.01556201134759982;0.7977365266765021;0.014896915948667865;1.0448453140660345;0.7978586032261135
11.327384;1.044443735348895;0.8333316347037912;0.797873213842875;1.5414911615467956e-07;-8.184285241112333e-06;10.000175371111826;0.8335114819126831;0.015561931239607732;0.01556201096236615;0.7977365883039406;0.014897002257068241;1.044845321033089;0.7978583977246716
11.337384;1.0444437488264047;0.8333316285633678;0.7978732200266895;1.7452983600669596e-07;-8.261178765455492e-06;10.00017644930885;0.8335114026607295;0.015561929901287188;0.01556201058025328;0.7977366547133389;0.01489708719743418;1.0448453266052111;0.7978581995502523
11.347384;1.0444437633681014;0.8333316221160689;0.7978732336169717;1.9486621556582948e-07;-8.334959425918896e-06;10.000177534965449;0.8335113214744861;0.015561928584632996;0.015562010202510647;0.7977367253269564;0.01489717085116692;1.044845330776644;0.7978580088443195
11.357384;1.0444437789534144;0.8333316153053956;0.7978732544377527;2.150714988135103e-07;-8.405565420702217e-06;10.00017862296776;0.83351123913098;0.015561927292191042;0.015562009828364509;0.7977367995575486;0.014897253325152173;1.044845333575007;0.7978578256951294
11.367384;1.0444437955624173;0.8333316080898681;0.7978732821308908;2.350841406396102e-07;-8.472913382253616e-06;10.00017971006836;0.8335111563048399;0.01556192602552068;0.015562009455529062;0.7977368768225404;0.014897334773422147;1.0448453350496871;0.7978576502096804
11.377384;1.0444438131889096;0.8333316004441194;0.7978733162196123;2.548576831286276e-07;-8.53694988095521e-06;10.000180794682318;0.8335110735714726;0.015561924786085441;0.015562009081986726;0.7977369565758207;0.014897415430348636;1.044845335256071;0.7978574826342105
11.387384;1.044443831839327;0.8333315923572497;0.7978733562385514;2.7435050932157e-07;-8.597643650192263e-06;10.00018187636767;0.8335109914300952;0.01556192357545397;0.015562008707145815;0.7977370383196078;0.014897495642041817;1.0448453342444601;0.7978573233374172
11.397384;1.0444438515230574;0.8333315838391504;0.7978734018133843;2.935195963883977e-07;-8.654982091828333e-06;10.00018295452155;0.8335109103759031;0.015561922394905484;0.0155620083308246;0.7977371215715412;0.01489757585608588;1.044845332057715;0.7978571727047641
11.407384;1.0444438722370548;0.833331574920966;0.7978734526741167;3.123233954806241e-07;-8.708969789584953e-06;10.000184027996065;0.8335108309538215;0.015561921244993473;0.015562007952094047;0.7977372058062924;0.014897656539771743;1.044845328741116;0.7978570311354508
11.417384;1.0444438939529952;0.8333315656448139;0.7978735086285014;3.307315336628993e-07;-8.759592750486807e-06;10.00018509612315;0.8335107537440802;0.015561920125683285;0.015562007569697944;0.7977372904532083;0.01489773805949472;1.0448453243496574;0.7978568991551299
11.427384;1.0444439166238428;0.8333315560532446;0.7978735695256768;3.4872883176194623e-07;-8.806831878710987e-06;10.000186158684215;0.8335106793162467;0.01556191903703359;0.015562007182247109;0.7977373749836602;0.014897820590533099;1.0448453189385922;0.7978567774614967
11.437384;1.0444439402029222;0.8333315461823808;0.79787363525902;3.6630706717753356e-07;-8.850737220723035e-06;10.000187214807717;0.8335106081735195;0.01556191798005253;0.015562006788070798;0.7977374589765501;0.014897904097542375;1.0448453125464103;0.7978566668609097
11.447384;1.044443964651324;0.8333315360617644;0.7978737057561058;3.8345762424942095e-07;-8.891433110288323e-06;10.00018826229602;0.8335105407078607;0.015561916957176427;0.015562006385750608;0.797737542075335;0.014897988368604509;1.0448453051835374;0.7978565682207313
11.457384;1.0444439899298907;0.8333315257198365;0.7978737809070262;4.001748091941894e-07;-8.929039345975095e-06;10.000189297665624;0.8335104772162804;0.015561915971844514;0.015562005973817988;0.7977376239514026;0.01489807307144256;1.044845296834258;0.7978564824069222
11.467384;1.0444440159874209;0.8333315151890911;0.7978738605557764;4.164593769060237e-07;-8.963619513535565e-06;10.000190316777303;0.8335104179539994;0.01556191502770933;0.015562005549532047;0.7977377043575623;0.014898157817215032;1.0448452874702514;0.7978564101456354
11.477384;1.0444440427549506;0.8333315045095926;0.7978739446089997;4.32316425800218e-07;-8.995203864163282e-06;10.000191315441475;0.8335103631766339;0.015561914128174087;0.015562005108981983;0.7977377831623004;0.014898242210708937;1.0448452770627739;0.7978563518761922
11.487384;1.0444440701554791;0.8333314937275411;0.7978740331079931;4.4775177242959483e-07;-9.023840079525476e-06;10.000192290062781;0.833510313187599;0.01556191327635698;0.015562004648709687;0.7977378602950536;0.014898325858870786;1.0448452655820157;0.7978563076573655
11.497384;1.0444440981217264;0.8333314828867511;0.7978741261898766;4.6276813527340664e-07;-9.04962503117857e-06;10.000193238852878;0.8335102683748777;0.015561912475466592;0.015562004166814965;0.7977379356745741;0.014898408346560412;1.044845252994667;0.7978562771870503
11.507384;1.0444441266022897;0.8333314720183831;0.7978742240185025;4.77367089134125e-07;-9.072735120705649e-06;10.000194162457786;0.8335102292007659;0.015561911729290404;0.015562003662677763;0.7977380091991068;0.014898489195515466;1.044845239279083;0.7978562599327188
11.517384;1.04444415556026;0.8333314611385916;0.7978743267389317;4.915580396133499e-07;-9.093452416627216e-06;10.000195062582739;0.8335101961414049;0.01556191104237974;0.015562003136819234;0.7977380807871972;0.014898567836342401;1.0448452244439232;0.7978562552594614
11.527384;1.0444441849725898;0.8333314502565076;0.7978744344722497;5.053585341558698e-07;-9.112132513629471e-06;10.000195939795068;0.8335101695745041;0.01556191041970222;0.015562002591797124;0.7977381504088802;0.014898643674648467;1.0448452085314224;0.7978562625184169
11.537384;1.0444442148243993;0.8333314393784096;0.7978745473369319;5.187857175273055e-07;-9.129127292843169e-06;10.000196792876437;0.8335101496611593;0.015561909865261942;0.015562002032667681;0.7977382180932991;0.014898716203162852;1.044845191617389;0.7978562811052631
11.547384;1.044444245108058;0.8333314285032837;0.7978746654426732;5.318566556748821e-07;-9.144730600372e-06;10.000197619744222;0.8335101363155967;0.015561909380706538;0.015562001465687526;0.7977382839107066;0.014898784985518899;1.044845173814221;0.7978563104630357
11.557384;1.0444442758281824;0.8333314176242128;0.7978747888716019;5.445938174848307e-07;-9.159167689937758e-06;10.000198418175563;0.8335101292700655;0.015561908966627817;0.015562000896786643;0.7977383479120377;0.014898849552816847;1.0448451552659401;0.7978563500808946
11.567384;1.044444306992573;0.8333314067348238;0.7978749176993682;5.570255560090465e-07;-9.172638115989895e-06;10.000199185592809;0.8335101281635983;0.015561908625669885;0.015562000332097597;0.7977384100838333;0.014898909412461053;1.0448451361346054;0.7978563995164792
11.577384;1.0444443385984512;0.8333313958272318;0.7978750520284631;5.691886820976616e-07;-9.185389799205747e-06;10.00019991945811;0.833510132624966;0.015561908363583775;0.01556199977895186;0.7977384703798212;0.0148989641612985;1.044845116583614;0.797856458373702
11.587384;1.0444443706373074;0.8333313848852701;0.7978751919942;5.81133695627801e-07;-9.197735168223194e-06;10.000200619345437;0.833510142345542;0.015561908187360684;0.015561999245093099;0.7977385287902248;0.01489901356754348;1.0448450967565641;0.7978565262451155
11.597384;1.0444444031095175;0.8333313738816651;0.7978753377327356;5.929221983609278e-07;-9.210013607269145e-06;10.000201288061715;0.8335101571172392;0.01556190810286065;0.015561998737644625;0.7977385853723081;0.0148990575839874;1.0448450767595774;0.7978566026819975
11.607384;1.04444443603062;0.8333313627769314;0.7978754893045725;6.04616890161837e-07;-9.222563798094124e-06;10.000201929416589;0.8335101768242588;0.015561908114038065;0.015561998263601324;0.7977386401948097;0.014899096306388714;1.0448450566589091;0.7978566872041639
11.617384;1.04444446942802;0.833331351517983;0.7978756466222835;6.162717556471885e-07;-9.23570151231315e-06;10.000202545157316;0.8335102014091234;0.015561908223138427;0.015561997831301258;0.7977386932827072;0.014899129919733823;1.0448450364921444;0.7978567793652075
11.627384;1.0444445033306782;0.8333313400443885;0.7978758094438757;6.279270471870847e-07;-9.249705748959372e-06;10.000203134818127;0.8335102308330482;0.015561908430608342;0.01556199745080614;0.7977387446724825;0.014899158663540364;1.0448450162843699;0.7978568788277676
11.637384;1.044444537759249;0.833331328308987;0.7978759774188996;6.396105900830721e-07;-9.264820438984008e-06;10.000203697020714;0.8335102650392292;0.015561908734824176;0.015561997132347334;0.7977387944716087;0.014899182796551745;1.0448449960574966;0.797856985322831
11.647384;1.044444572723811;0.8333313162944052;0.7978761501253185;6.513455376118291e-07;-9.281265482876573e-06;10.000204229386862;0.8335103039044042;0.015561909131582917;0.015561996885268152;0.7977388428107275;0.014899202585932683;1.044844975835269;0.7978570985212391
11.657384;1.0444446082204242;0.8333313040056969;0.7978763270758609;6.631616232677447e-07;-9.299266183800086e-06;10.000204728804755;0.8335103471724306;0.015561909614351298;0.015561996718454879;0.7977388898005527;0.014899218326368879;1.0448449556528416;0.7978572179725982
11.667384;1.0444446442272894;0.8333312914529384;0.7978765077252841;6.750961053394283e-07;-9.319076104799949e-06;10.000205192443316;0.8335103944285677;0.015561910176211904;0.015561996639888949;0.7977389356015686;0.014899230332841873;1.0448449355538647;0.7978573431247614
11.677384;1.0444446807098229;0.8333312786438186;0.7978766915003694;6.87182780253483e-07;-9.34096022857952e-06;10.000205617199054;0.8335104451603804;0.015561910810994525;0.015561996655444534;0.7977389805115621;0.014899238939431693;1.0448449155701154;0.7978574733412056
11.687384;1.0444447176251865;0.8333312655852994;0.7978768778392799;6.994467621492334e-07;-9.365168693272275e-06;10.0002059989709;0.8335104988613324;0.015561911512092451;0.015561996769313774;0.7977390249300181;0.014899244558390833;1.0448448957120466;0.7978576079167065
11.697384;1.0444447549221751;0.8333312522881428;0.7978770661859571;7.119055076494177e-07;-9.391934698057675e-06;10.000206333408599;0.833510555088089;0.015561912271871934;0.015561996985604423;0.7977390692157683;0.014899247720746876;1.0448448759789317;0.7978577461076186
11.707384;1.044444792546068;0.8333312387744962;0.7978772559467846;7.245658073869296e-07;-9.421468969510966e-06;10.000206616061242;0.8335106134281555;0.015561913083796822;0.015561997309394249;0.7977391135703804;0.014899249029696167;1.0448448563687147;0.7978578871432909
11.717384;1.0444448304461313;0.8333312250800723;0.797877446476376;7.374219741282974e-07;-9.453922694023877e-06;10.000206841336308;0.833510673421814;0.01556191394433573;0.015561997746759629;0.797739158035041;0.014899249110521531;1.0448448368765715;0.7978580302201645
11.727384;1.0444448685786667;0.833331211241435;0.79787763708264;7.504639871977481e-07;-9.489337998486953e-06;10.00020700221228;0.8335107345360004;0.015561914851311;0.015561998303860515;0.7977392025586052;0.014899248617314525;1.0448448174904374;0.7978581745127286
11.737384;1.0444449069089206;0.8333311972852668;0.797877827047833;7.636883598296552e-07;-9.527616339852404e-06;10.000207090557877;0.833510796232456;0.015561915801080423;0.015561998985920481;0.7977392470429356;0.014899248223432613;1.0448447981871056;0.7978583192232036
11.747384;1.0444449454135518;0.833331183234006;0.7978780156932183;7.77096137556803e-07;-9.56852649765697e-06;10.000207097050952;0.8335108580353271;0.015561916788447568;0.01556199979724158;0.7977392913616662;0.01489924856673435;1.0448447789228597;0.797858463671292
11.757384;1.0444449840774372;0.8333311691108111;0.7978782024449905;7.906806827447208e-07;-9.611766235106856e-06;10.00020701196552;0.8335109195002429;0.015561917808601925;0.015562000741558108;0.7977393353771408;0.014899250218775233;1.0448447596297892;0.7978586073413204
11.767384;1.0444450228884983;0.8333311549341932;0.7978783868283219;8.044207957116754e-07;-9.657057284710583e-06;10.000206827198065;0.8335109801310894;0.01556191885821633;0.015562001820832812;0.7977393789278409;0.01489925371401229;1.0448447402306942;0.797858749795247
11.777384;1.0444450618360708;0.8333311407140735;0.7978785683920503;8.182804471409453e-07;-9.704196452778138e-06;10.000206537737915;0.8335110393861678;0.015561919935277215;0.015562003033676029;0.797739421810287;0.014899259598317496;1.0448447206594074;0.7978588905572909
11.787384;1.0444451009058477;0.8333311264532309;0.7978787466625872;8.322092765268976e-07;-9.753004919075428e-06;10.000206142028599;0.8335110967942498;0.015561921038634083;0.015562004376243182;0.7977394637900813;0.014899268411866846;1.0448447008672173;0.7978590291175689
11.797384;1.0444451400743808;0.8333311121497244;0.7978789211552603;8.461463885176555e-07;-9.80325646879045e-06;10.000205640967247;0.8335111520203434;0.015561922167144837;0.015562005844577901;0.7977395046030484;0.014899280593537477;1.0448446808108922;0.7978591649506142
11.807384;1.044445179310032;0.8333310977981584;0.7978790913875473;8.600260911324202e-07;-9.854696200232927e-06;10.000205035026735;0.8335112048491392;0.01556192331922435;0.015562007435668074;0.7977395439643375;0.014899296431844384;1.0448446604382229;0.7978592974418921
11.817384;1.0444452185717825;0.833331083391666;0.7978792569049367;8.737780876284905e-07;-9.907123901582262e-06;10.000204322198094;0.8335112551825715;0.015561924493920588;0.015562009146754081;0.7977395816407935;0.014899316128141937;1.0448446396885336;0.7978594258617383
11.827384;1.0444452578005659;0.83333106892744;0.7978794173248859;8.873259155357104e-07;-9.960451310307904e-06;10.00020349980913;0.8335113030004266;0.015561925692109044;0.015562010973879133;0.7977396175154824;0.01489933987991715;1.0448446185030993;0.7978595494770209
11.837384;1.0444452969145714;0.8333310544110732;0.7978795723554962;9.005926782689113e-07;-1.0014689499092788e-05;10.00020256784819;0.833511348267203;0.015561926916229452;0.015562012911248209;0.7977396515441941;0.014899367930781707;1.044844596837659;0.7978596676843569
11.847384;1.0444453358207482;0.8333310398589894;0.7978797217654925;9.135131861462122e-07;-1.0069875443063571e-05;10.000201529143903;0.8335113908989842;0.015561928169054736;0.015562014951979924;0.7977396836448222;0.0148994006348554;1.0448445746728483;0.7978597800517253
11.857384;1.0444453744330677;0.8333310253039184;0.7978798653246459;9.260419607917276e-07;-1.0125990647201734e-05;10.000200386352482;0.8335114307648297;0.01556192945267656;0.015562017088820788;0.7977397136155268;0.014899438495293852;1.0448445520148806;0.797859886286786
11.867384;1.0444454126813936;0.8333310107960271;0.797880002795085;9.381460293142728e-07;-1.0182946765272209e-05;10.000199140066853;0.8335114676669761;0.01556193076849032;0.015562019313423716;0.7977397411020124;0.014899482083839491;1.0448445288905892;0.7978599862013948
11.877384;1.0444454505064258;0.8333309963947881;0.7978801339972124;9.497904716664743e-07;-1.0240624099864404e-05;10.000197790515704;0.8335115013851951;0.01556193211841092;0.015562021614904241;0.7977397656208136;0.014899531913433456;1.0448445053416004;0.7978600796839395
11.887384;1.0444454878456306;0.8333309821602354;0.7978802588411511;9.609370638104691e-07;-1.0298892191227493e-05;10.000196340127353;0.8335115317745272;0.015561933506521552;0.015562023979731943;0.7977397866373016;0.014899588348057014;1.0448444814119096;0.7978601666370726
11.897384;1.044445524627045;0.8333309681512556;0.7978803772722991;9.715532127989749e-07;-1.0357615661114011e-05;10.000194793722486;0.8335115587919274;0.01556193493960385;0.015562026393361121;0.79773980361134;0.014899651541016459;1.0448444571328417;0.7978602469031638
11.907384;1.0444455607757865;0.8333309544262049;0.7978804892098914;9.816133123180264e-07;-1.0416656969437475e-05;10.00019315748866;0.8335115824382341;0.015561936425891413;0.015562028842212507;0.7977398160006599;0.014899721438915086;1.044844432522871;0.7978603202720326
11.917384;1.0444455962195602;0.8333309410363554;0.7978805945445074;9.91093802592749e-07;-1.0475874489491593e-05;10.000191438801453;0.8335116026812691;0.015561937972973169;0.01556203131494757;0.7977398233387418;0.01489979784181274;1.0448444076036587;0.7978603865248277
11.927384;1.044445630886363;0.8333309280258181;0.7978806931946076;9.999733405316413e-07;-1.0535125788467295e-05;10.000189646151764;0.83351161940571;0.015561939586376033;0.015562033802570393;0.7977398253293528;0.014899880449960849;1.0448443824088949;0.7978604454102772
11.937384;1.044445664699371;0.8333309154503435;0.7978807851658107;1.0082375412060908e-06;-1.0594278721951293e-05;10.000187787961028;0.8335116324235701;0.015561941269414674;0.015562036298004575;0.7977398217969928;0.014899968888006787;1.044844356977419;0.7978604966079643
11.947384;1.044445697581623;0.833330903390931;0.7978808705502596;1.0158778985582927e-06;-1.0653233114931805e-05;10.000185870938713;0.8335116415391816;0.015561943023802285;0.015562038796262967;0.7977398125993994;0.014900062740379602;1.0448443313451434;0.7978605397494047
11.957384;1.044445729470255;0.8333308919443484;0.797880949490553;1.0228837461956651e-06;-1.0711920985216408e-05;10.000183899599955;0.8335116466116673;0.015561944850727432;0.015562041294866035;0.7977397976515922;0.01490016159919258;1.0448443055384746;0.79786057450252
11.967384;1.0444457603199935;0.8333308812093109;0.7978810221792697;1.0292408619924727e-06;-1.0770263715933614e-05;10.00018187764116;0.8335116475815453;0.015561946751575207;0.015562043793411619;0.7977397769584679;0.01490026510574495;1.0448442795715294;0.7978606006840367
11.977384;1.0444457900900213;0.8333308712869929;0.7978810889062588;1.0349393186680205e-06;-1.0828131886769426e-05;10.000179810203676;0.8335116444645206;0.015561948727434721;0.01556204629202643;0.7977397505876909;0.01490037302680114;1.044844253461496;0.7978606183010525
11.987384;1.044445818734305;0.8333308622839327;0.7978811500941647;1.0399819802258135e-06;-1.0885342009514522e-05;10.000177704493762;0.8335116373274258;0.015561950778440524;0.015562048790005382;0.7977397186512839;0.01490048534705303;1.044844227251267;0.7978606275282477
11.997384;1.0444458462106687;0.8333308543050628;0.797881206263432;1.0443909889449112e-06;-1.0941682224099363e-05;10.000175567597635;0.8335116262767597;0.015561952903608319;0.015562051286154139;0.797739681320584;0.014900602246908017;1.0448442010130667;0.7978606287502176
12.007384;1.0444458725017505;0.8333308474509236;0.7978812579542925;1.0482059971754491e-06;-1.099695476393187e-05;10.000173404307208;0.8335116114474708;0.0155619551004743;0.015562053780253469;0.7977396388430726;0.014900723947716847;1.0448441748345183;0.7978606225899016
12.017384;1.0444458976327906;0.8333308418250932;0.7978813056655671;1.0514707648962922e-06;-1.1050984761603211e-05;10.000171217471602;0.8335115929607443;0.015561957364734801;0.015562056274132596;0.7977395915068957;0.014900850551623986;1.0448441488032592;0.7978606097766282
12.027384;1.0444459216757331;0.8333308375356053;0.7978813498286093;1.0542208581098111e-06;-1.1103561579527018e-05;10.000169009419869;0.833511570907639;0.015561959690417583;0.015562058771645093;0.7977395395732445;0.01490098197932904;1.0448441229971275;0.7978605910429539
12.037384;1.0444459447386905;0.8333308346878261;0.7978813908412504;1.0564832747937616e-06;-1.115441462010834e-05;10.00016678209644;0.8335115453930731;0.015561962070583862;0.015562061277584869;0.7977394832588283;0.014901118033362287;1.044844097483344;0.7978605671960899
12.047384;1.0444459669508603;0.8333308333794007;0.7978814291369519;1.0582804990806934e-06;-1.1203294658235194e-05;10.000164535888917;0.8335115165359448;0.015561964498366342;0.015562063796626597;0.7977394227673718;0.014901258514122056;1.0448440723257824;0.7978605391361031
12.057384;1.0444459884510169;0.8333308336939279;0.7978814651862397;1.0596277034227116e-06;-1.1250048113975343e-05;10.000162268824504;0.833511484406546;0.015561966967263129;0.01556206633323047;0.7977393583251866;0.01490140324406564;1.0448440475901937;0.7978605077205855
12.067384;1.0444460093802195;0.8333308356953331;0.7978814994128104;1.0605285493576757e-06;-1.1294608947259571e-05;10.000159976887014;0.8335114490550586;0.015561969470180128;0.015562068891706799;0.7977392902096402;0.014901551995375215;1.0448440233413776;0.797860473710815
12.077384;1.0444460298788236;0.8333308394296998;0.797881532112166;1.0609792556586182e-06;-1.1336966428833117e-05;10.00015765466371;0.8335114106348906;0.015561971998991885;0.015562071475528672;0.7977392187670191;0.014901704482127558;1.0448439996411034;0.7978604378669217
12.087384;1.0444460500818127;0.8333308449226948;0.7978815634208436;1.060975800921393e-06;-1.1377127376358682e-05;10.000155295978926;0.833511369450226;0.015561974545154787;0.015562074086519856;0.797739144410327;0.014901860445240738;1.0448439765548663;0.7978604009743259
12.097384;1.0444460701057985;0.8333308521742803;0.7978815933198478;1.0605145629377713e-06;-1.141506530415016e-05;10.0001528947782;0.8335113258955825;0.015561977099706257;0.015562076724799473;0.7977390675910891;0.014902019689779273;1.0448439541578587;0.7978603637659671
12.107384;1.0444460900359303;0.83333086116893;0.797881621656371;1.0595864129976924e-06;-1.1450712900600476e-05;10.000150446013691;0.8335112803633413;0.015561979653262666;0.015562079389044407;0.7977389887452596;0.014902182037852568;1.0448439325265508;0.7978603269297678
12.117384;1.0444461099264042;0.8333308718907524;0.7978816481762302;1.0581717672170476e-06;-1.1484003496997092e-05;10.000147946310635;0.8335112331667465;0.015561982196933492;0.015562082076128818;0.7977389082589441;0.014902347267718195;1.0448439117214647;0.7978602912562223
12.127384;1.044446129814923;0.833330884323493;0.7978816725693676;1.0562416897568693e-06;-1.1514891609029685e-05;10.000145394132783;0.8335111845330078;0.0155619847222783;0.015562084780872948;0.7977388264972909;0.014902515068626087;1.044843891776831;0.7978602578158914
12.137384;1.0444461497362043;0.8333308984461864;0.797881694535677;1.0537658842427612e-06;-1.1543365146551934e-05;10.000142789082648;0.8335111346724154;0.015561987220042107;0.0155620874970508;0.7977387438140232;0.014902684993363455;1.0448438727041827;0.7978602280004047
12.147384;1.044446169724281;0.8333309142352892;0.797881713858132;1.0507221361991203e-06;-1.1569479735325298e-05;10.00014013089415;0.8335110838423327;0.01556198967964093;0.015562090218618705;0.7977386604918527;0.014902856411174113;1.0448438545096619;0.7978602033124027
12.157384;1.0444461898075428;0.8333309316631856;0.7978817304594009;1.0470998279268004e-06;-1.1593342712732886e-05;10.000137419102101;0.8335110323266092;0.01556199208993917;0.015562092939900388;0.7977385767162817;0.014903028562855927;1.0448438372108084;0.7978601850231877
12.167384;1.0444462099999592;0.833330950691167;0.7978817444091951;1.0429000155632013e-06;-1.1615048552345995e-05;10.000134653577422;0.8335109803702737;0.015561994440179396;0.015562095654648568;0.79773849260147;0.014903200742585243;1.0448438208360886;0.7978601739459379
12.177384;1.0444462302950281;0.8333309712663933;0.797881755848627;1.0381332158113182e-06;-1.1634652480148711e-05;10.000131835337752;0.833510928179443;0.015561996720334375;0.015562098354894638;0.7977384081702814;0.014903372393662755;1.0448438054164022;0.7978601704444095
12.187384;1.0444462506719863;0.8333309933262046;0.7978817648680188;1.0328129681277517e-06;-1.1652180244719001e-05;10.000128967364585;0.8335108759596066;0.015561998921643404;0.015562101031634341;0.7977383233035279;0.014903543005771203;1.0448437909788026;0.7978601745846778
12.197384;1.0444462711043745;0.8333310168068763;0.7978817714687693;1.0269540678396216e-06;-1.1667671999462138e-05;10.00012605521551;0.8335108238993099;0.015562001037405248;0.015562103676624866;0.7977382377868774;0.014903712000678308;1.0448437775343011;0.7978601862453305
12.207384;1.0444462915603117;0.8333310416526816;0.7978817756311213;1.0205821650422189e-06;-1.1681258080559807e-05;10.000123106703677;0.8335107721285415;0.01556200306288655;0.0155621062825083;0.7977381514622606;0.014903878739102955;1.0448437650637792;0.7978602051412972
12.217384;1.044446312005143;0.8333310678168871;0.7978817773262263;1.0137425382226793e-06;-1.1693198900333752e-05;10.00012013075839;0.8335107207100563;0.015562004994226624;0.015562108842194526;0.7977380643179308;0.014904042571788985;1.0448437535178843;0.7978602308416087
12.227384;1.0444463324111555;0.8333310952523744;0.797881776425277;1.0064940152762835e-06;-1.1703869229222056e-05;10.000117136714909;0.8335106696623739;0.015562006827126999;0.015562111349624829;0.7977379764399926;0.014904202898679018;1.0448437428272503;0.7978602627973399
12.237384;1.0444463527646315;0.8333311239071819;0.7978817726289918;9.98895595208141e-07;-1.1713707866222164e-05;10.000114134398403;0.8335106189952239;0.01556200855636306;0.015562113801308673;0.797737887937607;0.014904359244154008;1.0448437329095763;0.7978603003194232
12.247384;1.0444463730619453;0.8333311537315408;0.7978817654824952;9.91000346127626e-07;-1.1723174789766419e-05;10.000111133470075;0.8335105687159302;0.015562010176505879;0.015562116196908227;0.7977377989290063;0.014904511276303638;1.0448437236768704;0.7978603425174567
