time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.257384;1.044446393298285;0.8333311846833583;0.7978817544475221;9.828562483953275e-07;-1.1732744123397202e-05;10.000108141358183;0.8335105188018024;0.015562011682853271;0.015562118537905147;0.7977377095599956;0.014904658754822872;1.0448437150469994;0.7978603883192867
12.267384;1.0444464134632672;0.8333312167302676;0.7978817389713572;9.745064424085808e-07;-1.1742892953258298e-05;10.000105161707923;0.8335104692089016;0.015562013071998925;0.01556212082548469;0.7977376199950816;0.014904801473481638;1.0448437069486973;0.7978604366090534
12.277384;1.0444464335438246;0.8333312498553876;0.7978817185172066;9.659887021968488e-07;-1.1754081583482235e-05;10.000102194979778;0.8335104199290575;0.015562014341756901;0.015562123059430005;0.7977375303444557;0.014904939219069185;1.044843699312741;0.797860486366424
12.287384;1.0444464535231746;0.8333312840588047;0.7978816925908782;9.573376956565587e-07;-1.176673377640303e-05;10.000099240036507;0.833510371006659;0.015562015490144913;0.015562125238039515;0.7977374405755209;0.014905071753542233;1.0448436920604829;0.7978605366964161
12.297384;1.0444464733735799;0.8333313193482431;0.7978816607919865;9.485868566136842e-07;-1.1781200096535035e-05;10.000096294902024;0.8335103224771787;0.015562016514465864;0.015562127358368968;0.7977373505102928;0.014905198828746325;1.0448436851070895;0.797860586789359
12.307384;1.0444464930476358;0.8333313557304992;0.7978816228789813;9.397665011553239e-07;-1.1797731353019714e-05;10.000093357407895;0.8335102743218201;0.015562017410765338;0.015562129416283427;0.7977372598852202;0.01490532017755897;1.0448436783761703;0.797860635899829
12.317384;1.0444465124757847;0.8333313932109089;0.7978815788292561;9.30900192580686e-07;-1.1816493557200487e-05;10.0000904261419;0.8335102265053121;0.015562018173172274;0.015562131406198882;0.7977371683603383;0.014905435463697847;1.0448436718073022;0.7978606833409745
12.327384;1.0444465315706468;0.8333314317931843;0.7978815288269311;9.22002388905891e-07;-1.1837631243193362e-05;10.000087500017319;0.8335101790217107;0.015562018794189468;0.01556213332095803;0.7977370755043867;0.0149055442912258;1.0448436653520312;0.7978607285221131
12.337384;1.0444465502342892;0.8333314714766227;0.7978814731475935;9.130819750916496e-07;-1.1861333567469736e-05;10.000084577279823;0.8335101318867456;0.01556201926652396;0.015562135152080865;0.7977369808450956;0.01490564627940714;1.0448436589655694;0.7978607710417469
12.347384;1.044446568372718;0.8333315122540278;0.7978814120456559;9.041508455057415e-07;-1.188783403241367e-05;10.000081656201923;0.8335100851124649;0.015562019585019585;0.015562136890726209;0.7977368839397266;0.01490574108584464;1.0448436526034757;0.7978608107376337
12.357384;1.0444465859132874;0.8333315541084552;0.797881345750784;8.952260001599229e-07;-1.1917359380276873e-05;10.000078736305634;0.8335100387076014;0.015562019747069751;0.01556213852873271;0.7977367843708059;0.014905828383616194;1.0448436462266162;0.7978608476718131
12.367384;1.0444466028037007;0.8333315970101868;0.7978812745276384;8.863169303298988e-07;-1.1950072859134298e-05;10.000075818014489;0.8335099926967177;0.015562019751303682;0.01556214005788819;0.7977366816796674;0.014905907902173025;1.044843639801413;0.7978608820654413
12.377384;1.0444466189904817;0.8333316409205991;0.7978811986643091;8.774066876049964e-07;-1.1986045999359671e-05;10.000072901728746;0.8335099471119884;0.015562019595510596;0.015562141468073325;0.7977365753483479;0.014905979523715284;1.0448436332895163;0.7978609141621115
12.387384;1.0444466344065806;0.8333316858007154;0.7978811183931569;8.684446547422327e-07;-1.2025274017870908e-05;10.000069987833953;0.8335099019624453;0.015562019275621128;0.015562142746719158;0.7977364648678527;0.014906043286610951;1.044843626639082;0.7978609440975347
12.397384;1.044446648980976;0.8333317316156441;0.797881033872436;8.593581590689739e-07;-1.2067683191031962e-05;10.000067076999203;0.833509857234456;0.015562018787246045;0.01556214387944304;0.7977363498077449;0.014906099249559716;1.0448436197834894;0.7978609718788754
12.407384;1.0444466626514604;0.8333317783323909;0.7978809452341589;8.500710889882958e-07;-1.2113108729381529e-05;10.000064170323467;0.8335098128942279;0.015562018128174412;0.015562144851064044;0.7977362298226621;0.014906147363942936;1.0448436126441911;0.7978609974440922
12.417384;1.0444466753723671;0.8333318259173281;0.7978808526156601;8.405144018439744e-07;-1.2161284926467456e-05;10.000061269471361;0.8335097688523092;0.015562017299555593;0.015562145647925322;0.7977361046191261;0.014906187455531702;1.044843605136623;0.7978610206999591
12.427384;1.0444466871221263;0.8333318743394256;0.7978807561796039;8.306251951441248e-07;-1.2211910951241728e-05;10.000058376122821;0.8335097249495231;0.015562016306528693;0.015562146260405635;0.7977359739242688;0.014906219261747556;1.0448435971747414;0.7978610415225528
12.437384;1.0444466978997133;0.833331923571164;0.7978806561571373;8.203437831252246e-07;-1.2264777141853877e-05;10.000055490774715;0.8335096809953849;0.015562015158269776;0.01556214668264527;0.7977358374659695;0.014906242486791597;1.044843588672071;0.7978610597738923
12.447384;1.0444467077068613;0.8333319735796084;0.7978805528836935;8.096163596225637e-07;-1.231980238852365e-05;10.000052612139003;0.8335096368119871;0.01556201386620344;0.015562146910131363;0.7977356949803376;0.014906256901568252;1.0448435795495041;0.7978610753194816
12.457384;1.0444467165395577;0.8333320243207128;0.7978804468118282;7.983945398887373e-07;-1.2376986467885432e-05;10.00004973751688;0.8335095922409189;0.015562012442474717;0.01556214693875116;0.7977355462467243;0.014906262456421081;1.0448435697498442;0.7978610879908425
12.467384;1.0444467243908222;0.8333320757425844;0.7978803385096302;7.866312585946627e-07;-1.2436419510514955e-05;10.00004686407778;0.8335095471298272;0.015562010900432818;0.01556214676626698;0.7977353910991669;0.014906259348809646;1.044843559239995;0.7978610975402451
12.477384;1.0444467312438726;0.8333321277874084;0.7978802286086403;7.742853873270986e-07;-1.2498298435691376e-05;10.000043991243738;0.8335095013384717;0.01556200925497887;0.015562146393474755;0.7977352294068758;0.014906247985044625;1.044843547998876;0.7978611036838862
12.487384;1.0444467370655393;0.8333321803937989;0.7978801177238212;7.613268006762943e-07;-1.2562843808417176e-05;10.0000411222143;0.8335094547343261;0.01556200752147521;0.015562145823245232;0.7977350610844073;0.014906228799239559;1.044843536013277;0.7978611062097692
12.497384;1.044446741817996;0.8333322335051856;0.797880006432283;7.477339659012381e-07;-1.2630185347102845e-05;10.000038262448413;0.8335094071610764;0.015562005715165588;0.015562145058931125;0.7977348861554762;0.014906202110594003;1.0448435232869324;0.7978611050469752
12.507384;1.0444467454716455;0.8333322870772961;0.7978798953206172;7.334939119760562e-07;-1.2700338663312234e-05;10.000035416825101;0.8335093584234046;0.015562003851736391;0.01556214410372629;0.797734704805069;0.014906168196637738;1.0448435098465685;0.7978611002012448
12.517384;1.0444467480026263;0.8333323410788138;0.7978797850384889;7.18603799333633e-07;-1.2773272130238677e-05;10.00003258883034;0.8335093082821834;0.015562001946379626;0.015562142960662625;0.797734517338773;0.01490612742650891;1.0448434957354258;0.7978610916057848
12.527384;1.0444467493882081;0.8333323954880907;0.7978796762995213;7.030727894617813e-07;-1.2848951437112155e-05;10.00002978226994;0.8335092564545717;0.015562000011653697;0.015562141632622324;0.7977343241168939;0.014906080268275211;1.044843481001344;0.7978610790915867
12.537384;1.0444467496087582;0.8333324502861772;0.7978795697832352;6.869276251099495e-07;-1.292730144994517e-05;10.000027002589787;0.8335092026374229;0.0155619980574543;0.01556214012219;0.7977341255768461;0.014906027232527281;1.0448434656917551;0.797861062486818
12.547384;1.044446748646957;0.833332505448858;0.7978794659568246;6.702120264596782e-07;-1.3008152957403397e-05;10.000024255746656;0.8335091465241199;0.015561996092448118;0.0155621384313748;0.7977339222514122;0.014905968858374415;1.0448434498553532;0.7978610417234039
12.557384;1.0444467464843934;0.8333325609501069;0.7978793649912921;6.529754224801208e-07;-1.3091253745419278e-05;10.000021546629485;0.8335090878017258;0.015561994124549606;0.0155621365615577;0.7977337147045267;0.014905905725607285;1.044843433549557;0.79786101693031
12.567384;1.0444467431036377;0.8333326167736643;0.7978792668871623;6.352583040377903e-07;-1.3176328003166703e-05;10.000018879363823;0.8335090261468895;0.015561992160597908;0.015562134513568577;0.7977335034892127;0.01490583846734428;1.0448434168527012;0.7978609884569149
12.577384;1.0444467384939418;0.8333326729130859;0.7978791716421845;6.170846119130979e-07;-1.3263089880291416e-05;10.000016258509017;0.8335089612272526;0.015561990205848282;0.015562132287777381;0.7977332891662018;0.01490576780577125;1.0448433998658102;0.7978609567825778
12.587384;1.0444467326537372;0.8333327293561544;0.7978790793133147;5.984721335990727e-07;-1.3351178546530452e-05;10.000013689513382;0.8335088927070871;0.015561988263592421;0.015562129884894233;0.7977330723237563;0.014905694570297931;1.0448433826989365;0.7978609223831491
12.597384;1.0444467255904526;0.8333327860683287;0.7978789900290111;5.794528228037781e-07;-1.3440127673548232e-05;10.000011178371821;0.833508820228286;0.015561986335294748;0.015562127307385164;0.7977328535559652;0.014905619644560438;1.044843365456325;0.7978608856505428
12.607384;1.0444467173252003;0.833332842992056;0.7978789039693399;5.600830884894766e-07;-1.3529431624976332e-05;10.000008731120612;0.833508743386872;0.015561984420631154;0.01556212456060084;0.7977326334106386;0.014905543895896206;1.044843348234192;0.7978608468879068
12.617384;1.0444467078997048;0.8333329000634129;0.7978788213047018;5.404360245947209e-07;-1.3618600604077291e-05;10.000006353499888;0.8335086617809767;0.015561982516943395;0.015562121653010906;0.7977324123582368;0.01490546815265648;1.0448433311269636;0.7978608063453336
12.627384;1.044446697377791;0.8333329572295972;0.7978787421611657;5.205827544299265e-07;-1.3707137237701688e-05;10.000004050575512;0.8335085751105864;0.01556198061920485;0.01556211859497804;0.7977321907834957;0.014905393186592897;1.0448433142271338;0.7978607642430227
12.637384;1.0444466858465897;0.8333330144493694;0.7978786666394335;5.00578081206221e-07;-1.3794519868249905e-05;10.000001826698798;0.8335084832476706;0.015561978721560258;0.015562115396872056;0.7977319689844117;0.014905319637794661;1.044843297614525;0.7978607207288488
12.647384;1.0444466734178468;0.8333330716788991;0.7978785948608043;4.80460035497735e-07;-1.3880251413234487e-05;9.999999686092565;0.8335083862530068;0.01556197681926279;0.015562112068225106;0.7977317471769617;0.014905247919364577;1.044843281343579;0.7978606758533072
12.657384;1.0444466602168176;0.8333331288676572;0.797878527002057;4.60260325847532e-07;-1.3963897270304208e-05;9.999997633259708;0.8335082843584924;0.015561974909237523;0.015562108617942525;0.797731525493813;0.014905178198277398;1.0448432654455033;0.7978606296584572
12.667384;1.0444466463629272;0.8333331859683984;0.797878463279965;4.400123302682839e-07;-1.4045067723266255e-05;9.999995672706586;0.8335081779255772;0.015561972989950145;0.015562105054658914;0.7977313039910056;0.014905110509220918;1.0448432499425822;0.7978605822691675
12.677384;1.0444466319605261;0.8333332429410317;0.7978784038976684;4.1974911134937657e-07;-1.4123430703198548e-05;9.999993808294906;0.8335080673544805;0.015561971061923058;0.015562101386340225;0.7977310826658134;0.01490504492125482;1.0448432348493775;0.7978605339050434
12.687384;1.0444466170996105;0.833333299750079;0.7978783490108511;3.9949620802314354e-07;-1.4198760762503546e-05;9.9999920427816;0.8335079529518762;0.015561969128058812;0.01556209761966021;0.7977308614889823;0.014904981609622276;1.0448432201652627;0.7978604848993625
12.697384;1.0444466018580347;0.8333333563632799;0.797878298742596;3.792608965004732e-07;-1.427089754162537e-05;9.999990377479998;0.8335078348596492;0.01556196719217965;0.015562093761560498;0.7977306404652681;0.014904920841635172;1.0448432058842818;0.7978604357105098
12.707384;1.0444465863002477;0.8333334127494191;0.797878253210179;3.5902199759488065e-07;-1.4339654354347389e-05;9.999988811248247;0.8335077131051056;0.015561965256463615;0.015562089822157258;0.7977304196737651;0.014904863005763772;1.0448431920159815;0.7978603868158468
12.717384;1.0444465704667267;0.833333468879219;0.7978782125201161;3.3873170657586897e-07;-1.440485033509576e-05;9.999987339244823;0.8335075876942734;0.015561963320515923;0.015562085815372573;0.7977301992591422;0.014904808671719148;1.0448431785930206;0.7978603385710006
12.727384;1.0444465543659656;0.8333335247308448;0.7978781767441038;3.183315393347513e-07;-1.4466405742279554e-05;9.99998595316079;0.8335074586477228;0.015561961382569788;0.015562081757240087;0.7977299793894153;0.014904758555927522;1.0448431656583672;0.7978602912129044
12.737384;1.0444465379843744;0.8333335802934546;0.797878145890776;2.977709890265299e-07;-1.452432686146191e-05;9.9999846430288;0.8335073259762329;0.01556195944046191;0.015562077664182319;0.7977297601641258;0.01490471339203985;1.0448431532410833;0.7978602449582746
12.747384;1.0444465213050176;0.8333336355650359;0.7978781198582264;2.7701495482331755e-07;-1.4578613787792615e-05;9.999983398820397;0.8335071896670678;0.015561957491736602;0.015562073552110225;0.7977295415254785;0.014904673783342341;1.044843141341987;0.7978602000388038
12.757384;1.044446504322368;0.8333336905459491;0.7978780983982618;2.5603767346062995e-07;-1.4629227546789537e-05;9.999982210897224;0.8335070496979472;0.015561955533943475;0.015562069436549544;0.7977293232334134;0.014904640090243669;1.0448431299411107;0.7978601566888538
12.767384;1.044446487049586;0.8333337452303303;0.7978780811136276;2.348124003056603e-07;-1.4676141830057977e-05;9.999981070418697;0.8335069060392091;0.015561953565210632;0.015562065333330474;0.7977291048721173;0.014904612410847536;1.0448431190106264;0.7978601151649746
12.777384;1.0444464695153657;0.8333337996006196;0.797878067454519;2.133019102279143e-07;-1.4719377686103525e-05;9.999979970670923;0.8335067586347549;0.015561951584514734;0.015562061258508206;0.7977288859227334;0.01490459063749679;1.044843108516707;0.7978600757806792
12.787384;1.0444464517531555;0.8333338536322943;0.7978780567434259;1.9145418582406906e-07;-1.475898022063386e-05;9.99997890861807;0.83350660738555;0.01556194959101526;0.01556205722753864;0.7977286659302256;0.014904574516335957;1.0448430984166568;0.7978600389392216
12.797384;1.0444464337934702;0.833333907299438;0.7978780482682586;1.6920920836286844e-07;-1.4795002892836124e-05;9.999977885334843;0.8335064521855194;0.015561947582740696;0.01556205325451328;0.7977284446295717;0.014904563670853964;1.0448430886643532;0.7978600051290233
12.807384;1.0444464156654572;0.8333339605671302;0.7978780413687931;1.4650723179945073e-07;-1.4827495958205886e-05;9.999976904816586;0.83350629299923;0.015561945556162212;0.015562049351460796;0.7977282219319268;0.014904557594854694;1.044843079222829;0.7978599748122156
12.817384;1.0444463974023295;0.8333340133815262;0.7978780354396128;1.2328836787486057e-07;-1.485648782875541e-05;9.999975972614985;0.8335061299081747;0.015561943507428537;0.015562045528072943;0.7977279978553137;0.014904555686100133;1.0448430700738531;0.7978599482992164
12.827384;1.044446379042662;0.8333340656716786;0.7978780298892375;9.949455591134151e-08;-1.4881992524020889e-05;9.99997509552524;0.8335059631206829;0.015561941434044062;0.015562041792445315;0.7977277725010348;0.014904557324498371;1.0448430612208062;0.7978599257610508
12.837384;1.0444463606208307;0.8333341173574638;0.7978780241083405;7.508043292703246e-08;-1.490401162575843e-05;9.999974281361002;0.8335057929339377;0.015561939335546712;0.015562038152653617;0.797727546067423;0.014904561908790248;1.044843052685881;0.7978599073020476
12.847384;1.0444463421496717;0.8333341683570726;0.7978780174508595;5.0016697997197876e-08;-1.492252957299305e-05;9.999973537581754;0.8335056196404571;0.01556193721363061;0.015562034617760357;0.7977273188553866;0.014904568876886369;1.0448430445039123;0.7978598929601136
12.857384;1.0444463236145716;0.8333342185957492;0.7978780092319202;2.4281072404774957e-08;-1.4937538302601658e-05;9.999972869476908;0.8335054434799649;0.015561935071994229;0.015562031196934473;0.7977270912366086;0.01490457773837603;1.0448430367138766;0.7978598826910062
12.867384;1.0444463049827288;0.8333342680163128;0.7978779987301386;-2.1436660785332043e-09;-1.4949032362248781e-05;9.999972279898653;0.8335052646666775;0.015561932915135239;0.015562027898428385;0.7977268635864787;0.01490458801006978;1.0448430293488422;0.797859876374197
12.877384;1.044446286211592;0.8333343165824841;0.7978779851879588;-2.9262628982470573e-08;-1.495694795470132e-05;9.999971770041276;0.8335050834395968;0.01556193074732372;0.015562024730476671;0.7977266362130866;0.014904599059225409;1.0448430224296903;0.7978598737811721
12.887384;1.0444462672584147;0.8333343642637755;0.7978779678354069;-5.706880667638178e-08;-1.4961149772569358e-05;9.99997133933955;0.8335049001308633;0.015561928573052839;0.015562021702064211;0.7977264093102536;0.014904610060929288;1.0448430159617856;0.7978598745591385
12.897384;1.044446248097163;0.8333344110125409;0.7978779459407589;-8.554953619468484e-08;-1.496151229898836e-05;9.999970985128888;0.8335047151915228;0.015561926397660672;0.015562018821367497;0.797726182955298;0.014904620158572083;1.044843009932857;0.7978598782983515
12.907384;1.0444462287273455;0.8333344567580343;0.7978779188615454;-1.1468725393478349e-07;-1.4958004828401796e-05;9.999970703030144;0.8335045291236998;0.015561924227090664;0.015562016094041559;0.7977259571479377;0.0149046286645643;1.0448430043206938;0.7978598846399485
12.917384;1.0444462091657645;0.8333345014197363;0.797877886069234;-1.4445172594936632e-07;-1.4950712092249264e-05;9.999970487641237;0.8335043424071986;0.015561922067139905;0.01556201352354455;0.7977257318746861;0.014904635118788761;1.0448429991081023;0.7978598933222266
12.927384;1.0444461894306023;0.8333345449191528;0.7978778471417212;-1.747951021223427e-07;-1.4939799961996244e-05;9.999970333089621;0.833504155503508;0.015561919922733732;0.015562011111931754;0.7977255071898013;0.01490463917644762;1.044842994290168;0.7978599040785092
12.937384;1.044446169529795;0.8333345871787605;0.7978778017347651;-2.056564016945788e-07;-1.4925460932088704e-05;9.999970232896615;0.8335039688892883;0.015561917797860873;0.01556200885958166;0.797725283247698;0.014904640448685006;1.0448429898726084;0.7978599164987689
12.947384;1.0444461494628186;0.8333346281165215;0.7978777495576718;-2.3696702483020446e-07;-1.4907871184643178e-05;9.999970179421585;0.8335037830624322;0.015561915696255483;0.015562006765153756;0.7977250602725888;0.014904638449892729;1.0448429858661927;0.797859930027375
12.957384;1.0444461292309535;0.8333346676463772;0.7978776903870707;-2.6865339530335404e-07;-1.4887156152124237e-05;9.999970163959627;0.8335035985543765;0.015561913621785044;0.015562004827035335;0.7977248385514054;0.014904632638991958;1.0448429822718222;0.7978599440319515
12.967384;1.0444461088472516;0.8333347056894074;0.7978776241015368;-3.006409727670611e-07;-1.4863383171572698e-05;9.999970177801734;0.8335034159442406;0.015561911578209863;0.015562003044207868;0.797724618409642;0.014904622416808856;1.0448429790627112;0.7978599578606677
12.977384;1.044446088344984;0.8333347421905268;0.7978775506697473;-3.3285769098629873e-07;-1.4836616258199236e-05;9.999970213481248;0.8335032358511825;0.015561909569402989;0.015562001414579143;0.7977244001279059;0.014904607081640353;1.0448429761895786;0.7978599709442086
12.987384;1.044446067776756;0.8333347771214632;0.7978774700835225;-3.65234113230886e-07;-1.480699532631041e-05;9.999970265000561;0.8335030589180065;0.015561907600124327;0.01556199993306109;0.7977241839213899;0.014904585864132944;1.044842973604434;0.7978599828824953
12.997384;1.0444460472018158;0.833334810466144;0.7978773823214712;-3.9770355481546503e-07;-1.4774773997300953e-05;9.999970326894923;0.8335028857722115;0.015561905676436746;0.01556199859173151;0.7977239699859255;0.01490455804430213;1.0448429712641976;0.7978599934015687
13.007384;1.0444460266724516;0.8333348422128939;0.7978772873859704;-4.30203884277832e-07;-1.4740267769153396e-05;9.999970392687128;0.8335027170149977;0.01556190380540617;0.015561997381422367;0.7977237585106607;0.01490452307844545;1.044842969111482;0.7978600022432452
13.017384;1.044446006227366;0.8333348723630285;0.7978771853322775;-4.6267725062587856e-07;-1.4703743257571763e-05;9.999970453790306;0.8335025532483279;0.015561901994361759;0.015561996293269537;0.7977235497015857;0.01490448066107606;1.0448429670675048;0.7978600091011768
13.027384;1.044445985892824;0.8333349009384016;0.7978770762658022;-4.950639449159243e-07;-1.4665380246015267e-05;9.999970500799167;0.833502395027097;0.015561900250364958;0.015561995319085982;0.7977233438596343;0.014904430665688232;1.0448429650476176;0.7978600136152716
13.037384;1.0444459656885887;0.8333349279806814;0.7978769603648057;-5.272986298313158e-07;-1.4625322731506082e-05;9.999970526591609;0.8335022427614405;0.015561898579738791;0.015561994450712985;0.7977231414623605;0.014904373043133537;1.0448429629787575;0.7978600153938901
13.047384;1.0444459456308008;0.833334953550177;0.7978768378738001;-5.59318248913432e-07;-1.4583697032997082e-05;9.999970527825944;0.8335020966792089;0.015561896987162973;0.015561993679769955;0.7977229431922955;0.014904307758065683;1.0448429608000036;0.7978600140518421
13.057384;1.0444459257247056;0.8333349777232033;0.7978767090204114;-5.91072957264338e-07;-1.4540587668771896e-05;9.99997050348095;0.8335019568404515;0.015561895475124307;0.015561992998214596;0.7977227498527376;0.014904234763111661;1.0448429584535452;0.7978600092223692
13.067384;1.0444459059559787;0.833335000580166;0.7978765739548134;-6.225290664765716e-07;-1.4496049399356957e-05;9.999970452606686;0.8335018231849258;0.015561894044637306;0.015561992398673315;0.7977225622370477;0.014904154008219352;1.044842955887;0.7978600005563095
13.077384;1.0444458862935193;0.8333350221916149;0.7978764327781646;-6.536636616831607e-07;-1.4450126081860353e-05;9.999970373946;0.8335016956040965;0.015561892696507667;0.01556199187415026;0.7977223810821696;0.014904065455814814;1.0448429530601662;0.7978599878032735
13.087384;1.044445866697499;0.8333350426195971;0.7978762856107208;-6.844549173618346e-07;-1.4402797892606368e-05;9.999970267522297;0.8335015739760279;0.015561891431572338;0.015561991417704563;0.7977222070465668;0.014903969092362801;1.0448429499338032;0.7978599708872997
13.097384;1.0444458471193514;0.8333350619312879;0.797876132643432;-7.148751545136506e-07;-1.435390950018608e-05;9.999970136118739;0.8335014581584383;0.015561890249856148;0.015561991022460104;0.7977220406404735;0.014903864933188878;1.0448429464494504;0.7978599498542389
13.107384;1.0444458274990525;0.8333350802011575;0.7978759741309952;-7.44891010034387e-07;-1.4303186393583289e-05;9.99996998472738;0.8335013479879715;0.015561889149901701;0.015561990682092505;0.7977218821904535;0.01490375302788942;1.044842942525905;0.797859924822441
13.117384;1.0444458077759777;0.8333350974937972;0.7978758103089293;-7.744659748948431e-07;-1.42502894394209e-05;9.999969818123445;0.8335012432663353;0.015561888129133977;0.015561990391234973;0.7977217318580797;0.014903633524787217;1.0448429380741284;0.7978598960480883
13.127384;1.044445787907832;0.8333351138493689;0.7978756413002872;-8.035623385429424e-07;-1.4194826743040496e-05;9.999969639832695;0.8335011437191617;0.015561887185338028;0.015561990145263133;0.7977215896564488;0.01490350674113675;1.0448429330125324;0.797859863998452
13.137384;1.0444457678767152;0.833335129286278;0.7978754671082517;-8.321437657828885e-07;-1.4136388298332607e-05;9.99996945397112;0.8335010490142868;0.015561886317884332;0.015561989940041977;0.797721455484178;0.01490337311295375;1.0448429272659536;0.7978598292963194
13.147384;1.044445747683135;0.8333351438111646;0.7978752877000818;-8.601762143528602e-07;-1.4074627745254444e-05;9.999969266213492;0.8335009588664086;0.015561885527160908;0.015561989771603673;0.7977213291737054;0.014903233088569943;1.0448429207508785;0.797859792565736
13.157384;1.0444457273453407;0.833335157427139;0.7978751030859212;-8.876276748016766e-07;-1.4009315603236366e-05;9.999969082709246;0.8335008730955106;0.015561884812958565;0.015561989635298212;0.7977212104766201;0.014903087094366324;1.044842913369312;0.7978597543503358
13.167384;1.0444457068968318;0.8333351701356708;0.7978749133400346;-9.144676050911924e-07;-1.3940335661221496e-05;9.999968910125716;0.8335007915905654;0.015561884173354655;0.015561989525273746;0.7977210990214656;0.014902935522851117;1.0448429050219508;0.7978597151601564
13.177384;1.044445686364928;0.8333351819282858;0.7978747186203801;-9.406690122638425e-07;-1.3867649328614458e-05;9.999968756145572;0.8335007142738544;0.015561883604235808;0.01556198943516919;0.7977209943472559;0.014902778686792816;1.0448428956302478;0.7978596755030812
13.187384;1.0444456657518912;0.8333351927761908;0.7978745192294286;-9.662174214380814e-07;-1.3791273882413308e-05;9.999968628133736;0.8335006410864676;0.015561883099141563;0.015561989359230786;0.7977208959731322;0.01490261679253837;1.0448428851550515;0.797859635872094
13.197384;1.0444456450444766;0.833335202632626;0.797874315660052;-9.911134661566162e-07;-1.3711292858898187e-05;9.999968531656169;0.8335005719756396;0.015561882649238542;0.015561989292658047;0.7977208034122181;0.014902449952208914;1.0448428736018185;0.7978595967990398
13.207384;1.0444456242348508;0.8333352114480129;0.7978741085663177;-1.0153593457173283e-06;-1.3627872822554678e-05;9.999968470295167;0.8335005069191759;0.01556188224320409;0.01556198923153595;0.7977207161393929;0.014902278207819575;1.044842861007721;0.7978595588628441
13.217384;1.0444456033284735;0.8333352191807429;0.7978738986965672;-1.0389473708522566e-06;-1.3541264344979484e-05;9.99996844587903;0.8335004459715283;0.015561881868289051;0.01556198917348231;0.7977206335784541;0.014902101586883015;1.0448428474256195;0.7978595225453372
13.227384;1.0444455823426264;0.8333352257961187;0.797873686853785;-1.061862338205125e-06;-1.3451775627385736e-05;9.99996845869727;0.8335003892756208;0.015561881513281087;0.01556198911842701;0.797720555144279;0.014901920215507392;1.044842832922328;0.797859488128775
13.237384;1.0444455613065635;0.83333523126329;0.7978734738897273;-1.084084377434378e-06;-1.3359728054889119e-05;9.999968507873518;0.8335003370471619;0.015561881170261027;0.015561989067365476;0.7977204803024139;0.01490173438600234;1.0448428175790885;0.797859455715253
13.247384;1.0444455402615656;0.8333352355529462;0.7978732607117162;-1.105589793897598e-06;-1.3265407907229035e-05;9.999968591631662;0.833500289535091;0.015561880833425577;0.01556198901973407;0.7977204085884787;0.014901544476118297;1.0448428014822817;0.7978594252342346
13.257384;1.0444455192591178;0.8333352386323297;0.7978730483055797;-1.1263582099433997e-06;-1.3169017057876181e-05;9.999968706990026;0.8335002469628373;0.015561880497558285;0.015561988972821692;0.7977203395857413;0.01490135083011854;1.0448427847158412;0.7978593964520497
13.267384;1.044445498358504;0.8333352404637764;0.7978728377845071;-1.1463766371458523e-06;-1.307065983213294e-05;9.999968849334856;0.8335002095222452;0.01556188015787942;0.015561988923309534;0.7977202728758002;0.014901153768623545;1.044842767357692;0.7978593690193073
13.277384;1.0444454776186012;0.8333352410135111;0.7978726304195678;-1.1656370094629852e-06;-1.2970396750669732e-05;9.999969012655983;0.8335001774096857;0.015561879811082646;0.015561988868551667;0.797720208017719;0.014900953712517023;1.0448427494748556;0.7978593424786479
13.287384;1.0444454570818023;0.8333352402664379;0.7978724275526152;-1.1841358834818976e-06;-1.2868316834812483e-05;9.999969189819298;0.8335001508029429;0.015561879456088322;0.015561988807098968;0.797720144611849;0.014900751277491336;1.0448427311192061;0.7978593162624367
13.297384;1.0444454367624898;0.8333352382323628;0.7978722304169258;-1.201876838928211e-06;-1.2764579139930975e-05;9.999969372484205;0.8335001297864816;0.015561879093207361;0.015561988738155242;0.7977200823487621;0.014900547243983686;1.0448427123270105;0.7978592897303839
13.307384;1.0444454166561097;0.8333352349388433;0.7978720400575496;-1.2188791869488287e-06;-1.265943474461849e-05;9.99996955185247;0.8335001143272714;0.015561878723519352;0.015561988659768334;0.7977200209843152;0.014900342421709546;1.0448426931298391;0.7978592622194027
13.317384;1.0444453967623455;0.8333352304240312;0.797871857387475;-1.2351874878372532e-06;-1.2553229291443674e-05;9.999969720337898;0.8335001043216218;0.015561878349168038;0.015561988567796116;0.7977199603484627;0.01490013754032311;1.044842673570825;0.7978592331096362
13.327384;1.0444453770961664;0.8333352247307834;0.7978716832352856;-1.250865184748617e-06;-1.2446362672036175e-05;9.999969872920556;0.8335000996475914;0.015561877973085598;0.015561988456765584;0.7977199003851451;0.014899933241559495;1.0448426537026585;0.7978592018441432
13.337384;1.0444453576800643;0.8333352178957086;0.7978715183512161;-1.265979793151331e-06;-1.2339212778332517e-05;9.999970007933422;0.8335001002202663;0.015561877599366154;0.015561988321188193;0.7977198411170694;0.01489973010618391;1.0448426335683945;0.7978591678365664
13.347384;1.0444453385349923;0.8333352099454641;0.797871363395548;-1.2805974228938726e-06;-1.223204121493623e-05;9.999970127148215;0.833500106063075;0.01556187723449031;0.015561988156445794;0.7977197825530017;0.014899528706111415;1.04484261318888;0.7978591303907763
13.357384;1.0444453196832335;0.8333352009043337;0.7978712188966072;-1.2947822043348352e-06;-1.212493182092334e-05;9.99997023469704;0.833500117320727;0.015561876886608289;0.015561987958889006;0.7977197246402844;0.014899329687150967;1.044842592564659;0.797859088738287
13.367384;1.0444453011572223;0.8333351907987591;0.797871085227565;-1.3085905555255695e-06;-1.20178379967995e-05;9.99997033605981;0.8335001341793483;0.015561876563251763;0.015561987725268013;0.7977196672925125;0.014899133799703198;1.0448425716892817;0.7978590421343214
13.377384;1.044445282994338;0.8333351796584595;0.7978709626227669;-1.3220686940841e-06;-1.1910696614936951e-05;9.999970438636268;0.8335001567925787;0.015561876270241005;0.015561987453196095;0.797719610432978;0.014898941851514323;1.044842550564864;0.7978589899775922
13.387384;1.0444452652172993;0.833335167520139;0.797870851163206;-1.335260437442497e-06;-1.1803476150294906e-05;9.999970552228609;0.8335001853072671;0.015561876011735658;0.015561987142788884;0.7977195540016945;0.014898754650168756;1.0448425291985186;0.7978589319392767
13.397384;1.0444452478253288;0.8333351544253362;0.7978707507486049;-1.34821084555204e-06;-1.1696141454568905e-05;9.999970687376319;0.8335002199130602;0.015561875789911968;0.015561986797290555;0.7977194979208952;0.014898572973890929;1.0448425075839942;0.797858867996036
13.407384;1.0444452308029217;0.8333351404094919;0.7978706611491557;-1.3609605558137392e-06;-1.1588638085818534e-05;9.999970853178125;0.8335002607904528;0.015561875604953021;0.015561986422250486;0.7977194420430922;0.014898397545259186;1.0448424857023262;0.7978587983380193
13.417384;1.0444452141319962;0.8333351254982297;0.7978705821055182;-1.3735454309599728e-06;-1.148090014006826e-05;9.999971056191978;0.833500308017643;0.01556187545629222;0.01556198602491439;0.7977193861471058;0.014898228975709592;1.0448424635441818;0.797858723268912
13.427384;1.0444451977978233;0.833335109717369;0.7978705133714258;-1.3860018623417186e-06;-1.137280530052419e-05;9.999971299871865;0.8335003615698603;0.015561875343586232;0.015561985613902735;0.797719330013012;0.014898067697526832;1.044842441121679;0.7978586431620088
13.437384;1.0444451817853084;0.8333350931017528;0.7978704546828594;-1.398366434956103e-06;-1.126413550248009e-05;9.99997158467249;0.8335004213629391;0.015561875266530675;0.015561985198241703;0.7977192734989197;0.01489791399532186;1.0448424184606566;0.7978585584355216
13.447384;1.0444451660697296;0.8333350756931456;0.7978704057428533;-1.4106659958109173e-06;-1.1154640893860785e-05;9.999971908871514;0.8335004872247016;0.015561875225071633;0.015561984786245608;0.7977192165582299;0.014897768135095612;1.0448423955942263;0.7978584694897031
13.457384;1.0444451506082635;0.8333350575301792;0.7978703662714585;-1.4229041489287767e-06;-1.1044154141045654e-05;9.999972269274972;0.8335005588341794;0.015561875220023598;0.015561984384661484;0.7977191592055547;0.01489763040566758;1.044842372570922;0.7978583766218379
13.467384;1.0444451353393205;0.833335038642077;0.7978703360000011;-1.435058684971111e-06;-1.0932625937028798e-05;9.999972661300932;0.8335006357268082;0.015561875252301384;0.015561983997968364;0.797719101468202;0.014897501076005203;1.0448423494670758;0.7978582799867403
13.477384;1.0444451201963645;0.8333350190556271;0.7978703145617286;-1.4470907438721456e-06;-1.0820080278482094e-05;9.999973078908726;0.8335007173780105;0.01556187532155255;0.01556198362796778;0.7977190434065355;0.014897380382871696;1.0448423263773414;0.7978581795587163
13.487384;1.0444451051268855;0.8333349988048697;0.7978703014536648;-1.458953693514057e-06;-1.0706604867728067e-05;9.999973514968767;0.8335008033127224;0.015561875426143896;0.015561983274163759;0.7977189852082471;0.014897268469579247;1.0448423033841303;0.7978580751015837
13.497384;1.0444450901038298;0.833334977932026;0.7978702961172168;-1.4706000583535267e-06;-1.0592383047101543e-05;9.999973961297382;0.8335008931853133;0.015561875563967674;0.015561982935093602;0.797718927199026;0.014897165273540089;1.044842280544763;0.7978579662583591
13.507384;1.0444450751309446;0.8333349564818284;0.7978702979634814;-1.4819878610213919e-06;-1.047768239628136e-05;9.999974408021002;0.8335009868206109;0.015561875732794729;0.015561982609517864;0.7977188697278669;0.014897070541424124;1.0448422579071441;0.7978578527122848
13.517384;1.04444506024312;0.8333349344925229;0.7978703062976814;-1.4930807377919157e-06;-1.0362796612885552e-05;9.999974843644683;0.833501084218063;0.015561875930282413;0.015561982296723275;0.7977188131209142;0.014896983952724428;1.044842235519411;0.7978577343361145
13.527384;1.0444450455000034;0.8333349119906341;0.797870320296626;-1.5038399249275838e-06;-1.0247986531388485e-05;9.999975256863957;0.8335011854821617;0.01556187615410393;0.015561981996013883;0.7977187577487003;0.01489690514693778;1.0448422134177802;0.7978576112778042
13.537384;1.0444450309774498;0.8333348889978119;0.7978703390813405;-1.514217588899227e-06;-1.0133419983490384e-05;9.999975639039745;0.8335012906851345;0.015561876402528308;0.015561981706331121;0.7977187040157693;0.014896833679298423;1.0448421916171018;0.7978574839090051
13.547384;1.0444450167600359;0.8333348655418465;0.7978703617917086;-1.5241584729597894e-06;-1.0019139542190964e-05;9.999975984827152;0.8335013997732291;0.015561876675541044;0.015561981427454007;0.7977186522570691;0.014896769115754365;1.044842170118179;0.7978573527360467
13.557384;1.0444450029338455;0.8333348416602783;0.7978703876568592;-1.5336072396980686e-06;-9.90513541283101e-06;9.999976290610377;0.8335015125651465;0.015561876975639656;0.015561981161488204;0.7977186026875868;0.014896711190487681;1.0448421489131616;0.79785721836313
13.567384;1.0444449895826358;0.8333348173992423;0.7978704160585983;-1.542514310119559e-06;-9.791468493383034e-06;9.999976552518513;0.8335016287529059;0.015561877307592873;0.015561980911622005;0.7977185554130088;0.014896659778656495;1.0448421279814768;0.7978570814141857
13.577384;1.04444497679086;0.8333347928139313;0.7978704465143089;-1.5508358337703647e-06;-9.678320940924337e-06;9.999976764487359;0.8335017478926233;0.0155618776771556;0.015561980679002593;0.7977185104586895;0.014896614762764403;1.0448421072935954;0.797856942410805
13.587384;1.044444964645261;0.8333347679696762;0.7978704786028342;-1.5585334070336555e-06;-9.565967578450044e-06;9.999976917255287;0.8335018694583056;0.015561878089340862;0.015561980461435013;0.797718467814217;0.014896576006583373;1.044842086822108;0.7978568017658533
13.597384;1.0444449532262872;0.8333347429371802;0.7978705119508327;-1.5655728279358675e-06;-9.454732370053179e-06;9.999976999990416;0.8335019929302772;0.015561878547833204;0.015561980254647669;0.7977184274639985;0.014896543391356477;1.0448420665412042;0.7978566599845824
13.607384;1.0444449425988507;0.833334717787481;0.797870546292293;-1.5719227107929136e-06;-9.344965755393675e-06;9.999977003234433;0.8335021178618676;0.015561879055685075;0.015561980054328097;0.7977183893811736;0.01489651677665556;1.0448420464150499;0.7978565178541434
13.617384;1.0444449328109808;0.8333346925944962;0.7978705814998882;-1.5775599452214515e-06;-9.237011533787165e-06;9.999976920641558;0.8335022439557648;0.015561879615545754;0.015561979857731625;0.7977183535146155;0.014896495945632346;1.044842026388657;0.7978563763249406
13.627384;1.0444449238908;0.8333346674349729;0.7978706175247187;-1.5824687031744743e-06;-9.131169871619082e-06;9.999976748900243;0.8335023711150678;0.015561880229397886;0.015561979664344555;0.7977183198176483;0.014896480654347536;1.04484200638827;0.7978562362385349
13.637384;1.0444449158357176;0.8333346423849782;0.7978706542739212;-1.5866309129204172e-06;-9.027715304544036e-06;9.99997648665691;0.8335024993611119;0.015561880899136616;0.01556197947533046;0.7977182883148755;0.014896470724613987;1.0448419863341951;0.7978560981902892
13.647384;1.044444908599956;0.8333346175190757;0.7978706915307255;-1.5900292335544969e-06;-8.926941629352815e-06;9.999976133926085;0.8335026286970847;0.015561881627004089;0.015561979292394522;0.7977182591410716;0.01489646604455347;1.0448419661629487;0.7978559625108083
13.657384;1.0444449020859086;0.833334592906909;0.7978707289919853;-1.5926570920394546e-06;-8.829170639872427e-06;9.999975692391928;0.8335027590403713;0.015561882414575637;0.015561979117385771;0.7977182325044283;0.014896466480299294;1.0448419458475666;0.7978558293395474
13.667384;1.0444448961507105;0.8333345686117251;0.7978707663804414;-1.5945169964635875e-06;-8.734724310160411e-06;9.999975165061777;0.8335028901731355;0.015561883262356652;0.015561978952660387;0.797718208628869;0.01489647183953973;1.0448419254021364;0.797855698760267
13.677384;1.0444448906357475;0.8333345446925182;0.7978708035525304;-1.5956159447564106e-06;-8.643875709016742e-06;9.999974554751306;0.833503021711242;0.015561884170997365;0.01556197880117011;0.7977181877287587;0.01489648191391271;1.0448419048712667;0.797855570872788
13.687384;1.0444448853979817;0.8333345212013353;0.7978708405404754;-1.5959700685108836e-06;-8.55679245150271e-06;9.999973863441703;0.8335031531722763;0.015561885141752328;0.015561978666026908;0.797718169990051;0.014896496473708618;1.044841884318398;0.7978554457986415
13.697384;1.044444880324065;0.8333344981829097;0.7978708774854434;-1.5956050363509195e-06;-8.473520959438537e-06;9.999973093044188;0.8335032840932557;0.015561886175692102;0.015561978550024077;0.7977181555824822;0.014896515243979494;1.0448418638130406;0.7978553236874723
13.707384;1.0444448753317603;0.8333344756843565;0.7978709145050021;-1.5945399740570645e-06;-8.394021429755939e-06;9.9999722460118;0.8335034140729598;0.015561887273196455;0.015561978455962586;0.7977181447223508;0.014896537983751127;1.044841843421426;0.7978552047133607
13.717384;1.0444448703604234;0.8333344537618671;0.7978709515912119;-1.5927723229719267e-06;-8.3182076790594e-06;9.999971325553759;0.8335035427422601;0.015561888434111852;0.01556197838764213;0.7977181376944458;0.01489656456484849;1.044841823217954;0.7978550890509131
13.727384;1.0444448653597118;0.8333344324740947;0.7978709885905431;-1.5902835071237988e-06;-8.245996956218517e-06;9.999970335394067;0.8335036697561955;0.015561889657849609;0.015561978349735842;0.7977181347826835;0.014896594928012605;1.0448418033032787;0.797854976870913
13.737384;1.0444448602907563;0.833334411877154;0.7978710252766728;-1.5870486306410562e-06;-8.177363892464408e-06;9.999969279060043;0.8335037948102008;0.015561890942685074;0.015561978346472128;0.7977181361952506;0.014896629047157278;1.0448417837989417;0.7978548683246973
13.747384;1.0444448551280143;0.8333343920287452;0.7978710614829081;-1.583033019834337e-06;-8.112335760972564e-06;9.999968160155932;0.8335039176158432;0.015561892284926014;0.015561978381432537;0.7977181420880357;0.01489666699978796;1.0448417648231287;0.7978547634498193
13.757384;1.0444448498484353;0.8333343729840537;0.7978710972017018;-1.5781966180908504e-06;-8.050950400971555e-06;9.999966983523121;0.8335040378476861;0.01556189367903312;0.015561978458749867;0.7977181526748963;0.014896709000634216;1.0448417464750264;0.7978546620728634
13.767384;1.044444844418572;0.8333343547813234;0.7978711325644783;-1.5725122377610085e-06;-7.99324566119856e-06;9.999965755203405;0.8335041551610533;0.015561895118201389;0.015561978583272199;0.7977181682934479;0.014896755293168525;1.0448417288389797;0.7978545638329518
13.777384;1.0444448387936072;0.8333343374323857;0.7978711677465735;-1.5659711952955691e-06;-7.939244448944957e-06;9.999964481250867;0.8335042692872101;0.015561896594807422;0.015561978759111183;0.7977181893487826;0.014896806012990043;1.0448417119923983;0.7978544683210516
13.787384;1.0444448329273492;0.8333343209211717;0.7978712029207958;-1.5585735027147887e-06;-7.888897178608862e-06;9.999963167112329;0.8335043800661895;0.015561898101382128;0.015561978988385586;0.7977182162367707;0.014896861165201964;1.044841696000411;0.7978543752476537
13.797384;1.0444448267839077;0.8333343052050581;0.7978712382618132;-1.5503237335734934e-06;-7.842026334658062e-06;9.999961817648819;0.833504487375789;0.01556189963145807;0.015561979270657165;0.7977182493093498;0.014896920725224192;1.0448416809002246;0.7978542845573209
13.807384;1.0444448203477705;0.8333342902196293;0.7978712739408576;-1.5412347035777147e-06;-7.798307829036914e-06;9.999960436734861;0.8335045910831598;0.015561901178558534;0.015561979603088433;0.7977182887983225;0.014896984758413157;1.0448416666931837;0.7978541964504615
13.817384;1.0444448136302174;0.8333342758892365;0.7978713100994114;-1.531326077106477e-06;-7.757326277421873e-06;9.999959026637441;0.8335046910686199;0.015561902735024008;0.015561979982299776;0.7977183347317754;0.014897053437450828;1.0448416533599063;0.797854111311573
13.827384;1.0444448066670338;0.8333342621353577;0.7978713467985817;-1.5206193406906425e-06;-7.718697929702148e-06;9.999957588687549;0.833504787212846;0.015561904293410374;0.0155619804068082;0.797718386955636;0.014897126997492141;1.0448416408881753;0.7978540295758182
13.837384;1.044444799511801;0.833334248873461;0.7978713839889028;-1.5091361970440216e-06;-7.682134251150338e-06;9.99995612533455;0.8335048793395676;0.015561905848799646;0.015561980877832508;0.7977184452115962;0.014897205756840134;1.044841629286569;0.7978539516040959
13.847384;1.0444447922291205;0.833334236007438;0.797871421578167;-1.4968987893247797e-06;-7.647386569264319e-06;9.99995464136765;0.8335049672344166;0.015561907398675256;0.015561981398728423;0.7977185091893848;0.014897290156632718;1.0448416185761569;0.797853877626873
13.857384;1.0444447848794032;0.8333342234361748;0.7978714595557899;-1.4839326295679506e-06;-7.614171332575298e-06;9.999953142813048;0.8335050507021466;0.015561908940663394;0.015561981973958798;0.7977185785634333;0.014897380696773535;1.0448416087761334;0.7978538077642819
13.867384;1.0444447774978176;0.8333342110692219;0.7978714980371165;-1.4702732721940268e-06;-7.582163354710518e-06;9.99995163468004;0.8335051295988817;0.015561910471538121;0.015561982607626182;0.7977186530287799;0.01489747780282528;1.0448415998922769;0.7978537420454821
13.877384;1.044444770083901;0.8333341988372507;0.7978715371957252;-1.4559709892754632e-06;-7.551035861595139e-06;9.999950119930109;0.833505203913552;0.015561911988565184;0.015561983302293811;0.797718732352605;0.01489758176081626;1.0448415919136742;0.7978536803698391
13.887384;1.0444447626050595;0.8333341866906612;0.7978715771985214;-1.4410869941176547e-06;-7.520489815655351e-06;9.999948600613182;0.8335052738611062;0.015561913491027334;0.015561984058699619;0.7977188164253213;0.01489769274669674;1.0448415848282413;0.7978536225091003
13.897384;1.0444447550116736;0.833334174587955;0.7978716182135556;-1.4256835547414202e-06;-7.490273190063095e-06;9.999947079456053;0.8335053398570349;0.015561914980696916;0.015561984875399656;0.7977189052354571;0.014897810889974798;1.0448415786402157;0.797853568185072
13.907384;1.0444447472608163;0.8333341624786212;0.7978716604116182;-1.409820935948578e-06;-7.4601703644936066e-06;9.999945560257675;0.833505402384551;0.015561916461424203;0.015561985748229673;0.7977189987990869;0.014897936368619283;1.0448415733706795;0.7978535171277089
13.917384;1.0444447393298744;0.8333341502924304;0.7978717039287704;-1.3935626719380234e-06;-7.429952245011321e-06;9.999944047620467;0.8335054618799359;0.015561917938264802;0.015561986671199922;0.7977190971706782;0.014898069467521395;1.0448415690543866;0.7978534690930684
13.927384;1.0444447312074394;0.8333341379430266;0.7978717488738842;-1.3769759941153446e-06;-7.399387121782545e-06;9.999942546248413;0.833505518708916;0.015561919416535565;0.015561987638807276;0.797719200518728;0.01489821053793098;1.0448415657328798;0.7978534238706734
13.937384;1.0444447228812492;0.8333341253401215;0.7978717953777088;-1.36012547389226e-06;-7.3682925612839795e-06;9.999941059876535;0.8335055732039132;0.015561920900495933;0.015561988647847313;0.797719309116095;0.014898359969005412;1.0448415634368642;0.7978533813463562
13.947384;1.0444447143417084;0.8333341124010624;0.7978718436025536;-1.3430664264779503e-06;-7.336514199103336e-06;9.99993959127537;0.8335056257280686;0.015561922392229786;0.015561989697595776;0.797719423232744;0.014898518187285626;1.0448415621782263;0.7978533415887676
13.957384;1.0444447055834583;0.8333340990576076;0.7978718937364969;-1.3258410763233415e-06;-7.303883689041846e-06;9.99993814330665;0.8335056767578916;0.01556192389218598;0.015561990788802063;0.797719543084773;0.014898685571058012;1.0448415619584839;0.7978533048086457
13.967384;1.044444696597505;0.8333340852599783;0.7978719460359395;-1.3084812137289839e-06;-7.2702277949718755e-06;9.999936719002816;0.8335057269171776;0.01556192540068357;0.015561991921969625;0.7977196688711432;0.014898862341462938;1.0448415627775647;0.7978532712747246
13.977384;1.044444687373977;0.8333340709797785;0.7978720008377027;-1.2910185921372559e-06;-7.235370805209912e-06;9.999935320519098;0.8335057769158375;0.015561926918651423;0.015561993095487853;0.7977198007791477;0.014899048576795203;1.044841564633863;0.7978532413519765
13.987384;1.0444446779095249;0.8333340562106555;0.7978720584557704;-1.273494798034071e-06;-7.199109629583926e-06;9.999933949036915;0.8335058274666156;0.015561928447316081;0.015561994305254996;0.7977199389348659;0.014899244304809465;1.0448415675130347;0.7978532155473449
13.997384;1.0444446682042619;0.8333340409639097;0.7978721190707798;-1.2559594506465078e-06;-7.1612247984901344e-06;9.999932605560256;0.8335058792443638;0.015561929986916377;0.01556199554561068;0.7977200833790566;0.014899449519779935;1.044841571377577;0.7978531944212823
14.007384;1.0444446582606026;0.8333340252570273;0.7978721827077883;-1.2384560862507258e-06;-7.121503611565002e-06;9.999931290275894;0.8335059328873439;0.015561931534990019;0.015561996809493342;0.7977202341148146;0.01489966414289407;1.0448415761731693;0.7978531784554197
14.017384;1.0444446480903584;0.8333340091023328;0.7978722492446232;-1.2210090570673152e-06;-7.079722130513455e-06;9.99993000119129;0.8335059890104534;0.01556193308598201;0.015561998087896019;0.7977203911855164;0.014899888060205278;1.0448415818398649;0.7978531680171638
14.027384;1.0444446377158727;0.8333339925029398;0.7978723184290798;-1.203627570708684e-06;-7.035619350531047e-06;9.999928734857392;0.8335060482037299;0.015561934632544206;0.01556199937054298;0.7977205547035634;0.014900121205647782;1.0448415883154238;0.79785316342183
