time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.037384;1.0444446271608168;0.833333975453832;0.7978723899328746;-1.1863231181461996e-06;-6.988868519230316e-06;9.999927488240745;0.8335061110442051;0.015561936166687577;0.015562000648274921;0.7977207248392235;0.014900363523799007;1.0448415955382016;0.7978531649597984
14.047384;1.0444446164428034;0.8333339579456589;0.7978724634163402;-1.1691206876438625e-06;-6.939046228178249e-06;9.999926259025004;0.8335061781170656;0.015561937680021972;0.015562001915027669;0.797720901808435;0.014900614806998988;1.044841603445494;0.7978531727981523
14.057384;1.0444446055716596;0.8333339399684171;0.797872538574985;-1.1520601494495957e-06;-6.885671213648815e-06;9.999925045116218;0.8335062499735563;0.015561939163670059;0.015562003167015313;0.7977210858305669;0.01490087460300472;1.0448416119648885;0.7978531869009469
14.067384;1.0444445945495207;0.8333339215132363;0.7978726151422835;-1.1351959948096498e-06;-6.828318976780886e-06;9.999923845245622;0.8335063270342545;0.01556194060791975;0.015562004400478264;0.7977212770801272;0.01490114227592073;1.0448416210146914;0.7978532071147368
14.077384;1.0444445833742977;0.833333902577037;0.7978726928369368;-1.1185928850655217e-06;-6.766687679256421e-06;9.999922659358479;0.833506409552628;0.015561942002721638;0.015562005611581666;0.7977214757048305;0.014901417087392397;1.044841630510673;0.7978532332799576
14.087384;1.0444445720434703;0.8333338831696364;0.7978727713422586;-1.1023165765774994e-06;-6.7005362610544555e-06;9.999921487566416;0.8335064976990492;0.015561943339778667;0.015562006797746459;0.7977216818993419;0.014901698194127663;1.0448416403653484;0.7978532652344368
14.097384;1.044444560554433;0.8333338633129609;0.7978728503907034;-1.0864289528259002e-06;-6.629585359379843e-06;9.999920329346999;0.8335065916750258;0.015561944613192808;0.015562007957242897;0.7977218959308319;0.014901984611812887;1.0448416504883777;0.7978533028078166
14.107384;1.0444445489038572;0.8333338430302342;0.7978729298469225;-1.0709854906198135e-06;-6.553492466250656e-06;9.999919183913779;0.8335066917194565;0.015561945817576691;0.015562009087773773;0.7977221180233612;0.014902275238309151;1.0448416607955504;0.7978533459041975
14.117384;1.0444445370825615;0.8333338223400554;0.7978730096882556;-1.0560300558110654e-06;-6.4719075196146525e-06;9.999918051072386;0.8335067980054692;0.015561946947387629;0.015562010185722171;0.7977223482114785;0.014902568926486448;1.0448416712185733;0.7978533946046724
14.127384;1.0444445250655858;0.833333801264989;0.7978730899626737;-1.0415938966059263e-06;-6.384549829982691e-06;9.99991693194615;0.8335069105707973;0.015561947998217815;0.015562011246013627;0.7977225863771461;0.01490286453667457;1.0448416817069277;0.7978534491561527
14.137384;1.0444445128129975;0.8333337798411865;0.7978731707935743;-1.027701152502591e-06;-6.291258862712775e-06;9.99991582925022;0.8335070293383084;0.015561948967503916;0.01556201226298536;0.7977228323934155;0.01490316097346174;1.0448416922190211;0.7978535098182645
14.147384;1.044444500288515;0.8333337581181217;0.7978732523932711;-1.0143696281926967e-06;-6.192024332829783e-06;9.999914747137566;0.8335071541251807;0.01556194985439881;0.01556201323133801;0.7977230861175578;0.014903457230150354;1.0448417027149655;0.7978535766630198
14.157384;1.0444444874775134;0.8333337361572175;0.7978733350488061;-1.0016033132820316e-06;-6.086983480348182e-06;9.999913690750066;0.8335072846278065;0.015561950659613088;0.015562014145940009;0.7977233472564004;0.014903752387892428;1.0448417131608623;0.7978536494420047
14.167384;1.0444444743842807;0.8333337140313716;0.7978734190998038;-9.89388954459888e-07;-5.976379185804259e-06;9.999912666215941;0.8335074204657871;0.015561951385194233;0.015562015001406474;0.7977236153366205;0.01490404556079206;1.0448417235381535;0.7978537275908877
14.177384;1.044444461015528;0.833333691816806;0.7978735049461008;-9.77699814011973e-07;-5.860515938729978e-06;9.999911681106378;0.833507561263688;0.01556195203441749;0.015562015791926325;0.7977238898217318;0.014904335835874933;1.0448417338532918;0.7978538103473619
14.187384;1.0444444473729637;0.8333336695787505;0.7978735930060101;-9.66496038496997e-07;-5.739707547684244e-06;9.9999107439158;0.8335077066687836;0.015561952611936209;0.015562016511442971;0.7977241702095667;0.014904622223038212;1.0448417441404565;0.7978538968576938
14.197384;1.0444444334572;0.8333336473632682;0.7978736835483966;-9.557240628800971e-07;-5.6142201105979255e-06;9.99990986292139;0.8335078562755487;0.015561953123362587;0.01556201715386449;0.7977244560339456;0.014904903672545506;1.0448417544496136;0.7978539861953708
14.207384;1.044444419270162;0.8333336252043781;0.797873776568688;-9.453256167726741e-07;-5.484267414793283e-06;9.999909045958528;0.833508009572028;0.015561953574533575;0.015562017712166658;0.7977247468111467;0.014905179167596086;1.0448417648341586;0.7978540773640227
14.217384;1.044444404818002;0.8333336031382369;0.7978738718780005;-9.352503578658925e-07;-5.350068944710857e-06;9.999908300584611;0.83350816595697;0.015561953972007082;0.015562018177390932;0.7977250419761377;0.014905447787178816;1.0448417753548547;0.797854169376179
14.227384;1.0444443901174416;0.8333335812062999;0.7978739693057142;-9.25459747604223e-07;-5.211874324924743e-06;9.999907633647508;0.8335083247416468;0.015561954324324175;0.015562018538603103;0.797725340894254;0.014905708705431345;1.0448417860841004;0.7978542613916618
14.237384;1.044444375191888;0.8333335594455498;0.7978740688126894;-9.159211702880991e-07;-5.069878585281094e-06;9.999907050668966;0.8335084851576414;0.01556195464252239;0.015562018783216742;0.7977256429368853;0.014905961154598578;1.0448417970916255;0.7978543528037043
14.247384;1.0444443600583764;0.8333335378850574;0.7978741704419748;-9.065999599852436e-07;-4.924148376320141e-06;9.99990655553666;0.833508646429134;0.015561954939753582;0.01556201889802595;0.7977259474868413;0.014906204386680692;1.0448418084298314;0.7978544432112723
14.257384;1.0444443447271454;0.8333335165563936;0.7978742742187351;-8.974605263720933e-07;-4.774675423764462e-06;9.999906150464573;0.8335088078481231;0.015561955230008575;0.015562018870861805;0.7977262538926785;0.014906437687471836;1.0448418201341823;0.7978545323267737
14.267384;1.0444443292151921;0.8333334954998263;0.7978743801024483;-8.884793728624267e-07;-4.621448239332744e-06;9.999905836171546;0.8335089688087262;0.015561955525824303;0.015562018691553681;0.7977265614989884;0.01490666043739539;1.0448418322264337;0.7978546198848123
14.277384;1.0444443135578951;0.8333334747585119;0.7978744879759069;-8.796540468254063e-07;-4.464457328741373e-06;9.999905612263573;0.8335091288136849;0.015561955836216826;0.015562018352027307;0.7977268697145671;0.014906872164501619;1.0448418447166026;0.7978547055840625
14.287384;1.044444297810577;0.8333334543693387;0.7978745976428772;-8.709938633863371e-07;-4.3036965528021836e-06;9.999905477868706;0.8335092874367585;0.01556195616628257;0.01556201784644049;0.7977271780052898;0.014907072554158587;1.0448418576067044;0.7978547890658263
14.297384;1.0444442820417232;0.8333334343525819;0.7978747088411564;-8.625038770608462e-07;-4.139165915655833e-06;9.99990543259186;0.8335094442565705;0.015561956518069433;0.015562017171572238;0.7977274858602025;0.014907261407436433;1.044841870890615;0.7978548699934092
14.307384;1.0444442663290006;0.8333334147076839;0.7978748212882397;-8.541815620821507e-07;-3.970838517560583e-06;9.999905476946822;0.8335095988146075;0.015561956891562648;0.015562016326450186;0.7977277928239079;0.014907438564382858;1.044841884550111;0.7978549482143299
14.317384;1.0444442507608875;0.8333333954219635;0.7978749347160102;-8.460220475064311e-07;-3.7986268470609788e-06;9.999905611440605;0.8335097506327482;0.015561957285623493;0.015562015310437573;0.7977280985547652;0.01490760386934796;1.0448418985572494;0.7978550237904009
14.327384;1.0444442354298902;0.8333333764805786;0.7978750488249224;-8.380148238587982e-07;-3.6223863172108007e-06;9.99990583578757;0.8335098992958679;0.01556195769922985;0.015562014121440038;0.797728402838034;0.014907757218921182;1.0448419128871553;0.7978550968865391
14.337384;1.0444442204167819;0.8333333578671861;0.7978751631952915;-8.301343194959783e-07;-3.4419320864153326e-06;9.999906150032892;0.8335100444982538;0.015561958132693563;0.015562012756822756;0.7977287055603318;0.014907898576203685;1.044841927530798;0.7978551677056144
14.347384;1.0444442057870509;0.8333333395566419;0.7978752772802257;-8.223395697808835e-07;-3.257039797576782e-06;9.999906556571476;0.8335101859521368;0.015561958588114018;0.015562011215985286;0.797729006671718;0.014908027909450585;1.0448419424978301;0.7978552364708064
14.357384;1.0444441916038611;0.8333333215087586;0.7978753905194359;-8.145834399439333e-07;-3.0674762660222096e-06;9.99990706007671;0.8335103232629084;0.015561959069035352;0.01556200950079102;0.797729306134784;0.014908145159404619;1.044841957808744;0.797855303418472
14.367384;1.0444441779377573;0.8333333036693377;0.7978755024406461;-8.068220440741874e-07;-2.8730845595649088e-06;9.999907664439409;0.8335104559568227;0.015561959579515831;0.015562007613663286;0.7977296038915563;0.014908250228746839;1.0448419734842813;0.7978553688180383
14.377384;1.0444441648619458;0.8333332859759163;0.7978756126390141;-7.990226929119753e-07;-2.6738414704558325e-06;9.999908370106992;0.8335105836050627;0.015561960122403547;0.01556200555655397;0.7977298998813622;0.014908342948717464;1.0448419895463785;0.797855432947202
14.387384;1.0444441524408614;0.833333268369318;0.7978757207192558;-7.91167567613263e-07;-2.4698576508564064e-06;9.999909174422637;0.8335107058251819;0.01556196069806065;0.015562003331065624;0.7977301940804197;0.014908423058510421;1.0448420060230912;0.7978554959715478
14.397384;1.0444441407215603;0.8333332508062473;0.7978758263130297;-7.832468496933755e-07;-2.2613605438640886e-06;9.999910073054327;0.8335108222060701;0.01556196130538914;0.015562000938421694;0.7977304865340653;0.01490849023404443;1.0448420229414523;0.7978555578096924
14.407384;1.0444441297280618;0.8333332332568198;0.7978759291373676;-7.752498372900619e-07;-2.0486798944191823e-06;9.9999110600654;0.8335109323344043;0.015561961943663818;0.015561998379947747;0.7977307773723847;0.01490854421922256;1.0448420403185943;0.7978556181344854
14.417384;1.0444441194634366;0.8333332156884367;0.7978760289969882;-7.671674827473904e-07;-1.8322645178884316e-06;9.99991212691983;0.8335110358515139;0.015561962612596182;0.015561995657971162;0.7977310667984229;0.014908584990974449;1.0448420581558524;0.7978556765599784
14.427384;1.0444441099223578;0.8333331980558155;0.7978761257212429;-7.589987827313452e-07;-1.6127085179733242e-06;9.999913262433147;0.8335111324440918;0.015561963311150862;0.015561992776244246;0.7977313550642885;0.014908612766379652;1.0448420764339041;0.7978557328466798
14.437384;1.0444441010996308;0.8333331803058894;0.7978762191109513;-7.507455799387998e-07;-1.3907123196410894e-06;9.99991445445772;0.8335112218216858;0.015561964036486657;0.015561989740093637;0.7977316424600929;0.014908627874857146;1.0448420951174935;0.7978557869408893
14.447384;1.0444440929901055;0.8333331623921538;0.7978763089620331;-7.424045530184833e-07;-1.1670081566212669e-06;9.999915691423995;0.8335113036871101;0.01556196478365701;0.015561986556589944;0.797731929299955;0.014908630674897205;1.0448421141607422;0.7978558388907813
14.457384;1.0444440855861996;0.8333331442879254;0.7978763951665897;-7.339755531139428e-07;-9.423336702597264e-07;9.99991696267127;0.8335113776782155;0.015561965546373345;0.01556198323454007;0.7977322158699359;0.014908621536976373;1.044842133507828;0.7978558887905565
14.467384;1.044444078872189;0.8333331259888823;0.7978764778083749;-7.254780874865928e-07;-7.174257591566018e-07;9.999918258867169;0.8335114433371446;0.015561966317546161;0.01556197978431165;0.797732502373086;0.014908600801255492;1.0448421531025482;0.7978559368340554
14.477384;1.044444072819969;0.8333331075053059;0.7978765571689146;-7.169557277182974e-07;-4.929881365840431e-07;9.999919572529262;0.8335115001403072;0.015561967089148091;0.015561976217923757;0.7977327889347687;0.014908568715070784;1.044842172898348;0.7978559834295532
14.487384;1.0444440673911017;0.8333330888522767;0.7978766336423614;-7.08467755586621e-07;-2.696574527979342e-07;9.9999208979324;0.8335115475504842;0.015561967852709312;0.015561972549291604;0.7977330756297546;0.01490852544447314;1.0448421928546816;0.7978560292098418
14.497384;1.0444440625418663;0.8333330700487148;0.7978767076319994;-7.000779421138391e-07;-4.7982190122800885e-08;9.999922231195088;0.8335115850544591;0.015561968599815512;0.015561968794007989;0.797733362476868;0.01490847118358795;1.044842212931946;0.7978560749253671
14.507384;1.0444440582308718;0.8333330511260778;0.797876779509976;-6.918457567803944e-07;1.7157296368336945e-07;9.9999235705659;0.8335116121642118;0.015561969321869889;0.015561964969011535;0.7977336494216695;0.014908406263008022;1.044842233091671;0.7978561213758524
14.517384;1.0444440544330174;0.8333330321299518;0.797876849597599;-6.838199633146457e-07;3.8859315546321074e-07;9.999924916065074;0.833511628405697;0.01556197001031659;0.015561961092415076;0.7977339363176573;0.014908331150200037;1.0448422532910278;0.7978561693845712
14.527384;1.0444440511540343;0.8333330131089094;0.7978769180952249;-6.760383835718799e-07;6.026953962961422e-07;9.999926268909384;0.8335116333487624;0.015561970657373577;0.01556195718254;0.7977342229122759;0.014908246382457899;1.0448422734738083;0.7978562197371488
14.537384;1.0444440484283692;0.8333329941069197;0.7978769850374245;-6.685342034747882e-07;8.135275519731104e-07;9.999927630853715;0.8335116266216941;0.015561971255933633;0.015561953256875682;0.7977345088651954;0.014908152541474746;1.0448422935705988;0.7978562731239924
14.547384;1.0444440463041444;0.8333329751633609;0.7978770503143137;-6.613382039136889e-07;1.0207510487443776e-06;9.999929003089575;0.8335116078702165;0.015561971798699814;0.015561949332277655;0.7977347937726172;0.014908050258828073;1.0448423135049927;0.7978563301468267
14.557384;1.0444440448331076;0.8333329563102193;0.7978771137108926;-6.544787300479543e-07;1.224025868734702e-06;9.999930386052483;0.8335115767591518;0.015561972277925107;0.015561945424950523;0.7977350771649242;0.0149079402132336;1.0448423331986976;0.797856391322899
14.567384;1.0444440440580252;0.8333329375665842;0.7978771749548209;-6.479887787888618e-07;1.42304010082159e-06;9.999931780332876;0.8335115330230938;0.015561972685420835;0.015561941549419074;0.7977353585339029;0.014907823108222432;1.0448423525787258;0.7978564570271783
14.577384;1.0444440439918152;0.8333329189359064;0.7978772337329233;-6.419134498201911e-07;1.6175956159477929e-06;9.999933186680332;0.8335114764978964;0.015561973012161499;0.015561937717969451;0.7977356374226835;0.014907699582400558;1.0448423715836692;0.7978565274432731
14.587384;1.044444044611311;0.8333329004109954;0.7978772896700935;-6.363073909392065e-07;1.807669491142855e-06;9.99993460495191;0.8335114071672339;0.015561973248210957;0.015561933940933725;0.7977359134861338;0.014907570122286615;1.0448423901701471;0.7978566025496163
14.597384;1.044444045877236;0.8333328819881948;0.7978773423325601;-6.31224117154206e-07;1.9933744192775468e-06;9.99993603287369;0.8335113252113487;0.015561973383098532;0.015561930226525626;0.7977361864555241;0.014907435106611012;1.0448424083244876;0.7978566821528209
14.607384;1.044444047759516;0.8333328636786748;0.7978773912593431;-6.26706321301344e-07;2.1748878643467043e-06;9.99993746554433;0.8335112309629933;0.01556197340699106;0.015561926579835295;0.7977364560801121;0.014907294892087478;1.0448424260678042;0.7978567660230301
14.617384;1.0444440502472225;0.8333328455042965;0.7978774359917484;-6.227854455505632e-07;2.352430350325913e-06;9.999938896816396;0.8335111248159143;0.015561973312655946;0.015561923002114859;0.7977367221013113;0.01490714982422015;1.0448424434504933;0.7978568540239861
14.627384;1.04444405334278;0.833332827482909;0.79787747609405;-6.194896970039236e-07;2.5262753793152076e-06;9.999940320417451;0.833511007187883;0.015561973096967205;0.015561919491347893;0.7977369842317962;0.014907000263564563;1.0448424605456363;0.7978569461008157
14.637384;1.0444440570479523;0.8333328096210997;0.7978775111970282;-6.168486065961298e-07;2.696756466484377e-06;9.999941729033058;0.8335108785059286;0.015561972761213173;0.015561916044430234;0.7977372421618548;0.01490684665488616;1.0448424774409018;0.7978570422372292
14.647384;1.0444440613533628;0.8333327919197574;0.7978775410297558;-6.148886833410832e-07;2.864238803821007e-06;9.999943114424818;0.8335107391943991;0.015561972310403202;0.015561912659877995;0.7977374956053109;0.014906689505192255;1.0448424942315795;0.7978571425180969
14.657384;1.0444440662413454;0.8333327743755774;0.7978775653465259;-6.136285730821965e-07;3.0290376237946147e-06;9.999944469673238;0.8335105897120472;0.015561971752132135;0.01556190933926745;0.7977377442924287;0.014906529260238657;1.0448425110225932;0.7978572471847157
14.667384;1.0444440716919114;0.8333327569726323;0.7978775838210539;-6.130796855131414e-07;3.1913424105252576e-06;9.999945789983762;0.833510430594668;0.015561971094643991;0.01556190608670197;0.7977379878951637;0.014906366213965823;1.044842527933289;0.7978573565656396
14.677384;1.0444440776818311;0.8333327396787498;0.7978775960370119;-6.132485121568377e-07;3.3512560591651307e-06;9.999947070959958;0.833510262425238;0.015561970344847133;0.015561902906882573;0.7977382260003473;0.014906200538894937;1.0448425450930365;0.797857470961126
14.687384;1.0444440841870786;0.8333327224530566;0.7978776015584039;-6.141364325798002e-07;3.508928133246772e-06;9.999948307043194;0.8335100857701171;0.01556196950788762;0.015561899803579339;0.7977384581524062;0.014906032422221261;1.0448425626267015;0.7978575905405126
14.697384;1.0444440911889092;0.8333327052590258;0.7978776000090643;-6.157370789302265e-07;3.6646191187019253e-06;9.99994949115646;0.8335099011771214;0.01556196858699293;0.015561896779306018;0.7977386838809697;0.01490586218809142;1.0448425806413646;0.797857715261737
14.707384;1.0444440986724632;0.8333326880740105;0.7978775911120412;-6.180321000581812e-07;3.8186620133850134e-06;9.999950614508753;0.8335097092141058;0.015561967582744638;0.015561893835655632;0.7977389027166496;0.014905690271773565;1.044842599225799;0.7978578448575209
14.717384;1.0444441066218422;0.8333326708872205;0.7978775746838705;-6.209868764722629e-07;3.971419284597484e-06;9.999951667044668;0.8335095104637947;0.015561966493452048;0.015561890974069001;0.797739114248998;0.014905517063184085;1.0448426184600423;0.7978579788854977
14.727384;1.0444441150164927;0.8333326536886051;0.797877550651915;-6.245503921388662e-07;4.12325592491797e-06;9.999952639082604;0.8335093055303076;0.015561965316759917;0.0155618881961252;0.7977393181864094;0.014905342775846318;1.0448426384205445;0.7978581168303157
14.737384;1.0444441238303095;0.8333326364556845;0.7978775190956502;-6.286610047234936e-07;4.274500900194421e-06;9.999953522225594;0.8335090951221638;0.015561964051011687;0.015561885502719742;0.7977395143616911;0.01490516743468162;1.0448426591732534;0.7978582582322451
14.747384;1.0444441330406997;0.8333326191461514;0.7978774802153011;-6.332518790489162e-07;4.425416115009313e-06;9.999954308734905;0.8335088800800754;0.015561962696232126;0.015561882893496016;0.7977397026916134;0.014904990942893883;1.0448426807678899;0.7978584027673582
14.757384;1.044444142639722;0.8333326017055976;0.7978774342492653;-6.382539211715241e-07;4.576203299098394e-06;9.999954991124772;0.8335086612627212;0.01556196125512377;0.015561880367680291;0.7977398831028663;0.01490481316551251;1.0448427032456673;0.7978585502539529
14.767384;1.0444441526347914;0.833332584087949;0.7978773814088035;-6.435989890816844e-07;4.727017795303138e-06;9.999955562657908;0.8335084394464999;0.015561959733489268;0.015561877925010452;0.7977400554386338;0.014904633993838793;1.044842726646181;0.7978587005943162
14.777384;1.0444441630423724;0.8333325662736675;0.7978773218240008;-6.492167294848538e-07;4.877954855912228e-06;9.999956018280576;0.8335082153442557;0.015561958139773022;0.015561875565355206;0.7977402194081396;0.014904453357483608;1.0448427509961438;0.7978588536410062
14.787384;1.044444173878126;0.8333325482731005;0.7978772555300406;-6.550259921662163e-07;5.029041372986649e-06;9.999956355522091;0.8335079896374583;0.015561956483930736;0.015561873287745392;0.7977403746418749;0.014904271191358842;1.0448427762958112;0.7978590090336624
14.797384;1.044444185149916;0.8333325301165161;0.7978771824846098;-6.609354527428372e-07;5.180238757447362e-06;9.999956574380606;0.8335077629554252;0.015561954775596491;0.015561871089969155;0.7977405207992287;0.014904087428140237;1.0448428025342311;0.7978591661564864
14.807384;1.0444441968605316;0.8333325118446651;0.7978771025651287;-6.668528971899644e-07;5.331431182851103e-06;9.999956676280364;0.8335075358421641;0.015561953022289647;0.015561868969112326;0.7977406576184484;0.014903902052047587;1.0448428297175372;0.7978593243088128
14.817384;1.0444442090121544;0.833332493505793;0.7978770155859685;-6.726895283711926e-07;5.482474563229562e-06;9.999956663320773;0.8335073087569057;0.015561951229498187;0.01556186692244893;0.797740784908822;0.014903715156436086;1.0448428578674298;0.7978594829376078
14.827384;1.044444221603282;0.8333324751488179;0.7978769213552231;-6.783569153424628e-07;5.633334559357261e-06;9.99995653775282;0.8335070821540159;0.01556194940229381;0.015561864947759433;0.7977409025243647;0.014903526931103745;1.0448428869980997;0.7978596417230052
14.837384;1.0444442346235212;0.8333324568118103;0.797876819731358;-6.837636108513421e-07;5.784134219673289e-06;9.99995630115197;0.833506856591852;0.015561947545619747;0.015561863043247564;0.7977410103049822;0.01490333760615031;1.0448429171053348;0.7978598004944896
14.847384;1.0444442480554024;0.8333324385216376;0.7978767106792917;-6.888168304503376e-07;5.935023188728124e-06;9.999955954205062;0.8335066327372883;0.015561945663273683;0.015561861207816212;0.7977411080080495;0.014903147439802235;1.0448429481759138;0.7978599590760862
14.857384;1.0444442618784027;0.8333324203026276;0.797876594282453;-6.934302972861459e-07;6.086036920935267e-06;9.999955497579467;0.8335064112734707;0.015561943757726196;0.015561859441941094;0.7977411952863313;0.014902956749112182;1.0448429802032428;0.7978601171981814
14.867384;1.044444276067638;0.8333324021799672;0.7978764706737693;-6.975301697272713e-07;6.237093900754975e-06;9.999954932741927;0.8335061928366867;0.015561941830337865;0.015561857748521042;0.7977412717136233;0.014902765933155118;1.0448430131885962;0.79786027449858
14.877384;1.0444442905887719;0.8333323841816569;0.7978763399881025;-7.010488367563192e-07;6.388082621812424e-06;9.999954261769322;0.8335059780089695;0.015561939881795727;0.015561856132996947;0.7977413368175077;0.01490257547258175;1.0448430471290417;0.7978604305121988
14.887384;1.0444443053929566;0.8333323663382639;0.7978762023831875;-7.039118630069975e-07;6.538918992268812e-06;9.999953486481685;0.8335057673073317;0.015561937913890942;0.015561854602840612;0.7977413901369642;0.01490238591411111;1.0448430820108667;0.7978605846967214
14.897384;1.0444443204165563;0.833332348675424;0.797876058056419;-7.060343170737128e-07;6.6895554894807785e-06;9.999952608244541;0.8335055611698575;0.01556193593106294;0.015561853166591519;0.7977414313406611;0.014902197873497815;1.0448431178162787;0.7978607365816304
14.907384;1.0444443355869504;0.8333323312140779;0.7978759072285484;-7.073321361205037e-07;6.840002975139131e-06;9.999951629120188;0.8335053599767452;0.015561933940061903;0.015561851832723642;0.7977414603061431;0.014902012039232302;1.0448431545350938;0.7978608859053864
14.917384;1.044444350829319;0.8333323139812319;0.7978757500991234;-7.077381209616959e-07;6.990337027950946e-06;9.99995055322323;0.8335051641033974;0.015561931949320486;0.015561850608787228;0.797741477079389;0.014901829106368131;1.0448431921660504;0.7978610325760478
14.927384;1.0444443660735236;0.8333322970102561;0.7978755868313465;-7.07211155692644e-07;7.140616801825625e-06;9.999949386913368;0.833504973993152;0.015561929969111417;0.015561849500685499;0.7977414818008263;0.014901649672455022;1.0448432307019158;0.7978611765586063
14.937384;1.0444443812653954;0.8333322803269106;0.7978754176076233;-7.057364210332796e-07;7.290819502582531e-06;9.999948138089819;0.8335047902012409;0.0155619280112797;0.015561848512372377;0.797741474663326;0.014901474202364044;1.0448432701108352;0.7978613178356105
14.947384;1.0444443963786667;0.8333322639380932;0.7978752426800025;-7.033211661458506e-07;7.440877758005849e-06;9.999946815589631;0.8335046133288474;0.015561926087874272;0.015561847646237095;0.7977414558769937;0.014901303073500736;1.0448433103299273;0.7978614563817319
14.957384;1.0444444114161986;0.8333322478290199;0.7978750623899394;-6.999906339857767e-07;7.5907121123889625e-06;9.999945428560562;0.8335044438953871;0.015561924209766993;0.015561846903791782;0.7977414256298644;0.014901136594719104;1.0448433512734545;0.7978615921530333
14.967384;1.0444444263968704;0.8333322319651232;0.7978748771846632;-6.957835390188464e-07;7.740246719906187e-06;9.999943985801528;0.833504282272237;0.015561922386596908;0.015561846286448003;0.7977413840661441;0.014900974937131838;1.0448433928453766;0.7978617251552996
14.977384;1.0444444413451885;0.8333322163003957;0.7978746875740723;-6.90744650335269e-07;7.889454845480502e-06;9.99994249643355;0.833504128664835;0.015561920627383576;0.015561845795447896;0.7977413312835584;0.01490081808607891;1.0448434349447475;0.7978618555215572
14.987384;1.0444444563004844;0.8333322007847007;0.7978744939990664;-6.849166160145496e-07;8.03835009193816e-06;9.999940971056416;0.83350398310001;0.015561918940181737;0.015561845431111906;0.7977412673443606;0.014900665877998324;1.044843477462861;0.7978619835377722
14.997384;1.0444444713237102;0.8333321853612332;0.7978742967355654;-6.783369600157045e-07;8.186920240027783e-06;9.999939420509762;0.8335038454628192;0.015561917331380608;0.015561845193121954;0.7977411922986987;0.014900517994863886;1.0448435202815138;0.7978621096183559
15.007384;1.0444444864825135;0.8333321699631444;0.7978740959824311;-6.710430126472113e-07;8.335119789264812e-06;9.999937852979869;0.8335037155524995;0.015561915805873138;0.015561845081322979;0.7977411061793619;0.01490037392077863;1.0448435632777557;0.7978622342624795
15.017384;1.0444445018376416;0.8333321545132597;0.7978738920465511;-6.630808555596416e-07;8.482936618223475e-06;9.999936272654127;0.833503593104074;0.015561914367480554;0.015561845095675451;0.7977410089737024;0.014900233029524763;1.0448436063330506;0.7978623580430491
15.027384;1.0444445174379586;0.8333321389223869;0.7978736853704886;-6.545113822367411e-07;8.630424590318374e-06;9.999934680444104;0.833503477818601;0.015561913019252324;0.015561845236101973;0.7977409006561885;0.014900094769944234;1.0448436493384503;0.7978624816008948
15.037384;1.0444445333093935;0.8333321230912033;0.7978734763961811;-6.454125183145648e-07;8.777664656424864e-06;9.999933075258419;0.8335033693863582;0.015561911764100989;0.015561845502846795;0.797740781276066;0.014899958788093597;1.0448436921898707;0.7978626055985935
15.047384;1.0444445494466057;0.833332106917716;0.7978732654805389;-6.358790197048835e-07;8.924754350250848e-06;9.999931455047122;0.8335032674615066;0.015561910605491296;0.015561845895869253;0.7977406510096244;0.01489982491946679;1.044843734786554;0.797862730693237
15.057384;1.044444565818455;0.8333320903073872;0.7978730528989946;-6.260138150547918e-07;9.071872105505521e-06;9.999929817433468;0.8335031716515808;0.015561909547134926;0.015561846412833239;0.7977405101321153;0.01489969308161078;1.0448437770433967;0.7978628575640248
15.067384;1.0444445823759656;0.8333320731836604;0.7978728388620685;-6.159081467427844e-07;9.21933030536017e-06;9.999928160388174;0.8335030815324485;0.015561908591501365;0.015561847048049153;0.7977403589538063;0.014899563181003184;1.044843818903444;0.7978629869410492
15.077384;1.0444445990517204;0.8333320554908179;0.7978726235618262;-6.05622120522697e-07;9.367541688227772e-06;9.999926484059488;0.8335029966089167;0.015561907739249295;0.015561847793609532;0.7977401978196867;0.014899435069547074;1.0448438603356454;0.7978631196346622
15.087384;1.044444615760644;0.8333320371880706;0.7978724072289186;-5.95183108284775e-07;9.516918669801589e-06;9.999924792757348;0.8335029162558228;0.015561906990242732;0.015561848641268115;0.7977400271742356;0.014899308507861695;1.0448439013222588;0.797863256504699
15.097384;1.04444463241287;0.8333320182406133;0.7978721901228039;-5.846012922016087e-07;9.66776527125027e-06;9.999923094637701;0.833502839740069;0.015561906343621802;0.015561849583410428;0.7977398476036701;0.014899183178232878;1.0448439418528;0.7978633982508998
15.107384;1.0444446489262558;0.8333319986111829;0.7978719724614941;-5.738837148374457e-07;9.820231465109374e-06;9.99992139924131;0.833502766283018;0.015561905796770156;0.015561850613136058;0.7977396598465011;0.014899058746067534;1.0448439819303328;0.7978635452255918
15.117384;1.0444446652311115;0.8333319782624441;0.7978717544007364;-5.630406811892308e-07;9.974375403892247e-06;9.999919715134823;0.833502695112109;0.015561905345197885;0.015561851724182342;0.7977394648095407;0.014898934879841503;1.0448440215739714;0.7978636975120019
15.127384;1.0444446812762656;0.8333319571679951;0.7978715361205232;-5.520891527574211e-07;1.0130235315682163e-05;9.999918049124483;0.8335026255500085;0.015561904983304354;0.015561852910326012;0.7977392635514597;0.014898811209261936;1.044844060813458;0.7978638550578021
15.137384;1.0444446970279477;0.8333319353173453;0.7978713179064927;-5.410508182483133e-07;1.028780431374765e-05;9.99991640647974;0.8335025570838205;0.015561904705353435;0.015561854164592595;0.7977390571609363;0.014898687286635697;1.044844099690389;0.7978640176724964
15.147384;1.0444447124544194;0.83333191271794;0.7978711001391172;-5.299438952739128e-07;1.0447015614694774e-05;9.999914790777167;0.8335024893167811;0.015561904506422537;0.01556185547948773;0.7977388465891241;0.014898562632837991;1.0448441382574767;0.7978641850344127
15.157384;1.0444447275185673;0.833331889397282;0.79787088325737;-5.187754220423478e-07;1.0607807075606533e-05;9.999913203545667;0.8335024218534247;0.015561904382369512;0.015561856847928828;0.7977386325681449;0.014898436835105815;1.0448441765620673;0.7978643567682884
15.167384;1.0444447421843817;0.8333318654005422;0.7978706677401597;-5.075367101790187e-07;1.0770138621198291e-05;9.999911644664913;0.8335023542220792;0.015561904328897236;0.015561858264378711;0.7977384156063511;0.014898309535136479;1.0448442146315216;0.7978645325128662
15.177384;1.0444447564170112;0.8333318407858736;0.7978704540706779;-4.962024725399429e-07;1.0933934185417394e-05;9.999910113213545;0.8335022859220661;0.015561904341591467;0.015561859725907144;0.797738195986979;0.014898180319027308;1.0448442524737624;0.7978647119316544
15.187384;1.0444447701785717;0.8333318156201348;0.7978702426905258;-4.847391775208849e-07;1.1099040491595706e-05;9.999908607807525;0.8335022165874636;0.01556190441697709;0.015561861231897093;0.7977379737758474;0.01489804874860283;1.0448442900826242;0.7978648946479917
15.197384;1.0444447834295272;0.8333317899795646;0.7978700340010482;-4.7311916826657285e-07;1.1265230534706418e-05;9.99990712693612;0.8335021461022539;0.015561904553035978;0.015561862782569654;0.7977377489060623;0.014897914580386857;1.044844327443254;0.7978650801572901
15.207384;1.044444796127797;0.833331763952177;0.7978698283826843;-4.613264959911849e-07;1.143223428142254e-05;9.999905670493419;0.8335020745603713;0.015561904749343564;0.015561864377954732;0.7977375213512408;0.014897777941736757;1.0448443645357128;0.7978652677920034
15.217384;1.0444448082327165;0.8333317376317035;0.7978696261746747;-4.493495759624021e-07;1.159977673590468e-05;9.999904241531619;0.8335020021647168;0.01556190500700161;0.015561866017484625;0.7977372912573165;0.01489763932755786;1.0448444013302016;0.7978654567420526
15.227384;1.0444448197209384;0.8333317111117896;0.7978694276654594;-4.37173441207102e-07;1.1767592332935958e-05;9.99990284635498;0.8335019291681058;0.015561905327798033;0.015561867699869504;0.7977370589389532;0.014897499450987553;1.0448444377817407;0.7978656461449536
15.237384;1.0444448305890262;0.8333316844878578;0.7978692330975489;-4.247847806736395e-07;1.1935394299510231e-05;9.999901492615498;0.8335018558383425;0.015561905713191175;0.015561869423039087;0.7977368248085032;0.01489735900849924;1.0448444738366403;0.7978658352504192
15.247384;1.044444840836467;0.8333316578527444;0.7978690426372274;-4.121837491395947e-07;1.210282651182525e-05;9.999900186823082;0.833501782441997;0.01556190616350336;0.015561871184014734;0.7977365893348639;0.014897218489198737;1.0448445094421226;0.7978660235068255
15.257384;1.0444448504587036;0.8333316312841814;0.7978688563378283;-3.9938722942488706e-07;1.2269459839407668e-05;9.99989893339194;0.8335017092755127;0.015561906677017602;0.015561872979482829;0.7977363530435199;0.014897078156528383;1.044844544546266;0.7978662105023914
15.267384;1.044444859451977;0.8333316048400975;0.7978686741078167;-3.8641914740897204e-07;1.243484080076461e-05;9.999897735362866;0.8335016366820786;0.015561907249602866;0.015561874806633716;0.7977361165097703;0.01489693814020448;1.0448445790948704;0.7978663959042239
15.277384;1.0444448678136105;0.8333315785657731;0.7978684957244228;-3.73297620572831e-07;1.2598520527955368e-05;9.999896595123195;0.8335015650096245;0.015561907875239018;0.01556187666290635;0.7977358803221434;0.014896798503963584;1.0448446130356983;0.7978665794090568
15.287384;1.0444448755451978;0.8333315525003008;0.7978683209891355;-3.6002811196738564e-07;1.2760014649141725e-05;9.999895514791348;0.8335014945695803;0.01556190854717094;0.015561878545225918;0.7977356450254752;0.014896659258908547;1.0448446463254613;0.7978667606950944
15.297384;1.0444448826601593;0.8333315266765945;0.7978681499248047;-3.4660008452465933e-07;1.291873898681703e-05;9.999894496823066;0.8335014256120146;0.015561909259667798;0.015561880449977458;0.7977354110966596;0.014896520350856203;1.0448446789290482;0.7978669394751823
15.307384;1.0444448891849716;0.8333315011228254;0.797867982807533;-3.329862637115527e-07;1.3074010017295635e-05;9.999893544162276;0.8335013583039252;0.015561910009142265;0.01556188237341586;0.7977351790040988;0.01489638165977909;1.044844710816179;0.7978671155635387
15.317384;1.0444448951576177;0.8333314758660202;0.797867820054417;-3.191482881631906e-07;1.3225119390055845e-05;9.999892659418604;0.8335012927607902;0.015561910793441705;0.015561884311383728;0.7977349492698947;0.014896243053352546;1.0448447419654385;0.797867288826848
15.327384;1.0444449006267518;0.8333314509331333;0.797867662115355;-3.0504548939484403e-07;1.3371384773513484e-05;9.999891843992716;0.8335012291234558;0.015561911610973802;0.015561886258610411;0.7977347224253512;0.014896104482888167;1.044844772367876;0.7978674590980871
15.337384;1.0444449056420428;0.8333314263494783;0.7978675094066048;-2.9064204915413557e-07;1.3512150249323801e-05;9.999891097652842;0.8335011675816544;0.015561912461013646;0.015561888209032305;0.7977344989303791;0.014895966018004267;1.044844802025466;0.7978676261541792
15.347384;1.044444910236346;0.8333314021350687;0.7978673622802545;-2.759120294358314e-07;1.3646819688972339e-05;9.999890418025723;0.833501108351557;0.015561913343421592;0.015561890157172981;0.7977342791867594;0.014895827781118906;1.0448448309486478;0.7978677897707621
15.357384;1.0444449144148833;0.83333137830582;0.7978672210404374;-2.608468376235997e-07;1.3774925183944786e-05;9.999889800634023;0.8335010516861172;0.015561914257175237;0.01556189209915415;0.7977340635892439;0.014895689890096184;1.04484485914863;0.7978679497427643
15.367384;1.044444918161276;0.8333313548826673;0.7978670859826007;-2.4546567231173704e-07;1.3896167624913962e-05;9.99988924047526;0.8335009978778504;0.01556191519952195;0.015561894032529213;0.797733852520008;0.014895552468179408;1.0448448866272082;0.7978681057573831
15.377384;1.0444449214581237;0.833331331901465;0.7978669574478175;-2.2981464213817804e-07;1.4010407413218865e-05;9.999888733790256;0.8335009472364567;0.015561916165689178;0.015561895955828221;0.7977336463241268;0.01489541566500487;1.0448449133746072;0.7978682572811366
15.387384;1.0444449243041054;0.8333313094207111;0.7978668358757385;-2.139505919421518e-07;1.411759091979149e-05;9.999888278514382;0.8335009001180336;0.015561917148409321;0.015561897868907182;0.7977334452957395;0.01489527963651608;1.0448449393717074;0.7978684035994283
15.397384;1.0444449267131721;0.8333312875215382;0.797866721797663;-1.979278409603071e-07;1.4217650759107162e-05;9.999887873475627;0.8335008569827411;0.015561918138171947;0.015561899773228745;0.7977332496957178;0.014895144505456077;1.0448449645919096;0.7978685438737422
15.407384;1.0444449287032007;0.8333312662979276;0.7978666157865065;-1.8179722339066397e-07;1.4310492389789717e-05;9.999887517257806;0.8335008183841035;0.015561919124042907;0.015561901670974522;0.7977330598219281;0.014895010334822711;1.044844989014082;0.7978686772023819
15.417384;1.0444449302850716;0.8333312458492211;0.7978665183970234;-1.6560947161781598e-07;1.4396085504532902e-05;9.999887208079677;0.8335007848458457;0.015561920093850875;0.01556190356388588;0.797732876069087;0.014894877112698593;1.0448450126429203;0.7978688027050262
15.427384;1.0444449314592474;0.8333312262781895;0.7978664301064832;-1.4941729513715653e-07;1.4474508569926017e-05;9.999886943784288;0.8335007566635416;0.015561921034015106;0.015561905452163044;0.7977326989103087;0.014894744778921843;1.0448450355119818;0.7978689194903926
15.437384;1.0444449322252147;0.8333312076866756;0.7978663513152375;-1.3327714569501023e-07;1.4545862013943162e-05;9.999886720324863;0.8335007337781188;0.01556192193010729;0.015561907333201404;0.7977325287911452;0.014894613301390552;1.0448450576708739;0.7978690266416356
15.447384;1.0444449325958114;0.8333311901672313;0.7978662823594118;-1.1724516334227618e-07;1.4610176548173117e-05;9.999886530470738;0.833500715841029;0.015561922768155276;0.015561909202235026;0.7977323660086458;0.01489448274519854;1.044845079176069;0.7978691233837166
15.457384;1.044444932599526;0.8333311737968085;0.7978662234446878;-1.013672777334923e-07;1.4667425611634947e-05;9.999886364343366;0.8335007023716994;0.01556192353554057;0.015561911055412249;0.7977322107043704;0.014894353282786503;1.0448451000892096;0.7978692091596243
15.467384;1.0444449322716567;0.8333311586396615;0.7978661745947606;-8.568359877530531e-08;1.4717567950975744e-05;9.999886210784956;0.833500692837728;0.015561924221027906;0.015561912891699286;0.7977320630010526;0.014894225129276125;1.0448451204804665;0.7978692835159343
15.477384;1.044444931652533;0.8333311447565773;0.7978661356952136;-7.024587431724151e-08;1.4760548016083479e-05;9.999886058456841;0.8335006866719828;0.015561924814754389;0.015561914711968149;0.7977319231495628;0.014894098461224978;1.0448451404348764;0.7978693460274977
15.487384;1.0444449307927692;0.8333311322094137;0.7978661065324909;-5.51183220308508e-08;1.4796314555967801e-05;9.99988589565618;0.8335006832979727;0.015561925308908972;0.015561916517699309;0.7977317915388115;0.014893973394840864;1.0448451600525042;0.7978693962685701
15.497384;1.0444449297417238;0.8333311210566795;0.7978660867770552;-4.0357343047754006e-08;1.48248635352713e-05;9.99988570926138;0.8335006821208013;0.015561925698536101;0.015561918310536922;0.7977316685603144;0.014893850002328452;1.044845179433465;0.7978694337770502
15.507384;1.044444928519887;0.8333311113428757;0.797866076020733;-2.5993898141232177e-08;1.4846253084990432e-05;9.999885485059247;0.8335006825012041;0.01556192598139275;0.015561920091665031;0.7977315544529101;0.014893728325865678;1.0448451986582874;0.7978694580594028
15.517384;1.0444449271106224;0.8333311030907603;0.7978660739004291;-1.2037622156608104e-08;1.4860639492134033e-05;9.999885209440704;0.8335006837982089;0.01556192615690098;0.01556192186055792;0.7977314492719372;0.014893608425322674;1.0448452177810625;0.7978694686131803
15.527384;1.0444449254765062;0.8333310963045237;0.7978660801633396;1.5036032004677912e-09;1.4868325753149036e-05;9.999884870356109;0.8335006854286121;0.015561926225098452;0.015561923614067203;0.7977313529649798;0.014893490479434387;1.0448452368303032;0.7978694649611784
15.537384;1.0444449235696747;0.8333310909762843;0.7978660945914918;1.461220409971854e-08;1.4869718044856803e-05;9.999884457100643;0.8335006868741368;0.015561926186715707;0.015561925347572985;0.7977312654242507;0.014893374861586957;1.044845255804665;0.7978694467063047
15.547384;1.0444449213349771;0.8333310870895003;0.7978661168974681;2.7265705093619854e-08;1.4865218799990029e-05;9.999883960204933;0.8335006876811406;0.015561926044448072;0.015561927057935705;0.7977311865088317;0.014893262086626986;1.044845274669042;0.7978694135634333
15.557384;1.044444918725679;0.8333310846235131;0.7978661467179827;3.944740592881016e-08;1.4855158910320237e-05;9.999883371205401;0.8335006874917762;0.015561925803338239;0.015561928745347437;0.7977311160695416;0.014893152654512678;1.0448452933572765;0.7978693653229648
15.567384;1.0444449157217275;0.8333310835609529;0.7978661836839308;5.115238869000185e-08;1.4839771634300101e-05;9.999882681265815;0.8335006860541933;0.01556192546890256;0.01556193041307969;0.7977310539348452;0.01489304693951306;1.0448453117770986;0.7978693017224154
15.577384;1.0444449123299513;0.8333310838965244;0.7978662274538475;6.238202065955254e-08;1.4819201631187614e-05;9.999881880202594;0.8335006831506457;0.015561925044627813;0.015561932066778542;0.7977309998710723;0.014892945189423317;1.0448453298218552;0.7978692222751564
15.587384;1.0444449085690828;0.8333310856389028;0.7978662776724019;7.313046197063582e-08;1.4793594399751306e-05;9.999880957547589;0.833500678553398;0.015561924531037864;0.015561933714588281;0.7977309535753374;0.014892847569259694;1.0448453473931478;0.7978691262176286
15.597384;1.0444449044548525;0.8333310887986604;0.7978663339269758;8.338161586469106e-08;1.4763190472873106e-05;9.99987990504541;0.833500672111326;0.015561923926434238;0.015561935367669085;0.797730914676135;0.014892754180457837;1.0448453644209235;0.7978690126798037
15.607384;1.0444448999933658;0.833331093373231;0.7978663957351649;9.312058594842382e-08;1.472829340020103e-05;9.999878718950736;0.8335006638153344;0.015561923228252781;0.015561937039046833;0.7977308827206208;0.01489266503298817;1.0448453808717795;0.7978688809120567
15.617384;1.0444448951783283;0.8333310993431129;0.7978664625533514;1.0234109384395206e-07;1.4689190945597512e-05;9.999877400405301;0.83350065375668;0.015561922434755236;0.015561938740992088;0.7977308572098002;0.014892580019284389;1.0448453967502795;0.7978687303650279
15.627384;1.0444448899923253;0.8333311066823857;0.7978665338292945;1.110470855745788e-07;1.4646144433492019e-05;9.999875954076822;0.8335006420819513;0.015561921546939535;0.015561940483457739;0.797730837661866;0.01489249896306623;1.0448454120951707;0.7978685606665953
15.637384;1.0444448844199135;0.8333311153761053;0.7978666090686906;1.1925615286984374e-07;1.4599405288611847e-05;9.999874386882562;0.8335006289649866;0.01556192056960046;0.015561942273804237;0.797730823625958;0.014892421710670853;1.0448454269702658;0.7978683715668579
15.647384;1.0444448784601825;0.8333311254289383;0.7978666878545847;1.2699580441689361e-07;1.4549232814833407e-05;9.999872707954664;0.833500614559372;0.015561919510584223;0.015561944117511823;0.7977308146425055;0.014892348155852471;1.0448454414495527;0.7978681628691442
15.657384;1.0444448721268382;0.8333311368574646;0.797866769815638;1.3429284460379353e-07;1.4495886953624525e-05;9.999870929120256;0.8335005989455067;0.015561918379572165;0.015561946019964452;0.7977308101881088;0.014892278180136902;1.0448454556034077;0.7978679344609859
15.667384;1.0444448654492053;0.8333311496723934;0.7978668546028076;1.4116811566092226e-07;1.4439539218608637e-05;9.99986906381907;0.8335005821309452;0.015561917188098663;0.01556194798755155;0.7977308096765755;0.014892211595454946;1.044845469499905;0.7978676864982178
15.677384;1.044444858475342;0.8333311638656259;0.7978669419402286;1.4763537606876274e-07;1.4380190359675124e-05;9.999867124928736;0.8335005641106419;0.015561915949543894;0.015561950027373239;0.7977308125318578;0.014892148132908543;1.0448454832116987;0.7978674195667336
15.687384;1.0444448512622277;0.8333311794137693;0.7978670316841162;1.5369999691528617e-07;1.4317717467065548e-05;9.999865124452457;0.8335005448819274;0.015561914678034552;0.01556195214662246;0.797730818265448;0.014892087473375375;1.044845496810872;0.797867134633122
15.697384;1.044444843860049;0.8333311962886174;0.7978671237993689;1.5936266401555793e-07;1.425197303286958e-05;9.999863075142022;0.8335005244003171;0.015561913387397788;0.015561954351745526;0.7977308265200054;0.01489202930165244;1.0448455103577425;0.7978668328609069
15.707384;1.0444448363080263;0.8333312144609759;0.7978672183225566;1.6463059238722454e-07;1.4182790886299897e-05;9.999860991990323;0.8335005025619989;0.015561912090511158;0.015561956647721996;0.7977308370423428;0.014891973316911111;1.0448455238977765;0.7978665154725076
15.717384;1.0444448286388164;0.8333312338962795;0.7978673153645169;1.6952783388525175e-07;1.4109941726512428e-05;9.999858892350517;0.8335004792220672;0.015561910799073;0.015561959038858642;0.7977308496077173;0.01489191918863697;1.0448455374637373;0.7978661836704856
15.727384;1.0444448208841133;0.8333312545446215;0.7978674150976252;1.7409339241337507e-07;1.4033167841662898e-05;9.999856794504225;0.8335004542481933;0.015561909524502685;0.015561961530744465;0.7977308640143754;0.014891866536700257;1.0448455510712995;0.797865838532266
15.737384;1.0444448130793302;0.8333312763364815;0.7978675177083894;1.7837049078794806e-07;1.395225473088366e-05;9.999854715917552;0.8335004275771271;0.015561908278863024;0.015561964130761285;0.7977308801509863;0.014891814953653272;1.0448455647177575;0.7978654808851718
15.747384;1.0444448052585988;0.8333312991912795;0.7978676233513232;1.824009667076134e-07;1.3867047903809001e-05;9.999852671803083;0.8335003991813117;0.015561907074342496;0.01556196684641997;0.797730898028081;0.014891764002176495;1.0448455783960853;0.7978651112954227
15.757384;1.0444447974471147;0.8333313230267398;0.7978677321487607;1.8622594053789264e-07;1.377744998820896e-05;9.999850674593647;0.8335003690158206;0.015561905922532161;0.015561969683736012;0.7977309177311185;0.014891713169100542;1.0448455921117645;0.7978647302322817
15.767384;1.0444447896700937;0.8333313477588842;0.7978678442265587;1.8988433851293252e-07;1.3683425467482225e-05;9.999848735021613;0.8335003370658169;0.01556190483429806;0.015561972646842436;0.7977309393360439;0.014891661851285256;1.0448456058872437;0.7978643382656724
15.777384;1.0444447819687912;0.8333313732959388;0.7978679597184474;1.9340859458681968e-07;1.3584985698907649e-05;9.999846862309429;0.8335003033914113;0.01556190381939505;0.015561975738099828;0.7977309628710624;0.014891609411559146;1.0448456197565132;0.7978639361262628
15.787384;1.0444447744000636;0.8333313995359993;0.7978680787413318;1.9682367265585593e-07;1.3482161127071125e-05;9.999845062873892;0.8335002680744755;0.01556190288629173;0.015561978957361878;0.7977309883508007;0.014891555273748146;1.044845633759138;0.797863524643038
15.797384;1.0444447670208528;0.8333314263737731;0.7978682013706769;2.0014850449790378e-07;1.3374978626421496e-05;9.999843340729791;0.8335002311610813;0.01556190204298701;0.015561982300462927;0.7977310158270822;0.01489149905030114;1.0448456479294903;0.7978631046950745
15.807384;1.0444447598767812;0.8333314537055404;0.7978683275928009;2.0339279364607876e-07;1.3263409711328048e-05;9.999841698678352;0.8335001926643358;0.01556190129816816;0.015561985759085822;0.7977310454247668;0.01489144061528447;1.0448456622801825;0.7978626771945193
15.817384;1.0444447530039898;0.8333314814230938;0.7978684572650154;2.0655332827768605e-07;1.3147299494728821e-05;9.99984013744415;0.833500152597327;0.01556190066168699;0.015561989322089895;0.7977310773589377;0.01489137999005612;1.044845676795796;0.7978622430642582
