time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.827384;1.0444447464390925;0.833331509408056;0.7978685901069789;2.0961666508532562e-07;1.3026383637409048e-05;9.999838654483137;0.8335001109861134;0.015561900143969623;0.01556199297673884;0.7977311119211524;0.014891317145142517;1.0448456914376592;0.7978618032821563
15.837384;1.0444447402305266;0.8333315375359682;0.7978687256728141;2.1256359504397812e-07;1.2900388857306266e-05;9.99983724512685;0.8335000678356775;0.015561899754721298;0.015561996710085306;0.7977311494299567;0.014891251933607437;1.0448457061474394;0.7978613589316554
15.847384;1.0444447344463375;0.8333315656848717;0.7978688633406866;2.1537063775280846e-07;1.2769087625027306e-05;9.99983590544935;0.8335000231280995;0.015561899501804567;0.015562000509992405;0.7977311901727931;0.014891184170756758;1.0448457208486501;0.7978609111144616
15.857384;1.0444447291725145;0.8333315937444534;0.7978690024121226;2.1801164254482224e-07;1.2632292814690011e-05;9.999834634237105;0.8334999769141903;0.015561899391490766;0.015562004364532943;0.7977312343812178;0.01489111371713903;1.044845735450436;0.7978604608335957
15.867384;1.0444447245010782;0.8333316216242217;0.7978691422896222;2.2046436952355426e-07;1.2489883181215983e-05;9.999833432715189;0.8334999293759563;0.015561899430297252;0.015562008261328654;0.7977312822397395;0.014891040485548906;1.0448457498535526;0.7978600090196974
15.877384;1.0444447205187253;0.8333316492584057;0.7978692825649879;2.227183180399499e-07;1.2341864954409635e-05;9.99983230346916;0.8334998807489714;0.015561899626430597;0.015562012188816778;0.7977313338881256;0.014890964426490327;1.0448457639490796;0.7978595566795927
15.887384;1.0444447173000946;0.8333316766059955;0.7978694229452944;2.2477392640165823e-07;1.2188376190717931e-05;9.999831250393255;0.8334998312086599;0.015561899988729394;0.01556201613779994;0.7977313893859281;0.014890885555072534;1.0448457776138036;0.7978591049933386
15.897384;1.0444447148967027;0.8333317036434975;0.797869563172457;2.2663463612194997e-07;1.2029622080151973e-05;9.99983027931731;0.833499780859516;0.015561900523725218;0.015562020100752721;0.7977314486784243;0.01489080397355349;1.0448457907243869;0.7978586552511214
15.907384;1.0444447133269523;0.8333317303522999;0.7978697030232001;2.283071367286081e-07;1.186586225367614e-05;9.999829397367;0.8334997297859648;0.015561901233982324;0.015562024069996815;0.7977315116333927;0.014890719806301984;1.044845803178818;0.7978582087145639
15.917384;1.0444447125819154;0.8333317567092882;0.797869842316609;2.2981338779856844e-07;1.1697491544761215e-05;9.999828611018058;0.8334996780790901;0.015561902119477495;0.015562028037076469;0.7977315781443196;0.014890633120175231;1.0448458148957747;0.7978577664810937
15.927384;1.044444712644619;0.8333317826880174;0.7978699809047923;2.3119492886712502e-07;1.1525088995084093e-05;9.999827925315106;0.8334996258400889;0.015561903180015227;0.015562031993074509;0.7977316482140642;0.01489054396550186;1.0448458258038962;0.7978573294091728
15.937384;1.0444447135101698;0.8333318082704579;0.7978701186468075;2.3250115836873109e-07;1.1349344009118429e-05;9.99982734413326;0.833499573170769;0.015561904416179367;0.015562035928564744;0.7977317219285968;0.014890452468025398;1.044845835840088;0.79785689817592
15.947384;1.0444447151953984;0.8333318334607747;0.7978702553843735;2.3378096997445353e-07;1.1170927576207378e-05;9.999826869251146;0.833499520166897;0.015561905828430334;0.015562039833167219;0.7977317993636497;0.014890358830703044;1.044845844948298;0.7978564733771969
15.957384;1.044444717733688;0.8333318582884497;0.7978703909343645;2.35086469085679e-07;1.099041606801866e-05;9.999826499665119;0.8334994669251573;0.015561907415773336;0.015562043695520316;0.7977318805327014;0.014890263288382312;1.0448458530762543;0.797856055569692
15.967384;1.0444447211602526;0.8333318827986457;0.79787052508186;2.364725368497227e-07;1.0808288157443016e-05;9.99982623345566;0.8334994135424698;0.015561909175181283;0.015562047503928858;0.7977319653802964;0.014890166144278948;1.0448458601787267;0.7978556452975853
15.977384;1.0444447254955587;0.8333319070420933;0.7978706576000015;2.3798717506807572e-07;1.0624958078506889e-05;9.999826069906025;0.8334993600971303;0.015561911101396469;0.015562051247162952;0.7977320538035685;0.014890067855885819;1.0448458662285462;0.797855243099764
15.987384;1.0444447307388502;0.8333319310733514;0.7978707882444;2.3966366512503945e-07;1.0440807115142986e-05;9.999826008511748;0.8334993066331948;0.015561913187057075;0.015562054915132805;0.7977321457025632;0.01488996901680551;1.0448458712291162;0.7978548494664542
15.997384;1.0444447368754384;0.8333319549510528;0.7978709166747795;2.415168187125092e-07;1.025620331365634e-05;9.999826045865605;0.8334992531952503;0.015561915423248376;0.015562058499304334;0.7977322410069776;0.014889870229905082;1.0448458752172356;0.7978544648298669
16.007384;1.0444447438830955;0.8333319787347876;0.7978710424199854;2.435430849138104e-07;1.0071542891315343e-05;9.999826174524694;0.8334991998956803;0.015561917799859647;0.01556206199202928;0.7977323396504447;0.014889771988965732;1.044845878254221;0.7978540896255599
16.017384;1.0444447517300441;0.8333320024838093;0.7978711649225944;2.4572620275422355e-07;9.88730207338925e-06;9.999826385267319;0.8334991469094704;0.015561920305698793;0.01556206538520273;0.7977324415520423;0.01488967461426727;1.0448458804146112;0.7978537243552926
16.027384;1.0444447603717208;0.8333320262536397;0.7978712835994904;2.4804116670616436e-07;9.704039607886556e-06;9.999826669374167;0.833499094395149;0.015561922928749803;0.015562068669817379;0.7977325466314762;0.014889578240499121;1.0448458817770485;0.7978533696309336
16.037384;1.0444447697573163;0.8333320500900403;0.797871397929733;2.504527812429038e-07;9.522368462590252e-06;9.99982701901072;0.8334990424568719;0.015561925656909347;0.015562071835792772;0.7977326547812168;0.014889482855147705;1.0448458824156572;0.7978530261689848
16.047384;1.0444447798435528;0.8333320740340827;0.7978715075437856;2.529184088116418e-07;9.342934550457369e-06;9.99982742702119;0.8334989911635708;0.015561928478967396;0.015562074871376232;0.7977327658028625;0.014889388371335915;1.0448458823924258;0.7978526947252801
16.057384;1.044444790596163;0.833332098132362;0.7978716122458143;2.553989797313994e-07;9.166375127502422e-06;9.999827886361688;0.833498940567111;0.015561931384485401;0.015562077763575728;0.7977328794215787;0.014889294695228001;1.0448458817545183;0.7978523760735999
16.067384;1.0444448019829207;0.8333321224384663;0.7978717119853292;2.5786833596508876e-07;8.993250785896046e-06;9.999828389474278;0.8334988907022794;0.015561934362788769;0.015562080499604097;0.7977329953612893;0.01488920174376892;1.0448458805361434;0.7978520710273326
16.077384;1.0444448139779787;0.8333321470087592;0.79787180680073;2.60315688914157e-07;8.823995270046858e-06;9.999828928793782;0.8334988415640355;0.01556193740294681;0.015562083067418199;0.7977331133927247;0.014889109426842125;1.0448458787609087;0.7978517803671635
16.087384;1.0444448265702957;0.8333321718952206;0.7978718967504299;2.6274482569997444e-07;8.658901376914483e-06;9.999829498594156;0.8334987930817447;0.015561940494381046;0.015562085455226807;0.7977332333543169;0.014889017619719504;1.0448458764358464;0.7978515046862571
16.097384;1.044444839763702;0.8333321971353483;0.7978719818963955;2.65168281589076e-07;8.498104574718543e-06;9.999830096914978;0.83349874511176;0.015561943626573753;0.015562087651104008;0.797733355156811;0.014888926145038436;1.044845873534029;0.7978512443021758
16.107384;1.0444448535685165;0.8333322227487817;0.7978720623336604;2.675954345103506e-07;8.341588449936765e-06;9.999830725608932;0.833498697445684;0.01556194678834511;0.015562089643040415;0.7977334787714266;0.0148888348098089;1.0448458699902203;0.7978509992841378
16.117384;1.0444448679871376;0.8333322487497037;0.7978721381891264;2.7002453819406306e-07;8.189279477191226e-06;9.999831388400327;0.8334986498264451;0.015561949968298081;0.015562091419749022;0.7977336042179461;0.014888743486761719;1.044845865720693;0.797850769540821
16.127384;1.0444448830057784;0.8333322751569345;0.797872209606839;2.724470874556071e-07;8.04114091593643e-06;9.999832088593978;0.8334986019341729;0.015561953156301574;0.0155620929717292;0.7977337315590303;0.014888652182550536;1.0448458606385596;0.7978505549277531
16.137384;1.0444448985980122;0.8333323019815192;0.7978722767709203;2.748600241666971e-07;7.897171726506854e-06;9.999832827439642;0.8334985533473532;0.015561956343717471;0.015562094291636117;0.7977338608853514;0.014888561026507848;1.0448458546555595;0.7978503553153649
16.147384;1.0444449147281958;0.8333323292112478;0.7978723399201353;2.7727329129930827e-07;7.757394749740663e-06;9.999833604184872;0.8334985035578597;0.015561959521383265;0.015562095374737931;0.7977339922932217;0.014888470170712612;1.0448458476876221;0.7978501705597825
16.157384;1.0444449313530078;0.8333323568130554;0.7978723993328843;2.797046117211015e-07;7.621869597122884e-06;9.999834418246799;0.8334984520588495;0.015561962677894281;0.015562096220081131;0.7977341258755577;0.014888379718641768;1.0448458396626013;0.7978500004755229
16.167384;1.0444449484267078;0.8333323847434052;0.7978724553238694;2.8216685038304503e-07;7.490669453504162e-06;9.99983527071179;0.8334983984223074;0.015561965800841855;0.015562096831231331;0.7977342616924142;0.014888289721979295;1.044845830519385;0.7978498448862485
16.177384;1.0444449659024382;0.8333324129542272;0.7978725082421505;2.846566267605116e-07;7.363862818024372e-06;9.999836163390325;0.8334983422812948;0.015561968879069937;0.015562097215198833;0.7977343997063363;0.014888200157072014;1.0448458202034918;0.7978497036139579
16.187384;1.0444449837313532;0.8333324413945655;0.7978725584706157;2.8714692501208996e-07;7.241542583463082e-06;9.999837097615275;0.8334982832875356;0.015561971902570743;0.015562097380313961;0.7977345397636473;0.014888110888695972;1.044845808669271;0.7978495763589222
16.197384;1.0444450018681772;0.8333324700148501;0.7978726064295053;2.89590846777209e-07;7.1238303069219665e-06;9.999838073865304;0.8334982211755936;0.015561974861503335;0.01556209733548637;0.7977346816546681;0.0148880216781566;1.0448457958852062;0.7978494626208633
16.207384;1.0444450202683144;0.8333324987759272;0.7978726525322821;2.919381204538804e-07;7.010852007254044e-06;9.999839091771065;0.8334981558743946;0.015561977746994124;0.015562097090765186;0.7977348251663474;0.014887932215878348;1.0448457818357633;0.79784936173675
16.217384;1.0444450388707742;0.8333325276540902;0.7978726971282566;2.941464846357432e-07;6.902748628581393e-06;9.999840150628984;0.8334980875313025;0.01556198055223183;0.015562096657256835;0.7977349700638726;0.014887842164641668;1.0448457665226947;0.7978492729478234
16.227384;1.0444450575867252;0.8333325566335716;0.7978727405106836;2.961806658654382e-07;6.799683722754811e-06;9.999841249759994;0.8334980164179853;0.015561983272339593;0.015562096045927917;0.7977351160496574;0.014887751219091614;1.0448457499701946;0.7978491954416382
16.237384;1.0444450763003947;0.833332585693452;0.7978727829379255;2.9801223149758506e-07;6.70179060561437e-06;9.99984238860998;0.8334979428128346;0.015561985903916522;0.015562095266378955;0.7977352627586317;0.014887659159059353;1.0448457322288127;0.7978491283808947
16.247384;1.0444450948792388;0.8333326148065858;0.7978728245963547;2.996229722141054e-07;6.6091033289899335e-06;9.999843567374091;0.8334978670067635;0.015561988444527285;0.015562094327208528;0.7977354097841769;0.01488756584397834;1.044845713366748;0.7978490708574106
16.257384;1.0444451131946657;0.8333326439490181;0.7978728655507297;3.010040180252094e-07;6.521554646777729e-06;9.99984478740199;0.8334977893986139;0.015561990891909416;0.015562093237275228;0.7977355567042944;0.014887471144897102;1.044845693455808;0.7978490218353043
16.267384;1.0444451311412597;0.8333326731020682;0.7978729057670608;3.021495940278433e-07;6.439034052302161e-06;9.999846050718277;0.8334977105192709;0.015561993243279872;0.015562092005651583;0.7977357030840956;0.014887374922531015;1.0448456725669681;0.7978489802692162
16.277384;1.0444451486358792;0.8333327022448046;0.7978729452229665;3.0305274877956007e-07;6.361423196494201e-06;9.999847359572275;0.8334976309679996;0.015561995495251817;0.015562090641051888;0.7977358484497897;0.014887277069420925;1.044845650773281;0.7978489453119393
16.287384;1.0444451656034797;0.8333327313507065;0.7978729839992623;3.0370589475641704e-07;6.288576295949852e-06;9.99984871665207;0.8334975513353453;0.015561997645002877;0.015562089151942701;0.7977359922543107;0.014887177494578954;1.0448456281602303;0.7978489163378166
16.297384;1.0444451819748595;0.8333327603936791;0.7978730222309361;3.04098077015816e-07;6.220255912670021e-06;9.999850124935568;0.8334974721159252;0.015561999692216968;0.015562087546678838;0.7977361338637897;0.014887076034789396;1.0448456048368377;0.7978488927884543
16.307384;1.044445197697873;0.8333327893510722;0.7978730599771908;3.0421200051498454e-07;6.156053111075456e-06;9.999851585893515;0.833497393622013;0.01556200163981168;0.015562085834250674;0.7977362725756388;0.014886972395279651;1.0448455809274442;0.7978488740910684
16.317384;1.0444452127413517;0.8333328181996879;0.7978730971697439;3.040291237623181e-07;6.095365143695783e-06;9.999853097702179;0.8334973159833816;0.015562003493046903;0.015562084025756446;0.7977364076429952;0.014886866180897993;1.044845556549026;0.7978488596952382
16.327384;1.0444452270819051;0.8333328469158228;0.7978731336629322;3.035361716703712e-07;6.03744281379728e-06;9.999854655674197;0.8334972392533683;0.015562005258368657;0.015562082134863122;0.7977365382980022;0.01488675698441414;1.0448455317965188;0.7978488490895453
16.337384;1.0444452406859397;0.8333328754795427;0.7978731692881055;3.027263506678256e-07;5.9814533565486995e-06;9.999856253926813;0.8334971635239646;0.015562006942272317;0.015562080177098167;0.7977366638241513;0.014886644459115113;1.0448455067445046;0.7978488417419554
16.347384;1.0444452535111775;0.8333329038735949;0.7978732038535412;3.015917316246378e-07;5.926536509128991e-06;9.999857886845694;0.8334970889953356;0.015562008550152207;0.015562078169215387;0.7977367836769924;0.014886528347641915;1.044845481451774;0.7978488370198279
16.357384;1.0444452655297578;0.8333329320788334;0.7978732371428544;3.0010991543680204e-07;5.871829519488574e-06;9.99985954952628;0.8334970160329715;0.015562010085908707;0.015562076128516285;0.7977368975461234;0.014886408510302065;1.044845455955896;0.7978488341918999
16.367384;1.0444452767462975;0.8333329600755113;0.7978732689511149;2.9824540166367356e-07;5.816478677504929e-06;9.999861237117466;0.8334969451937492;0.01556201155269498;0.015562074071554929;0.7977370052600965;0.014886284997496356;1.0448454302724455;0.7978488325087116
16.377384;1.0444452871943788;0.8333329878447602;0.7978732990912274;2.959691620229476e-07;5.759686435543628e-06;9.999862945130984;0.8334968771829172;0.015562012954130826;0.01556207201296153;0.7977371065987656;0.014886158111192972;1.0448454044045832;0.797848831247081
16.387384;1.0444452969203515;0.8333330153624401;0.7978733273597984;2.932725451508646e-07;5.700750531249443e-06;9.99986467100651;0.8334968127929315;0.01556201429483353;0.015562069964841475;0.7977372012191442;0.014886028366562984;1.0448453783472222;0.7978488297039036
16.397384;1.0444453059734176;0.8333330425946469;0.7978733534956136;2.9016859389504165e-07;5.639080908648225e-06;9.999866414321245;0.8334967528598715;0.015562015579914644;0.015562067936711636;0.7977372887485042;0.014885896368468099;1.0448453520902872;0.7978488272283182
16.407384;1.044445314403192;0.8333330694973311;0.7978733771064875;2.8668876129351967e-07;5.574215164861917e-06;9.999868175497868;0.8334966982274106;0.015562016814449218;0.015562065936124539;0.7977373688733893;0.014885762660613238;1.0448453256260302;0.797848823282834
16.417384;1.0444453222543235;0.8333330960168329;0.7978733976440174;2.8287645508385463e-07;5.505768871813594e-06;9.99986995532874;0.8334966497202828;0.015562018004026602;0.015562063968746596;0.7977374413585365;0.014885627612029152;1.0448452989456027;0.7978488174351327
16.427384;1.0444453295624425;0.8333331220963163;0.7978734145097347;2.7878267148090773e-07;5.433358836270711e-06;9.999871755639544;0.8334966081114557;0.015562019155301875;0.015562062037272414;0.7977375060978549;0.014885491443456054;1.0448452720300048;0.7978488092896249
16.437384;1.0444453363501744;0.8333331476801193;0.797873427153141;2.744629028071411e-07;5.3566140937288455e-06;9.999873579509428;0.8334965740945005;0.015562020274963676;0.01556206014120656;0.7977375631669911;0.014885354355673645;1.0448452448535714;0.7978487984463438
16.447384;1.0444453426210965;0.8333331727092482;0.7978734350433561;2.699690244635527e-07;5.275252409420657e-06;9.999875430368128;0.8334965482707665;0.015562021368578809;0.015562058278232841;0.7977376127604863;0.014885216609696826;1.0448452173922005;0.7978487845043449
16.457384;1.0444453483624032;0.8333331971235343;0.7978734376312006;2.6534568135015107e-07;5.189140031965243e-06;9.999877310767253;0.8334965311026907;0.015562022440470549;0.015562056445342434;0.7977376551021487;0.014885078565035601;1.0448451896238389;0.7978487670998098
16.467384;1.0444453535545388;0.8333332208766734;0.7978734344010886;2.6063566242246125e-07;5.098290298974806e-06;9.999879221910092;0.8334965228301374;0.015562023493216278;0.015562054639415755;0.7977376904552181;0.014884940718934262;1.0448451615258;0.7978487459638555
16.477384;1.0444453581796351;0.8333332439444995;0.7978734249260602;2.558814228622499e-07;5.002827099434758e-06;9.999881164084046;0.8334965234178192;0.015562024526988695;0.015562052858082513;0.7977377191463246;0.01488480365424375;1.0448451330723132;0.7978487209342427
16.487384;1.0444453622263463;0.8333332663131165;0.7978734088681285;2.5112007773412483e-07;4.9029577255726436e-06;9.999883136486345;0.8334965325955717;0.015562025540371331;0.015562051099861487;0.7977377415059712;0.014884667899481768;1.0448451042317333;0.7978486918963573
16.497384;1.0444453656931671;0.8333332879633392;0.7978733859731196;2.463761263881308e-07;4.798934940798659e-06;9.999885135642963;0.8334965499663438;0.015562026531784248;0.015562049363455017;0.7977377577731508;0.014884533880366275;1.0448450749656302;0.7978486586964718
16.507384;1.0444453685955972;0.8333333088701081;0.7978733560580411;2.4165406567834874e-07;4.691032612610048e-06;9.999887154548972;0.8334965751064417;0.015562027499370839;0.015562047648061387;0.7977377680608938;0.014884402004945547;1.0448450452273759;0.7978486210816663
16.517384;1.0444453709732817;0.8333333290087864;0.7978733189798265;2.3694435182746253e-07;4.579584828701328e-06;9.999889183691876;0.8334966076514889;0.015562028440066317;0.015562045954159123;0.7977377724175272;0.014884272714211067;1.0448450149580488;0.7978485787357472
16.527384;1.0444453728887455;0.8333333483515339;0.7978732746359424;2.322435890537514e-07;4.465029864978424e-06;9.99989121233972;0.833496647355564;0.015562029350399206;0.015562044282576798;0.797737770921569;0.01488414642239447;1.044844984090078;0.7978485313995651
16.537384;1.0444453744184854;0.8333333668585577;0.7978732229889806;2.2756450962403575e-07;4.347906455921558e-06;9.999893229197419;0.8334966940677729;0.01556203022850614;0.015562042632852187;0.7977377637514368;0.014884023451973217;1.0448449525615524;0.7978484789620119
16.547384;1.0444453756467171;0.8333333844820944;0.7978731640721417;2.2292975035090388e-07;4.228838155148081e-06;9.999895223022127;0.8334967476637624;0.015562031074902104;0.015562041003146529;0.7977377512038077;0.014883904030886932;1.0448449203192958;0.7978484214666144
16.557384;1.0444453766652744;0.8333334011779236;0.797873097988089;2.183680685313172e-07;4.108520178613523e-06;9.999897183864908;0.8334968080040251;0.015562031891907318;0.015562039391114672;0.797737733676571;0.014883788315102712;1.044844887304293;0.7978483590685325
16.567384;1.0444453775672273;0.8333334169070105;0.7978730249074083;2.139200281500531e-07;3.9876773318423616e-06;9.999899104330892;0.8334968749231928;0.01556203268243495;0.015562037794523085;0.7977377116774488;0.01488367641026836;1.0448448534455628;0.7978482919913322
16.577384;1.0444453784340069;0.8333334316316479;0.7978729450692404;2.0964274952839835e-07;3.8669837151325106e-06;9.9999009797355;0.833496948264119;0.015562033448517296;0.015562036211561166;0.797737685805569;0.01488356837541095;1.0448448186732848;0.7978482204953024
16.587384;1.0444453793308923;0.8333334453159259;0.797872858787494;2.0560539909983727e-07;3.746990570859468e-06;9.999902807330313;0.8334970279533234;0.015562034190921994;0.015562034640567756;0.7977376566247533;0.014883464200757918;1.044844782937665;0.7978481448352938
16.597384;1.0444453803072449;0.8333334579278016;0.7978727664262901;2.0188303812070242e-07;3.628125818948396e-06;9.999904584930135;0.8334971140562649;0.01556203490983033;0.015562033079614984;0.7977376245254933;0.014883363817375482;1.0448447462214747;0.7978480652248809
16.607384;1.0444453813927435;0.833333469439482;0.7978726683563216;1.9855537894982406e-07;3.510717748887267e-06;9.999906309427642;0.8334972067897387;0.015562035605425772;0.015562031526609713;0.7977375897165628;0.014883267156793365;1.044844708542253;0.7978479818107342
16.617384;1.0444453825973965;0.8333334798277781;0.7978725649527645;1.957020534588646e-07;3.3949454157765462e-06;9.999907976290169;0.8334973064918748;0.015562036278312156;0.015562029979678569;0.7977375523056294;0.0148831741992054;1.0448446699461074;0.7978478946327385
16.627384;1.044445383919722;0.833333489078507;0.7978724566307158;1.9339281628528642e-07;3.2807839880735237e-06;9.999909580601523;0.833497413551295;0.015562036929333913;0.01556202843763886;0.7977375123132776;0.014883084976543634;1.0448446305001948;0.7978478036461147
16.637384;1.044445385356633;0.8333334971930588;0.797872343884146;1.9168156885516817e-07;3.168043817605588e-06;9.999911118816216;0.8334975283663543;0.015562037558537108;0.01556202690034578;0.7977374696342528;0.014882999549113244;1.0448445902953045;0.7978477088295206
16.647384;1.044445386906208;0.8333335041866832;0.7978722273084626;1.9060808235741414e-07;3.05645011388447e-06;9.999912588998233;0.833497651371569;0.015562038164227495;0.015562025369298875;0.7977374240766093;0.014882917998241547;1.0448445494514405;0.7978476102264801
16.657384;1.0444453885592953;0.8333335100775315;0.7978721075978548;1.9020465164019325e-07;2.945719059821873e-06;9.999913989957179;0.8334977830306564;0.015562038743148404;0.01556202384850796;0.7977373754303234;0.01488284043161786;1.0448445081113826;0.7978475079056724
16.667384;1.0444453902904505;0.8333335148769202;0.797871985524827;1.9050165380495657e-07;2.8356211868844303e-06;9.999915321993745;0.8334979237308086;0.015562039291954927;0.015562022344369385;0.7977373234586403;0.014882766973855415;1.044844466429514;0.7978474019998546
16.677384;1.0444453920605028;0.833333518587758;0.7978718618858303;1.915271918354604e-07;2.7259867327757026e-06;9.999916588201021;0.8334980736538908;0.015562039808910863;0.015562020864619759;0.7977372678606652;0.01488269777440633;1.0448444245583768;0.7978472928299067
16.687384;1.0444453938264546;0.8333335212092156;0.7978717374147627;1.9330102100739138e-07;2.6166961373843778e-06;9.999917793910935;0.8334982327041675;0.015562040294502847;0.01556201941705597;0.7977372082702854;0.014882633027932772;1.044844382634939;0.7978471809975187
16.697384;1.0444453955482658;0.833333522738895;0.7978716126961382;1.958299416683871e-07;2.5077000020949684e-06;9.99991894469384;0.8334984005276453;0.015562040750788604;0.015562018008289756;0.7977371442996386;0.014882572930030806;1.0448443407815506;0.797847067366759
16.707384;1.0444453971856464;0.8333335231719395;0.7978714881362438;1.9911288870880393e-07;2.399018051724894e-06;9.999920044354539;0.8334985766294835;0.015562041180369426;0.01556201664358436;0.797737075608613;0.014882517580273367;1.044844299111889;0.7978469529548685
16.717384;1.0444453986880846;0.8333335225033486;0.7978713640623545;2.0315371686059865e-07;2.290713018432036e-06;9.999921094574841;0.8334987605057907;0.015562041585609747;0.015562015327401228;0.7977370019353186;0.01488246694069992;1.044844257725704;0.7978468388935551
16.727384;1.0444453999951235;0.8333335207297917;0.7978712408340057;2.0796949113305636e-07;2.182849691185803e-06;9.999922096779077;0.8334989516967188;0.01556204196788802;0.015562014063253528;0.7977369230748936;0.014882420874391181;1.0448442167039111;0.7978467264734882
16.737384;1.0444454010515614;0.8333335178505762;0.7978711188031955;2.13583883371798e-07;2.0754619730006483e-06;9.999923054181867;0.8334991497795651;0.015562042327286673;0.01556201285418345;0.797736838868487;0.014882379182951905;1.0448441761195981;0.7978466170748134
16.747384;1.0444454018241593;0.8333335138752263;0.7978709982153;2.20012272301843e-07;1.9686072745662813e-06;9.999923971702255;0.8334993543541892;0.01556204266350302;0.015562011704308605;0.7977367492030838;0.014882341597805961;1.0448441360534575;0.7978465120187371
16.757384;1.0444454023087588;0.8333335088321062;0.7978708791901197;2.2725628032786394e-07;1.8624776486912216e-06;9.99992485410293;0.8334995650380438;0.015562042976573438;0.015562010618583672;0.7977366539792891;0.014882307770544815;1.0448440965865355;0.7978464125223804
16.767384;1.0444454025263579;0.8333335027695467;0.7978707617588858;2.3530778127919228e-07;1.7574130153555613e-06;9.999925705096526;0.8334997814585459;0.015562043265812961;0.015562009601007083;0.7977365530943354;0.014882277306152937;1.0448440577786509;0.7978463197025183
16.777384;1.044445402520245;0.833333495748492;0.7978706459037299;2.4414802555794405e-07;1.6537876463930705e-06;9.999926528150713;0.8335000032538225;0.015562043528910977;0.015562008653949674;0.7977364464924147;0.014882249789854522;1.04484401965991;0.7978462345382409
16.787384;1.0444454023544;0.8333334878288771;0.7978705316206434;2.537417519217573e-07;1.5519325466882452e-06;9.999927326245931;0.8335002301038937;0.015562043762722891;0.01556200777851162;0.7977363342191921;0.014882224786974256;1.0448439822323505;0.7978461578680455
16.797384;1.044445402100763;0.8333334790623215;0.7978704189678952;2.640347638816318e-07;1.4521709878347045e-06;9.999928100594861;0.8335004617338482;0.01556204396390314;0.015562006974955777;0.7977362164169677;0.01488220190104377;1.0448439454765204;0.7978460904713702
16.807384;1.0444454018249647;0.8333334694972461;0.7978703079981291;2.749545679249157e-07;1.3548523859507207e-06;9.99992885129627;0.8335006978602988;0.015562044128765063;0.015562006242549957;0.7977360932706045;0.01488218086139092;1.0448439093672552;0.7978460331708728
16.817384;1.044445401581192;0.833333459187051;0.7978701986712501;2.8641302364507434e-07;1.2603224935456705e-06;9.999929579027862;0.8335009381070938;0.015562044253581644;0.015562005578130058;0.7977359649261829;0.014882161524542184;1.0448438738877652;0.7978459868775357
16.827384;1.0444454014115245;0.8333334481975319;0.797870090900036;2.983143814653504e-07;1.1689020664829854e-06;9.99993028489008;0.8335011819009536;0.015562044335183444;0.01556200497459598;0.7977358314250745;0.014882143840285028;1.0448438390315469;0.7978459525780683
16.837384;1.0444454013451911;0.8333334366116719;0.7978699846317275;3.1056553762845934e-07;1.0808980000340944e-06;9.9999309692608;0.8335014284432752;0.01556204437136373;0.015562004421522562;0.7977356927210025;0.014882127876910643;1.0448438047988016;0.7978459312926772
16.847384;1.0444454013975175;0.8333334245245984;0.7978698798781163;3.230823141075902e-07;9.96603975550438e-07;9.999931632749382;0.8335016768251344;0.015562044360640924;0.015562003907574357;0.7977355487554115;0.014882113867215782;1.0448437711970842;0.7978459239802518
16.857384;1.0444454015706122;0.8333334120334978;0.7978697767694207;3.3579047888153684e-07;9.16305765246413e-07;9.999932278951333;0.8335019261491087;0.015562044301039938;0.015562003422152268;0.7977353995071078;0.014882102202664699;1.0448437382450886;0.7978459314283144
16.867384;1.044445401852481;0.8333333992349913;0.7978696756093242;3.486219036752348e-07;8.403196660348646e-07;9.999932914882063;0.8335021755358046;0.015562044189221776;0.015562002955281578;0.7977352450169465;0.014882093355298479;1.0448437059748985;0.7978459542082298
16.877384;1.0444454022176044;0.8333333862252869;0.7978695768457317;3.615083864645089e-07;7.690261001958092e-07;9.999933548201529;0.8335024240840789;0.015562044020957977;0.015562002497287678;0.7977350854213592;0.014882087760761515;1.0448436744302343;0.7978459927112626
16.887384;1.0444454026344874;0.8333333730933543;0.7978694809962441;3.74376686782435e-07;7.0282782953287e-07;9.99993418514536;0.833502670888523;0.015562043792309715;0.015562002039541261;0.7977349210097617;0.014882085731184441;1.0448436436607185;0.7978460472802903
16.897384;1.0444454030679025;0.8333333599108754;0.7978693885768966;3.8715016552204227e-07;6.420476273139596e-07;9.999934830508398;0.8335029151071894;0.015562043500509326;0.015562001575774231;0.7977347522845754;0.01488208743582071;1.0448436137196606;0.7978461183579598
16.907384;1.0444454034762969;0.8333333467238483;0.7978693000208931;3.997599711902752e-07;5.869088505379242e-07;9.999935487240256;0.8335031560096962;0.015562043143359733;0.015562001102677348;0.7977345799252927;0.014882092932709411;1.044843584659783;0.7978462064776008
16.917384;1.0444454038207847;0.8333333335510388;0.7978692156326408;4.1215244137431033e-07;5.376253558068146e-07;9.999936155606122;0.8335033929839138;0.015562042717783187;0.015562000619481054;0.7977344046489258;0.014882102208607017;1.0448435565138892;0.797846312122305
16.927384;1.0444454040796367;0.8333333203975196;0.7978691356280053;4.242825885518507e-07;4.944611831766926e-07;9.99993683412817;0.8335036255294292;0.01556204222028427;0.015562000127249856;0.7977342271256553;0.014882115174240294;1.0448435292818439;0.7978464356496576
16.937384;1.0444454042524975;0.8333333072740707;0.7978690602263463;4.3611032921171253e-07;4.577454273003099e-07;9.999937521778179;0.8335038532697601;0.015562041649313116;0.015561999627699498;0.7977340480246236;0.01488213162573018;1.044843502945949;0.7978465773243157
16.947384;1.044445404348864;0.8333332941986438;0.7978689897365644;4.476085644012e-07;4.278719172225592e-07;9.999938219301018;0.8335040759744626;0.015562041006352896;0.015561999121563114;0.7977338680867524;0.014882151220557499;1.044843477492744;0.7978467373592226
16.957384;1.0444454043699167;0.833333281180573;0.797868924557957;4.587630478058456e-07;4.05211827628132e-07;9.999938929278105;0.8335042935502687;0.01556204029469453;0.015561998608344063;0.7977336881230328;0.01488217349009537;1.0448434529176327;0.7978469159239404
16.967384;1.0444454043056697;0.8333332682092928;0.7978688650631949;4.6955609309178427e-07;3.9000227346064607e-07;9.999939655527266;0.8335045060138336;0.015562039517751095;0.015561998087844111;0.7977335089465369;0.014882197912242216;1.0448434292181124;0.7978471131177725
16.977384;1.0444454041472366;0.8333332552537269;0.7978688114873719;4.799535896935813e-07;3.823685645116057e-07;9.999940402383038;0.8335047134532603;0.015562038678465265;0.0155619975610354;0.7977333312991876;0.014882223981605066;1.0448434063836076;0.7978473289368762
16.987384;1.0444454038888558;0.8333332422695031;0.797868763924783;4.899076267760836e-07;3.8245079822989265e-07;9.9999411741187;0.8335049159639135;0.015562037779856283;0.015561997029217383;0.7977331558243129;0.014882251197090213;1.0448433843846792;0.7978475632500345
16.997384;1.0444454035186854;0.833333229211351;0.797868722352267;4.993673091764223e-07;3.904938116766166e-07;9.9999419742192;0.8335051136174576;0.015562036825804978;0.015561996493464314;0.7977329831067997;0.014882279043780236;1.0448433631728804;0.7978478157514239
17.007384;1.0444454030239556;0.8333332160439665;0.7978686866184788;5.082839908758014e-07;4.0682760211793164e-07;9.999942804707448;0.8335053064659614;0.015562035821268272;0.01556199595544131;0.7977328137343357;0.014882307028536516;1.0448433426930206;0.7978480859244582
17.017384;1.0444454024095287;0.8333332027485704;0.7978686564672106;5.16604148892614e-07;4.3175463675072887e-07;9.99994366649234;0.833505494519038;0.015562034771964701;0.015561995418238857;0.7977326482990146;0.01488233471268202;1.0448433228923544;0.797848373054763
17.027384;1.044445401696076;0.8333331893206909;0.7978686316186017;5.242632436848691e-07;4.6545730647050786e-07;9.999944560490757;0.8335056777297205;0.015562033683568679;0.015561994886189399;0.7977324873184888;0.014882361759336825;1.0448433037206344;0.7978486762430801
17.037384;1.0444454008942496;0.8333331757572248;0.7978686118376068;5.311956002258895e-07;5.080188346251958e-07;9.999945488194184;0.8335058560076088;0.015562032560350622;0.015561994363787152;0.7977323311649912;0.014882387969191287;1.0448432851243747;0.7978489943328861
17.047384;1.0444453999959593;0.8333331620455234;0.79786859691792;5.373484505242298e-07;5.594667666941603e-07;9.999946451390159;0.8335060292455543;0.015562031404357019;0.015561993854960087;0.7977321801003358;0.01488241317504473;1.0448432670422922;0.7978493258268171
17.057384;1.0444453989955444;0.8333331481632276;0.7978685866254133;5.426806253933788e-07;6.197171995991366e-07;9.99994745158719;0.8335061973769319;0.015562030215939802;0.015561993364023039;0.797732034357834;0.014882437109561376;1.0448432494099338;0.7978496690011503
17.067384;1.0444453979079504;0.8333331340862389;0.7978685807204758;5.471471986244659e-07;6.884975230657138e-07;9.999948489278895;0.8335063603978322;0.015562028994830706;0.015561992896964931;0.7977318941634765;0.01488245943235034;1.0448432321645182;0.7978500221316069
17.077384;1.0444453967678835;0.8333331198012475;0.7978685790379826;5.506876271230704e-07;7.653708381744054e-07;9.999949563397072;0.8335065183133168;0.015562027740719093;0.015561992461009916;0.7977317597234602;0.014882479816389956;1.0448432152448686;0.7978503835900277
17.087384;1.0444453956228532;0.8333331053136611;0.7978685815311687;5.532292759680228e-07;8.498202541664033e-07;9.999950671296503;0.833506671094702;0.015562026453096414;0.015561992063262859;0.797731631230424;0.014882497969556154;1.044843198596878;0.797850751838336
17.097384;1.0444453945276535;0.8333330906431484;0.7978685882734361;5.547003931354785e-07;9.413067960186274e-07;9.999951808300034;0.8335068186981626;0.015562025131120892;0.015561991709859616;0.7977315088537497;0.014882513617899698;1.0448431821821902;0.797851125424075
17.107384;1.0444453935423212;0.8333330758098695;0.7978685994354836;5.550411178554302e-07;1.0392744247723874e-06;9.999952967204086;0.8335069610959454;0.015562023773872852;0.015561991405466354;0.7977313927175044;0.014882526506672518;1.0448431659808446;0.7978515030407388
17.117384;1.0444453927336226;0.8333330608202855;0.7978686152463453;5.542086296987252e-07;1.1431069228242846e-06;9.999954139523961;0.8335070982606276;0.01556202238053647;0.015561991153173702;0.7977312829294566;0.014882536454863121;1.044843149988627;0.7978518836956237
17.127384;1.044445392168606;0.8333330456661295;0.7978686359464835;5.52176304476196e-07;1.2521166435740153e-06;9.999955317628535;0.8335072301194834;0.01556202095062253;0.015561990954826601;0.7977311796404217;0.014882543408948812;1.0448431342139548;0.7978522668306811
17.137384;1.044445391896992;0.8333330303366105;0.7978686617418094;5.489295098557939e-07;1.3656152272142534e-06;9.999956496227082;0.8335073565356113;0.015562019484203927;0.015561990810946757;0.7977310830579071;0.014882547389478714;1.0448431186786244;0.7978526522224599
17.147384;1.0444453919391943;0.8333330148189912;0.7978686927596276;5.444666670967374e-07;1.4829786796286216e-06;9.999957673084268;0.8335074772793799;0.015562017981564945;0.015561990720446083;0.7977309933969398;0.0148825483445557;1.0448431034178451;0.7978530397805891
17.157384;1.0444453922929782;0.833332999086088;0.7978687290111273;5.388066286590348e-07;1.6036617179595864e-06;9.99995884883802;0.8335075919953476;0.015562016442220841;0.015561990680926036;0.7977309108183003;0.014882546032291489;1.044843088470596;0.7978534294197194
17.167384;1.0444453929477673;0.8333329831006507;0.7978687703902061;5.319903361689785e-07;1.7271702724529133e-06;9.999960026436256;0.8335077002643799;0.01556201486429556;0.015561990689179432;0.7977308353927146;0.014882540014821137;1.0448430738698176;0.7978538209969304
17.177384;1.0444453938888596;0.8333329668347398;0.7978688166935276;5.240705867130353e-07;1.8529825965319715e-06;9.99996121052055;0.8335078016826938;0.015562013245341035;0.015561990741680397;0.7977307670651832;0.01488252975182974;1.0448430596455547;0.7978542142546683
17.187384;1.0444453950949475;0.8333329502811588;0.7978688676235679;5.150959033373721e-07;1.980516741546815e-06;9.99996240595531;0.8335078958589835;0.015562011583400566;0.01556199083533618;0.7977307056323637;0.014882514705966854;1.0448430458340672;0.7978546087606178
17.197384;1.0444453965361884;0.8333329334559237;0.7978689227950927;5.050989654061241e-07;2.109213197183012e-06;9.99996361685777;0.8335079824006586;0.015562009876351203;0.015561990968126752;0.7977306507909002;0.014882494387750658;1.0448430324883409;0.7978550039294955
17.207384;1.0444453981751096;0.833332916393331;0.7978689817667525;4.940969241648806e-07;2.2386207157657228e-06;9.999964848050693;0.8335080608941515;0.015562008120759275;0.015561991138798047;0.7977306021985827;0.014882468375264439;1.0448430196915903;0.7978553991240053
17.217384;1.0444453999738423;0.833332899129016;0.7978690440830868;4.820991054266766e-07;2.3683944267741927e-06;9.999966106521729;0.8335081308683762;0.01556200631262553;0.015561991345745327;0.7977305594739459;0.014882436351287723;1.044843007558762;0.7978557936532393
17.227384;1.044445401896771;0.8333328816837048;0.7978691093196113;4.6911066267148824e-07;2.498235109865584e-06;9.999967400307249;0.8335081918145193;0.015562004449195503;0.015561991586772284;0.7977305221843746;0.01488239812415185;1.0448429962192887;0.797856186698024
17.237384;1.0444454039079334;0.8333328640707584;0.7978691771338342;4.5513090381699787e-07;2.6278460669556396e-06;9.999968736867414;0.83350824329616;0.015562002529489406;0.015561991860052662;0.7977304898352963;0.014882353614256397;1.0448429857947985;0.7978565773860737
17.247384;1.0444454059784185;0.8333328463203504;0.7978692473198368;4.4015431259467283e-07;2.7569451258130105e-06;9.99997012378903;0.8335082850936474;0.015562000553593181;0.015561992164821797;0.7977304618562178;0.014882302820735214;1.044842976377632;0.7978569649838534
17.257384;1.0444454080918943;0.8333328284907668;0.7978693198452605;4.241739756868761e-07;2.8852760229976585e-06;9.999971570801891;0.8335083172658788;0.015561998522110789;0.01556199250143859;0.7977304376425741;0.014882245784494067;1.0448429680196025;0.7978573489891732
17.267384;1.0444454102309397;0.8333328106617097;0.7978693948185993;4.0718276405570993e-07;3.012584599703516e-06;9.999973089789332;0.8335083400920149;0.015561996436163282;0.015561992871289575;0.7977304166094011;0.014882182561201428;1.0448429607455074;0.7978577290677077
17.277384;1.0444454123607525;0.8333327929172918;0.7978694723906605;3.8917436826664004e-07;3.1386032289410385e-06;9.999974692687136;0.8335083539540881;0.015561994297533058;0.015561993276168952;0.7977303982018725;0.014882113224642307;1.044842954578199;0.7978581049498891
17.287384;1.0444454144363955;0.8333327753232611;0.79786955267511;3.701457892692272e-07;3.2630630226518415e-06;9.999976390061217;0.8335083592082609;0.015561992108222874;0.015561993716710734;0.7977303819071188;0.014882037925496078;1.0448429495504856;0.797858476344975
17.297384;1.0444454164309704;0.8333327579217185;0.7978696356994709;3.501006040080166e-07;3.3857080129320017e-06;9.99997819073423;0.8335083560948238;0.01556198986931713;0.015561994191221328;0.7977303672747442;0.014881956929720606;1.0448429457055437;0.7978588428429686
17.307384;1.044445418353074;0.8333327407545709;0.7978697213636751;3.2905502473453375e-07;3.5062995041903483e-06;9.999980101761416;0.8335083447440528;0.01556198758063132;0.015561994696033208;0.7977303539138351;0.014881870539934332;1.0448429430997812;0.7978592038741631
17.317384;1.0444454202382678;0.8333327238853921;0.7978698094521762;3.0704718399623863e-07;3.6246479972578346e-06;9.999982129311217;0.8335083252394766;0.015561985241919629;0.015561995226526269;0.7977303414776198;0.014881779003302897;1.0448429418012657;0.7978595587709407
17.327384;1.0444454221324675;0.8333327073961778;0.7978698997035978;2.8414134139107733e-07;3.7406840411248307e-06;9.999984279615191;0.8335082976434359;0.015561982853757572;0.015561995778464661;0.7977303297006402;0.014881682539160588;1.0448429418727214;0.797859906809536
17.337384;1.0444454240806356;0.8333326913709337;0.7978699918898263;2.60420398568504e-07;3.854470932030918e-06;9.99998655861335;0.8335082619912995;0.015561980417024002;0.015561996349583314;0.7977303184669745;0.01488158141439661;1.0448429433523356;0.7978602471890798
17.347384;1.044445426120611;0.8333326758841051;0.79787008586873;2.359754812700667e-07;3.9661414072097965e-06;9.999988970563297;0.8335082182799031;0.01556197793245178;0.015561996940148645;0.7977303078154449;0.014881475995689227;1.04484294624801;0.7978605790489377
17.357384;1.0444454282792204;0.8333326609974999;0.7978701816037143;2.1090132967806747e-07;4.075871382444291e-06;9.99999151662819;0.8335081664249523;0.015561975401175787;0.015561997551775605;0.7977302979070864;0.014881366791429968;1.04484295054248;0.7978609015643489
17.367384;1.0444454305671473;0.8333326467621782;0.7978702791507581;1.8529160097407245e-07;4.183891237126146e-06;9.999994194565542;0.8335081062513963;0.015561972825517098;0.015561998185901732;0.7977302890135128;0.014881254413786345;1.0448429562021775;0.7978612141033117
17.377384;1.0444454329761224;0.8333326332224412;0.7978703785877612;1.5923007261521213e-07;4.290492792981182e-06;9.999996999408328;0.8335080375902019;0.015561970208847692;0.01556199884380201;0.7977302815063672;0.014881139439188968;1.0448429631839278;0.7978615163628543
17.387384;1.0444454354778312;0.833332620419999;0.7978704799351891;1.32786690781178e-07;4.396034840849535e-06;9.999999923679736;0.8335079603966438;0.015561967554549645;0.015561999527554713;0.7977302758131489;0.014881022301473564;1.0448429714439909;0.7978618083280385
17.397384;1.0444454380188586;0.8333326083960161;0.7978705831577988;1.0602060253745929e-07;4.500914304647566e-06;10.000002957133196;0.8335078747773357;0.015561964864975877;0.015562000239644082;0.7977302723611822;0.014880903313610739;1.0448429809597586;0.7978620900831558
17.407384;1.0444454405238541;0.8333325971889988;0.7978706882077432;7.89834723095216e-08;4.605511776457728e-06;10.00000608732125;0.8335077809690851;0.015561962140834532;0.015562000981233377;0.7977302715486008;0.014880782748789446;1.0448429917441089;0.797862361676208
17.417384;1.0444454429182544;0.8333325868299409;0.7978707950259709;5.1726550473826094e-08;4.710161992786137e-06;10.000009301065298;0.8335076793485491;0.015561959381272682;0.015562001751479633;0.7977302737194252;0.014880660890091966;1.044843003828563;0.7978626230928889
17.427384;1.0444454451533742;0.8333325773356104;0.7978709035107474;2.4310718458699265e-08;4.815169379961007e-06;10.000012585631156;0.8335075704088034;0.015561956584898088;0.015562002548238906;0.7977302791632211;0.01488053807218894;1.0448430172348726;0.7978628742664022
17.437384;1.0444454472152729;0.8333325687003048;0.7978710134888098;-3.19239145102438e-09;4.920798018931385e-06;10.00001592905132;0.8335074546541025;0.015561953751043144;0.015562003368723397;0.7977302881562612;0.01488041473053731;1.0448430319600304;0.7978631151147426
17.447384;1.044445449122123;0.8333325608915134;0.7978711247055192;-3.0709812182982147e-08;5.0271866415124025e-06;10.000019320684729;0.8335073325259995;0.015561950879849263;0.015562004210041632;0.7977303009469454;0.014880291427968153;1.044843047972982;0.7978633456430423
17.457384;1.0444454509194532;0.8333325538542056;0.7978712368602267;-5.8179281511045624e-08;5.134315790890362e-06;10.000022752279747;0.833507204432325;0.015561947971175492;0.015562005070155075;0.7977303176963411;0.014880168864240777;1.0448430652203382;0.7978635660133426
17.467384;1.0444454526710558;0.8333325475233819;0.79787134967124;-8.555088629810501e-08;5.242083249986472e-06;10.000026217278455;0.8335070708039622;0.015561945024072115;0.01556200594871754;0.7977303384786175;0.014880047842717535;1.0448430836387448;0.7978637764601886
17.477384;1.0444454544433917;0.8333325418386266;0.7978714628865142;-1.1277290845919624e-07;5.350384788132655e-06;10.000029707943682;0.833506932116115;0.015561942037633843;0.015562006846433113;0.7977303633043716;0.014879929187905918;1.0448431031601058;0.797863977217478
17.487384;1.0444454562923322;0.8333325367473747;0.7978715762286005;-1.397812405802078e-07;5.459142459201658e-06;10.000033213760602;0.8335067888559768;0.015561939012302801;0.01556200776342671;0.7977303920949373;0.01487981372182351;1.0448431237051996;0.7978641686024086
17.497384;1.0444454582618496;0.8333325321947491;0.7978716893773871;-1.665008265011375e-07;5.5682625630965825e-06;10.00003672261082;0.8335066414614715;0.015561935950639937;0.015562008699175704;0.7977304246510845;0.01487970230981965;1.0448431451798734;0.7978643510559984
17.507384;1.0444454603901068;0.833332528120704;0.7978718020216928;-1.928461273783742e-07;5.677577346239699e-06;10.00004022217802;0.8335064903227815;0.015561932857281023;0.015562009653792468;0.797730460684602;0.01487959584613476;1.0448431674797454;0.7978645250508329
17.517384;1.044445462713142;0.8333325244754713;0.7978719139040718;-2.1872433479372275e-07;5.78687264169484e-06;10.000043700181184;0.8335063358549212;0.015561929737868506;0.015562010628443182;0.7977304998865304;0.014879495167115472;1.0448431904940134;0.7978646910264217
17.527384;1.0444454652688429;0.8333325212333076;0.7978720248419038;-2.440444977316932e-07;5.895978571463571e-06;10.000047144186276;0.8335061785506293;0.015561926597808558;0.01556201162509582;0.7977305419706601;0.014879400988061113;1.0448432141104602;0.7978648493870009
17.537384;1.0444454681015716;0.8333325183850673;0.7978721347424134;-2.687205048032502e-07;6.0048103466663055e-06;10.000050541169042;0.8335060189847171;0.015561923442455586;0.015562012646790906;0.7977305866976377;0.014879313923807478;1.044843238221737;0.7978650005494902
17.547384;1.044445471257714;0.8333325159196803;0.7978722435687956;-2.9267005574044547e-07;6.113312096431454e-06;10.000053877123767;0.8335058578166291;0.01556192027786616;0.01556201369830304;0.7977306338937735;0.014879234581665369;1.0448432627219792;0.7978651450791086
17.557384;1.0444454747718326;0.8333325138185209;0.7978723512796556;-3.158192593309155e-07;6.221407868210699e-06;10.000057137596716;0.8335056958057302;0.015561917110121863;0.01556201478618064;0.7977306834484041;0.014879163637012688;1.044843287503535;0.7978652837965007
17.567384;1.0444454786533697;0.8333325120660008;0.7978724578294726;-3.381106484061571e-07;6.329030788211097e-06;10.000060308900427;0.8335055337591929;0.015561913943852278;0.015562015917564367;0.7977307352908402;0.014879101775657908;1.044843312460557;0.7978654177352167
17.577384;1.04444548288342;0.8333325106562329;0.7978725631933098;-3.595055075605542e-07;6.436115745409532e-06;10.000063379129095;0.8335053724000997;0.015561910781924782;0.015562017098331488;0.7977307893426576;0.014879049537327734;1.04484333748923;0.797865548065305
17.587384;1.0444454874229765;0.8333325095873695;0.7978726673580966;-3.799715247637773e-07;6.542528738573777e-06;10.000066338922737;0.8335052122911859;0.015561907626834;0.01556201833194584;0.797730845446458;0.014879007276791308;1.044843362489667;0.797865676043095
17.597384;1.0444454922290487;0.8333325088612817;0.7978727703360415;-3.994630448738067e-07;6.6480403938179586e-06;10.000069182125587;0.8335050538687574;0.015561904482217472;0.015562019620036385;0.797730903337806;0.01487897525679541;1.0448433873734375;0.7978658028768306
17.607384;1.0444454972725166;0.8333325084962929;0.7978728722100825;-4.17918451525747e-07;6.7523564013092065e-06;10.000071906153666;0.8335048974999959;0.015561901352518025;0.015562020963553535;0.797730962687609;0.014878953647681445;1.044843412066015;0.7978659296224822
