time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.617384;1.044445502544483;0.8333325085344079;0.797872973138362;-4.352784518919734e-07;6.855189034050231e-06;10.000074511268343;0.8335047434895737;0.015561898241584467;0.015562022362761024;0.797731023150978;0.014878942433131736;1.0448434365014023;0.7978660572552545
17.627384;1.044445508050856;0.8333325090299369;0.7978730733091701;-4.515001160153755e-07;6.9563528082700815e-06;10.00007699841589;0.8335045920469667;0.015561895152702624;0.015562023816440326;0.797731084384188;0.014878941418733154;1.044843460621507;0.7978661867453654
17.637384;1.044445513813446;0.8333325100320214;0.7978731729004184;-4.665565588104433e-07;7.055796437555136e-06;10.000079367819085;0.8335044432819408;0.015561892089730956;0.015562025321500854;0.7977311460341885;0.01487895035256276;1.0448434843866663;0.7978663190289614
17.647384;1.044445519878961;0.8333325115802294;0.7978732720663566;-4.804355046188128e-07;7.153543134017819e-06;10.000081619858;0.8335042972624629;0.015561889056802752;0.015562026873981944;0.7977312077623558;0.01487896898919072;1.0448435077813614;0.7978664549215644
17.657384;1.0444455263131103;0.8333325137124357;0.7978733709384562;-4.931389411094968e-07;7.249611193107964e-06;10.000083755823834;0.833504154072641;0.015561886057348963;0.015562028470903615;0.797731269315096;0.014878997031816669;1.0448435308063633;0.7978665949896999
17.667384;1.0444455331777736;0.83333251647079;0.7978734695930846;-5.046785667258274e-07;7.34397177819139e-06;10.00008577675813;0.83350401380528;0.015561883094895031;0.01556203011038837;0.7977313305259607;0.01487903407903981;1.0448435534696474;0.7978667395006266
17.677384;1.0444455405174264;0.8333325198982654;0.7978735679850865;-5.150714034560999e-07;7.436537484157438e-06;10.000087682491332;0.8335038765187858;0.015561880173643875;0.015562031790056172;0.7977313912550974;0.01487907968086919;1.0448435757823793;0.7978668885242851
17.687384;1.0444455483604649;0.8333325240308346;0.7978736659774602;-5.24336737477461e-07;7.527141576562313e-06;10.000089472089273;0.8335037421953899;0.015561877296642986;0.015562033506205677;0.7977314513511217;0.014879133424623183;1.0448435977550492;0.7978670420736729
17.697384;1.044445556723704;0.8333325288950709;0.7978737635113082;-5.324915388163892e-07;7.615485427524536e-06;10.000091144617928;0.8335036107119416;0.015561874464033417;0.015562035254403752;0.7977315106307342;0.014879194965712444;1.0448436193946389;0.797867200211641
17.707384;1.0444455656194165;0.8333325345087444;0.7978738607272743;-5.39546493678128e-07;7.701087989570992e-06;10.000092699930368;0.8335034818277004;0.015561871673347692;0.015562037030930032;0.7977315688856823;0.014879264009070966;1.04484364070803;0.7978673630865981
17.717384;1.044445575057686;0.8333325408761486;0.7978739579109017;-5.455054085373873e-07;7.783331594060481e-06;10.000094139167683;0.8335033551594864;0.015561868920639868;0.01556203883430049;0.7977316259066303;0.014879340248718738;1.044843661706389;0.7978675308399577
17.727384;1.044445585036704;0.833332547987728;0.7978740553707688;-5.503697307762249e-07;7.861613050553122e-06;10.000095464490771;0.8335032301654132;0.015561866201322884;0.015562040665624059;0.7977316814700941;0.014879423309024191;1.0448436824039156;0.7978677034851053
17.737384;1.044445595534995;0.833332555835054;0.7978741533472506;-5.5414359698962e-07;7.935466655230702e-06;10.000096678552627;0.8335031062026169;0.015561863510788055;0.015562042527689751;0.7977317353008736;0.014879512761347257;1.0448437028138269;0.7978678809275367
17.747384;1.0444456065153631;0.8333325644251047;0.7978742519635471;-5.568283263332074e-07;8.004588112948223e-06;10.000097784313095;0.8335029826215805;0.015561860844962057;0.015562044423982156;0.7977317870819722;0.014879608221858482;1.0448437229491567;0.7978680630287686
17.757384;1.0444456179308166;0.833332573774234;0.7978743512498557;-5.584106604019732e-07;8.068791798559256e-06;10.000098785006685;0.833502858825017;0.015561858200646955;0.015562046357981713;0.7977318364960454;0.014879709429901234;1.0448437428309296;0.7978682495469003
17.767384;1.0444456297237978;0.8333325838893794;0.7978744511835972;-5.588655511011917e-07;8.127939612439048e-06;10.000099683700782;0.8335027343262675;0.015561855575753219;0.015562048332082405;0.7977318831934739;0.014879816225842571;1.04484376249003;0.797868440105706
17.777384;1.0444456418236898;0.8333325947557465;0.7978745516883858;-5.581747149648709e-07;8.181884694679147e-06;10.00010048274202;0.8335026088424883;0.015561852969513198;0.015562050346464863;0.7977319267411509;0.014879928479150595;1.0448437819576881;0.7978686342974038
17.787384;1.0444456541503269;0.8333326063380145;0.7978746526660238;-5.563379369767796e-07;8.230449535499864e-06;10.000101183866715;0.8335024823618362;0.015561850382410982;0.015562052398830158;0.7977319666983985;0.01488004603142797;1.044843801261579;0.7978688317610497
17.797384;1.0444456666220088;0.8333326185922997;0.7978747540189984;-5.533725692402433e-07;8.273429848321458e-06;10.000101788619117;0.8335023551130789;0.015561847816420057;0.015562054485306528;0.7977320027404928;0.014880168647506492;1.0448438204294983;0.7978690321490898
17.807384;1.044445679169785;0.8333326314799031;0.7978748555760298;-5.493164123683144e-07;8.310621458500138e-06;10.000102298235827;0.8335022274284617;0.015561845275862922;0.015562056602295642;0.797732034664704;0.01488029596709988;1.0448438394914494;0.7978692350068541
17.817384;1.0444456917581315;0.8333326449726618;0.7978749570320349;-5.442301396361267e-07;8.341852841889195e-06;10.000102713468289;0.8335020995894736;0.015561842767422833;0.015562058748069284;0.7977320623142736;0.014880427511041471;1.044843858482546;0.7978694396597825
17.827384;1.044445704393435;0.8333326590497465;0.7978750579706848;-5.381844771049732e-07;8.367007200915984e-06;10.000103035213762;0.8335019717809622;0.015561840298977845;0.01556206092296802;0.7977320855167491;0.014880562759507743;1.0448438774458346;0.7978696452084184
17.837384;1.04444571711084;0.8333326736934675;0.7978751579163162;-5.312418304138024e-07;8.386040216435575e-06;10.00010326553852;0.8335018441507841;0.015561837878799618;0.01556206312816758;0.7977321040632412;0.01488070119610768;1.0448438964303917;0.797869850594875
17.847384;1.044445729952849;0.8333326888894285;0.7978752564015547;-5.234577505832851e-07;8.398965051447788e-06;10.000103408504025;0.8335017168813187;0.015561835515063632;0.015562065364362835;0.7977321177606225;0.014880842318268207;1.0448439154901694;0.7978700546915464
17.857384;1.0444457429536125;0.8333327046265903;0.7978753530242453;-5.149002342751449e-07;8.405778256114316e-06;10.000103470569497;0.8335015902480565;0.015561833214416426;0.01556206763191922;0.7977321265172647;0.014880985722495637;1.0448439346899652;0.7978702564396128
17.867384;1.0444457561380096;0.8333327208972685;0.7978754474914662;-5.056590988420411e-07;8.406393067439503e-06;10.000103459981318;0.8335014646355385;0.015561830980436196;0.015562069931346754;0.7977321303517364;0.014881131132722259;1.0448439541073415;0.7978704549792878
17.877384;1.0444457695306022;0.833332737701299;0.7978755396839119;-4.958346293199975e-07;8.400642670403493e-06;10.000103385476;0.8335013404526691;0.01556182881405674;0.015562072262406497;0.7977321293168887;0.014881278253760576;1.044843973816812;0.7978706496443543
17.887384;1.0444457831553033;0.833332755042979;0.7978756296962134;-4.855176371225518e-07;8.388312785545726e-06;10.000103255637464;0.8335012180446133;0.015561826715890624;0.01556207462287707;0.7977321234293515;0.0148814266811524;1.0448439938670844;0.7978708398689884
17.897384;1.044445797022762;0.8333327729204859;0.7978757178099324;-4.7477874000360725e-07;8.36917430420803e-06;10.000103079002777;0.83350109772665;0.015561824688569424;0.015562077008265583;0.7977321126647838;0.014881575999301073;1.0448440142773823;0.7978710251857155
17.907384;1.044445811120162;0.8333327913260753;0.7978758043960557;-4.636766487752072e-07;8.343053615363193e-06;10.0001028638237;0.8335009798617286;0.015561822738037417;0.015562079412531554;0.7977320969808992;0.014881725875110633;1.0448440350589139;0.7978712053376494
17.917384;1.0444458254133435;0.8333328102535748;0.7978758897880771;-4.5227254228069906e-07;8.309932159987259e-06;10.000102617434669;0.833500864861512;0.015561820873522569;0.01556208182930504;0.797732076310891;0.014881876011621267;1.0448440562338372;0.7978713803241282
17.927384;1.0444458398583505;0.8333328296985061;0.7978759742288914;-4.4063303668096504e-07;8.26999858309783e-06;10.00010234631293;0.8335007531243147;0.01556181910616259;0.015562084252486426;0.7977320505588653;0.014882026059575618;1.0448440778327721;0.7978715502587921
17.937384;1.0444458544109358;0.8333328496554855;0.7978760578788464;-4.2882588104547037e-07;8.223602438089446e-06;10.000102056709714;0.8335006449910947;0.015561817447072041;0.015562086676189777;0.7977320196281211;0.014882175614653175;1.0448440998855997;0.7978717151759737
17.947384;1.0444458690304441;0.8333328701176298;0.797876140824527;-4.169155155245094e-07;8.171156252785067e-06;10.000101754675363;0.8335005407465425;0.015561815905772115;0.015562089094892102;0.7977319834655673;0.014882324277942751;1.0448441224197802;0.7978718749732836
17.957384;1.044445883684101;0.8333328910762059;0.797876223126741;-4.049572797881186e-07;8.113058180990958e-06;10.000101445544868;0.8335004406284598;0.015561814489830416;0.015562091503195277;0.7977319421012218;0.01488247170140214;1.0448441454650002;0.7978720294996408
17.967384;1.0444458983536762;0.833332912525849;0.7978763048697136;-3.929973427058979e-07;8.049649484642748e-06;10.00010113345583;0.8335003448319208;0.015561813206005528;0.015562093895069866;0.7977318956282298;0.014882617575251396;1.0448441690571475;0.7978721787132075
17.977384;1.0444459130364732;0.8333329344704209;0.7978763861530024;-3.8107943396529344e-07;7.981234176483349e-06;10.000100821214213;0.8335002534853235;0.01556181206132361;0.01556209626404038;0.797731844136005;0.014882761555499205;1.0448441932361727;0.7978723228055498
17.987384;1.0444459277362181;0.8333329569186348;0.7978764670706465;-3.692450855433306e-07;7.908116656031683e-06;10.000100511103883;0.8335001666030917;0.015561811062424729;0.015562098603780654;0.7977317877020962;0.014882903199208136;1.0448442180409843;0.7978724621445813
17.997384;1.044445942452154;0.8333329798770185;0.7978765477035423;-3.5752980160844697e-07;7.830566378596608e-06;10.000100206073128;0.8335000840849213;0.01556181021397101;0.015562100907811464;0.7977317264500993;0.01488304195762822;1.0448442435020895;0.7978725970834142
18.007384;1.0444459571719331;0.8333330033495843;0.7978766281228354;-3.4596645395710527e-07;7.74881627312883e-06;10.000099909865714;0.8335000057433771;0.01556180951849273;0.015562103169488854;0.7977316605914778;0.014883177235897107;1.044844269626922;0.797872727904776
18.017384;1.044445971874822;0.8333330273391065;0.7978767083983954;-3.3458879035885624e-07;7.663134088243544e-06;10.000099626196766;0.8334999313373289;0.015561808978226574;0.015562105382649499;0.79773159042454;0.014883308499421212;1.0448442963843052;0.7978728549369059
18.027384;1.0444459865481557;0.8333330518451415;0.7978767886132956;-3.2342772736524065e-07;7.573802052372395e-06;10.000099358123531;0.8334998606484356;0.01556180859645951;0.015562107541473785;0.797731516292883;0.014883435340370179;1.044844323702605;0.7978729786189228
18.037384;1.0444460011983883;0.833333076861164;0.7978768688605825;-3.125066695834399e-07;7.4810521009060726e-06;10.000099107978185;0.8334997935413677;0.01556180837672875;0.015562109640207983;0.7977314385000791;0.014883557484680279;1.0448443514840684;0.7978730994604022
18.047384;1.0444460158453561;0.8333331023660732;0.7978769491932043;-3.018395587251041e-07;7.385085176214815e-06;10.000098877552691;0.8334997299478356;0.015561808321315096;0.0155621116737629;0.7977313572522444;0.014883674804734653;1.044844379623633;0.7978732179794042
18.057384;1.0444460305182983;0.8333331283075182;0.7978770296261724;-2.9143111867735604e-07;7.28610719006672e-06;10.000098668199556;0.8334996698235;0.01556180843093795;0.015562113637828334;0.7977312727017415;0.01488378730783086;1.0448444080212511;0.7978733346502799
18.067384;1.0444460452649287;0.8333331545978767;0.7978771101973295;-2.8128311299846656e-07;7.184364837964125e-06;10.000098480479659;0.8334996131182086;0.015561808705783496;0.01556211552772932;0.7977311850075962;0.014883895018428055;1.04484443658533;0.7978734498967726
18.077384;1.0444460601487733;0.8333331811321085;0.7978771909582165;-2.714040241703224e-07;7.080198637997913e-06;10.000098313638507;0.8334995597386493;0.015561809146118924;0.015562117337444796;0.7977310942939566;0.014883997825407471;1.0448444652327116;0.7978735641256156
18.087384;1.0444460752196203;0.8333332078037968;0.7978772719763084;-2.6181004265466613e-07;6.974036786687938e-06;10.000098165931178;0.8334995094831241;0.015561809751374922;0.015562119060362846;0.7977310005628223;0.014884095452624814;1.0448444938921415;0.7978736777030049
18.097384;1.0444460904860093;0.8333332345086725;0.7978773534387469;-2.525211640175713e-07;6.866346139784716e-06;10.000098035638004;0.8334994619785147;0.015561810519223097;0.01556212069093216;0.7977309037046372;0.014884187537040456;1.0448445225080472;0.7978737908936987
18.107384;1.0444461059156793;0.8333332611478433;0.7978774357194804;-2.435662628980181e-07;6.7576146730836035e-06;10.00009792160867;0.8334994166867804;0.01556181144601573;0.01556212222481713;0.7977308036151894;0.014884273705373237;1.0448445510393014;0.7978739038974296
18.117384;1.0444461214614875;0.8333332876297501;0.797877519332137;-2.349916467463462e-07;6.648356048685826e-06;10.000097822952405;0.8334993730025855;0.015561812527829124;0.01556212365800823;0.7977307002960407;0.014884353641478318;1.044844579455989;0.7978740169177193
18.127384;1.0444461370912097;0.8333333138621618;0.797877604845223;-2.2686155867430794e-07;6.539125382118832e-06;10.000097737785305;0.8334993303938293;0.015561813761141336;0.015562124987466201;0.7977305938563879;0.014884427138580548;1.0448446077384923;0.7978741301091989
18.137384;1.0444461527910103;0.8333333397457461;0.7978776928133394;-2.1924929383166717e-07;6.430536302473076e-06;10.000097661458092;0.8334992885288849;0.015561815142725257;0.015562126213198219;0.7977304844439228;0.014884494088977672;1.0448446358778938;0.7978742434987611
18.147384;1.0444461685469493;0.8333333651843429;0.797877783718333;-2.122219374364715e-07;6.323247680105011e-06;10.000097585621296;0.8334992473203732;0.01556181666898512;0.01556212733840912;0.7977303721870891;0.01488455441262613;1.0448446638675035;0.7978743570358148
18.157384;1.044446184335165;0.8333333901014686;0.7978778779188588;-2.0582614537894415e-07;6.21792765434501e-06;10.000097498680894;0.8334992068425462;0.015561818335430374;0.015562128366438806;0.797730257204186;0.01488460796355013;1.044844691689216;0.7978744706962696
18.167384;1.0444462001230606;0.8333334144443577;0.7978779756616797;-2.0008356288332784e-07;6.115192175515709e-06;10.000097387229378;0.8334991672257486;0.015561820136161147;0.015562129298491467;0.7977301396414682;0.01488465448009267;1.044844719315724;0.7978745845282822
18.177384;1.0444462158683714;0.833333438172519;0.7978780771584784;-1.949981429826231e-07;6.01554409861945e-06;10.000097237688562;0.833499128667664;0.015561822063417816;0.01556213013467985;0.7977300196927644;0.014884693645434472;1.0448447467175388;0.7978746986952262
18.187384;1.0444462315226768;0.8333334612391841;0.7978781825739155;-1.905653759824913e-07;5.919376195305155e-06;10.000097037141423;0.8334990915260678;0.015561824107494607;0.015562130875462304;0.7977298976075977;0.014884725198535875;1.044844773855653;0.797874813524242
18.197384;1.0444462470451208;0.8333334835805605;0.7978782918806113;-1.8677332409357918e-07;5.826977094360047e-06;10.000096773469709;0.8334990563587588;0.015561826256382028;0.015562131521921447;0.7977297736627239;0.014884748988617242;1.0448448006813003;0.7978749294525163
18.207384;1.0444462624094597;0.8333335051209994;0.7978784047928178;-1.8359961236776098e-07;5.738496197912639e-06;10.000096435519433;0.833499023863042;0.01556182849529522;0.015562132076126011;0.7977296481433628;0.014884765007005692;1.0448448271531905;0.7978750469102837
18.217384;1.044446277601122;0.8333335257842115;0.7978785208616007;-1.810097051476949e-07;5.653965114802477e-06;10.000096013020242;0.8334989947725002;0.015561830807188922;0.015562132541280707;0.7977295214075366;0.014884773442181103;1.0448448532512356;0.7978751662544117
18.227384;1.0444462926179907;0.8333335455013087;0.7978786395737907;-1.7895737746786656e-07;5.573382596389266e-06;10.00009549641061;0.8334989697917004;0.015561833174280285;0.015562132921304326;0.7977293939158075;0.014884774705274408;1.0448448789802633;0.7978752877115137
18.237384;1.0444463074687684;0.8333335642150178;0.797878760401706;-1.7738657775875274e-07;5.496783146485348e-06;10.000094877104083;0.8334989495867894;0.0155618355792542;0.015562133220581535;0.7977292661508821;0.01488476938981833;1.044844904363633;0.797875411320046
18.247384;1.0444463221630962;0.8333335818777167;0.7978788828480174;-1.7623176128730062e-07;5.424272719470367e-06;10.000094147418475;0.8334989348006933;0.015561838005522334;0.015562133444276868;0.7977291385297001;0.01488475818130019;1.0448449294268423;0.797875536988973
18.257384;1.0444463367048562;0.8333335984436756;0.7978790064628473;-1.7541830521037388e-07;5.356011915703896e-06;10.00009330021542;0.8334989260724337;0.015561840437289821;0.015562133598718279;0.7977290113668594;0.01488474178115514;1.0448449541904952;0.7978756646495408
18.267384;1.044446351093959;0.833333613862239;0.797879130852136;-1.748648186018024e-07;5.2921382399353895e-06;10.000092329715466;0.8334989240404245;0.015561842859454219;0.015562133690581839;0.7977288849096703;0.01488472091386667;1.0448449786774854;0.7978757943873893
18.277384;1.0444463653308875;0.8333336280802702;0.7978792556843544;-1.744889204201704e-07;5.2326797900267735e-06;10.000091232184067;0.8334989293155209;0.015561845257460188;0.015562133725270341;0.7977287594446628;0.014884696394003173;1.0448450029147855;0.7978759265243295
18.287384;1.0444463794173882;0.8333336410542208;0.7978793806346438;-1.7421997689950486e-07;5.17752669574199e-06;10.000090003937348;0.8334989424288842;0.015561847618263618;0.015562133706520136;0.7977286353775767;0.014884669174033052;1.0448450269234284;0.7978760615951771
18.297384;1.0444463933516732;0.8333336527580747;0.7978795053158736;-1.7401200945288524e-07;5.126486455052135e-06;10.000088638986789;0.8334989637712157;0.015561849931671309;0.015562133637303879;0.7977285132210179;0.014884640306290102;1.0448450507058957;0.7978762002111899
18.307384;1.0444464071256891;0.8333336631745701;0.7978796292838155;-1.7384506535136317e-07;5.079325607617706e-06;10.000087130164788;0.8334989935710331;0.015561852190133837;0.015562133520441362;0.7977283935210167;0.014884610794543415;1.044845074244964;0.797876342907952
18.317384;1.044446420729902;0.8333336722790317;0.7978797520561625;-1.7371232838371187e-07;5.035720088157884e-06;10.000085472667385;0.8334990319605493;0.015561854387476108;0.01556213335889372;0.7977282767640478;0.014884581457893172;1.0448450975169883;0.7978764900436217
18.327384;1.0444464341551165;0.8333336800363467;0.7978798731085818;-1.7360260457894423e-07;4.995236329783225e-06;10.000083666408976;0.8334990791009496;0.015561856518428247;0.015562133156684171;0.7977281633005864;0.01488455296802665;1.044845120502044;0.7978766417519807
18.337384;1.0444464473847608;0.8333336864108166;0.7978799919262974;-1.7349289441539381e-07;4.957412448743703e-06;10.000081715322642;0.833499135243517;0.015561858579595206;0.015562132919505712;0.7977280533212839;0.014884525939593081;1.0448451431864245;0.7978767979583925
18.347384;1.0444464603926251;0.833333691373356;0.7978801080591656;-1.7335091598541967e-07;4.921825151181428e-06;10.000079624535175;0.8334992006464221;0.015561860570559955;0.015562132653899543;0.7977279469062386;0.014884500915455675;1.0448451655726871;0.7978769584835251
18.357384;1.0444464731512881;0.833333694899271;0.7978802210930453;-1.7314028974872722e-07;4.888105973751031e-06;10.000077398376563;0.8334992754492039;0.015561862492798601;0.015562132366521058;0.7977278440977282;0.014884478365629839;1.0448451876935085;0.797877123161165
18.367384;1.0444464856325746;0.8333336969609078;0.7978803306279605;-1.7282975444846657e-07;4.855950530321783e-06;10.00007504091346;0.833499359641795;0.015561864346676363;0.01556213206463599;0.7977277449388419;0.014884458741981407;1.0448452096129968;0.7978772918274639
18.377384;1.0444464978000993;0.8333336975276072;0.7978804363025767;-1.7240265996059957e-07;4.825094391903911e-06;10.000072557559282;0.8334994531173097;0.015561866129804933;0.01556213175591436;0.7977276494997895;0.01488444247924016;1.0448452314173868;0.7978774641948304
18.387384;1.0444465096094042;0.83333369657668;0.7978805377882033;-1.7185412477257033e-07;4.795256528900109e-06;10.000069956061658;0.8334995557257238;0.015561867837738759;0.015562131446704383;0.797727557887357;0.014884429959080169;1.0448452532043364;0.7978776397713804
18.397384;1.044446521008959;0.833333694103997;0.7978806347554193;-1.7117404431174007e-07;4.766089603606467e-06;10.000067246583143;0.8334996672893685;0.015561869464784907;0.015562131141094681;0.7977274702250148;0.01488442147811068;1.044845275070844;0.7978778179064155
18.407384;1.0444465319344365;0.8333336901286459;0.797880726862844;-1.7033409059949215e-07;4.737127554620755e-06;10.000064441493857;0.8334997875973911;0.015561871004366703;0.01556213084143835;0.7977273866424739;0.014884417185479648;1.0448452971000695;0.7978779978826289
18.417384;1.0444465423066418;0.8333336846908972;0.7978808137669856;-1.6929100602365562e-07;4.7077666018315e-06;10.000061555224535;0.8334999164305353;0.015561872450175554;0.015562130548917766;0.7977273072871838;0.014884417041439287;1.0448453193525018;0.7978781789751606
18.427384;1.0444465520408868;0.8333336778431563;0.7978808951332138;-1.6799655122509157e-07;4.6773171393492974e-06;10.000058602927075;0.8335000536113376;0.015561873797557057;0.015562130263970188;0.7977272323471701;0.014884420886547681;1.0448453418622445;0.7978783604812111
18.437384;1.0444465610565372;0.8333336696433086;0.7978809706548144;-1.6640416473860476e-07;4.645048986760448e-06;10.000055598119939;0.8335001990302191;0.01556187504365911;0.01556212998695853;0.7977271620614997;0.01488442851108139;1.044845364634638;0.797878541729395
18.447384;1.0444465692715956;0.8333336601537186;0.7978810401044399;-1.6447128390432084e-07;4.610222821720056e-06;10.000052551459184;0.8335003526769493;0.015561876186956904;0.015562129718641942;0.7977270967031524;0.014884439606890187;1.0448453876467882;0.7978787220525525
18.457384;1.0444465765956237;0.8333336494362235;0.7978811033705552;-1.6215828646663934e-07;4.572156721652168e-06;10.000049470781855;0.8335005146669299;0.015561877227329855;0.015562129460183607;0.7977270365576534;0.014884453744452932;1.0448454108567529;0.7978789007186158
18.467384;1.0444465829369831;0.8333336375457734;0.7978811604166139;-1.5942875481172692e-07;4.53026711786698e-06;10.000046361890172;0.8335006851724907;0.01556187816643241;0.015562129213580526;0.7977269819060324;0.014884470469047595;1.0448454342177578;0.7978790769130678
18.477384;1.0444465882124514;0.8333336245326073;0.7978812112463687;-1.5625255490067045e-07;4.484072415532047e-06;10.00004323023926;0.8335008643139473;0.015561879008622577;0.015562128982296357;0.7977269330247759;0.01488448940199939;1.0448454576890647;0.7978792498763214
18.487384;1.0444465923547432;0.8333336104459964;0.7978812559349885;-1.5260210031066365e-07;4.433201557026995e-06;10.000040082069134;0.833501052116805;0.015561879762094352;0.015562128770142488;0.7977268902250515;0.014884510280380065;1.0448454812427759;0.7978794190761368
18.497384;1.0444465953254602;0.8333335953331661;0.7978812946533861;-1.4844064552203322e-07;4.3773891431577894e-06;10.000036923929043;0.8335012484850751;0.01556188043839394;0.015562128579138013;0.7977268538837041;0.014884532934527541;1.0448455048627345;0.7978795842257645
18.507384;1.044446597121538;0.8333335792405233;0.7978813276674377;-1.4371661838356625e-07;4.316487920940408e-06;10.000033762119369;0.8335014531630178;0.015561881050688856;0.015562128409347857;0.7977268243824166;0.014884557236370484;1.0448455285357885;0.79787974519363
18.517384;1.0444465977599042;0.833333562218022;0.7978813553208581;-1.3837030870529577e-07;4.250511452064121e-06;10.000030602623303;0.833501665745834;0.01556188161222191;0.01556212826037906;0.7977268019725606;0.01488458310700805;1.0448455522480167;0.797879901951362
18.527384;1.0444465972596393;0.8333335443205288;0.7978813779766858;-1.3234528805404703e-07;4.179609983871861e-06;10.000027450476292;0.8335018857162847;0.015561882135152841;0.015562128132223262;0.7977267867118949;0.014884610566412514;1.0448455759839899;0.7978800545553287
18.537384;1.0444465956517617;0.8333335256041827;0.7978813959603015;-1.255961752573942e-07;4.103991819788877e-06;10.00002430930726;0.8335021124779122;0.015561882630326358;0.015562128025321444;0.7977267785271808;0.01488463971413247;1.0448455997183235;0.7978802030588982
18.547384;1.04444659299854;0.8333335061211676;0.7978814095973712;-1.1809303162205156e-07;4.023912956258701e-06;10.000021181954509;0.8335023453958096;0.015561883108034007;0.015562127940249677;0.7977267772749453;0.01488467066239341;1.0448456234056407;0.7978803473813906
18.557384;1.0444465893851773;0.8333334859197186;0.7978814193338168;-1.0982439093200441e-07;3.939711415350097e-06;10.000018070871636;0.8335025838275919;0.015561883578655069;0.015562127877449861;0.7977267827395725;0.014884703524104122;1.0448456469776886;0.7978804873385685
18.567384;1.0444465848933435;0.8333334650473246;0.7978814257905339;-1.0079665058007299e-07;3.851786454300654e-06;10.000014977947606;0.8335028271631251;0.01556188405252095;0.015562127837626026;0.7977267946476697;0.0148847384428456;1.0448456703496483;0.797880622867977
18.577384;1.0444465795911118;0.8333334435516417;0.7978814297169985;-9.10305225045248e-08;3.760553363731347e-06;10.000011905121022;0.83350307487469;0.015561884539050693;0.015562127821679754;0.7977268127268174;0.014884775606495955;1.0448456934339492;0.7978807541307126
18.587384;1.0444465735445814;0.8333334214873703;0.7978814319498517;-8.055796879180859e-08;3.6664377519042403e-06;10.000008855829936;0.8335033264823706;0.015561885045841333;0.015562127829591146;0.797726836737825;0.01488481522757352;1.0448457161504139;0.7978808812915401
18.597384;1.04444656682664;0.8333333989298077;0.797881433371983;-6.942031009474133e-08;3.5698740790645435e-06;10.000005835631825;0.8335035814361531;0.015561885578665577;0.01556212785958847;0.7977268664458845;0.014884857488744694;1.0448457384282384;0.7978810042582574
18.607384;1.0444465595131642;0.8333333759774486;0.7978814348412849;-5.7667145743102117e-08;3.4712808482758732e-06;10.00000285102185;0.833503839093613;0.015561886142030813;0.015562127908509419;0.7977269015851791;0.014884902489113202;1.0448457602098264;0.797881122704801
18.617384;1.0444465516773025;0.8333333527385421;0.7978814371677487;-4.535635371240804e-08;3.371055103423731e-06;9.999999907802142;0.8335040988219702;0.015561886739323117;0.015562127972710506;0.7977269418757037;0.014884950263470887;1.044845781458542;0.7978812362692508
18.627384;1.044446543379645;0.8333333293174918;0.7978814411251811;-3.255634517270019e-08;3.269585675071071e-06;9.99999701101388;0.8335043600589936;0.015561887373064675;0.015562128048649489;0.7977269870774392;0.014885000865353394;1.044845802160636;0.797881344625782
18.637384;1.044446534657054;0.8333333058154685;0.7978814473720689;-1.9350699450485797e-08;3.167260447856874e-06;9.99999416551312;0.8335046223028817;0.015561888045742713;0.015562128133523456;0.7977270370096645;0.014885054369895295;1.044845822313176;0.7978814473693673
18.647384;1.0444465255266997;0.8333332823390575;0.7978814563436933;-5.841271426732058e-09;3.064506229072867e-06;9.999991375133208;0.8335048850798105;0.015561888759508452;0.015562128225478686;0.7977270915400604;0.014885110777966433;1.0448458419019662;0.7978815439456984
18.657384;1.044446515995143;0.8333332589975461;0.7978814682801932;7.851508342596225e-09;2.961845707172667e-06;9.999988641589317;0.8335051478991542;0.015561889514370304;0.015562128321947534;0.7977271506039879;0.014885169979534747;1.0448458608865963;0.7978816337964988
18.667384;1.044446506052547;0.8333332358908663;0.7978814833025631;2.1588790934423522e-08;2.859887097204489e-06;9.999985964918123;0.8335054102433435;0.015561890307858199;0.015562128417567468;0.797727214183659;0.014885231801958495;1.0448458792032842;0.7978817165706483
18.677384;1.0444464956677073;0.8333332131069976;0.797881501416066;3.521676382058367e-08;2.759257274578528e-06;9.999983345335883;0.8335056715531428;0.015561891137084977;0.0155621285044229;0.7977272821962285;0.01488529603608518;1.0448458967756822;0.7978817921936372
18.687384;1.0444464848053807;0.8333331907261176;0.797881522539819;4.857604974941444e-08;2.6605513640041256e-06;9.999980785167878;0.8335059311811032;0.015561892000240002;0.015562128573795754;0.7977273544419888;0.014885362413442706;1.044845913520526;0.7978818607942337
18.697384;1.0444464734513061;0.8333331688204665;0.7978815465925466;6.151247912905238e-08;2.564308839581909e-06;9.999978288369931;0.8335061884482325;0.015561892896143037;0.01556212861706158;0.7977274306844175;0.014885430590059215;1.0448459293493084;0.7978819226017919
18.707384;1.0444464616195002;0.8333331474504774;0.7978815735321846;7.388684942702404e-08;2.471004195087932e-06;9.9999758577869;0.833506442768932;0.015561893823329615;0.015562128626017652;0.7977275107260359;0.0148855001258644;1.044845944170024;0.797881977873528
18.717384;1.0444464493407213;0.8333331266617178;0.7978816033397367;8.558583741844612e-08;2.3810606914523137e-06;9.999973493428337;0.8335066936460478;0.015561894779554568;0.015562128593492605;0.797727594411469;0.014885570471433976;1.044845957892773;0.7978820268533975
18.727384;1.0444464366508615;0.8333331064894887;0.7978816360035693;9.653084827112429e-08;2.2948732010795854e-06;9.999971193159528;0.833506940575963;0.01556189576199911;0.015562128513612026;0.7977276816014547;0.014885641108080109;1.044845970440965;0.7978820697329313
18.737384;1.0444464235957367;0.833333086968976;0.7978816715127766;1.0667918064356174e-07;2.2128258060797613e-06;9.999968954515623;0.8335071830147465;0.015561896768333305;0.015562128381556238;0.7977277721156696;0.014885711762171622;1.0448459817536688;0.7978821065799135
18.747384;1.0444464102414215;0.8333330681394827;0.7978817098316348;1.1601810479035458e-07;2.1352837439018577e-06;9.999966775536912;0.8335074204100686;0.015561897797202243;0.015562128193120407;0.7977278656435128;0.014885782369064073;1.044845991774063;0.7978821373206596
18.757384;1.0444463966642539;0.8333330500400569;0.7978817508472845;1.245540988380746e-07;2.062534907141321e-06;9.999964653830787;0.8335076522351104;0.015561898846991452;0.01556212794375275;0.7977279617021676;0.014885852825239026;1.044846000442504;0.7978821618685968
18.767384;1.0444463829292392;0.8333330327063957;0.7978817943285071;1.323013090076445e-07;1.994735634329786e-06;9.999962585494773;0.8335078779989649;0.015561899914324356;0.015562127627910984;0.7977280596878293;0.014885922880536279;1.0448460077019939;0.7978821802640804
18.777384;1.0444463690880665;0.8333330161751321;0.7978818399175874;1.3927685290364045e-07;1.931931829071494e-06;9.999960565515861;0.8335080972715224;0.015561900994297865;0.015562127240591488;0.7977281589480754;0.01488599221869192;1.0448460135052768;0.7978821926337631
18.787384;1.0444463551940297;0.8333330004856744;0.797881887143098;1.4549948906311579e-07;1.8741303235717241e-06;9.999958589476863;0.8335083097162808;0.015561902082152383;0.015562126779461359;0.7977282588170511;0.014886060531718908;1.0448460178158283;0.7978821990109576
18.797384;1.0444463413079776;0.8333329856718212;0.7978819354676701;1.5098280893810986e-07;1.8213454526566775e-06;9.999956655227516;0.8335085150732653;0.015561903174225959;0.015562126244570483;0.7977283586556922;0.014886127533343594;1.0448460206084882;0.7978821992283822
18.807384;1.0444463274890858;0.8333329717509058;0.7978819843556688;1.5572724601921128e-07;1.7735991989120843e-06;9.999954762771091;0.8335087131048408;0.015561904267559816;0.015562125637096302;0.7977284579164569;0.014886192962073348;1.0448460218752866;0.797882192982109
18.817384;1.0444463137843494;0.833332958719409;0.7978820333048647;1.5972079225106805e-07;1.7309109955312794e-06;9.99995291215067;0.8335089035599488;0.015561905359331413;0.015562124959359644;0.7977285561901506;0.014886256597638663;1.0448460216275863;0.7978821799372875
18.827384;1.044446300226634;0.8333329465591327;0.7978820818668747;1.6294888551913457e-07;1.6932948610889493e-06;9.999951101883003;0.8335090861934157;0.015561906446189922;0.015562124214753684;0.7977286532219763;0.014886318250595028;1.0448460198862877;0.7978821597459159
18.837384;1.0444462868351838;0.8333329352503358;0.7978821296809225;1.6540117435338888e-07;1.6607689793905079e-06;9.999949329326748;0.833509260820294;0.015561907523456495;0.015562123406985063;0.7977287489176663;0.014886377704814909;1.0448460166628137;0.7978821320329648
18.847384;1.0444462736173277;0.8333329247792233;0.7978821764749473;1.6706856568532044e-07;1.6333917590242202e-06;9.999947590860005;0.8335094273662927;0.015561908585290446;0.015562122540467441;0.7977288433707032;0.014886434706516724;1.0448460119436473;0.7978820964096671
18.857384;1.0444462605817757;0.8333329151350608;0.7978822220484452;1.6793718686658698e-07;1.61129288086462e-06;9.999945881641318;0.833509585899635;0.015561909625721161;0.015562121621293126;0.7977289368933682;0.014886489036728756;1.0448460056933513;0.7978820524942469
18.867384;1.0444462477541467;0.8333329063040315;0.7978822662240248;1.6798243177822865e-07;1.5946545295980619e-06;9.999944197003606;0.8335097366268539;0.015561910639339321;0.015562120656324608;0.797729029950135;0.014886540582630121;1.0448459978709612;0.797882000017769
18.877384;1.0444462351745296;0.8333328982675446;0.7978823087375698;1.6716767796539746e-07;1.5836558922130536e-06;9.999942533809623;0.8335098798776881;0.015561911621675053;0.015562119651105067;0.7977291229793159;0.014886589369435018;1.0448459884428158;0.7978819390365173
18.887384;1.0444462228811913;0.8333328910051874;0.7978823492100046;1.6545336479880227e-07;1.5784064923543946e-06;9.999940889549872;0.8335100160942284;0.015561912569785194;0.015562118609177975;0.7977292162692253;0.014886635550827646;1.0448459773846328;0.7978818700160132
18.897384;1.044446210900871;0.8333328844964454;0.7978823872383023;1.6280748030072526e-07;1.5788900467848903e-06;9.99993926130896;0.8335101457689682;0.015561913482013068;0.015562117533152257;0.7977293099891463;0.014886679370278846;1.0448459646814028;0.7978817936482603
18.907384;1.04444619925434;0.8333328787218318;0.7978824224189411;1.5920884610379775e-07;1.584956351296238e-06;9.999937646013201;0.8335102693716231;0.015561914356440524;0.015562116425898465;0.7977294042716734;0.014886721147155862;1.044845950331009;0.7978817106109847
18.917384;1.0444461879630285;0.8333328736652971;0.7978824542986491;1.5464726275605467e-07;1.5963417375447052e-06;9.999936040600849;0.8335103873636184;0.015561915189892632;0.0155621152913535;0.7977294992575809;0.014886761252413604;1.0448459343405512;0.7978816214840194
18.927384;1.0444461770420734;0.8333328693122567;0.7978824824107192;1.4912303122968943e-07;1.6126582967803346e-06;9.99993444212002;0.8335105002214747;0.015561915978200445;0.015562114135032492;0.7977295951065934;0.014886800023251436;1.0448459167256687;0.7978815268199856
18.937384;1.0444461664856084;0.8333328656459621;0.7978825063667175;1.426460783664275e-07;1.6333690285528343e-06;9.999932848185212;0.8335106083843609;0.015561916716512478;0.015562112963447039;0.7977296919738007;0.014886837695545817;1.0448458975262045;0.7978814272536489
18.947384;1.0444461562592038;0.8333328626525307;0.7978825258880771;1.3523861520624515e-07;1.657821185337796e-06;9.99993125704675;0.8335107122100086;0.015561917399720907;0.015562111782758035;0.7977297899766781;0.014886874408955983;1.044845876817931;0.7978813235161496
18.957384;1.0444461463045862;0.8333328603313482;0.7978825408177611;1.2693924633007314e-07;1.6853372895326768e-06;9.999929667492335;0.8335108119720024;0.01556191802343281;0.015562110597914848;0.7977298891696865;0.014886910262107145;1.044845854712778;0.7978812163516231
18.967384;1.0444461365449633;0.8333328586977441;0.797882551151666;1.1780029418135717e-07;1.715263490091666e-06;9.999928079718538;0.8335109078704227;0.015561918584835854;0.015562109412579147;0.797729989508934;0.014886945366588467;1.0448458313529148;0.7978811064609673
18.977384;1.0444461268871565;0.8333328577732345;0.7978825570219353;1.0787882394314516e-07;1.7469508402602902e-06;9.99992649623167;0.83351100006557;0.015561919083086498;0.015562108229576729;0.7977300908461279;0.014886979834926735;1.0448458068914301;0.797880994531761
18.987384;1.0444461172363955;0.8333328575725565;0.797882558619181;9.723344252652374e-08;1.7797795477374713e-06;9.99992492082263;0.8335110887068834;0.015561919518635942;0.015562107051595084;0.7977301929855701;0.014887013713481511;1.0448457814659513;0.7978808812831301
18.997384;1.0444461075221205;0.8333328580987531;0.7978825561309083;8.593215291951174e-08;1.8132204658616054e-06;9.99992335730073;0.83351117392733;0.015561919891656421;0.015562105882139582;0.7977302957692083;0.014887046934524195;1.0448457551877584;0.7978807674392501
19.007384;1.0444460977117027;0.8333328593466047;0.7978825497452245;7.405791045459553e-08;1.8468332046061306e-06;9.999921810149068;0.8335112558557761;0.015561920201532315;0.015562104726565041;0.7977303991424906;0.014887079327970057;1.0448457281509942;0.797880653687978
19.017384;1.0444460878042074;0.8333328613082757;0.7978825396620193;6.170422431115749e-08;1.8802653625227482e-06;9.99992028574818;0.8335113347100068;0.015561920447985877;0.015562103592474152;0.7977305031294547;0.014887110656672654;1.044845700445448;0.7978805406634202
19.027384;1.0444460778142604;0.833332863975282;0.7978825260341345;4.8971261398307796e-08;1.9133031135530957e-06;9.999918792928225;0.8335114108661622;0.015561920632667307;0.015562102489107664;0.7977306077248826;0.014887140636376256;1.0448456721673771;0.7978804288641795
19.037384;1.0444460677566159;0.8333328673347932;0.7978825088941299;3.596603942458584e-08;1.9458495403371418e-06;9.999917342208084;0.8335114847741532;0.01556192075990873;0.015562101426264859;0.7977307128442053;0.014887169000786961;1.0448456434283402;0.7978803185609992
19.047384;1.0444460576399168;0.8333328713652117;0.7978824881726028;2.279815692404235e-08;1.9778286943273177e-06;9.999915943434175;0.8335115568243525;0.015561920835683304;0.015562100413784053;0.7977308183619867;0.014887195641661237;1.0448456143514089;0.7978802098253653
19.057384;1.0444460474682604;0.833332876035425;0.7978824637701802;9.570905209584459e-09;2.009171944697669e-06;9.999914604211533;0.8335116272744724;0.015561920866182754;0.01556209946088266;0.7977309241597074;0.014887220695278095;1.0448455850551335;0.7978801026547975
19.067384;1.044446037237691;0.8333328813072731;0.7978824355950274;-3.6207896198918563e-09;2.0398778324807825e-06;9.999913331036499;0.8335116961985561;0.0155619208579973;0.0155620985741737;0.7977310301903101;0.014887244503657108;1.0448455556366174;0.7978799970890642
19.077384;1.0444460269308296;0.8333328871432796;0.797882403580669;-1.6685601286631347e-08;2.069996429091387e-06;9.999912131376771;0.8335117635030975;0.015561920818657033;0.01556209775634571;0.7977311365531359;0.014887267531771794;1.044845526161591;0.7978798932288015
19.087384;1.0444460165228948;0.8333328935220473;0.797882367705004;-2.9535934193939416e-08;2.099562167369266e-06;9.999911014102436;0.8335118290563508;0.015561920755623555;0.015562097007407332;0.7977312435282431;0.01488729030026252;1.0448454966718828;0.7978797911255063
19.097384;1.0444460059947243;0.8333329004504761;0.7978823279855792;-4.20879603202453e-08;2.1286009535981753e-06;9.999909988027769;0.8335118927837342;0.015561920674741806;0.015562096326884343;0.797731351552916;0.01488731337054759;1.0448454672104528;0.79787969059825
19.107384;1.0444459953443117;0.833332907957136;0.7978822844670785;-5.42539516356118e-08;2.157175792706535e-06;9.999909060713634;0.8335119546281687;0.0155619205803303;0.01556209571467642;0.7977314611218789;0.01488733738406819;1.0448454378383074;0.7978795911571771
19.117384;1.0444459845903775;0.8333329160746519;0.7978822372495467;-6.594020115469377e-08;2.1853805891948274e-06;9.999908238701723;0.8335120144757535;0.015561920476795615;0.015562095170333868;0.7977315726875721;0.014887363077063691;1.0448454086190044;0.7978794921355827
19.127384;1.0444459737634313;0.8333329248299615;0.797882186524455;-7.705428047672075e-08;2.2132930640542155e-06;9.999907527766435;0.8335120721241296;0.015561920369434835;0.015562094692669065;0.7977316866707828;0.01488739120995502;1.0448453795908739;0.7978793928758577
19.137384;1.044445962896916;0.8333329342397909;0.7978821325381452;-8.75065904416833e-08;2.2409575494451424e-06;9.999906932628084;0.8335121272803728;0.015561920263939703;0.01556209428131062;0.7977318035107638;0.01488742241129783;1.0448453507689883;0.7978792928416076
19.147384;1.0444459520337093;0.8333329443058597;0.7978820755242342;-9.720809196233211e-08;2.268445862794094e-06;9.99990645688337;0.8335121795938544;0.015561920166396943;0.015562093938590389;0.7977319236462864;0.014887457061166811;1.0448453221687473;0.7978791916497333
19.157384;1.0444459412361913;0.8333329550144426;0.7978820156886639;-1.0607631500226812e-07;2.2959134583199966e-06;9.999906102909817;0.8335122287109789;0.015561920083771828;0.015562093669122673;0.7977320474786116;0.01488749534700721;1.0448452938117274;0.797879089043679
19.167384;1.0444459305840532;0.8333329663387623;0.7978819532246493;-1.1404384392859932e-07;2.323559374200006e-06;9.999905871617123;0.8335122743112784;0.015561920023871566;0.015562093477876342;0.7977321753755067;0.014887537372831695;1.0448452657166931;0.7978789848919252
19.177384;1.0444459201705174;0.8333329782427662;0.7978818883219693;-1.2106317911624735e-07;2.3515558306617963e-06;9.999905762803063;0.8335123161325751;0.015561919994844955;0.015562093369300449;0.7977323076361106;0.014887583175060157;1.044845237898998;0.7978788792246374
19.187384;1.0444459100986467;0.833332990688703;0.7978818211738368;-1.2710984710919626e-07;2.3799979154376685e-06;9.999905776422898;0.8335123540013246;0.015561920004137048;0.015562093347994561;0.7977324443778743;0.014887632705365222;1.0448452103737815;0.7978787722218911
19.197384;1.0444459004642177;0.8333330036493077;0.7978817520080836;-1.3217963162669273e-07;2.4088612385515228e-06;9.999905913938296;0.8335123878573666;0.015561920057318336;0.015562093419351861;0.797732585467514;0.014887685812123314;1.0448451831569274;0.7978786641109833
19.207384;1.044445891338049;0.8333330171184495;0.797881681162591;-1.3628049288656584e-07;2.4380065058747656e-06;9.999906178647732;0.8335124177426629;0.01556192015800672;0.015562093588697727;0.7977327305509435;0.01488774221960963;1.0448451562698877;0.7978785549741492
19.217384;1.044445882765385;0.8333330311094441;0.7978816091251841;-1.394256265642376e-07;2.467232426473605e-06;9.999906574960042;0.8335124437391327;0.015561920308942318;0.01556209386005768;0.7977328790978854;0.014887801591305665;1.0448451297415398;0.7978784445506935
19.227384;1.0444458747722936;0.833333045641947;0.7978815364667606;-1.4163042126924355e-07;2.4963191400971218e-06;9.999907107492929;0.8335124659027389;0.015561920512665967;0.015562094235978055;0.7977330304477893;0.014887863611206845;1.0448451036011162;0.7978783321894826
19.237384;1.0444458673717416;0.8333330607260843;0.7978814637528538;-1.429110678701883e-07;2.5250310087154635e-06;9.999907780514478;0.8335124842192557;0.015561920770829768;0.015562094717319603;0.7977331838971535;0.014887927912858452;1.044845077866993;0.7978782170083148
19.247384;1.0444458605743385;0.8333330763546215;0.7978813915132803;-1.432793763402133e-07;2.553094476547334e-06;9.999908597310498;0.8335124985590443;0.015561921083433941;0.015562095302779893;0.7977333387850958;0.014887993941946582;1.0448450525364428;0.7978780981213452
19.257384;1.044445854399811;0.8333330925128271;0.7978813202254877;-1.427398638753351e-07;2.580212165280734e-06;9.999909559900885;0.8335125086515526;0.015561921449693168;0.015562095989295957;0.7977334945200412;0.014888060972592085;1.0448450275879304;0.7978779747156247
19.267384;1.0444458488812547;0.83333310919256;0.7978812503134003;-1.4129502816951627e-07;2.6061360113380456e-06;9.999910669947349;0.8335125141423393;0.015561921869679328;0.015562096773085544;0.7977336505781356;0.014888128255718306;1.04484500299348;0.7978778460046
19.277384;1.0444458440598778;0.8333331263879619;0.7978811822107279;-1.389513412568575e-07;2.6307380186614194e-06;9.999911929659774;0.8335125146978384;0.015561922344441039;0.015562097650773087;0.7977338065503096;0.014888195098949383;1.044844978721972;0.7978777112605863
19.287384;1.0444458399738712;0.8333331440792182;0.797881116417421;-1.3572584129479186e-07;2.6540111380599334e-06;9.999913341830121;0.8335125100186985;0.01556192287452572;0.015562098620405578;0.7977339622243854;0.014888260845336999;1.0448449547355025;0.7978775699407538
19.297384;1.0444458366499618;0.8333331622254033;0.7978810534713848;-1.316488145124679e-07;2.6759722069544927e-06;9.999914910006007;0.8335124997855918;0.01556192345877757;0.01556209968157347;0.7977341175796886;0.014888324853422587;1.0448449309892178;0.797877421803466
19.307384;1.0444458341060499;0.8333331807672026;0.797880993895445;-1.267514126462732e-07;2.6965431823191286e-06;9.999916638890483;0.8335124837065732;0.015561924094899086;0.015562100834272962;0.7977342726597396;0.014888386492969275;1.044844907431406;0.7978772669272943
19.317384;1.0444458323589345;0.8333331996323718;0.7978809381765418;-1.2105006064131813e-07;2.715532503361528e-06;9.999918533349542;0.8335124616213013;0.015561924781493099;0.015562102076607865;0.797734427463037;0.014888445148090484;1.0448448840053606;0.7978771055987519
19.327384;1.0444458314254426;0.8333332187463837;0.7978808867426761;-1.1454389667976875e-07;2.732689174881117e-06;9.999920596169245;0.833512433515229;0.01556192551897166;0.01556210340256632;0.7977345819543634;0.014888500225334507;1.0448448606570047;0.7978769381469256
19.337384;1.0444458313225236;0.8333332380432801;0.7978808399476058;-1.0722483513745527e-07;2.747737186640272e-06;9.999922827522665;0.8335123995010807;0.015561926308218382;0.015562104802034165;0.797734736123393;0.014888551151435465;1.0448448373420034;0.7978767648453363
19.347384;1.0444458320691363;0.8333332574686156;0.7978807981014678;-9.90905727850604e-08;2.760412357469874e-06;9.999925226198076;0.833512359815317;0.01556192714935699;0.015562106262290355;0.7977348899899722;0.014888597392055562;1.0448448140247424;0.7978765859528669
19.357384;1.0444458336792826;0.8333332769834388;0.7978807614860134;-9.014767508500338e-08;2.7705493294860827e-06;9.999927789253508;0.8335123147752918;0.015561928041840102;0.015562107769055039;0.7977350435689542;0.01488863848856155;1.044844790670057;0.7978764018453818
19.367384;1.0444458361482978;0.8333332965698025;0.7978807303119672;-8.040595409242612e-08;2.7781595822015215e-06;9.99993051045279;0.833512264735548;0.015561928984648216;0.015562109307523277;0.7977351968589068;0.01488867407007513;1.0448447672346386;0.7978762130991336
19.377384;1.0444458394519485;0.8333333162253082;0.7978807046740958;-6.987448470840917e-08;2.783406586810347e-06;9.999933380877538;0.8335122100795848;0.015561929976126506;0.015562110863805993;0.7977353498680113;0.014888703851505878;1.0448447436637427;0.7978760204330443
19.387384;1.0444458435650992;0.8333333359587834;0.7978806845232862;-5.855781053162022e-08;2.786506661235323e-06;9.999936391817087;0.8335121512246779;0.015561931014478775;0.01556211242578206;0.7977355026321742;0.014888727636216237;1.0448447198960291;0.7978758245604233
19.397384;1.044445848476126;0.8333333557963117;0.7978806696474917;-4.645124444940817e-08;2.787647344286733e-06;9.999939537192171;0.8335120886347129;0.015561932099220398;0.015562113982624696;0.797735655194108;0.014888745309179647;1.0448446958733664;0.7978756261186145
