time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.407384;1.0444458541855592;0.8333333757787974;0.7978806597133347;-3.354316011273403e-08;2.786922561809932e-06;9.999942813847921;0.8335120228209063;0.015561933231597654;0.015562115523939053;0.7977358075855432;0.014888756809340096;1.044844671545478;0.7978754257467562
19.417384;1.0444458607003564;0.8333333959481128;0.797880654357923;-1.9825607852164126e-08;2.784295528077885e-06;9.999946220358748;0.8335119543217726;0.015561934412916706;0.015562117040024076;0.7977359598360231;0.014888762093761299;1.0448446468660175;0.7978752241595166
19.427384;1.0444458680229236;0.8333334163343464;0.7978806532230929;-5.30549753375352e-09;2.7796326220890486e-06;9.999949756095784;0.8335118836939568;0.015561935643170651;0.015562118523093565;0.7977361119530251;0.014888761112341579;1.0448446217885368;0.7978750220583737
19.437384;1.044445876142863;0.8333334369442932;0.7978806559029165;9.990912749279361e-09;2.7727651406184235e-06;9.99995342028483;0.8335118115224299;0.015561936921536583;0.015562119968078676;0.7977362638828835;0.014888753840243912;1.0448445962705646;0.7978748199595017
19.447384;1.0444458850416423;0.8333334577523854;0.7978806618798701;2.6022250905178e-08;2.763547624827074e-06;9.999957209862695;0.8335117384103001;0.015561938246970287;0.015562121372375585;0.7977364155233131;0.014888740390475148;1.044844570282924;0.7978746181742816
19.457384;1.0444458946957953;0.8333334787064646;0.7978806705257537;4.273951469172757e-08;2.7518775415963197e-06;9.999961118166109;0.8335116649311862;0.015561939617527146;0.015562122735022698;0.797736566779205;0.014888721062849618;1.044844543811077;0.7978744170258735
19.467384;1.0444459050753463;0.8333334997502808;0.7978806811624658;6.008989434255273e-08;2.737611748277295e-06;9.999965136596717;0.8335115915660711;0.015561941029702382;0.015562124055805766;0.7977367175960025;0.01488869624881005;1.044844516846652;0.7978742170846617
19.477384;1.044445916147659;0.833333520840423;0.7978806931238552;7.801952804684029e-08;2.7204615742120668e-06;9.999969257003812;0.8335115186514281;0.015561942479181835;0.015562125334559626;0.7977368679276813;0.014888666339510264;1.0448444893830477;0.7978740191927407
19.487384;1.0444459278847305;0.8333335419465387;0.7978807058063466;9.647760805663518e-08;2.7000202594069577e-06;9.999973471787941;0.8335114463879539;0.01556194396259951;0.015562126571338795;0.7977370176897967;0.014888631705653032;1.0448444614180399;0.7978738243479758
19.497384;1.0444459402680633;0.8333335630465405;0.7978807186820879;1.1541270615654911e-07;2.6758983815894253e-06;9.999977772646279;0.8335113748847747;0.015561945478533585;0.01556212776756052;0.7977371667744588;0.014888592703275414;1.0448444329564601;0.7978736335966532
19.507384;1.044445953285852;0.8333335841206077;0.7978807312268893;1.347646597892476e-07;2.6478047691933807e-06;9.999982150359934;0.8335113041473278;0.015561947026255896;0.015562128926563421;0.7977373150724743;0.014888549692786563;1.0448444040083988;0.79787344793835
19.517384;1.044445966922265;0.8333336051478366;0.7978807428466849;1.5446897158020476e-07;2.6155267926216226e-06;9.999986595930606;0.8335112340533717;0.015561948603186685;0.015562130052689018;0.7977374624272398;0.01488850308140032;1.044844374581764;0.79787326827238
19.527384;1.0444459811515983;0.8333336261095521;0.7978807529175728;1.744657648095794e-07;2.578895980173866e-06;9.999991101629139;0.8335111644121251;0.015561950203369467;0.015562131150312642;0.7977376085835212;0.014888453403656868;1.0448443446768394;0.7978730954098467
19.537384;1.0444459959421535;0.833333646987079;0.7978807608888636;1.9469706664580276e-07;2.5377814079615345e-06;9.999995660461392;0.833511095049671;0.01556195181795535;0.015562132223551217;0.7977377531823362;0.014888401359691291;1.0448443142872543;0.7978729300882398
19.547384;1.0444460112546663;0.8333336677515101;0.7978807663499762;2.151042905668804e-07;2.492101785862385e-06;10.0000002651625;0.8335110258172994;0.015561953436825815;0.015562133275635576;0.7977378957448575;0.014888347741069383;1.0448442834018308;0.797872773003167
19.557384;1.0444460270335068;0.8333336883588208;0.7978807690337302;2.3563509311008966e-07;2.441816535383199e-06;10.000004908858783;0.8335109565491643;0.015561955050064866;0.015562134307250586;0.7977380356488958;0.01488829333464306;1.044844252004476;0.7978726248619977
19.567384;1.04444604320922;0.833333708754189;0.7978807687472765;2.562470147008602e-07;2.3868351640515134e-06;10.000009586092856;0.8335108870529081;0.015561956648843793;0.01556213531435162;0.7977381721744405;0.014888238885177034;1.0448442200741932;0.7978724863438037
19.577384;1.0444460597146172;0.8333337288801972;0.7978807652695682;2.7690452288573424e-07;2.326900249145785e-06;10.000014292360753;0.8335108171062897;0.0155619582257801;0.015562136287572794;0.797738304596515;0.01488818513227361;1.0448441875885854;0.7978723579465614
19.587384;1.0444460764989993;0.8333337486826567;0.7978807582988862;2.975761074378922e-07;2.261584013048276e-06;10.000019023230363;0.8335107463877842;0.015561959774579172;0.015562137214318823;0.7977384322360004;0.014888132863983357;1.044844154533064;0.7978722398966498
19.597384;1.0444460935313868;0.8333337681118327;0.7978807474727307;3.182312086186139e-07;2.1904213866991042e-06;10.000023774274451;0.8335106744008872;0.015561961289518884;0.015562138081586518;0.797738554466954;0.014888082833506918;1.0448441209079689;0.7978721322380631
19.607384;1.0444461107936815;0.8333337871233018;0.7978807324289736;3.3883736770525357e-07;2.113050475792051e-06;10.000028541545918;0.8335106004816758;0.015561962766252371;0.015562138877725111;0.797738670727904;0.01488803558275641;1.044844086726012;0.7978720349955093
19.617384;1.0444461282675497;0.8333338056774843;0.797880712871952;3.593618274731484e-07;2.0292356370666263e-06;10.000033321774707;0.8335105238491459;0.015561964203001027;0.0155621395924695;0.7977387805291297;0.014887991403866548;1.0448440520114268;0.7978719482451664
19.627384;1.0444461459211343;0.8333338237360898;0.7978806885991332;3.797792789647484e-07;1.9388217695123953e-06;10.000038111644022;0.8335104436576313;0.01556196559998044;0.015562140215628134;0.7977388834722687;0.014887950448405433;1.0448440168061264;0.797871872013172
19.637384;1.044446163702863;0.8333338412637773;0.7978806594996207;4.0008171978713634e-07;1.841726409851038e-06;10.000042906339193;0.8335103590528901;0.015561966957979213;0.01556214073690465;0.7977389793215831;0.014887912823852949;1.044843981171539;0.7978718061018357
19.647384;1.0444461815427348;0.8333338582348406;0.7978806255961559;4.202802291528746e-07;1.7379297219756757e-06;10.000047698668968;0.8335102692100511;0.015561968277721917;0.015562141147476711;0.7977390680347383;0.014887878594400302;1.0448439451828548;0.7978717500632595
19.657384;1.0444461993559422;0.8333338746365264;0.7978805871049991;4.403958205013964e-07;1.627410415687784e-06;10.000052479339315;0.8335101733796549;0.01556196955981161;0.015562141441182007;0.7977391496714348;0.01488784770623051;1.0448439089188588;0.7978717033437014
19.667384;1.0444462170416242;0.8333338904693335;0.7978805443915593;4.6045067930495314e-07;1.5100880407326468e-06;10.000057237531038;0.83351007094275;0.015561970805339437;0.015562141614864628;0.7977392242972402;0.014887819991701603;1.0448438724559521;0.7978716654141197
19.677384;1.0444462344824006;0.8333339057450745;0.7978804978665988;4.804649971669838e-07;1.3858337869733074e-06;10.000061961898057;0.8335099614129534;0.015561972017208235;0.015562141668139289;0.7977392919435383;0.014887795321389683;1.0448438358711702;0.7978716357943758
19.687384;1.0444462515588155;0.8333339204833206;0.7978804479866433;5.004579023268844e-07;1.254535296983594e-06;10.000066641834;0.8335098444220695;0.015561973200550798;0.015562141602284052;0.7977393525462166;0.014887773702208522;1.04484379924477;0.7978716139937222
19.697384;1.0444462681603714;0.8333339347093203;0.7978803953027263;5.204536285028143e-07;1.1161322750459321e-06;10.000071267552327;0.8335097197500215;0.015561974361584217;0.015562141419731348;0.7977394059348881;0.01488775521246607;1.044843762661401;0.7978715994339779
19.707384;1.0444462841744782;0.8333339484520673;0.797880340435951;5.404814750204693e-07;9.705932222514757e-07;10.00007582915626;0.8335095873383197;0.015561975506536395;0.015562141124882904;0.7977394519377855;0.014887739922537963;1.0448437262145636;0.797871591439227
19.717384;1.0444462994796948;0.8333339617403023;0.7978802840498338;5.605635648424815e-07;8.179258647465133e-07;10.000080315764782;0.833509447243572;0.015561976641222814;0.015562140724125617;0.7977394904430062;0.014887727865680985;1.044843690010262;0.7978715892281095
19.727384;1.0444463139545093;0.8333339746000389;0.7978802268542498;5.807092245341753e-07;6.582711369372486e-07;10.00008471532734;0.8335092995898946;0.015561977770486814;0.015562140224622439;0.7977395213471833;0.01488771895529689;1.0448436541654207;0.797871591854229
19.737384;1.0444463274809253;0.8333339870554927;0.7978801695786487;6.009223558680995e-07;4.919914053354801e-07;10.000089015304392;0.8335091445809956;0.01556197889805652;0.015562139633809834;0.7977395445055565;0.014887712861861217;1.0448436188012498;0.7978715982068314
19.747384;1.0444463399437238;0.8333339991240155;0.7978801129503719;6.212112770839035e-07;3.1964921939499037e-07;10.000093203209138;0.8335089825602151;0.015561980027554777;0.01556213895964615;0.7977395597388698;0.014887709009406244;1.0448435840360908;0.7978716070672238
19.757384;1.044446351233666;0.8333340108075453;0.7978800577109773;6.415980741167288e-07;1.4187983380528145e-07;10.000097266484074;0.8335088140210433;0.015561981163707486;0.015562138210106116;0.7977395668782225;0.01488770672050965;1.0448435499780244;0.7978716171373268
19.767384;1.0444463612510944;0.8333340220991472;0.7978800045912855;6.621185674653692e-07;-4.07470777555268e-08;10.00010119231955;0.8335086395140483;0.015561982312499967;0.015562137391667947;0.7977395658232059;0.014887705384479569;1.044843516717295;0.7978716270647506
19.777384;1.0444463699065045;0.8333340329946956;0.7978799542172438;6.828071609315907e-07;-2.2778807976446494e-07;10.00010496773745;0.8335084595544703;0.01556198348025648;0.015562136508725224;0.7977395565717875;0.014887704563404124;1.0448434843273855;0.7978716354584451
19.787384;1.044446377114298;0.8333340434870586;0.7978799070207663;7.03684391150533e-07;-4.1890860363396705e-07;10.000108579872157;0.8335082746370173;0.01556198467222933;0.015562135565194528;0.7977395391852465;0.0148877039954643;1.0448434528713766;0.7978716409001498
19.797384;1.0444463827884616;0.8333340535545488;0.7978798632422676;7.247572296018665e-07;-6.138265775125442e-07;10.000112016478347;0.8335080852890981;0.015561985891280612;0.015562134565669334;0.7977395137509078;0.014887703500058542;1.0448434223963214;0.7978716420243974
19.807384;1.0444463868543168;0.8333340631602082;0.7978798230451782;7.460204297394859e-07;-8.122155395263717e-07;10.000115266759543;0.8335078920605986;0.015561987137793828;0.015562133514088215;0.7977394804474518;0.014887702901807763;1.044843392919585;0.7978716375869662
19.817384;1.0444463892662623;0.8333340722570207;0.7978797866078726;7.674578219886581e-07;-1.0136159610567774e-06;10.0001183224502;0.8335076955115546;0.015561988411169604;0.015562132412372236;0.7977394396145834;0.01488770203460633;1.0448433644345099;0.7978716264190169
19.827384;1.044446390008894;0.8333340807914239;0.7978797540824161;7.89052256643739e-07;-1.2174430999485138e-06;10.000121178789666;0.8335074962534618;0.015561989711240698;0.015562131260759931;0.7977393916393101;0.01488770075616964;1.0448433369435177;0.7978716074221379
19.837384;1.0444463890829438;0.8333340887015898;0.7978797255176147;8.107959334324146e-07;-1.4230475781573025e-06;10.000123835165367;0.8335072949639225;0.015561991038188337;0.015562130058347097;0.797739336767207;0.014887698941631935;1.044843310489957;0.7978715796981496
19.847384;1.044446386495039;0.8333340959190901;0.7978797008310158;8.326894526296925e-07;-1.6297795987060214e-06;10.000126295869476;0.8335070923389359;0.015561992391468344;0.015562128802847816;0.7977392750829924;0.01488769646775728;1.0448432851596077;0.7978715426253061
19.857384;1.0444463822581807;0.8333341023830818;0.7978796798107258;8.547352169214921e-07;-1.8370914547714948e-06;10.000128570479534;0.8335068890190415;0.015561993769113434;0.015562127490876973;0.7977392066219251;0.014887693232572349;1.0448432610543634;0.7978714957624499
19.867384;1.0444463763980878;0.8333341080511544;0.7978796621899757;8.769338478291396e-07;-2.0446051097745473e-06;10.000130672653013;0.8335066855282283;0.015561995168070412;0.01556212611999652;0.7977391314476814;0.014887689228990518;1.0448432382614372;0.7978714387042929
19.877384;1.0444463689544636;0.8333341128967363;0.7978796477990583;8.992845003683867e-07;-2.252075304394724e-06;10.000132618200077;0.833506482267893;0.015561996584760868;0.015562124690719372;0.7977390496788634;0.014887684564423444;1.0448432168359858;0.7978713710527671
19.887384;1.0444463599745866;0.8333341169047048;0.7978796366392695;9.217843709819807e-07;-2.459324885987968e-06;10.00013442344208;0.833506279546979;0.015561998014923197;0.015562123206206747;0.7977389614959097;0.014887679403111904;1.0448431967992453;0.7978712924889607
19.897384;1.0444463495111516;0.8333341200685439;0.7978796288306924;9.444212218266359e-07;-2.6662026313643884e-06;10.00013610337437;0.8335060775843828;0.015561999453085241;0.01556212167075495;0.7977388671386948;0.014887673925013169;1.0448431781468652;0.7978712027834177
19.907384;1.0444463376239967;0.8333341223876883;0.7978796245705105;9.671611780499947e-07;-2.8725693138372194e-06;10.000137670388877;0.8335058764651996;0.015562000892458556;0.015562120088481485;0.7977387668722545;0.014887668319663226;1.0448431608621638;0.7978711016841668
19.917384;1.0444463243780189;0.833334123868349;0.797879624125238;9.89942533252471e-07;-3.0783132149055978e-06;10.000139134904902;0.8335056761102777;0.015562002325975051;0.015562118461612207;0.7977386608934744;0.01488766282387426;1.0448431449260995;0.7978709888162757
19.927384;1.044446309840717;0.8333341245276544;0.7978796277773278;1.0126843976028675e-06;-3.283309939124626e-06;10.000140507080987;0.8335054763334445;0.015562003747984476;0.015562116789273576;0.7977385492829778;0.014887657771825782;1.0448431303168004;0.7978708637193798
19.937384;1.0444462940805372;0.83333412439754;0.7978796357614224;1.035305510495887e-06;-3.487348708208955e-06;10.000141797160216;0.8335052769579515;0.015562005154281739;0.015562115068791054;0.7977384320742553;0.014887653546293962;1.0448431170051478;0.7978707259368449
19.947384;1.0444462771624419;0.8333341235240657;0.7978796482431663;1.057735869573133e-06;-3.6901930274978403e-06;10.000143013947971;0.8335050779035366;0.01556200654045616;0.01556211329801855;0.7977383093079873;0.014887650457959228;1.0448431049545646;0.7978705749871766
19.957384;1.0444462591406816;0.8333341219624582;0.7978796652837968;1.0799128690372148e-06;-3.891698894955625e-06;10.00014416414456;0.8335048792119858;0.015562007901633987;0.015562111476294868;0.7977381810290245;0.014887648683811516;1.044843094117832;0.7978704102712096
19.967384;1.0444462400543355;0.833334119774882;0.7978796867962318;1.1017719834835676e-06;-4.09182549599448e-06;10.00014525362404;0.8335046809928931;0.015562009234231986;0.01556210960450003;0.7977380473186525;0.014887648288671444;1.0448430844299919;0.7978702311278187
19.977384;1.0444462199314075;0.8333341170312185;0.7978797125754066;1.123243007924318e-06;-4.2906043828257505e-06;10.000146288807793;0.8335044833375987;0.015562010537527215;0.015562107685140486;0.797737908324118;0.014887649314237639;1.0448430758086513;0.7978700370111939
19.987384;1.0444461987943316;0.8333341138017379;0.7978797423722565;1.1442536449886922e-06;-4.4881163557494814e-06;10.000147277165123;0.8335042863436125;0.015562011813245352;0.015562105722514681;0.7977377642466689;0.014887651908867056;1.044843068159849;0.7978698276030788
19.997384;1.0444461766591289;0.8333341101430196;0.7978797759372921;1.1647372517456928e-06;-4.6844794674074965e-06;10.000148226365866;0.8335040902052661;0.015562013063468902;0.015562103722304644;0.7977376153731744;0.014887656364572378;1.0448430613795412;0.7978696028595952
20.007384;1.0444461535355;0.8333341060934949;0.7978798130201245;1.184639035758583e-06;-4.87989515912977e-06;10.000149142452747;0.8335038952070882;0.015562014289850356;0.01556210169049257;0.7977374621220171;0.01488766302434511;1.0448430553499566;0.7978693630221873
20.017384;1.044446129429251;0.8333341016799796;0.7978798533530523;1.2039177168751188e-06;-5.074693531600769e-06;10.00015002920355;0.8335037016380413;0.015562015494789356;0.015562099632608687;0.7977373049881321;0.014887672208178378;1.0448430499360584;0.7978691085367928
20.027384;1.0444461043383064;0.8333340969242594;0.7978798966715165;1.2225451209260545e-06;-5.269287392979695e-06;10.000150889257158;0.8335035097026748;0.015562016681271218;0.015562097553489725;0.7977371444472198;0.01488768421552072;1.0448430449875892;0.7978688399553518
20.037384;1.044446078249152;0.8333340918480976;0.7978799427685839;1.240506329233258e-06;-5.464084590052808e-06;10.000151725493007;0.8335033194680462;0.015562017851172788;0.015562095457717893;0.797736980941255;0.014887699318631178;1.0448430403453386;0.7978685579408042
20.047384;1.0444460511445777;0.8333340864771825;0.7978799915328445;1.257800326659557e-06;-5.659470910302679e-06;10.00015254150522;0.8335031308835429;0.01556201900529854;0.015562093350475105;0.7977368149308681;0.014887717685376629;1.044843035846957;0.7978682633230538
20.057384;1.0444460230147128;0.8333340808408889;0.7978800429389338;1.2744357016886181e-06;-5.8558448042390965e-06;10.000153340994887;0.8335029438428071;0.015562020145749166;0.015562091237476794;0.7977366469362016;0.014887739303495125;1.0448430313397052;0.7978679570894479
20.067384;1.0444459938595798;0.8333340749698325;0.7978800969987975;1.2904196454411263e-06;-6.053609538784456e-06;10.000154126766441;0.8335027582311318;0.015562021277849697;0.01556208912441832;0.7977364775192685;0.014887764038052255;1.0448430266985849;0.7978676402942337
20.077384;1.044445963683569;0.833334068895855;0.7978801537116438;1.3057507960352815e-06;-6.25311905193273e-06;10.000154900037368;0.8335025739482036;0.015562022408701385;0.015562087017023461;0.7977363072307008;0.014887791783601927;1.0448430218308264;0.7978673139897592
20.087384;1.0444459324908462;0.8333340626534285;0.7978802130252464;1.3204192548781579e-06;-6.454626162125004e-06;10.000155660470933;0.833502390916692;0.015562023543451218;0.015562084921172234;0.7977361365839297;0.01488782254222967;1.044843016670183;0.7978669792655232
20.097384;1.044445900289393;0.8333340562753603;0.797880274804449;1.3344050239207807e-06;-6.658269924945959e-06;10.000156406999974;0.8335022090851408;0.015562024683954892;0.015562082842407928;0.7977359660423505;0.014887856368839315;1.0448430111738918;0.7978666373173222
20.107384;1.0444458671033146;0.8333340497829747;0.7978803388179128;1.3476734205442495e-06;-6.864081806410653e-06;10.000157138490577;0.8335020284438456;0.015562025830291322;0.015562080785062828;0.7977357959827407;0.014887893257079218;1.0448430053157338;0.7978662893996143
20.117384;1.0444458329805986;0.8333340431844618;0.79788040477718;1.3601764687022751e-06;-7.071977675607953e-06;10.000157854164888;0.833501849058357;0.015562026981855675;0.015562078752151237;0.7977356266797145;0.014887933083954183;1.0448429990766626;0.7978659366354843
20.127384;1.0444457979840727;0.8333340364826812;0.7978804724149047;1.37186518949978e-06;-7.281766019598165e-06;10.000158554518048;0.8335016710793905;0.015562028137580204;0.015562076746361841;0.7977354583257484;0.014887975680258875;1.0448429924457536;0.7978655798581749
20.137384;1.0444457621759506;0.8333340296776053;0.7978805414994052;1.3827021281633725e-06;-7.493173062601445e-06;10.000159241123464;0.8335014947073156;0.015562029295647425;0.015562074770824509;0.7977352910292543;0.014888020926729084;1.0448429854297951;0.7978652196381868
20.147384;1.0444457256127797;0.8333340227636399;0.7978806117430165;1.3926639784585828e-06;-7.705861326102711e-06;10.000159914555741;0.8335013201503098;0.015562030453443726;0.015562072828949202;0.7977351247894068;0.01488806874251115;1.0448429780590973;0.7978648564187292
20.157384;1.0444456883540492;0.8333340157326273;0.7978806827045188;1.4017390899953972e-06;-7.919463567422553e-06;10.000160573059203;0.8335011476070602;0.015562031608748899;0.015562070923728036;0.7977349595229788;0.014888119004622802;1.044842970383954;0.7978644906145439
20.167384;1.0444456504787187;0.8333340085824459;0.7978807537940128;1.4099263154034336e-06;-8.133629452230347e-06;10.000161213043285;0.8335009772605928;0.015562032759954807;0.015562069056953742;0.7977347951581679;0.014888171500961805;1.044842962465462;0.797864122637705
20.177384;1.0444456120929018;0.8333340013242214;0.7978808243463662;1.417235563892702e-06;-8.348062493718195e-06;10.000161829276436;0.8335008092518643;0.015562033905010094;0.015562067228781134;0.7977346316929048;0.01488822596409939;1.044842954367989;0.7978637529101129
20.187384;1.044445573317019;0.8333339939837865;0.7978808936819823;1.4236852511576866e-06;-8.562551046171694e-06;10.000162414100965;0.8335006436465829;0.015562035041575394;0.015562065437913967;0.7977344691500305;0.014888282182828668;1.0448429461573616;0.7978633818693035
20.197384;1.0444455342665075;0.8333339865977004;0.7978809611297801;1.4292960572628439e-06;-8.776976985071598e-06;10.00016295806276;0.8335004804334425;0.015562036167433275;0.015562063682412381;0.7977343075204419;0.014888340104647733;1.0448429379035533;0.7978630099266121
20.207384;1.0444454950441786;0.8333339792063477;0.7978810260087381;1.4340883487851646e-06;-8.991263243523684e-06;10.000163452188279;0.8335003195160472;0.015562037279992245;0.015562061960724207;0.7977341468022017;0.014888399839627064;1.0448429296848238;0.797862637413777
20.217384;1.044445455741966;0.833333971848595;0.7978810876158289;1.4380827396489257e-06;-9.205274878271341e-06;10.000163889184577;0.8335001606810144;0.015562038376232391;0.015562060272474552;0.797733987078052;0.014888461592991151;1.0448429215839978;0.7978622645211729
20.227384;1.0444454164414294;0.8333339645618775;0.7978811452428902;1.4412999051442966e-06;-9.418786169638162e-06;10.00016426309529;0.8335000036111658;0.015562039453467322;0.015562058618875132;0.7977338285132693;0.014888525598095243;1.0448429136729758;0.7978618912388789
20.237384;1.0444453772135909;0.833333957382589;0.7978811981859587;1.4437624733621468e-06;-9.63156811141088e-06;10.00016456915177;0.8334998479424955;0.015562040510061869;0.015562057002309232;0.7977336713033428;0.01488859208070394;1.0448429059979154;0.7978615174126502
20.247384;1.0444453381193717;0.8333339503422039;0.7978812457671364;1.4454989204125307e-06;-9.843472745039535e-06;10.00016480446228;0.8334996932976257;0.015562041545200031;0.01556205542461516;0.7977335156624001;0.014888661247690237;1.0448428985763236;0.7978611428702747
20.257384;1.0444452992027002;0.8333339434657654;0.7978812874194459;1.4465461377484777e-06;-1.0054422691865395e-05;10.000164968050267;0.8334995392931785;0.015562042557699517;0.01556205388547319;0.7977333618362583;0.014888733245595755;1.0448428914058283;0.7978607674770974
20.267384;1.044445260480576;0.8333339367750656;0.7978813227999612;1.4469474128770068e-06;-1.0264351127626988e-05;10.000165059607351;0.8334993855575505;0.015562043545487146;0.015562052382489705;0.7977332100888613;0.014888808082316346;1.0448428844772042;0.7978603911669018
20.277384;1.0444452219419729;0.8333339302900448;0.7978813518182822;1.4467447306131484e-06;-1.0473145974513611e-05;10.000165079019737;0.8334992317729472;0.015562044506567695;0.015562050912221136;0.7977330606761702;0.014888885606499317;1.044842877790663;0.7978600139696723
20.287384;1.044445183553781;0.8333339240263339;0.7978813745458234;1.4459718650571319e-06;-1.0680626653772343e-05;10.000165027163176;0.8334990777151621;0.01556204543993213;0.015562049470723432;0.7977329138505587;0.014888965579044894;1.0448428713711075;0.7978596359976527
20.297384;1.044445145270257;0.8333339179966593;0.7978813910857728;1.4446499038911576e-06;-1.0886556839318679e-05;10.000164906220164;0.8334989232408747;0.015562046345621632;0.01556204805327522;0.7977327698674718;0.014889047723014514;1.04484286526175;0.7978592574632765
20.307384;1.0444451070465697;0.833333912219866;0.7978814015117788;1.4427816062796672e-06;-1.1090645974522666e-05;10.000164719609717;0.8334987682497196;0.015562047224398893;0.015562046654813434;0.7977326289452491;0.01488913166430343;1.0448428595012393;0.7978588786738648
20.317384;1.0444450688513347;0.8333339067242154;0.7978814059212191;1.4403527281978763e-06;-1.1292514007447213e-05;10.000164472835285;0.8334986127002751;0.015562048076437142;0.015562045271399753;0.797732491247263;0.014889216873036765;1.044842854114579;0.7978584998863146
20.327384;1.0444450306696809;0.8333339015382621;0.7978814044701416;1.4373420286890172e-06;-1.149165661980015e-05;10.000164174062824;0.8334984566604773;0.015562048900043136;0.015562043899677691;0.7977323569493986;0.014889302705151332;1.044842849115278;0.7978581211472643
20.337384;1.0444449924949535;0.8333338966805327;0.7978813972840721;1.4337265036802823e-06;-1.1687433441070569e-05;10.00016383216054;0.8334983003139048;0.015562049692313068;0.015562042534929621;0.7977322263004283;0.014889388462682451;1.0448428444999336;0.7978577422863636
20.347384;1.044444954320509;0.8333338921552821;0.7978813843818473;1.429481455531974e-06;-1.1879112963891187e-05;10.000163453986643;0.8334981439275753;0.015562050450230737;0.015562041171652267;0.7977320995667315;0.014889473444177627;1.0448428402458643;0.7978573630087372
20.357384;1.0444449161415772;0.8333338879547318;0.7978813657276936;1.4245854098538602e-06;-1.2065996991647538e-05;10.00016304432303;0.8334979878374325;0.01556205117084021;0.015562039805088752;0.7977319769011529;0.014889557016803768;1.0448428363223612;0.7978569829564016
20.367384;1.0444448779586468;0.8333338840624791;0.7978813413376653;1.4190260129546354e-06;-1.2247514027861288e-05;10.000162607388356;0.8334978324534161;0.015562051851294632;0.015562038430642851;0.7977318582938042;0.014889638639632066;1.0448428326971297;0.7978566017534686
20.377384;1.0444448397735981;0.8333338804503752;0.7978813113178578;1.4127982439388332e-06;-1.242319159665061e-05;10.000162147974292;0.8334976782802883;0.015562052488774628;0.015562037043154385;0.7977317436890934;0.014889717826353035;1.0448428293305914;0.7978562190549018
20.387384;1.0444448015804906;0.8333338770736521;0.7978812758140089;1.4058966189042426e-06;-1.2592602508563095e-05;10.000161672708737;0.8334975259560918;0.015562053080520033;0.015562035637620533;0.7977316331225991;0.014889794110408925;1.0448428261740084;0.7978558345470098
20.397384;1.0444447633558858;0.8333338738698476;0.797881234997219;1.3983069369463018e-06;-1.2755366412013026e-05;10.000161190413401;0.8334973762655357;0.015562053624221856;0.01556203421012283;0.797731526682729;0.01488986700342233;1.044842823172484;0.7978554479342236
20.407384;1.0444447250629862;0.8333338707590892;0.7978811891275865;1.3900071612648196e-06;-1.2911146894971582e-05;10.000160710749;0.8334972300936717;0.01556205411798575;0.015562032758450951;0.7977314243935933;0.014889935970257737;1.0448428202650242;0.7978550589759654
20.417384;1.0444446866736956;0.8333338676485691;0.7978811385425513;1.3809805733422838e-06;-1.3059642256074822e-05;10.000160242949217;0.8334970883133659;0.015562054560480985;0.015562031282335348;0.7977313262446326;0.014890000488114962;1.0448428173821822;0.7978546675501036
20.427384;1.0444446481839744;0.8333338644411317;0.7978810835415373;1.3712253278191723e-06;-1.3200633485960548e-05;10.00015979469836;0.833496951653167;0.015562054952153171;0.015562029783460538;0.7977312323050603;0.014890060156775485;1.0448428144428594;0.7978542736691031
20.437384;1.0444446096079973;0.8333338610398173;0.7978810243507205;1.3607491094763575e-06;-1.3334022837513371e-05;10.00015937053209;0.8334968206360021;0.015562055296388854;0.015562028265622732;0.797731142738245;0.014890114778755879;1.0448428113589363;0.7978538774609994
20.447384;1.04444457096601;0.8333338573495955;0.7978809612195661;1.3495557620021743e-06;-1.345978259264775e-05;10.000158971376171;0.8334966956111685;0.015562055599192152;0.0155620267346529;0.7977310577434563;0.014890164413348412;1.0448428080505787;0.7978534791848667
20.457384;1.0444445322790559;0.8333338532815442;0.7978808945111997;1.3376389969107378e-06;-1.3577882126092418e-05;10.000158595526933;0.8334965768467405;0.015562055867324063;0.015562025197954656;0.7977309775252978;0.014890209424554835;1.0448428044555729;0.7978530792414029
20.467384;1.04444449356967;0.833333848755243;0.7978808247169044;1.3249931698525119e-06;-1.36882945424821e-05;10.000158239614542;0.8334964646622189;0.015562056106147311;0.015562023663116558;0.7977309022763681;0.01489025044390649;1.044842800530036;0.7978526781043682
20.477384;1.0444444548633163;0.8333338437010331;0.7978807524069567;1.3116303772924867e-06;-1.3791077533682547e-05;10.000157899609032;0.8334963595338898;0.01556205631858798;0.015562022135719394;0.7977308321339318;0.014890288209180999;1.044842796254184;0.7978522762410518
20.487384;1.0444444161890531;0.8333338380663741;0.7978806781268521;1.2975839549008423e-06;-1.3886432898109844e-05;10.000157572027662;0.8334962620716919;0.015562056506056687;0.015562020618738388;0.7977307671296497;0.014890323418127224;1.044842791636055;0.7978518741750938
20.497384;1.0444443775849002;0.8333338318186513;0.7978806023160552;1.282897316370999e-06;-1.3974674478379161e-05;10.000157254351546;0.8334961729019927;0.01556205667064344;0.015562019114254453;0.7977307071649125;0.01489035670029322;1.044842786704354;0.7978514726201759
20.507384;1.044444339105382;0.8333338249422299;0.7978805253425152;1.2676137611230379e-06;-1.4056128604095879e-05;10.000156944776496;0.8334960925793833;0.015562056816209494;0.015562017625139759;0.7977306520370961;0.014890388601131255;1.044842781500785;0.7978510724558269
20.517384;1.044444300819284;0.8333338174340521;0.7978804476117454;1.25177367278003e-06;-1.4131067815009637e-05;10.000156641626168;0.8334960215535739;0.015562056947493989;0.015562016155205752;0.7977306014951354;0.014890419528073672;1.0448427760755306;0.7978506746245697
20.527384;1.0444442627992343;0.8333338092989071;0.7978803696298344;1.2354130690322867e-06;-1.419972232554907e-05;10.000156341803358;0.8334959601586518;0.015562057069121919;0.01556201470849362;0.7977305552600167;0.014890449746949015;1.0448427704811292;0.797850280155513
20.537384;1.044444225112101;0.8333338005446416;0.7978802919724491;1.2185631023052133e-06;-1.4262292894631937e-05;10.000156039160158;0.8334959085963838;0.015562057185501072;0.015562013288653215;0.797730513038844;0.014890479413730395;1.044842764763493;0.7978498901889347
20.547384;1.0444441878106239;0.8333337911754677;0.7978802152065319;1.2012511068031409e-06;-1.4318925024981034e-05;10.000155724917116;0.8334958669120095;0.015562057300537549;0.015562011898201058;0.7977304745853134;0.014890508605387464;1.0448427589504121;0.797849505855244
20.557384;1.044444150929829;0.833333781185893;0.7978801398637191;1.1834962981746403e-06;-1.4369678282919766e-05;10.000155389684155;0.8334958350083032;0.015562057417164129;0.015562010537519625;0.7977304397371383;0.014890537370917646;1.0448427530395978;0.7978491281893936
20.567384;1.0444441144936012;0.8333337705594597;0.7978800664974822;1.1653052873475936e-06;-1.441450615654667e-05;10.000155024230622;0.8334958127013457;0.015562057537824277;0.015562009204701422;0.797730408388483;0.014890565786215037;1.0448427469941592;0.7978487581921027
20.577384;1.0444440785225817;0.8333337592735502;0.7978799956877665;1.1466805070451815e-06;-1.445326561987469e-05;10.00015461883436;0.8334957997823469;0.01556205766573229;0.01556200789675365;0.7977303804636001;0.01489059402807896;1.044842740754744;0.7978483968715214
20.587384;1.044444043032337;0.8333337473086695;0.79787992792459;1.1276333863462042e-06;-1.448576021734771e-05;10.000154163477156;0.8334957960469587;0.015562057805570528;0.015562006610500364;0.7977303559107143;0.014890622411788719;1.044842734260132;0.7978480452005846
20.597384;1.0444440080273758;0.8333337346522411;0.7978798635095072;1.1081853574344326e-06;-1.4511787307347507e-05;10.000153648761021;0.8334958012372407;0.015562057963037711;0.015562005342047769;0.797730334690168;0.01489065125188925;1.0448427274594483;0.7978477041059826
20.607384;1.0444439735050262;0.8333337212933299;0.7978798025540094;1.0883610255226913e-06;-1.453119301117331e-05;10.000153066387002;0.8334958149701227;0.0155620581438925;0.01556200408683036;0.7977303167958625;0.014890680658009098;1.044842720314237;0.7978473745380007
20.617384;1.044443939466323;0.8333337072176495;0.7978797450388049;1.0681902765346788e-06;-1.454390461480017e-05;10.000152409752564;0.8334958367845504;0.015562058353223152;0.015562002841137805;0.7977303023272022;0.014890710494411414;1.0448427127952387;0.7978470575172272
20.627384;1.0444439059165367;0.8333336924082306;0.797879690891274;1.0477158117508594e-06;-1.454987748366197e-05;10.000151674742595;0.8334958662619337;0.015562058595790023;0.015562001602609237;0.7977302915359934;0.014890740454746676;1.0448427048754108;0.7978467540722519
20.637384;1.0444438728601848;0.8333336768520233;0.7978796400131501;1.0269916350972577e-06;-1.4549011871566046e-05;10.000150859232507;0.833495903116613;0.015562058877348302;0.01556200036945637;0.7977302847741891;0.014890770102819403;1.0448426965229103;0.7978464651087638
20.647384;1.0444438403056526;0.833333660546292;0.7978795922792186;1.00607863657799e-06;-1.4541133451991044e-05;10.000149961242434;0.8334959472164991;0.015562059204916268;0.015561999140597691;0.797730282343619;0.014890798912110408;1.0448426876961947;0.7978461912743904
20.657384;1.0444438082688867;0.8333336434901791;0.7978795475808306;9.850438082409317e-07;-1.4526020570427853e-05;10.00014897793317;0.8334959985439869;0.015562059585361096;0.015561997916361824;0.7977302843740552;0.01489082635378276;1.0448426783421656;0.7978459329272819
20.667384;1.0444437767684056;0.8333336256684887;0.797879505861027;9.639583329676283e-07;-1.4503435469690498e-05;10.000147906088417;0.833496057178338;0.015562060023653262;0.015561996698100745;0.7977302908617789;0.014890851926585966;1.0448426684069523;0.7978456902349198
20.677384;1.0444437458228135;0.8333336070555388;0.7978794670820019;9.4289463746952e-07;-1.4473154884593065e-05;10.000146742844708;0.833496123306923;0.015562060522319546;0.015561995486947538;0.7977303017909647;0.01489087513623033;1.0448426578591734;0.7978454632588562
20.687384;1.0444437154501511;0.8333335876337429;0.7978794311638953;9.219204287746568e-07;-1.4435013623486325e-05;10.000145486005055;0.8334961971865387;0.01556206108303039;0.015561994282994918;0.7977303171703746;0.014890895589373796;1.0448426467029035;0.7978452520024022
20.697384;1.0444436856655916;0.8333335673989279;0.7978793979342533;9.010887428039212e-07;-1.4388979318759677e-05;10.000144133390638;0.8334962791058369;0.015562061708258324;0.01556199308519239;0.7977303369861777;0.014890913149004367;1.044842634972876;0.7978450564676567
20.707384;1.0444436564861137;0.8333335463556266;0.7978793670839062;8.804288776306158e-07;-1.4335192948560484e-05;10.000142681925116;0.8334963693984656;0.015562062400694155;0.015561991891555792;0.7977303611576124;0.014890927963017638;1.0448426227260914;0.7978448766437732
20.717384;1.0444436279375084;0.8333335245148296;0.7978793381442583;8.599405634676465e-07;-1.427390857632756e-05;10.000141127687755;0.8334964684027872;0.015562063161997033;0.015561990699091588;0.7977303894891825;0.014890940338091293;1.0448426100290416;0.7978447124820879
20.727384;1.0444436000504551;0.8333335018890257;0.7978793105071594;8.395949650700432e-07;-1.4205409911179056e-05;10.000139465974936;0.833496576363164;0.01556206399288104;0.01556198950352289;0.797730421629916;0.01489095057832763;1.044842596938574;0.7978445640024933
20.737384;1.0444435728487982;0.8333334784888177;0.7978792834536743;8.193413703520741e-07;-1.4129990262427464e-05;10.00013769119232;0.8334966933941237;0.015562064894044434;0.015561988299897639;0.797730457114148;0.014890958930161496;1.044842583489146;0.7978444313996181
20.747384;1.0444435463438815;0.8333334543265605;0.797879256185531;7.991086870182165e-07;-1.404797735249204e-05;10.000135797232874;0.8334968195259439;0.01556206586634337;0.015561987083967586;0.7977304954524649;0.014890965646015168;1.0448425696936448;0.7978443149832188
20.757384;1.0444435205422762;0.8333334294148008;0.7978792278864283;7.788038884171044e-07;-1.395975203581552e-05;10.000133777367951;0.8334969547742399;0.015562066909538489;0.015561985853341797;0.7977305361610465;0.01489097104091554;1.0448425555594374;0.7978442150344014
20.767384;1.0444434954538673;0.8333334037640509;0.7978791978069084;7.583192549214432e-07;-1.3865737925302723e-05;10.000131624432486;0.8334970992066608;0.015562068021207257;0.015561984607872139;0.7977305787278459;0.014890975463392152;1.0448425411062454;0.7978441317123045
20.777384;1.0444434710860782;0.8333333773991329;0.7978791653380654;7.375449156416556e-07;-1.3766368419083752e-05;10.000129332607653;0.8334972529711439;0.015562069197314767;0.01556198334898582;0.7977306226003547;0.014890979236092283;1.044842526363656;0.7978440650547853
20.787384;1.0444434474364699;0.8333333503790389;0.7978791300028416;7.163781846160206e-07;-1.3662058085390727e-05;10.00012689842348;0.8334974162480897;0.015562070433909024;0.015561982078931242;0.797730667224171;0.014890982614578292;1.0448425113548439;0.7978440149868874
20.797384;1.0444434244929757;0.8333333227945485;0.7978790913404677;6.947290156282533e-07;-1.355322038843023e-05;10.000124319520102;0.8334975891724552;0.01556207172860829;0.015561980801175743;0.7977307120950693;0.014890985749193019;1.0448424960841036;0.7978439812664343
20.807384;1.0444434022288456;0.8333332947545518;0.7978790487928787;6.725263532624e-07;-1.344032627158834e-05;10.000121593660767;0.8334977717902291;0.015562073080304186;0.01556197952103335;0.7977307567773673;0.014890988718482125;1.044842480534342;0.7978439634630965
20.817384;1.0444433805960702;0.8333332663767272;0.7978790017169929;6.497258943113525e-07;-1.3323918031503375e-05;10.000118719075942;0.8334979640516506;0.015562074487580062;0.015561978245170735;0.7977308009020193;0.014890991661651785;1.0448424646799606;0.7978439610693187
20.827384;1.0444433595331244;0.8333332377768428;0.7978789494749668;6.26309234952618e-07;-1.3204531336434384e-05;10.0001156953581;0.8334981658476679;0.01556207594850864;0.01556197698047661;0.797730844181741;0.014890994822164775;1.044842448506773;0.7978439736673644
20.837384;1.0444433389772738;0.8333332090594404;0.7978788914543496;6.022729600888442e-07;-1.3082574039030485e-05;10.000112525621153;0.8334983770750617;0.015562077461664301;0.015561975733367544;0.79773088642801;0.014890998466836992;1.0448424320184901;0.7978440010021901
20.847384;1.0444433188698892;0.8333331803206134;0.7978788270183064;5.776173999228296e-07;-1.2958236378729431e-05;10.000109218745514;0.8334985976552887;0.015562079025926628;0.015561974509822387;0.7977309275296454;0.014891002870678507;1.044842415228814;0.7978440429603362
20.857384;1.0444432991571413;0.8333331516550417;0.7978787555157569;5.523422340644297e-07;-1.2831487481138257e-05;10.000105788797928;0.8334988275032611;0.015562080638798034;0.015561973315069425;0.7977309673928313;0.014891008364666823;1.044842398155086;0.7978440995293378
20.867384;1.0444432797842962;0.8333331231580905;0.7978786763828474;5.264509125302695e-07;-1.270215773424047e-05;10.000102252378204;0.8334990665059275;0.015562082294698092;0.015561972152173987;0.7977310059263687;0.014891015351740922;1.0448423808162586;0.7978441707338594
20.877384;1.0444432606901697;0.8333330949266509;0.7978785892136919;4.999575936293007e-07;-1.2570053171161274e-05;10.00009862667031;0.8334993145004437;0.015562083984652225;0.0155619710214206;0.7977310430944133;0.014891024297696741;1.044842363229676;0.7978442565774755
20.887384;1.044443241811264;0.833333067059975;0.7978784937179006;4.7289235545739076e-07;-1.2435048128105544e-05;10.00009492956836;0.8334995712481325;0.015562085697483128;0.015561969921898717;0.7977310789485038;0.01489103567266783;1.04484234540745;0.7978443570785185
20.897384;1.0444432230862895;0.8333330396620258;0.7978783896503209;4.453011576832229e-07;-1.2297147263116145e-05;10.000091180906725;0.833499836429506;0.015562087421078489;0.015561968853501968;0.7977311136348808;0.014891049832724417;1.0448423273502412;0.7978444723948165
20.907384;1.0444432044552923;0.8333330128425572;0.7978782768164775;4.172348308013434e-07;-1.215652363831506e-05;10.000087402253888;0.8335001096398889;0.015562089143327542;0.015561967817421744;0.7977311474026662;0.014891066940051066;1.0448423090415688;0.7978446028804544
20.917384;1.0444431858643672;0.8333329867118009;0.7978781551312718;3.8873873702676894e-07;-1.2013508267555293e-05;10.000083614736642;0.8335003903906701;0.015562090853187003;0.015561966815300357;0.7977311805593184;0.014891087021441948;1.0448422904510333;0.7978447489623294
20.927384;1.044443167275514;0.8333329613782372;0.7978780246539654;3.5985428940356845e-07;-1.1868554277407152e-05;10.000079836713967;0.8335006781321331;0.015562092540924938;0.015561965848073015;0.79773121338436;0.014891110098161353;1.044842271546947;0.797844910933728
20.937384;1.044443148665783;0.8333329369497058;0.7978778855766574;3.306272687013435e-07;-1.1722239775004636e-05;10.000076083236957;0.8335009722812081;0.015562094197573578;0.015561964915383846;0.7977312460923696;0.014891136222177852;1.0448422523175276;0.7978450888481579
20.947384;1.0444431300211672;0.8333329135269073;0.7978777381923988;3.011193744062492e-07;-1.1575262227881551e-05;10.000072367661451;0.8335012722412781;0.01556209581530513;0.015561964015768438;0.7977312788370724;0.014891165403920723;1.0448422327880444;0.7978452825913722
20.957384;1.0444431113482582;0.8333328911950987;0.7978775828421419;2.714177991441413e-07;-1.1428371548694262e-05;10.000068703142972;0.8335015773771841;0.015562097388013542;0.0155619631465877;0.797731311681862;0.014891197541910598;1.044842213017533;0.79784549202696
20.967384;1.0444430926900443;0.8333328700203982;0.7978774198321774;2.41632546424577e-07;-1.1282333488553636e-05;10.000065101842285;0.8335018869391513;0.01556209891028964;0.015561962303853457;0.797731344597507;0.014891232430060365;1.0448421930880585;0.7978457170618651
20.977384;1.0444430741158799;0.8333328500489514;0.7978772493939613;2.1187965950212669e-07;-1.113796193282248e-05;10.000061573015877;0.8335022000181734;0.015562100375949442;0.015561961483642969;0.7977313775350704;0.01489126987275355;1.044842173107028;0.7978459576226722
20.987384;1.0444430556954132;0.8333328313098228;0.7978770717272202;1.8226724262839268e-07;-1.0996129247604734e-05;10.000058122560949;0.8335025156143039;0.015562101777698891;0.015561960683682981;0.7977314104413049;0.014891309847918175;1.0448421532123537;0.7978462136309142
20.997384;1.0444430374779545;0.8333328138178147;0.7978768870426858;1.5289670147579275e-07;-1.0857725317727803e-05;10.000054754274828;0.8335028328149027;0.015562103107583818;0.015561959902589196;0.7977314431954908;0.014891352590185368;1.0448421335578706;0.797846485023926
21.007384;1.044443019482428;0.8333327975721955;0.7978766955583225;1.2386622328209016e-07;-1.0723584534357985e-05;10.00005147112134;0.8335031509498299;0.015562104358213018;0.015561959138789522;0.7977314756082278;0.01489139854307108;1.0448421142859134;0.7978467717898767
21.017384;1.0444430016985433;0.8333327825564223;0.7978764975018804;9.527054580229069e-08;-1.0594370812277135e-05;10.000048275073624;0.8335034695891893;0.015562105524490118;0.015561958391821349;0.7977315074979436;0.014891448230131632;1.0448420955140802;0.7978470739659622
21.027384;1.0444429840995264;0.8333327687429355;0.797876293158084;6.720511227097941e-08;-1.047049058203641e-05;10.000045165729599;0.833503788443945;0.015562106603954386;0.015561957664444258;0.7977315387557498;0.014891502126367072;1.044842077339979;0.7978473916012151
21.037384;1.0444429666611437;0.8333327560989243;0.7978760829359759;3.977171832706519e-08;-1.035213628699245e-05;10.00004213952039;0.8335041072775553;0.015562107595242037;0.015561956962474633;0.7977315693479;0.014891560601537096;1.0448420598480581;0.7978477247113919
21.047384;1.0444429493714826;0.8333327445902138;0.7978758674197713;1.3082610398907983e-08;-1.0239434511124456e-05;10.000039190308076;0.8335044258497559;0.01556210849648824;0.015561956292566336;0.7977315992664513;0.014891623942929708;1.044842043109586;0.797848073258077
21.057384;1.0444429322209783;0.8333327341878277;0.797875647404198;-1.2740758454611348e-08;-1.0132586938240752e-05;10.000036310618393;0.8335047439210325;0.015562109304771907;0.015561955661091845;0.7977316284942989;0.01489169238312335;1.0448420271774672;0.7978484371691545
21.067384;1.0444429151847026;0.8333327248779344;0.7978754238970462;-3.75839227482228e-08;-1.0031890274152702e-05;10.00003349309149;0.8335050613184465;0.015562110016847146;0.015561955074399194;0.7977316570291891;0.014891766106044481;1.0448420120852095;0.7978488163726398
21.077384;1.0444428982202927;0.8333327166626574;0.7978751980317552;-6.135796783350179e-08;-9.937612660996918e-06;10.00003073142579;0.8335053779922844;0.015562110631040215;0.015561954538489768;0.7977316849053837;0.014891845273747387;1.044841997855665;0.7978492107967774
21.087384;1.0444428812835247;0.8333327095463955;0.7978749709135704;-8.400194704961115e-08;-9.849864510553724e-06;10.000028020116098;0.8335056939784522;0.01556211114907792;0.015561954059081496;0.7977317121810795;0.014891930023601096;1.0448419845120815;0.7978496203133819
21.097384;1.0444428643438393;0.8333327035238864;0.7978747434917629;-1.0547906973834789e-07;-9.768603934066021e-06;10.000025353726494;0.8335060092921811;0.015562111576499112;0.015561953642689664;0.7977317389625346;0.014892020380677006;1.0448419720841693;0.7978500446482404
21.107384;1.0444428473964587;0.8333326985790638;0.7978745165168033;-1.2577609909895308e-07;-9.693743077263324e-06;10.000022726852114;0.8335063238713457;0.015562111921036317;0.015561953297093362;0.7977317654191023;0.014892116198463843;1.0448419606102666;0.7978504832672632
21.117384;1.0444428304720148;0.8333326946892871;0.7978742906125244;-1.448953366516421e-07;-9.625219830088105e-06;10.00002013484153;0.8335066375462473;0.015562112189677672;0.015561953030343975;0.797731791742623;0.014892217214770041;1.0448419501365478;0.7978509352920775
21.127384;1.0444428136332196;0.83333269183232;0.7978740664090515;-1.6283816882447621e-07;-9.562977329911295e-06;10.000017574207835;0.833506949993232;0.015562112386773543;0.015561952848265488;0.7977318181634314;0.01489232311103823;1.0448419407113114;0.7978513995873757
21.137384;1.044442796961426;0.8333326899902909;0.797873844597102;-1.7959363872161098e-07;-9.506909499896252e-06;10.00001504189118;0.8335072607552048;0.01556211251496443;0.015561952752383462;0.7977318449855879;0.014892433473103308;1.044841932376417;0.7978518750247942
21.147384;1.0444427805500525;0.8333326891462982;0.7978736258561198;-1.9513618445680544e-07;-9.456838032522212e-06;10.000012534272557;0.8335075692974263;0.01556211257704252;0.015561952740637425;0.7977318725708518;0.014892547721780228;1.0448419251630006;0.7978523607402906
21.157384;1.0444427645082086;0.8333326892777495;0.797873410770877;-2.094317546861897e-07;-9.41251739757748e-06;10.000010048022737;0.8335078750061072;0.015562112576611135;0.015561952809792647;0.7977319013635594;0.014892665095716321;1.0448419190891154;0.797852856190851
21.167384;1.0444427489572885;0.8333326903519346;0.7978731998351061;-2.2245477626238772e-07;-9.373639012718279e-06;10.00000758247389;0.833508177159676;0.015562112518827066;0.015561952957082032;0.7977319319209678;0.014892784677076092;1.0448419141518877;0.797853360992556
21.177384;1.0444427340111904;0.8333326923266458;0.7978729935032934;-2.3420465152354689e-07;-9.339843666375356e-06;10.000005140007692;0.8335084749170423;0.015562112411161113;0.01556195317994897;0.7977319648569602;0.014892905474610259;1.0448419103214321;0.7978538747439575
