time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.187384;1.0444427197603103;0.8333326951532846;0.7978727922381403;-2.447043822037986e-07;-9.310764472005177e-06;10.000002723658762;0.8335087673517598;0.01556211226268913;0.015561953474868022;0.7977320007534493;0.014893026583340357;1.0448419075462607;0.7978543969393185
21.197384;1.0444427062759016;0.8333326987841875;0.797872596513191;-2.539879685698718e-07;-9.286081800566406e-06;10.000000335689972;0.8335090535413816;0.015562112083094302;0.015561953837305248;0.7977320401280033;0.014893147298038693;1.0448419057684797;0.797854926876476
21.207384;1.0444426936212041;0.833332703185302;0.7978724067286498;-2.620948930273133e-07;-9.265547001814927e-06;9.999997979127295;0.8335093326220545;0.015562111882667075;0.015561954262617743;0.7977320834650183;0.014893267104881076;1.044841904938577;0.7978554635992214
21.217384;1.044442681850468;0.8333327083398494;0.7978722231440484;-2.6907151896350714e-07;-9.248963574659245e-06;9.999995659676019;0.8335096037402647;0.015562111672107682;0.015561954745727193;0.7977321312571781;0.014893385663674074;1.0448419050163282;0.7978560060000962
21.227384;1.0444426709995978;0.8333327142387457;0.7978720459464136;-2.7497434625120607e-07;-9.236157261389159e-06;9.999993385285093;0.8335098660009429;0.015562111460586689;0.015561955279787758;0.7977321840227155;0.014893502808699282;1.0448419059579028;0.7978565529805955
21.237384;1.0444426610858042;0.8333327208768515;0.7978718753277626;-2.798744653599594e-07;-9.226940429306099e-06;9.999991164449847;0.833510118528367;0.015562111253351437;0.015561955855954811;0.7977322422812245;0.014893618517954055;1.0448419077050817;0.7978571034886573
21.247384;1.044442652114342;0.8333327282585539;0.7978717114424886;-2.8385247722570826e-07;-9.221076897969946e-06;9.999989005238994;0.8335103605862835;0.015562111051626007;0.015561956464289508;0.7977323064922496;0.01489373287223098;1.0448419101894078;0.7978576564516935
21.257384;1.044442644081497;0.8333327363937375;0.7978715543634012;-2.8698277165542836e-07;-9.218301561003278e-06;9.999986914807565;0.8335105916298128;0.015562110854869428;0.015561957094653703;0.7977323769850377;0.014893846005230733;1.0448419133493139;0.7978582107517316
21.267384;1.0444426369787014;0.833332745286232;0.7978714041017584;-2.8932436874588945e-07;-9.21836119902283e-06;9.99998489952041;0.8335108112747699;0.01556211066320602;0.015561957737456783;0.7977324539254131;0.014893958055135078;1.0448419171469094;0.7978587653110775
21.277384;1.0444426307999664;0.8333327549342043;0.7978712606055745;-2.9092576122698927e-07;-9.22100746833862e-06;9.999982965083616;0.8335110192639925;0.015562110478366545;0.015561958384649457;0.7977325373607888;0.014894069156305732;1.0448419215725984;0.7978593191644066
21.287384;1.0444426255498214;0.8333327653397432;0.7978711237644107;-2.9183477785104503e-07;-9.225974875065453e-06;9.999981115499665;0.8335112154597136;0.015562110302931677;0.015561959030299704;0.797732627272145;0.0148941794535992;1.044841926631604;0.7978598714288756
21.297384;1.0444426212520928;0.8333327765150197;0.7978709934526228;-2.9210104086361737e-07;-9.232974248063961e-06;9.99997935265903;0.8335113998393218;0.0155621101389238;0.015561959669473794;0.7977327235496594;0.01489428909961115;1.044841932320852;0.797860421288599
21.307384;1.0444426179510844;0.8333327884837645;0.7978708695332526;-2.9177042565762424e-07;-9.241705106273782e-06;9.999977676985381;0.8335115724874372;0.015562109987154692;0.015561960296533566;0.7977328259481841;0.014894398253246791;1.0448419386212195;0.7978609680018521
21.317384;1.0444426156968332;0.833332801275125;0.7978707518172247;-2.9088038516300327e-07;-9.25188193392919e-06;9.999976087392934;0.8335117335576206;0.015562109847579018;0.015561960905045524;0.7977329340742724;0.014894507109663058;1.0448419455129712;0.797861510839433
21.327384;1.0444426145248178;0.8333328149132953;0.7978706400531852;-2.894557309509778e-07;-9.26321746406504e-06;9.999974581410488;0.8335118831971333;0.01556210971971741;0.015561961488494246;0.7977330474016395;0.01489461590906968;1.0448419529939736;0.7978620490418888
21.337384;1.044442614447566;0.8333328294174713;0.7978705339845709;-2.875028176783669e-07;-9.275352539914143e-06;9.999973156217196;0.8335120215008611;0.015562109602848331;0.015561962039905702;0.7977331653380789;0.014894724866690485;1.0448419610802502;0.7978625818537435
21.347384;1.0444426154581028;0.8333328448063763;0.797870433426161;-2.850096158143523e-07;-9.287835857678823e-06;9.999971809334657;0.8335121485034752;0.01556210949593558;0.015561962551192484;0.7977332873352254;0.014894834080369058;1.0448419697919116;0.7978631085698626
21.357384;1.0444426175285235;0.8333328610917495;0.7978703382886063;-2.8195247368337165e-07;-9.300202982056726e-06;9.999970538389237;0.8335122641708145;0.015562109397285636;0.015561963013625685;0.7977334129747033;0.014894943508420633;1.044841979148522;0.7978636285863461
21.367384;1.0444426205998993;0.8333328782643037;0.7978702485269068;-2.7830136165584984e-07;-9.312069461108008e-06;9.999969340092552;0.8335123684357632;0.015562109304870246;0.015561963418853117;0.7977335419756267;0.01489505300340137;1.0448419891783305;0.7978641414243374
21.377384;1.0444426245845349;0.833332896283354;0.7978701640479252;-2.740245858178835e-07;-9.323174768969391e-06;9.999968208789241;0.8335124612711012;0.015562109217176512;0.015561963759786024;0.7977336741346641;0.014895162352204649;1.0448419999193055;0.7978646467042791
21.387384;1.0444426293891558;0.8333329150825541;0.797870084647274;-2.690995831654019e-07;-9.333393894218673e-06;9.999967135862084;0.8335125426947837;0.015562109133614409;0.015561964031932314;0.7977338092571371;0.014895271308306252;1.0448420114095327;0.7978651441339663
21.397384;1.0444426349370803;0.8333329345900631;0.7978700099741574;-2.635231682898848e-07;-9.34273684419969e-06;9.999966110660587;0.8335126127265544;0.015562109054896899;0.01556196423499629;0.7977339471416026;0.014895379575413764;1.0448420236840055;0.7978656335053997
21.407384;1.0444426411704395;0.8333329547425966;0.7978699395024731;-2.573096904828305e-07;-9.351341003177724e-06;9.999965121744392;0.8335126713570679;0.015562108983283094;0.015561964373375958;0.7977340876374206;0.014895486783639824;1.0448420367794227;0.7978661146589323
21.417384;1.044442648039602;0.8333329754881058;0.7978698725826731;-2.504835091395313e-07;-9.35944702151019e-06;9.999964158268737;0.833512718489564;0.015562108921670008;0.015561964455321658;0.7977342307098348;0.01489559254441321;1.0448420507350693;0.7978665874459131
21.427384;1.0444426554983008;0.8333329967852787;0.7978698085494486;-2.4307654843804574e-07;-9.367361831578583e-06;9.999963212357269;0.833512753902773;0.015562108872306999;0.015561964491260254;0.7977343764148135;0.014895696534540787;1.0448420655858308;0.7978670517278836
21.437384;1.0444426635063708;0.8333330185977285;0.7978697467465905;-2.351266242623748e-07;-9.375456276825553e-06;9.999962281057515;0.8335127773286015;0.01556210883643125;0.01556196449195943;0.7977345247816064;0.014895798521187427;1.0448420813548474;0.7978675074060676
21.447384;1.044442672030758;0.8333330408811126;0.797869686490219;-2.2667441736991807e-07;-9.384175720278306e-06;9.999961365820196;0.8335127885292436;0.015562108814701959;0.015561964467840583;0.7977346757326335;0.01489589828293516;1.044842098052325;0.797867954456099
21.457384;1.0444426810449108;0.8333330635752042;0.7978696270780877;-2.1776465562109047e-07;-9.393982797877582e-06;9.999960469577713;0.8335127872546036;0.015562108808191116;0.01556196442903817;0.7977348290854354;0.014895995455200343;1.0448421156844265;0.7978683929298532
21.467384;1.0444426905263375;0.8333330866070063;0.7978695678590113;-2.0844896316633455e-07;-9.405294292113511e-06;9.999959593451942;0.8335127732040376;0.015562108819351276;0.015561964384798664;0.7977349845371252;0.014896089460475924;1.0448421342672558;0.7978688229321617
21.477384;1.0444427004481436;0.8333331098939004;0.7978695082931092;-1.987846997993995e-07;-9.418517182809803e-06;9.999958735547724;0.8335127460918876;0.015562108851972435;0.01556196434307638;0.7977351416670122;0.014896179654799726;1.0448421538280068;0.7978692446627571
21.487384;1.0444427107729666;0.8333331333431611;0.7978694479453827;-1.8882816185027367e-07;-9.434109815607733e-06;9.999957892430364;0.8335127057522241;0.015562108910249808;0.015561964311285507;0.7977353000467223;0.014896265542649207;1.0448421743947442;0.7978696585229723
21.497384;1.0444427214655851;0.8333331568561684;0.7978693864477918;-1.786223786853343e-07;-9.452571747716595e-06;9.999957061366056;0.8335126522208175;0.015562108997747945;0.015561964297225273;0.7977354593531236;0.014896346806951016;1.0448421959950132;0.7978700651671512
21.507384;1.04444273251763;0.8333331803362672;0.7978693234479372;-1.6818836150804082e-07;-9.474408269385448e-06;9.99995624117618;0.833512585752652;0.015562109116670508;0.015561964309278128;0.7977356193774773;0.014896423193796736;1.0448422186589708;0.7978704654090432
21.517384;1.0444427439533914;0.8333332036929203;0.7978692585595842;-1.5753079847541889e-07;-9.500114055498153e-06;9.999955431716502;0.8335125067686453;0.015562109267538234;0.015561964355932071;0.7977357799757986;0.014896494428292882;1.044842242408361;0.7978708600207896
21.527384;1.0444427558094915;0.8333332268448763;0.7978691913881711;-1.466515576631337e-07;-9.530178625206039e-06;9.999954633069823;0.8335124157625038;0.015562109449814282;0.015561964445150792;0.7977359410172541;0.01489656018206818;1.0448422672423767;0.797871249583748
21.537384;1.0444427681129722;0.8333332497227846;0.7978691215879485;-1.3555546978389911e-07;-9.56511441917683e-06;9.999953844918954;0.8335123131999429;0.015562109663496523;0.01556196458393703;0.7977361023354259;0.014896620069910648;1.0448422931447459;0.7978716344342098
21.547384;1.0444427808742864;0.8333332722684271;0.7978690488993528;-1.2424796511187865e-07;-9.605457513411144e-06;9.9999530664987;0.8335121994749707;0.015562109910261867;0.0155619647776575;0.7977362637085769;0.014896673698817715;1.0448423201040846;0.7978720146527065
21.557384;1.0444427940962693;0.8333332944366686;0.79786897322619;-1.127330137358655e-07;-9.651743964741594e-06;9.999952297236865;0.8335120749485474;0.015562110193805732;0.01556196502880322;0.7977364249123096;0.014896720767378972;1.044842348123863;0.7978723901148501
21.567384;1.0444428077856993;0.8333333162000901;0.7978688946826413;-1.010122151850455e-07;-9.704506109094038e-06;9.999951538097205;0.8335119400049406;0.015562110520106967;0.015561965336343122;0.7977365857912063;0.014896761116447029;1.044842377216674;0.7978727605407806
21.577384;1.0444428219520638;0.8333333375529547;0.7978688135061077;-8.908422892843809e-08;-9.764243988716014e-06;9.999950792941801;0.8335117950642627;0.015562110897271072;0.015561965696707886;0.7977367462273263;0.014896794653065655;1.0448424073948577;0.7978731254938218
21.587384;1.0444428366002112;0.8333333585099904;0.7978687299225937;-7.694634121962335e-08;-9.8313571547925e-06;9.999950067208935;0.8335116405731952;0.015562111334845882;0.015561966105565971;0.7977369060315246;0.014896821266698206;1.0448424386711337;0.7978734844566134
21.597384;1.0444428517225295;0.8333333790922258;0.7978686440813506;-6.459691192403159e-08;-9.906086274760012e-06;9.999949363898498;0.8335114770079122;0.01556211184277192;0.015561966559209156;0.7977370649151431;0.01489684085408593;1.044842471064162;0.797873836984833
21.607384;1.0444428672884647;0.8333333993159654;0.797868556055579;-5.204048323312559e-08;-9.98848797922418e-06;9.9999486811333;0.833511304854911;0.015562112429829012;0.01556196705501167;0.797737222551747;0.01489685335262808;1.044842504595155;0.797874182703411
21.617384;1.0444428832443922;0.8333334191989271;0.7978684658540453;-3.929734449997456e-08;-1.0078463851987567e-05;9.999948012993316;0.8335111245707134;0.015562113102416;0.015561967590987073;0.7977373786196599;0.014896858664816656;1.0448425392790366;0.7978745211443679
21.627384;1.0444428995288324;0.8333334387635882;0.7978683734401436;-2.6405424156744208e-08;-1.0175833574354297e-05;9.999947351675818;0.8335109365596066;0.015562113864040952;0.015561968164613986;0.7977375328302423;0.01489685655384929;1.044842575118119;0.7978748516974579
21.637384;1.044442916089272;0.8333334580285877;0.79786827876105;-1.3406347193665768e-08;-1.0280396151529903e-05;9.999946689147526;0.83351074116872;0.015562114715087524;0.015561968771691763;0.7977376849781977;0.014896846636040422;1.044842612096856;0.7978751737312832
21.647384;1.0444429328957499;0.8333334769999547;0.797868181744635;-3.300630091708461e-10;-1.0391950553211324e-05;9.999946017231407;0.8335105387216674;0.0155621156526298;0.015561969406497783;0.7977378349727089;0.01489682841594027;1.044842650183386;0.7978754867313801
21.657384;1.0444429499493941;0.8333334956671232;0.7978680822862695;1.2808235531242187e-08;-1.0510280333316213e-05;9.999945326691593;0.8335103295624038;0.015562116670234011;0.015561970062642136;0.7977379828332445;0.014896801319460074;1.0448426893410632;0.7978757903284011
21.667384;1.0444429672769315;0.8333335140048129;0.7978679802746003;2.60006056139241e-08;-1.063510382882347e-05;9.999944607214603;0.8335101140516312;0.015562117758314184;0.015561970733927613;0.7977381286579361;0.0148967648203832;1.0448427295298564;0.7978760842239202
21.677384;1.0444429849126469;0.833333531978972;0.7978678755964197;3.9234021541602504e-08;-1.0766011549233387e-05;9.999943849009162;0.8335098925826228;0.015562118904833295;0.015561971415988696;0.7977382725736428;0.014896718611631795;1.0448427706908145;0.7978763681705681
21.687384;1.0444430028788367;0.8333335495518911;0.7978677680873111;5.248128917528818e-08;-1.0902441899378628e-05;9.999943044557087;0.8335096656141656;0.015562120095890478;0.01556197210774219;0.7977384147009158;0.014896662625442248;1.0448428127403535;0.7978766420262733
21.697384;1.0444430211720193;0.8333335666822218;0.7978676575298029;6.569961728074511e-08;-1.1043711007027696e-05;9.99994218846637;0.8335094336391796;0.015562121316624853;0.015561972811281329;0.7977385551211679;0.014896596894221853;1.044842855584063;0.7978769057435009
21.707384;1.0444430397635633;0.833333583321856;0.7978675437556664;7.883417407114104e-08;-1.1189054191824392e-05;9.99994127623017;0.8335091971543173;0.015562122551808123;0.01556197353096737;0.7977386938168496;0.01489652144618592;1.0448428991326209;0.7978771593353748
21.717384;1.0444430586187319;0.8333335994170085;0.7978674267415868;9.182603738517948e-08;-1.1337648759970643e-05;9.999940304912736;0.8335089566633475;0.015562123785857373;0.015561974272468802;0.7977388306467476;0.014896436337202695;1.0448429433087918;0.7978774029266632
21.727384;1.044443077711628;0.8333336149146817;0.7978673065902421;1.0462209220116964e-07;-1.1488631898325099e-05;9.999939275384367;0.8335087126409115;0.015562125003134331;0.015561975041910169;0.7977389654295679;0.014896341755529586;1.0448429880400227;0.7978776367777707
21.737384;1.0444430970134815;0.8333336297727949;0.7978671834708384;1.1718000758670026e-07;-1.1641125071659952e-05;9.999938192804184;0.8335084654848274;0.015562126188039104;0.015561975845340107;0.79773909805026;0.01489623807735342;1.0448430332438492;0.7978778611751518
21.747384;1.0444431164762256;0.8333336439634582;0.7978670576247242;1.2946566339600235e-07;-1.1794259770191224e-05;9.999937065336521;0.8335082155096154;0.015562127324626758;0.01556197668835595;0.7977392284618456;0.014896125791860039;1.0448430788271559;0.7978780763362135
21.757384;1.0444431360421533;0.8333336574595979;0.7978669294020083;1.414480303924258e-07;-1.1947214923481653e-05;9.999935902797127;0.8335079629449084;0.015562128396981966;0.015561977575767532;0.7977393566370412;0.01489600538648697;1.0448431246938006;0.7978782824671892
21.767384;1.0444431556693874;0.8333336702229518;0.7978667992649675;1.5309503384986828e-07;-1.2099272988396922e-05;9.999934715037528;0.8335077079298776;0.015562129390335288;0.015561978511270908;0.7977394825528974;0.014895877315431762;1.0448431707428487;0.7978784798394982
21.777384;1.0444431753438082;0.8333336822128125;0.7978666677692495;1.643701590275727e-07;-1.2249846619970958e-05;9.999933511254495;0.833507450526918;0.015562130291664578;0.015561979497293932;0.7977396061801143;0.014895742039903528;1.0448432168707074;0.7978786687578034
21.787384;1.0444431950665505;0.8333336934108124;0.7978665355349044;1.752331193078439e-07;-1.2398425964650572e-05;9.999932301245522;0.8335071907474287;0.01556213108946676;0.015561980535124741;0.7977397274763804;0.014895600091921674;1.044843262982366;0.7978788495230803
21.797384;1.044443214834401;0.8333337038388885;0.7978664031884629;1.8564561529918686e-07;-1.2544499997199416e-05;9.999931096213555;0.8335069286036888;0.015562131773075735;0.015561981624903621;0.7977398463891736;0.014895452091547589;1.0448433089921068;0.7978790224697034
21.807384;1.0444432346324952;0.8333337135491456;0.7978662712989987;1.955784847178542e-07;-1.2687535057240924e-05;9.999929907444992;0.8335066641796803;0.015562132332334102;0.015561982765541197;0.7977399628221578;0.014895298674643714;1.0448433548166425;0.7978791880103782
21.817384;1.044443254438253;0.833333722601889;0.7978661403493625;2.0501738423689585e-07;-1.282698216224208e-05;9.999928744109475;0.8335063976429905;0.01556213275862964;0.015561983955116675;0.797740076582932;0.014895140421591074;1.0448434003728233;0.7978793465610827
21.827384;1.0444432742289116;0.8333337310572271;0.7978660107592058;2.1396283493017071e-07;-1.2962269732363771e-05;9.999927612521597;0.8335061292007228;0.015562133046200143;0.015561985192234229;0.7977401873724824;0.014894977896396364;1.044843445575707;0.7978794983862316
21.837384;1.0444432939866655;0.8333337389738145;0.7978658829549838;2.224220074035902e-07;-1.3092836471336831e-05;9.999926517861613;0.8335058590899729;0.015562133191589249;0.015561986477806839;0.7977402948195209;0.014894811747364785;1.0448434903388426;0.7978796435961593
21.847384;1.0444433136990428;0.8333337464075361;0.7978657574207528;2.3039610846917458e-07;-1.3218216100932197e-05;9.999925466080606;0.8335055875847297;0.015562133192767093;0.01556198781528254;0.7977403985312035;0.014894642715425021;1.0448435345823546;0.7978797822364564
21.857384;1.0444433333575465;0.8333337534125325;0.7978656346745743;2.378691877644193e-07;-1.3338077512612163e-05;9.999924463748599;0.8335053149711299;0.015562133050111115;0.015561989209236939;0.7977404981283457;0.01489447154181539;1.044843578241645;0.7978799142645951
21.867384;1.044443352957487;0.8333337600416166;0.7978655152447658;2.448056418773722e-07;-1.3452185555253835e-05;9.999923517295393;0.8335050415416017;0.015562132767092821;0.015561990664524926;0.7977405932555429;0.014894298898020629;1.044843621265279;0.7978800394731204
21.877384;1.044443372499356;0.8333337663423025;0.7978653997300751;2.5116217548759355e-07;-1.3560350567511654e-05;9.999922633155224;0.833504767613268;0.015562132348696732;0.015561992185769037;0.7977406835846887;0.014894125393000137;1.0448436636054326;0.7978801574711754
21.887384;1.0444433919905236;0.8333337723503503;0.7978652888753113;2.5690741228418297e-07;-1.3662413266676843e-05;9.999921817535137;0.833504493542237;0.015562131798926317;0.015561993775817918;0.7977407688202464;0.014893951641772832;1.0448437052140953;0.7978802678090836
21.897384;1.044443411445918;0.833333778089051;0.7978651835294741;2.6203500308185664e-07;-1.375826217234148e-05;9.999921075422707;0.8335042197484741;0.015562131119257031;0.015561995434608789;0.7977408487250474;0.014893778319884872;1.0448437460422684;0.7978803702230653
21.907384;1.0444434308863606;0.8333337835727928;0.7978650845042178;2.66565149574749e-07;-1.3847858823794187e-05;9.999920409926395;0.833503946719645;0.015562130309334322;0.015561997159717978;0.7977409231667868;0.014893606141159334;1.0448437860395983;0.7978804647758087
21.917384;1.044443450334639;0.8333337888059429;0.7978649924848893;2.705402701187301e-07;-1.3931233069323196e-05;9.999919821671499;0.8335036749838837;0.015562129369592358;0.01556199894779022;0.797740992152434;0.01489343577967682;1.044843825161767;0.7978805517857458
21.927384;1.0444434698092362;0.8333337937770946;0.7978649080454892;2.7401873763626895e-07;-1.4008443004970585e-05;9.999919308245989;0.8335034050939938;0.015562128303041637;0.015562000796092362;0.7977410558370082;0.014893267760630357;1.0448438633719106;0.7978806316901275
21.937384;1.0444434893190817;0.8333337984555409;0.797864831691891;2.770652494454749e-07;-1.407954882906352e-05;9.999918864783663;0.8335031376213394;0.015562127114637331;0.015562002703173226;0.7977411144923613;0.01489310239483446;1.0448439006237529;0.7978807049644272
21.947384;1.0444435088664608;0.8333338027993684;0.7978647638809051;2.797399495997843e-07;-1.4144622096860547e-05;9.999918485527695;0.8335028731528814;0.015562125810431076;0.015562004667985461;0.7977411684636263;0.01489293983466842;1.0448439368507487;0.7978807720579623
21.957384;1.0444435284528792;0.8333338067712481;0.7978647050464635;2.8209148355016615e-07;-1.4203771740232921e-05;9.99991816547497;0.8335026122682366;0.015562124398107032;0.015562006688672279;0.7977412181599253;0.014892780164645375;1.0448439719820488;0.7978808332970361
21.967384;1.04444354808148;0.8333338103456526;0.7978646556563277;2.8415645445851225e-07;-1.4257185124666248e-05;9.999917901869242;0.8335023554782631;0.015562122887200918;0.015562008762188755;0.7977412640293382;0.014892623421659486;1.044844005966222;0.7978808888001236
21.977384;1.0444435677641914;0.8333338135062828;0.7978646162305277;2.8596478635124296e-07;-1.4305142973104617e-05;9.99991769521405;0.8335021031881433;0.015562121288275664;0.01556201088460664;0.797741306494241;0.014892469588801664;1.0448440387830782;0.7978809384690209
21.987384;1.0444435875322282;0.8333338162413231;0.7978645872903093;2.8754542800170385e-07;-1.4347972029649256e-05;9.999917548969092;0.8335018556839073;0.015562119612562895;0.015562013051281394;0.7977413459088409;0.014892318631963417;1.0448440704472484;0.7978809820912597
21.997384;1.0444436074389574;0.8333338185368773;0.7978645692918186;2.889244225893216e-07;-1.4385979293833002e-05;9.999917468036381;0.8335016130938886;0.015562117872262958;0.01556201525696155;0.7977413825385581;0.014892170555868823;1.0448441009997596;0.7978810195325525
22.007384;1.044443627555469;0.8333338203669381;0.797864562554234;2.901190800590169e-07;-1.4419393958129845e-05;9.999917457482782;0.8335013754009071;0.015562116080119703;0.015562017496887626;0.7977414165504979;0.014892025421531032;1.0448441304882155;0.7978810508738612
22.017384;1.0444436479630734;0.8333338216862947;0.7978645671929105;2.911391310439878e-07;-1.4448319765049345e-05;9.999917522074185;0.8335011425383859;0.015562114248472337;0.0155620197684543;0.7977414480244349;0.014891883319754058;1.0448441589506676;0.7978810763593833
22.027384;1.044443668746248;0.833333822437281;0.7978645831417258;2.9199289908369616e-07;-1.4472751181266759e-05;9.9999176660003;0.833500914453972;0.015562112388932075;0.015562022071989857;0.797741476932828;0.014891744322778209;1.0448441864025706;0.7978810962347274
22.037384;1.0444436899926004;0.8333338225646869;0.797864610276395;2.9269319539430305e-07;-1.4492654317531676e-05;9.99991789261534;0.8335006911027908;0.01556211051236189;0.01556202441010225;0.7977415030951749;0.014891608416301695;1.0448442128325577;0.797881110640357
22.047384;1.0444437117975849;0.8333338220232284;0.7978646485288439;2.9326408131129716e-07;-1.450798702599457e-05;9.999918203850683;0.8335004724468639;0.015562108628887772;0.015562026785771737;0.7977415261960181;0.01489147547713614;1.0448442382178946;0.797881119612517
22.057384;1.0444437342591717;0.8333338207757971;0.7978646979230792;2.9374419348054275e-07;-1.4518636905572679e-05;9.999918599232998;0.8335002584489424;0.015562106747722971;0.015562029200068076;0.7977415458926668;0.014891345359237498;1.0448442625403283;0.7978811231036763
22.067384;1.0444437574575776;0.8333338187893016;0.7978647585520794;2.94180967079068e-07;-1.452439999818372e-05;9.999919075891508;0.8335000490293446;0.015562104876042785;0.0155620316510069;0.7977415619369049;0.014891217973347423;1.044844285786609;0.7978811209359842
22.077384;1.0444437814375478;0.833333816032926;0.7978648305134117;2.946199218457966e-07;-1.4524999127567254e-05;9.999919629947016;0.833499844066699;0.015562103018154997;0.01556203413417599;0.797741574210679;0.014891093240040362;1.0448443079405114;0.797881112805205
22.087384;1.0444438062123007;0.8333338124816986;0.797864913819395;2.9509681970581354e-07;-1.4520094844839642e-05;9.99992025779266;0.8334996434541464;0.015562101176605574;0.015562036643494663;0.7977415826727614;0.014890970993382456;1.0448443289810905;0.7978810984286248
22.097384;1.0444438317826736;0.8333338081206081;0.7978650083414052;2.9563503723765263e-07;-1.4509336946101193e-05;9.999920956198642;0.8334994471239517;0.015562099353786182;0.015562039170983632;0.7977415873156714;0.01489085095506734;1.0448443488991281;0.7978810776546433
22.107384;1.0444438581511097;0.8333338029440157;0.7978651138306636;2.9624993590599057e-07;-1.4492429369628834e-05;9.999921721751907;0.8334992550625914;0.01556209755238181;0.015562041706917367;0.7977415881614767;0.014890732776627882;1.0448443677132402;0.797881050413754
22.117384;1.0444438853197018;0.8333337969577505;0.797865229988667;2.969613757236259e-07;-1.4469123348851786e-05;9.999922550746641;0.8334990673658746;0.015562095775326452;0.015562044240583002;0.7977415852018901;0.014890616097523662;1.044844385458804;0.797881016614836
22.127384;1.0444439132735328;0.8333337901841109;0.797865356518645;2.9780232660011104e-07;-1.4439186898471372e-05;9.999923439134314;0.8334988842506268;0.01556209402603482;0.01556204676094091;0.7977415783132936;0.014890500555888114;1.0448444021632948;0.7978809760837514
22.137384;1.0444439419691212;0.8333337826556106;0.7978654931286429;2.9881241610609764e-07;-1.4402403733969137e-05;9.999924381553278;0.8334987059868275;0.015562092308666146;0.015562049257654906;0.7977415673028273;0.014890385743518817;1.044844417837355;0.7978809285870152
22.147384;1.0444439713452294;0.8333337743990998;0.7978656395591613;3.000281285741552e-07;-1.4358537240835719e-05;9.999925370124549;0.8334985328452669;0.015562090627680323;0.015562051721752054;0.7977415520110347;0.0148902712137215;1.044844432478321;0.797880873921312
22.157384;1.0444440013411627;0.8333337654310781;0.7978657956510345;3.014829967900272e-07;-1.4307302307755255e-05;9.999926394404257;0.833498365087523;0.015562088986738297;0.015562054144803139;0.7977415323044763;0.014890156542493949;1.0448444460705932;0.7978808119728562
22.167384;1.044444031904674;0.8333337557712968;0.7978659613208405;3.032121989354962e-07;-1.4248454389608264e-05;9.999927443125136;0.8334982029702984;0.015562087388291635;0.015562056518031208;0.7977415080174517;0.014890041356778358;1.0448444585924455;0.7978807427125845
22.177384;1.044444062995085;0.8333337454523292;0.7978661364218534;3.052502620318122e-07;-1.4181889914216332e-05;9.999928506572935;0.8334980467650984;0.01556208583408348;0.015562058832650992;0.7977414789353626;0.014889925346623674;1.0448444700337245;0.7978806661953257
22.187384;1.0444440945863354;0.8333337345113697;0.7978663206519971;3.076196902521393e-07;-1.410760746345895e-05;9.99992957763501;0.8334978967566499;0.015562084325541629;0.015562061079896885;0.7977414448082462;0.014889808252317168;1.0448444804020742;0.7978805826229357
22.197384;1.04444412666305;0.8333337229846007;0.7978665135751261;3.10320387572143e-07;-1.4025611163526648e-05;9.999930651661268;0.833497753223498;0.01556208286393906;0.015562063250156423;0.7977414053755082;0.014889689803997953;1.0448444897090545;0.7978804924289996
22.207384;1.0444441592082814;0.8333337109174357;0.7978667146817908;3.1333003959188814e-07;-1.393588754446349e-05;9.999931726423512;0.8334976164517551;0.015562081449902324;0.015562065333242739;0.7977413603779602;0.014889569694217905;1.0448444979563438;0.7978803962546902
22.217384;1.0444441921901042;0.8333336983810364;0.7978669234476304;3.166135096649436e-07;-1.3838426329136047e-05;9.999932802353726;0.8334974867350673;0.015562080081935038;0.015562067320019092;0.7977413095394476;0.014889447634750272;1.0448445051370527;0.7978802947832087
22.227384;1.044444225555402;0.8333336854791323;0.7978671393470474;3.201325876519823e-07;-1.3733235075494778e-05;9.99993388240354;0.833497364318218;0.015562078756143275;0.015562069203591393;0.7977412525608378;0.014889323428701513;1.0448445112413456;0.7978801885573661
22.237384;1.0444442592319882;0.8333336723331192;0.7978673617985951;3.238532584981318e-07;-1.3620364348790277e-05;9.999934970846546;0.8334972493540198;0.015562077468014433;0.015562070979693868;0.7977411891737921;0.014889197009607866;1.0448445162536313;0.7978800779136972
22.247384;1.0444442931316336;0.8333336590591548;0.7978675901405311;3.277507934409571e-07;-1.3499923558778254e-05;9.999936072066372;0.8334971419166036;0.015562076213702954;0.015562072646680367;0.7977411192222289;0.014889068436129084;1.0448445201526537;0.7978799631204383
22.257384;1.0444443271536048;0.8333336457587721;0.7978678236782357;3.31807991364052e-07;-1.337209322642198e-05;9.999937190997155;0.8334970420276415;0.015562074989854097;0.015562074204536135;0.7977410427023385;0.014888937805385418;1.044844522923929;0.7978798446200676
22.267384;1.0444443611959022;0.8333336325236469;0.7978680617391435;3.3600545872940065e-07;-1.3237178162310277e-05;9.999938333709439;0.833496949650745;0.015562073793325358;0.01556207565305654;0.797740959764545;0.014888805192131408;1.0448445245629243;0.7978797231018138
22.277384;1.0444443951701161;0.8333336194489408;0.797868303713716;3.4031380645116114e-07;-1.309561227160346e-05;9.999939506242171;0.8334968646700021;0.015562072621646286;0.015562076991314231;0.7977408707396221;0.014888670712551429;1.0448445250594274;0.7978795993535972
22.287384;1.0444444290096215;0.8333336066452226;0.7978685490425452;3.4469776199075447e-07;-1.2947850602269614e-05;9.999940713682852;0.8334967869132447;0.015562071473963603;0.015562078218745038;0.7977407761449367;0.01488853456459885;1.0448445243958921;0.7978794740998816
22.297384;1.0444444626705174;0.8333335942319223;0.7978687971465986;3.4912456661728054e-07;-1.2794276041889928e-05;9.999941961387968;0.8334967162347678;0.015562070350906645;0.015562079335190283;0.7977406765950146;0.014888396955119657;1.0448445225668337;0.7978793479464288
22.307384;1.044444496124793;0.8333335823158989;0.7978690473869055;3.5356380204007617e-07;-1.2635193206915742e-05;9.9999432565517;0.833496652569428;0.015562069252625401;0.015562080339294189;0.7977405727058204;0.01488825800517324;1.0448445195778089;0.7978792213737079
22.317384;1.0444445293479083;0.8333335709779723;0.7978692990779528;3.5798457389569737e-07;-1.2470839130904305e-05;9.999944608275305;0.8334965958817001;0.0155620681776609;0.015562081227419013;0.7977404650518036;0.01488811769864216;1.044844515422245;0.7978790947351146
22.327384;1.044444562313403;0.8333335602732099;0.7978695515410523;3.623586025377643e-07;-1.2301362554284271e-05;9.99994602646539;0.8334965461016101;0.015562067124271068;0.015562081994269866;0.7977403541016923;0.014887975904111549;1.0448445100794004;0.7978789683245447
22.337384;1.0444445949935643;0.8333335502370298;0.7978698041882075;3.6666778239729253e-07;-1.2126817863824107e-05;9.99994752018869;0.8334965031566001;0.015562066091352264;0.01556208263476557;0.797740240163086;0.014887832476657557;1.0448445035327543;0.7978788425333196
22.347384;1.0444446273570605;0.8333335408944118;0.797870056575284;3.709113625730415e-07;-1.1947237494188462e-05;9.999949096013559;0.8334964670057269;0.015562065077749104;0.015562083145653615;0.797740123412169;0.014887687348382094;1.044844495780529;0.7978787179909146
22.357384;1.044444659364769;0.8333335322651825;0.797870308339482;3.751064265830934e-07;-1.1762720576988354e-05;9.9999507574123;0.8334964375714312;0.015562064082920641;0.015562083525426406;0.7977400039458336;0.014887540547139162;1.0448444868405093;0.7978785955733146
22.367384;1.0444446909677425;0.8333335243626017;0.7978705590519067;3.792834610093369e-07;-1.1573419412268364e-05;9.999952505579992;0.833496414652616;0.015562063108900513;0.0155620837728231;0.7977398817827003;0.014887392197738299;1.044844476752487;0.7978784763161255
22.377384;1.0444447221137296;0.8333335171980886;0.7978708081654081;3.8348036639717533e-07;-1.1379461067540617e-05;9.999954340300958;0.8334963979194284;0.01556206216004528;0.015562083885505368;0.7977397568378273;0.01488724252254091;1.0448444655698808;0.7978783613289765
22.387384;1.0444447527570955;0.833333510791126;0.7978710551297789;3.8773394465368566e-07;-1.1180915855631812e-05;9.99995625979867;0.833496386972783;0.015562061240840908;0.015562083859740903;0.7977396289344193;0.014887091841431707;1.0448444533454835;0.7978782516803796
22.397384;1.044444782858843;0.8333335051660279;0.7978712995131269;3.9207475886200785e-07;-1.0977797411486736e-05;9.999958260217188;0.8334963813968759;0.015562060354732645;0.015562083690834132;0.7977394978843401;0.014886940571963107;1.044844440122241;0.797878148235237
22.407384;1.0444448123813177;0.8333335003396237;0.797871541004685;3.965236832233667e-07;-1.0770045053049057e-05;9.99996033601362;0.833496380760935;0.015562059504986726;0.015562083374191252;0.7977393635757423;0.01488678916908997;1.0448444259361616;0.797878051574224
22.417384;1.0444448412859832;0.8333334963199902;0.79787177938492;4.0108601270088243e-07;-1.0557515626445421e-05;9.9999624813127;0.8334963846178142;0.015562058696395148;0.01556208290645069;0.7977392259953597;0.014886638047566203;1.0448444108295145;0.7978779620771494
22.427384;1.0444448695406265;0.8333334931159695;0.7978720145576554;4.0575764357477155e-07;-1.0339988817674363e-05;9.9999646908043;0.8334963925432697;0.015562057935451198;0.015562082286031106;0.7977390852123074;0.014886487569520013;1.0448443948568331;0.797877880073521
22.437384;1.0444448971373779;0.8333334907449491;0.7978722465825098;4.105403410232678e-07;-1.0117184008570337e-05;9.999966960159673;0.8334964041513413;0.015562057228361001;0.015562081513553186;0.797738941369361;0.014886338038348757;1.04484437807568;0.7978778059439697
22.447384;1.0444449240974143;0.8333334892337061;0.7978724756317254;4.1543902773827263e-07;-9.888842216475008e-06;9.999969286534569;0.833496419062184;0.01556205657904593;0.015562080592032084;0.7977387946744128;0.01488618968246569;1.0448443605395161;0.7978777400921927
22.457384;1.04444495045242;0.8333334886137449;0.7978727019137108;4.204436743112581e-07;-9.654831089468113e-06;9.999971668341459;0.8334964368942575;0.01556205598896953;0.015562079526873057;0.7977386453777934;0.014886042664948388;1.0448443423023246;0.7978776827640004
22.467384;1.0444449762316406;0.8333334889164579;0.7978729256348692;4.2552395876869465e-07;-9.415140250791352e-06;9.999974104746464;0.8334964572823537;0.0155620554586351;0.015562078326620385;0.7977384937287582;0.014885897105466714;1.0448443234234557;0.7978776338815303
22.477384;1.0444450014686288;0.8333334901704404;0.7978731470117225;4.306441786947341e-07;-9.169791583775665e-06;9.999976595462273;0.8334964798779547;0.01556205498919712;0.015562077003758841;0.7977383399120079;0.014885753110475379;1.04484430396913;0.79787759309827
22.487384;1.0444450262089153;0.8333334923968979;0.7978733662746909;4.3578003271633916e-07;-8.91880926313286e-06;9.999979139379892;0.8334965043428263;0.015562054582534741;0.015562075574065403;0.7977381840289116;0.014885610762162396;1.044844284014319;0.7978775599833783
22.497384;1.0444450505034768;0.8333334956008382;0.7978735836346337;4.409185586213395e-07;-8.662262382925733e-06;9.999981732414026;0.8334965303571716;0.0155620542400935;0.015562074054832342;0.7977380261661131;0.014885470058228092;1.0448442636379505;0.7978775340450917
22.507384;1.0444450743966824;0.8333334997664776;0.7978737992987041;4.4604787049990577e-07;-8.400297921403262e-06;9.999984366996792;0.8334965576289362;0.015562053962033385;0.015562072463915253;0.7977378664394904;0.014885330886060606;1.044844242911165;0.7978775146212792
22.517384;1.0444450979273612;0.8333335048665657;0.7978740135237254;4.5115697642284384e-07;-8.133168312594695e-06;9.999987033405745;0.8334965858579647;0.015562053746722634;0.015562070820395462;0.7977377049355309;0.014885193028506567;1.0448442218903427;0.7978775009000043
22.527384;1.0444451211443417;0.8333335108773487;0.7978742265807414;4.5624412385285867e-07;-7.861249168826298e-06;9.99998972166678;0.8334966146929086;0.015562053590251326;0.01556206914479606;0.7977375416844402;0.014885056193868014;1.044844200618796;0.7978774920453418
22.537384;1.0444451441153508;0.8333335177855643;0.797874438695341;4.6132278783790755e-07;-7.5849627358620706e-06;9.999992423083443;0.8334966437537924;0.015562053486610612;0.01556206745778514;0.7977373767355569;0.014884920104924112;1.044844179134492;0.7978774872649338
22.547384;1.0444451669205883;0.833333525590355;0.7978746500988582;4.664233463895373e-07;-7.30466607188062e-06;9.999995130070431;0.8334966726597044;0.015562053428769877;0.015562065778890655;0.7977372101800289;0.014884784577243125;1.0448441574776228;0.7978774858041836
22.557384;1.0444451896478089;0.8333335343041498;0.7978748610904669;4.71587282723542e-07;-7.020649930962634e-06;9.999997834386189;0.8334967010369714;0.015562053409965885;0.015562064125920611;0.7977370420594163;0.014884649534907587;1.0448441356882727;0.7978774869306221
22.567384;1.0444452123895172;0.8333335439441906;0.797875071967242;4.768578591990326e-07;-6.733187774636313e-06;10.000000525560779;0.833496728545566;0.015562053424084375;0.01556206251469272;0.7977368722935338;0.014884515000742138;1.0448441137957134;0.7978774899357448
22.577384;1.0444452352274471;0.8333335545150082;0.7978752829026393;4.822732613934527e-07;-6.44251288921949e-06;10.000003190521817;0.8334967548793413;0.015562053464862528;0.015562060958637831;0.7977367007106934;0.014884381057991022;1.0448440918099833;0.7978774941273832
22.587384;1.0444452582191475;0.8333335659960143;0.7978754938909941;4.878612757413085e-07;-6.148791728965344e-06;10.000005814013457;0.833496779763097;0.015562053524673703;0.015562059468256164;0.7977365271501835;0.01488424777451546;1.0448440697228976;0.7978774988218503
22.597384;1.0444452814047476;0.833333578341138;0.7978757047417327;4.93640631354362e-07;-5.8521615829636425e-06;10.000008379042045;0.8334968029834549;0.015562053593835355;0.015562058051390404;0.7977363515748775;0.01488411513558423;1.0448440475221863;0.797877503346244
22.607384;1.044445304817855;0.8333335914876793;0.7978759151028405;4.996283438060348e-07;-5.552752381454413e-06;10.00001086798024;0.8334968243832657;0.015562053661239639;0.015562056715064552;0.7977361741329958;0.014883983038863461;1.044844025208692;0.7978775070580489
22.617384;1.0444453284882211;0.8333336053686159;0.797876124504726;5.058448428351835e-07;-5.250659571259434e-06;10.000013265029128;0.8334968438420389;0.015562053715800734;0.015562055467774553;0.7977359951345042;0.01488385137274763;1.044844002798957;0.797877509408512
22.627384;1.0444453524414377;0.83333361991935;0.7978763323647642;5.123164154494048e-07;-4.945937353253109e-06;10.000015557994375;0.8334968612932308;0.015562053747725638;0.01556205431974103;0.7977358149749815;0.014883720130057471;1.0448439803149687;0.7978775100233654
22.637384;1.0444453766958062;0.8333336350771479;0.7978765379384996;5.190710732393091e-07;-4.638665421215485e-06;10.00001773796949;0.8334968767175397;0.015562053749274432;0.015562053281119578;0.7977356340703249;0.014883589468795562;1.0448439577715207;0.7978775087173078
22.647384;1.0444454012575375;0.8333336507805842;0.7978767402944922;5.261285877735919e-07;-4.329046747278254e-06;10.000019798824972;0.8334968901185327;0.01556205371460193;0.015562052361062093;0.7977354528064045;0.014883459703229072;1.0448439351699184;0.797877505337446
22.657384;1.04444542612229;0.8333336669691636;0.7978769383605071;5.334970386234932e-07;-4.017409869517503e-06;10.000021736928016;0.8334969015417149;0.015562053639031815;0.015562051568243505;0.7977352714885373;0.014883331241685461;1.0448439125073656;0.7978774995486735
22.667384;1.0444454512852372;0.8333336835807863;0.797877131015088;5.411729968779372e-07;-3.7041239152042707e-06;10.000023549495952;0.8334969110914165;0.015562053518474983;0.015562050911218234;0.7977350903022111;0.014883204504466304;1.0448438897878145;0.7978774908526086
22.677384;1.0444454767449336;0.8333337005543137;0.7978773172086744;5.491362938750101e-07;-3.3895888725502377e-06;10.000025232735904;0.833496918882581;0.015562053348796253;0.015562050398262622;0.7977349093001657;0.014883079904796821;1.0448438670160065;0.7978774787763383
22.687384;1.0444455024906836;0.8333337178393788;0.7978774960493069;5.573468661591338e-07;-3.0743168002570583e-06;10.00002678157495;0.8334969249850254;0.015562053125253671;0.015562050037179595;0.797734728437679;0.01488295785807433;1.0448438441905468;0.79787746296541
22.697384;1.044445528494702;0.8333337353997474;0.797877666741699;5.657535842230658e-07;-2.75896280614649e-06;10.000028190423647;0.8334969294374682;0.015562052842772643;0.015562049835438976;0.7977345476111966;0.014882838733593027;1.044843821308727;0.7978774431966953
22.707384;1.0444455547266343;0.8333337532053888;0.7978778284713751;5.743116893828183e-07;-2.4442545360913003e-06;10.000029454569631;0.8334969322774253;0.015562052496332482;0.015562049799855055;0.7977343666425801;0.014882722804888756;1.0448437983694288;0.7978774193713438
22.717384;1.0444455811703748;0.8333337712223028;0.7978779804256749;5.829960872530543e-07;-2.1308900413356203e-06;10.000030571877417;0.833496933509759;0.015562052080134725;0.015562049934568499;0.7977341852740193;0.014882610257655816;1.0448437753707027;0.7978773914344799
22.727384;1.0444456078257545;0.8333337894005335;0.7978781218808463;5.918020375550802e-07;-1.819439524742278e-06;10.000031543524337;0.8334969330507069;0.015562051587406507;0.015562050238746973;0.7977340032239908;0.01488250121647371;1.0448437523099636;0.7978773592624936
22.737384;1.044445634701555;0.8333338076695846;0.7978782521755208;6.00732984745144e-07;-1.5102596279152267e-06;10.000032373551104;0.8334969307118197;0.015562051012777477;0.015562050706398831;0.7977338202570252;0.014882395776992222;1.0448437291833257;0.7978773226591013
22.747384;1.0444456618080653;0.833333825954501;0.797878370615987;6.097837568344763e-07;-1.2034835951090969e-06;10.000033067758258;0.8334969262302158;0.015562050354541267;0.015562051328481194;0.7977336362257872;0.01488229406294842;1.0448437059830344;0.7978772814750823
22.757384;1.0444456891539646;0.8333338441937953;0.7978784764633154;6.189335371430462e-07;-8.990855134916752e-07;10.000033632095484;0.8334969193217199;0.015562049613939071;0.015562052095461019;0.7977334510872908;0.01488219624144515;1.0448436826993581;0.7978772356970592
22.767384;1.0444457167431465;0.8333338623398535;0.7978785690162621;6.281518262791161e-07;-5.969686962094085e-07;10.000034071879615;0.8334969097502665;0.015562048792868693;0.01556205299850832;0.797733264896284;0.01488210243233473;1.0448436593237709;0.7978771854586454
22.777384;1.0444457445664992;0.8333338803511334;0.7978786477168635;6.374040721705186e-07;-2.9707230210042024e-07;10.000034392739893;0.833496897401055;0.015562047892994901;0.015562054029217162;0.7977330777469395;0.014882012578887722;1.0448436358494135;0.7978771310446761
22.787384;1.0444457725959397;0.8333338981843555;0.7978787122447631;6.466484445904436e-07;5.463721821544848e-10;10.000034600840094;0.8334968823157871;0.015562046916205717;0.015562055178919591;0.7977328897019531;0.014881926400472324;1.044843612270459;0.7978770728753566
22.797384;1.0444458007866257;0.8333339157875819;0.7978787625675637;6.558344552580966e-07;2.956833802222939e-07;10.000034701202452;0.8334968647003533;0.015562045863846475;0.015562056438561664;0.797732700797028;0.014881843478883517;1.044843588582329;0.7978770114166904
22.807384;1.0444458290857987;0.8333339331021633;0.7978787989086228;6.649123357305033e-07;5.880224794201973e-07;10.00003469717259;0.833496844931211;0.01556204473499308;0.015562057798939679;0.7977325110817919;0.014881763372670323;1.044843564788948;0.7978769470719514
22.817384;1.0444458574381448;0.8333339500759853;0.7978788216795946;6.738432722485635e-07;8.772452864449396e-07;10.000034592159148;0.8334968235128023;0.015562043526380007;0.015562059250650614;0.7977323206210652;0.014881685636427725;1.0448435409140324;0.7978768801588753
22.827384;1.0444458857767396;0.8333339666755286;0.7978788314504042;6.826003393913071e-07;1.1631213598187522e-06;10.000034390625848;0.8334968009825148;0.015562042233454925;0.015562060784239959;0.7977321294959393;0.014881609822963621;1.044843517004209;0.7978768109665021
22.837384;1.0444459140109137;0.8333339828854938;0.797878828920542;6.911647181698967e-07;1.4454926412453302e-06;10.000034097157581;0.8334967778603369;0.015562040850519864;0.015562062390475227;0.797731937810756;0.01488153556435596;1.0448434931243729;0.7978767398264366
22.847384;1.0444459420323893;0.8333339987026614;0.7978788148447067;6.99524217930851e-07;1.7242176321564397e-06;10.000033716671602;0.8334967546846845;0.015562039371245742;0.015562064059856641;0.7977317456338868;0.014881462653045508;1.0448434693490027;0.7978766671297945
22.857384;1.0444459697341952;0.8333340141342367;0.7978787899905745;7.076674486110895e-07;1.9991342193368533e-06;10.000033256916714;0.8334967320480519;0.015562037790736463;0.015562065781724987;0.7977315529437415;0.01488139106315941;1.0448434457492153;0.7978765932337084
22.867384;1.0444459970188327;0.8333340291930285;0.7978787551558248;7.155705682563368e-07;2.270037218800567e-06;10.00003272936457;0.833496710550925;0.015562036106796162;0.015562067543789242;0.7977313596854142;0.014881320920051613;1.0448434223856622;0.7978765183338917
22.877384;1.0444460237935065;0.8333340438866585;0.7978787111466791;7.231934817858764e-07;2.5366945106748904e-06;10.000032146646113;0.8334966906898108;0.015562034319389082;0.015562069332219935;0.7977311658463723;0.014881252392457725;1.044843399313403;0.7978764424447671
22.887384;1.0444460499704231;0.833334058215931;0.7978786587063985;7.30491758975393e-07;2.7988744683963336e-06;10.000031520248777;0.8334966727691862;0.015562032430445304;0.015562071131676791;0.7977309714881115;0.01488118557272516;1.0448433765834257;0.7978763654821289
22.897384;1.0444460754757314;0.8333340721831514;0.7978785984351285;7.374262129190953e-07;3.0563207413316744e-06;10.000030860532737;0.8334966569431772;0.015562030444693698;0.01556207292481662;0.7977307768078663;0.014881120418650374;1.044843354234454;0.7978762873479637
22.907384;1.0444461002502985;0.8333340857936417;0.7978785307222935;7.439608230056231e-07;3.3087212900389077e-06;10.00003017686037;0.8334966433586433;0.015562028369283486;0.015562074692379867;0.7977305821755095;0.014881056712852366;1.044843332289274;0.7978762079932501
22.917384;1.0444461242368503;0.833334099048853;0.7978784557423667;7.500612441542493e-07;3.5557397269545346e-06;10.00002947727807;0.8334966322215828;0.015562026211593662;0.015562076414994233;0.7977303880310911;0.014880994069197592;1.044843310756934;0.7978761274940478
22.927384;1.044446147368764;0.8333341119458074;0.7978783734894463;7.556974527006475e-07;3.7970760890082095e-06;10.000028768689052;0.8334966237242931;0.015562023978026177;0.015562078075421598;0.7977301947382844;0.014880932045800814;1.0448432896367725;0.7978760461297741
22.937384;1.044446169571707;0.8333341244850306;0.7978782838000971;7.608382190282884e-07;4.032516507033444e-06;10.000028056649729;0.8334966179742392;0.015562021674715687;0.015562079658849327;0.797730002572084;0.01488087027298236;1.0448432689289844;0.7978759643629705
22.947384;1.044446190776024;0.8333341366749403;0.7978781864120816;7.654423027820056e-07;4.261965717279338e-06;10.000027344940197;0.8334966150034787;0.015562019307949532;0.015562081151823231;0.7977298118373609;0.014880808459347626;1.0448432486427437;0.7978758826757579
22.957384;1.0444462109303454;0.8333341485295204;0.7978780810674183;7.694626448057135e-07;4.485423113561945e-06;10.000026636130738;0.8334966148034385;0.015562016883383213;0.015562082542139427;0.7977296229375126;0.014880746315585983;1.044843228790064;0.7978758013783911
