time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.967384;1.044446230009573;0.8333341600650427;0.7978779675779307;7.728584188645281e-07;4.702916578823183e-06;10.000025932664045;0.8334966173671791;0.015562014405307223;0.015562083819226552;0.7977294362934549;0.014880683569771264;1.0448432093812896;0.7978757204936148
22.977384;1.0444462480124415;0.8333341712967662;0.7978778458390243;7.756011013342034e-07;4.914474230307176e-06;10.000025237622049;0.833496622728978;0.015562011877145848;0.015562084974098186;0.7977292521866782;0.014880620071868429;1.0448431904359003;0.7978756397504068
22.987384;1.0444462649437853;0.8333341822356546;0.7978777158234229;7.776753993694586e-07;5.120140640508077e-06;10.000024554740142;0.8334966309722937;0.015562009302751725;0.015562085999497334;0.7977290706227967;0.01488055583514924;1.0448431719857798;0.7978755587409007
22.997384;1.044446280797278;0.8333341928847711;0.7978775775493344;7.790807334955092e-07;5.320016673623455e-06;10.000023887964836;0.833496642219288;0.015562006687036703;0.015562086889677074;0.7977288913106992;0.014880490983944226;1.0448431540597953;0.7978754771888888
23.007384;1.0444462955595024;0.8333342032357944;0.7978774310699139;7.798348585032847e-07;5.514281520749028e-06;10.000023241048895;0.8334966566047471;0.015562004035410798;0.015562087639593184;0.7977287137817357;0.014880425671984472;1.0448431366754958;0.7978753950808763
23.017384;1.0444463092268574;0.8333342132725641;0.7978772765314287;7.799783687654106e-07;5.703144997155243e-06;10.000022616453863;0.8334966742711613;0.015562001352985808;0.015562088245186343;0.7977285375300797;0.014880360031296244;1.0448431198498607;0.7978753125551021
23.027384;1.0444463218180235;0.833334222976779;0.7978771142361761;7.795698212101938e-07;5.886789355018294e-06;10.000022014147167;0.833496695437489;0.015561998644979909;0.015562088704901852;0.7977283620953366;0.01488029419072435;1.0448431036091714;0.7978752297577455
23.037384;1.044446333377683;0.8333342323244746;0.7978769446229032;7.786664951347274e-07;6.065341058539376e-06;10.000021431821787;0.8334967204400044;0.015561995918237249;0.015562089020930736;0.7977281871238162;0.014880228352391228;1.0448430879809374;0.7978751468049781
23.047384;1.0444463439677623;0.8333342412778484;0.7978767681803938;7.77309332170554e-07;6.2388532693823095e-06;10.000020866283817;0.8334967496661713;0.015561993181440527;0.015562089199299536;0.7977280124172887;0.014880162867093226;1.044843072981239;0.7978750638278083
23.057384;1.0444463536532533;0.8333342497827966;0.7978765854106743;7.755252857084393e-07;6.407316267317652e-06;10.000020315090655;0.8334967834945421;0.015561990443021902;0.015562089248344105;0.7977278379265905;0.014880098221724725;1.044843058618866;0.7978749810488626
23.067384;1.0444463624987483;0.8333342577768531;0.797876396872278;7.733338084680752e-07;6.570667106993686e-06;10.000019777663425;0.8334968222802311;0.015561987709780319;0.015562089176756128;0.7977276637081397;0.014880034904340471;1.0448430449063097;0.7978748987541837
23.077384;1.044446370567243;0.8333342651982603;0.7978762032040518;7.707486525594214e-07;6.728794374925988e-06;10.000019254995618;0.8334968663262106;0.015561984987866904;0.015562088993405566;0.7977274898785685;0.01487997325838569;1.0448430318590185;0.7978748171715332
23.087384;1.0444463779154798;0.8333342719843169;0.7978760050895294;7.677791780292631e-07;6.881577283722545e-06;10.000018747720913;0.8334969158822386;0.015561982283535685;0.015562088708412346;0.7977273165426081;0.014879913497377873;1.044843019490548;0.7978747364615724
23.097384;1.0444463846034522;0.8333342780666757;0.797875803216407;7.644313288793487e-07;7.028921494713284e-06;10.000018254551984;0.833496971205321;0.015561979602359773;0.015562088333283678;0.797727143728365;0.014879855882787413;1.044843007811777;0.797874656792805
23.107384;1.0444463907123949;0.8333342833715399;0.7978755982763371;7.607123611354872e-07;7.1707809499750775e-06;10.000017772725451;0.8334970326003021;0.015561976948097864;0.015562087879771608;0.7977269714009676;0.01487980088552044;1.044842996829693;0.7978745783070101
23.117384;1.044446396349958;0.833334287820915;0.7978753909699658;7.566386504402038e-07;7.3071847852763024e-06;10.000017298963169;0.8334971003854255;0.01556197432203281;0.015562087358868154;0.7977267995239447;0.014879749186397326;1.0448429865502595;0.7978745010325989
23.127384;1.044446401641342;0.8333342913367778;0.7978751819955002;7.522333535002332e-07;7.4382321683068055e-06;10.000016830072223;0.8334971748302421;0.01556197172359121;0.015562086780436895;0.797726628107715;0.01487970152299498;1.044842976984347;0.7978744249360854
23.137384;1.0444464067140673;0.8333342938481422;0.7978749720528613;7.475190610542872e-07;7.564077422910387e-06;10.00001636330042;0.8334972560990992;0.015561969151783242;0.015562086152500898;0.7977264572241151;0.014879658514990143;1.0448429681406288;0.7978743500756103
23.147384;1.0444464116850931;0.8333342952899269;0.797874761822979;7.425229185942395e-07;7.684944708366824e-06;10.000015895641292;0.8334973442242908;0.015561966605667754;0.015562085480624125;0.7977262869787298;0.01487962061062599;1.0448429600125697;0.7978742766561554
23.157384;1.0444464166581597;0.8333342955936069;0.7978745519237739;7.372853986159172e-07;7.801101273043324e-06;10.00001542250965;0.8334974391531854;0.015561964084141802;0.015562084769184156;0.7977261174707532;0.01487958814198062;1.0448429525845695;0.7978742049716728
23.167384;1.0444464217236444;0.8333342946856483;0.797874342909895;7.318537971629133e-07;7.912763314600776e-06;10.000014937160392;0.8334975408227987;0.015561961586417468;0.015562084023821521;0.7977259487795166;0.014879561359003415;1.044842945845707;0.7978741354296812
23.177384;1.044446426947585;0.8333342924994765;0.7978741352848259;7.262661106759117e-07;8.020034193016275e-06;10.000014431180778;0.8334976491826181;0.015561959112355474;0.015562083252054602;0.7977257809553417;0.014879540439449385;1.0448429397804315;0.7978740686652379
23.187384;1.0444464323606695;0.8333342889849894;0.797873929495713;7.205409781731953e-07;8.12291494908314e-06;10.000013896217357;0.8334977641550629;0.015561956662239008;0.015562082461685894;0.7977256140063701;0.0148795255193501;1.0448429343455865;0.7978740055037211
23.197384;1.0444464379623117;0.8333342841052502;0.7978737259400263;7.146780186566588e-07;8.221310204481945e-06;10.000013326887652;0.83349788557884;0.01556195423742299;0.015562081659749132;0.7977254479158747;0.014879516699098181;1.0448429294644028;0.7978739467790039
23.207384;1.044446443730192;0.833334277833213;0.7978735249759997;7.086639945020233e-07;8.31500708574488e-06;10.000012722995349;0.8334980132129584;0.015561951841665455;0.015562080853043628;0.7977252826807818;0.014879514033522783;1.0448429250384137;0.7978738932324112
23.217384;1.0444464496280657;0.8333342701549143;0.7978733269166083;7.024767628965606e-07;8.403692401046994e-06;10.000012088971886;0.8334981468103726;0.015561949481729703;0.015562080048744936;0.7977251183746193;0.014879517535847351;1.0448429209590524;0.7978738454532891
23.227384;1.0444464556148847;0.8333342610699402;0.7978731320086858;6.960875581249995e-07;8.48701132600429e-06;10.000011431406747;0.8334982861765396;0.015561947166587275;0.015562079253895727;0.7977249552388304;0.014879527203735868;1.0448429171224958;0.7978738037799266
23.237384;1.0444464616517781;0.8333342505862791;0.7978729404144022;6.894707105672789e-07;8.564624575672587e-06;10.000010757063668;0.8334984311921845;0.015561944905669296;0.015562078474436082;0.7977247937080233;0.014879543037753743;1.0448429134547297;0.7978737683026099
23.247384;1.0444464677085794;0.8333342387132656;0.797872752234786;6.826169688790819e-07;8.636261207215844e-06;10.000010071681013;0.8334985818115204;0.015561942707775455;0.015562077715420904;0.797724634333492;0.014879564988101496;1.0448429099251064;0.7978737390304718
23.257384;1.0444464737702308;0.833334225454378;0.7978725675523016;6.755360783315412e-07;8.701712467984587e-06;10.000009379034573;0.8334987379744966;0.015561940581359759;0.01556207698210478;0.7977244777122451;0.014879592908761325;1.0448429065395304;0.7978737161050035
23.267384;1.0444464798297923;0.8333342108013986;0.7978723864184873;6.682469947015251e-07;8.760733706912625e-06;10.000008681248827;0.8334988994891975;0.015561938535304447;0.015562076280397137;0.7977243244494251;0.014879626616086626;1.0448429033270739;0.7978736998642494
23.277384;1.0444464858688112;0.8333341947331827;0.7978722088057896;6.607640980000217e-07;8.813015826834096e-06;10.000007980439166;0.8334990660186116;0.015561936578957587;0.015562075617099843;0.7977241751023145;0.014879665974756694;1.0448429003202748;0.7978736907137132
23.287384;1.0444464918470948;0.8333341772188156;0.7978720345927031;6.530881622207831e-07;8.858289511631818e-06;10.000007279705528;0.8334992371081228;0.01556193472116587;0.015562075000210805;0.7977240301690891;0.014879710930770989;1.0448428975390016;0.797873689040967
23.297384;1.0444464977075556;0.8333341582234584;0.7978718636119365;6.452096330637767e-07;8.896392301938978e-06;10.00000658274185;0.8334994121679675;0.01556193296962374;0.015562074438288298;0.7977238901467152;0.014879761535976524;1.0448428949935968;0.7978736952609639
23.307384;1.0444465033871442;0.8333341377178168;0.7978716957531875;6.371158817691073e-07;8.927240802952708e-06;10.000005893800822;0.833499590507618;0.015561931331474044;0.015562073939583976;0.7977237555479013;0.014879817995005313;1.0448428926924005;0.7978737098006307
23.317384;1.0444465088369892;0.8333341156865391;0.797871531051141;6.28788744712418e-07;8.950782322535362e-06;10.000005218093301;0.8334997714374859;0.015561929814139149;0.015562073511748606;0.7977236268716704;0.014879880642392823;1.044842890641584;0.7978737329705662
23.327384;1.0444465140399526;0.8333340921282987;0.7978713696598129;6.201981306768889e-07;8.966974315598796e-06;10.000004560787456;0.8334999543163835;0.015561928425332189;0.015562073160766347;0.7977235045909126;0.01487994983551583;1.044842888845399;0.7978737648776127
23.337384;1.044446519007237;0.8333340670492329;0.797871211726101;6.113033746153918e-07;8.975799364978437e-06;10.000003925811942;0.8335001385279852;0.015561927172611149;0.015562072889596103;0.797723389150705;0.01488002586555089;1.044842887310393;0.7978738054427673
23.347384;1.0444465237695835;0.8333340404552434;0.7978710573287138;6.020644386070487e-07;8.977277131333939e-06;10.000003316524879;0.8335003234367326;0.01556192606306794;0.015562072698987602;0.7977232809765293;0.014880108909430251;1.0448428860499963;0.7978738544359191
23.357384;1.0444465283734012;0.8333340123478503;0.7978709065413623;5.92455854045663e-07;8.971445825101455e-06;10.000002737143225;0.8335005083665592;0.015561925103203963;0.015562072590131874;0.7977231804722134;0.014880199032812383;1.0448428850819047;0.7978739115310245
23.367384;1.0444465328708719;0.8333339827288172;0.7978707594831603;5.824724116127915e-07;8.958347137655121e-06;10.000002193057592;0.833500692641606;0.01556192429848498;0.015562072565939576;0.7977230879681377;0.014880296240367168;1.0448428844224549;0.797873976457406
23.377384;1.0444465373110994;0.8333339516084766;0.7978706163225588;5.721270035055422e-07;8.938036838774986e-06;10.000001689447645;0.8335008756583518;0.015561923652104875;0.015562072629385224;0.7977230036698084;0.014880400535333734;1.0448428840872592;0.7978740491217957
23.387384;1.044446541739378;0.8333339190070653;0.7978704772921071;5.614474017975206e-07;8.910587848662005e-06;10.00000122951202;0.8335010569257032;0.015561923163679846;0.015562072781636144;0.7977229276896445;0.014880511985241868;1.0448428840891189;0.7978741295787606
23.397384;1.0444465461884245;0.8333338849518569;0.7978703426622228;5.504714479786908e-07;8.876110557701851e-06;10.000000814401002;0.8335012360572099;0.01556192282918886;0.015562073022814829;0.7977228601092011;0.014880630768223515;1.0448428844327402;0.7978742179942322
23.407384;1.0444465506601721;0.8333338494739686;0.7978702126408844;5.392415603350723e-07;8.834803234897261e-06;10.000000444315248;0.8335014127406402;0.015561922642010263;0.015562073353635292;0.7977228009763271;0.0148807571898308;1.0448428851212743;0.7978743146850494
23.417384;1.0444465551222055;0.833333812603644;0.7978700872831714;5.277986813136942e-07;8.786949424763545e-06;10.00000011849911;0.8335015867240217;0.01556192259390669;0.015562073774861072;0.7977227503052386;0.014880891643098908;1.0448428861661199;0.7978744201155988
23.427384;1.044446559526224;0.833333774372087;0.7978699664994902;5.161693714248552e-07;8.73286678272605e-06;9.999999834184381;0.8335017578073524;0.015561922676037218;0.015562074285599654;0.797722708125553;0.014881034487900298;1.0448428875785098;0.7978745348201356
23.437384;1.044446563826416;0.8333337348204429;0.7978698501324397;5.043540048082421e-07;8.672888983328179e-06;9.999999586578246;0.8335019257649134;0.015561922879974644;0.015562074883539492;0.7977226744792327;0.014881185934982813;1.0448428893550685;0.797874659314139
23.447384;1.0444465679777126;0.8333336940034303;0.7978697379882704;4.923323444093206e-07;8.607391644415928e-06;9.999999369906952;0.8335020902433035;0.01556192319763686;0.015562075566459718;0.7977226493589961;0.014881345995785134;1.0448428914813526;0.7978747940091955
23.457384;1.044446571922529;0.8333336519913856;0.7978696298096976;4.8008026315216e-07;8.536823446528818e-06;9.999999177510057;0.8335022507756557;0.01556192362029789;0.015562076331933553;0.7977226326632211;0.014881514496136696;1.0448428939453671;0.7978749391323464
23.467384;1.0444465755865329;0.8333336088789584;0.7978695252845304;4.6758268148633714e-07;8.461707385477325e-06;9.999999001190202;0.8335024068718049;0.015561924138387606;0.015562077175832302;0.797722624168601;0.014881691150950727;1.0448428967473917;0.797875094694897
23.477384;1.04444657888997;0.833333564787158;0.7978694241116563;4.548403056966705e-07;8.382609440141568e-06;9.999998831535683;0.83350255807771;0.015561924742587233;0.015562078091853847;0.797722623517305;0.014881875688173772;1.044842899904198;0.7978752605526603
23.487384;1.0444465817662625;0.8333335198540702;0.7978693260496805;4.4187055388978574e-07;8.300089555483014e-06;9.999998659211196;0.8335027040360243;0.015561925424364693;0.01556207907144219;0.7977226302297852;0.01488206793309872;1.044842903444518;0.7978754364934332
23.497384;1.0444465841727164;0.8333334742297301;0.7978692309228407;4.28703670287082e-07;8.214628164875237e-06;9.999998476140204;0.8335028445195307;0.015561926174779072;0.015562080103612675;0.7977226437168626;0.014882267751897727;1.0448429074014227;0.797875622251554
23.507384;1.0444465860889194;0.8333334280739206;0.7978691386214418;4.1537891354779996e-07;8.126570782114906e-06;9.99999827634533;0.8335029793626755;0.015561926982994825;0.015562081175533796;0.7977226632684657;0.014882474977404149;1.0448429118054994;0.7978758174623182
23.517384;1.0444465875105615;0.8333333815458503;0.7978690490948737;4.019434814568057e-07;8.036170811402722e-06;9.999998056669698;0.8335031084106175;0.015561927836446063;0.015562082273373612;0.7977226880676432;0.014882689460957357;1.0448429166714173;0.7978760216044358
23.527384;1.0444465884432375;0.833333334797649;0.797868962315377;3.884523854408365e-07;7.943681557715391e-06;9.999997816799892;0.8335032315892446;0.01556192872271366;0.015562083382960711;0.7977227172795078;0.014882911125803379;1.0448429219869853;0.7978762339334191
23.537384;1.0444465888988008;0.833333287983295;0.7978688782214693;3.749680986547711e-07;7.849380901398788e-06;9.9999975583038;0.8335033489735324;0.015561929631479222;0.015562084490647679;0.797722750137336;0.014883139914063506;1.0448429277203453;0.7978764534600818
23.547384;1.0444465888931003;0.8333332412698294;0.7978687966544286;3.615568898848097e-07;7.753533387011139e-06;9.999997282691206;0.8335034607722586;0.015561930555002417;0.015562085583855296;0.7977227859341605;0.014883375771212277;1.0448429338339809;0.7978766790793016
23.557384;1.0444465884408491;0.8333331948387795;0.7978687173052652;3.4827849899417416e-07;7.656379141071898e-06;9.99999698889692;0.8335035672666449;0.015561931486691442;0.015562086651301937;0.7977228239841146;0.014883618741192388;1.0448429402867572;0.7978769097845736
23.567384;1.0444465875538127;0.8333331488777668;0.7978686396909384;3.351789256385116e-07;7.558176576512326e-06;9.999996672816785;0.8335036687264401;0.01556193241916556;0.015562087683693257;0.797722863650882;0.014883868976791361;1.0448429470280856;0.7978771447299627
23.577384;1.0444465862518373;0.8333331035700037;0.7978685631616376;3.2229338889331596e-07;7.459256746967304e-06;9.999996329674433;0.8335037653805434;0.015561933344012454;0.015562088673470451;0.7977229044016653;0.014884126557325666;1.0448429539996344;0.7978773831084286
23.587384;1.0444465845815016;0.8333330590912129;0.7978684869641581;3.0964973695079424e-07;7.360052859382948e-06;9.999995955248341;0.8335038574251457;0.01556193425303585;0.015562089612434788;0.797722945817604;0.014884391306781833;1.0448429611422108;0.7978776240531144
23.597384;1.0444465826254636;0.8333330156042372;0.7978684103444698;2.9727098930034947e-07;7.2610760211015e-06;9.99999554423098;0.8335039449640751;0.01556193513877392;0.015562090490441226;0.7977229875844827;0.014884662807875869;1.0448429683964797;0.7978778666490441
23.607384;1.0444465804927578;0.8333329732458945;0.7978683325895057;2.8518114663240363e-07;7.162853850512645e-06;9.999995089413305;0.8335040279769533;0.015561935994034291;0.015562091297467433;0.7977230295028278;0.014884940522913262;1.0448429757008992;0.7978781099738176
23.617384;1.044446578299877;0.8333329321256261;0.7978682530060549;2.734039117330385e-07;7.065881241755016e-06;9.999994583637784;0.833504106390647;0.01556193681159407;0.015562092025930759;0.7977230715188744;0.014885223863694605;1.0448429829894468;0.7978783530869975
23.627384;1.0444465761577166;0.8333328923385186;0.7978681709306439;2.619500629609365e-07;6.970576300956511e-06;9.9999940215903;0.8335041801333481;0.015561937584095001;0.015562092670662386;0.7977231137198603;0.014885512217496169;1.0448429901879859;0.7978785949706791
23.637384;1.0444465741670825;0.8333328539733408;0.7978680857775129;2.508075389924877e-07;6.877223842931865e-06;9.99999339954713;0.8335042491463249;0.015561938304240908;0.01556209322739918;0.7977231562407885;0.014885804971477618;1.04484299721383;0.7978788345250339
23.647384;1.0444465724187506;0.8333328171116843;0.7978679970756919;2.3994454316548825e-07;6.78594784763705e-06;9.999992714773521;0.8335043134315044;0.015561938965457113;0.01556209369134615;0.797723199164607;0.014886101557372093;1.0448430039757717;0.7978790707087925
23.657384;1.0444465709920125;0.8333327818286936;0.7978679044820606;2.2932037103240813e-07;6.696781956498036e-06;9.9999919654481;0.8335043730668464;0.015561939562449343;0.01556209405694485;0.7977232425318453;0.014886401493860252;1.0448430103752226;0.7978793026777707
23.667384;1.0444465699489367;0.833332748195577;0.7978678077651133;2.1889574481846274e-07;6.609780892735474e-06;9.999991150047434;0.8335044281290898;0.015561940091511323;0.015562094317861703;0.7977232864021635;0.014886704345752273;1.0448430163151117;0.7978795297355334
23.677384;1.0444465693337157;0.8333327162757707;0.7978677067758467;2.086423162785034e-07;6.525033996471398e-06;9.999990266891428;0.8335044786415103;0.015561940550631065;0.015562094465766453;0.7977233308268116;0.014887009619299566;1.044843021705388;0.7978797512295726
23.687384;1.044446569181495;0.8333326861196468;0.7978676014381914;1.9855130529508188e-07;6.442612525409444e-06;9.9999893153064;0.8335045246003483;0.015561940938945031;0.015562094489870159;0.7977233757721427;0.014887316706422496;1.0448430264617985;0.7978799665793579
23.697384;1.0444465695246465;0.8333326577662422;0.7978674917286732;1.8863472270225415e-07;6.3625181947046384e-06;9.999988296255289;0.8335045660358089;0.015561941255685822;0.015562094378961798;0.7977234211329465;0.014887624882339832;1.0448430305168952;0.7978801753988793
23.707384;1.0444465703880375;0.8333326312458498;0.7978673776595872;1.7891777415012742e-07;6.284634131204483e-06;9.999987210270415;0.8335046030905211;0.015561941499835367;0.015562094123867365;0.7977234667934489;0.014887933289763478;1.0448430338411758;0.7978803775832232
23.717384;1.04444657177569;0.833332606577614;0.7978672593438704;1.6943068432493337e-07;6.208761640929866e-06;9.999986056227755;0.8335046360470034;0.015561941670748368;0.015562093718362922;0.7977235126078465;0.014888240954903053;1.0448430364496553;0.7978805732745159
23.727384;1.044446573661609;0.833332583765838;0.7978671370792538;1.602014183893022e-07;6.1347356573832095e-06;9.999984833506787;0.8335046652464829;0.015561941768570323;0.015562093158852016;0.7977235583186302;0.014888546902567868;1.044843038385622;0.7978807627718052
23.737384;1.044446575998069;0.833332562801363;0.7978670113538369;1.512471914394417e-07;6.062478681031172e-06;9.999983543163513;0.8335046909948784;0.015561941793969854;0.015562092443776883;0.7977236035147826;0.014888850304788582;1.0448430396969233;0.7978809464869923
23.747384;1.0444465787242798;0.8333325436691085;0.7978668827853316;1.42573944351431e-07;5.991962593907201e-06;9.9999821862182;0.8335047135642198;0.015561941747551778;0.015562091573341196;0.7977236476816653;0.014889150526100896;1.0448430404203253;0.7978811249289612
23.757384;1.044446581760245;0.833332526352855;0.7978667520357103;1.3418312728220852e-07;5.923144960002074e-06;9.999980762946898;0.8335047332395145;0.015561941628981404;0.015562090548869376;0.7977236903077342;0.014889447044982974;1.0448430405766764;0.7978812986906938
23.767384;1.0444465850078253;0.8333325108321753;0.7978666197540455;1.260675670926488e-07;5.855928483186061e-06;9.99997927367166;0.833504750347973;0.015561941436097805;0.015562089371418559;0.7977237309358214;0.014889739405242679;1.044843040176026;0.7978814684422137
23.777384;1.0444465883639684;0.8333324970758484;0.7978664865408713;1.1820276945375379e-07;5.790157081410215e-06;9.99997771880706;0.8335047652810189;0.015561941165170933;0.015562088041120829;0.7977237691368763;0.014890027255728145;1.0448430392288293;0.7978816348772978
23.787384;1.0444465917258885;0.833332485036707;0.7978663529152662;1.1055544759855241e-07;5.725631175538452e-06;9.999976099020046;0.8335047784757424;0.015561940812652999;0.015562086557983966;0.7977238045152474;0.01489031039555772;1.044843037747786;0.7978817986167099
23.797384;1.0444465949897652;0.8333324746498848;0.7978662193340882;1.030952660446694e-07;5.662132787798698e-06;9.999974416594908;0.8335047903375525;0.01556194037730342;0.015562084922898041;0.7977238367374518;0.014890588814675677;1.0448430357381768;0.7978819601741843
23.807384;1.0444465980552977;0.833332465833471;0.7978660862225562;9.579145517549587e-08;5.599486765098524e-06;9.999972676499413;0.8335048011543797;0.015561939861818369;0.015562083138013301;0.7977238655115046;0.014890862687602143;1.044843033196736;0.7978821200121626
23.817384;1.0444466008315711;0.8333324584940438;0.797865953946361;8.860860085665851e-08;5.5376193878217315e-06;9.999970885886293;0.8335048110482891;0.015561939273208383;0.015562081206697078;0.7977238905777734;0.014891132278791073;1.04484303012198;0.7978822786355542
23.827384;1.044446603232475;0.8333324525380301;0.7978658227841254;8.151010228099503e-08;5.476523278958388e-06;9.999969052912043;0.8335048199947093;0.015561938621745364;0.015562079133203724;0.7977239117484376;0.014891397863866594;1.0448430265217816;0.7978824366494738
23.837384;1.0444466051684764;0.8333324478802825;0.7978656929407443;7.446067915491135e-08;5.41618431219271e-06;9.999967186209721;0.8335048278972242;0.015561937919908009;0.015562076922119476;0.7977239289624294;0.014891659713930715;1.044843022411672;0.7978825946519507
23.847384;1.0444466065546472;0.8333324444485866;0.7978655645467274;6.742722557297853e-08;5.356587517481964e-06;9.999965295270925;0.8335048346911825;0.015561937181736032;0.015562074577864626;0.7977239423752457;0.014891918076731087;1.0448430178119492;0.7978827530266271
23.857384;1.044446607331602;0.8333324421910135;0.7978654376291165;6.038025583135723e-08;5.297757705172262e-06;9.999963390707535;0.8335048404452585;0.015561936421885959;0.015562072104240867;0.7977239524187585;0.014892173181199597;1.0448430127562238;0.797882911881229
23.867384;1.0444466074729324;0.8333324410796705;0.797865312123049;5.329456249612476e-08;5.239737724328155e-06;9.99996148309638;0.8335048453896226;0.015561935654781672;0.015562069503546263;0.7977239596892077;0.014892425321014681;1.0448430072987724;0.7978830711621184
23.877384;1.044446606971538;0.8333324411036791;0.7978651879781745;4.614974117912187e-08;5.182548777771087e-06;9.999959580777915;0.8335048498538976;0.015561934893875156;0.015562066775577827;0.7977239647388271;0.014892674899649239;1.0448430015021073;0.7978832307641545
23.887384;1.0444466058297117;0.8333324422587529;0.7978650652913302;3.893065112819858e-08;5.126214883840509e-06;9.999957688704725;0.8335048541728738;0.015561934150867091;0.015562063917790662;0.7977239679559229;0.014892922359675239;1.0448429954233354;0.7978833905154566
23.897384;1.0444466040667622;0.8333324445397665;0.7978649443280855;3.162611353657128e-08;5.070802471140729e-06;9.999955809726321;0.8335048586006188;0.015561933435738667;0.015562060926596769;0.7977239695548943;0.014893168112869776;1.0448429891220579;0.7978835501205224
23.907384;1.0444466017186114;0.8333324479355306;0.7978648254226494;2.4225790263976455e-08;5.0163940655081765e-06;9.999953946877524;0.8335048632386267;0.015561932757165246;0.015562057797630102;0.7977239696254224;0.014893412508502638;1.0448429826778034;0.7978837091847878
23.917384;1.0444465988162244;0.8333324524245513;0.7978647088636109;1.6721812246615603e-08;4.963022733769312e-06;9.999952104196542;0.8335048680054621;0.015561932122087542;0.015562054525161597;0.797723968196507;0.01489365581711973;1.044842976197085;0.7978838672571684
23.927384;1.0444465953738373;0.8333324579709309;0.7978645948158711;9.115949556139864e-09;4.9106402359442185e-06;9.999950285932956;0.8335048726683701;0.015561931535051523;0.015562051103996015;0.7977239653038329;0.014893898268560872;1.0448429698006687;0.7978840237938563
23.937384;1.0444465914008774;0.8333324645190866;0.7978644832898799;1.419000126622579e-09;4.859135413351156e-06;9.999948496030958;0.8335048768714812;0.015561930998336287;0.015562047532303136;0.7977239610749708;0.01489414006830818;1.0448429635990835;0.797884178098735
23.947384;1.044446586915888;0.8333324719914458;0.7978643741922921;-6.361104327850091e-09;4.808387718857879e-06;9.99994673881748;0.8335048801336896;0.015561930512334822;0.015562043811410067;0.7977239557847177;0.014894381333549853;1.0448429576844116;0.7978843293408929
23.957384;1.0444465819551951;0.8333324802935337;0.7978642674435598;-1.4233089282993136e-08;4.758334845015236e-06;9.999945019811022;0.8335048818721813;0.015561930075661421;0.015562039944156655;0.7977239498302784;0.01489462207437345;1.044842952142879;0.7978844766349729
23.967384;1.044446576574854;0.8333324893211548;0.797864163068645;-2.222853900884734e-08;4.709006505551565e-06;9.999943345710108;0.8335048814595891;0.015561929685451413;0.01556203593398677;0.7977239436234634;0.014894862231965789;1.044842947062717;0.7978846191043983
23.977384;1.044446570840594;0.8333324989676235;0.7978640611658859;-3.0393485898062505e-08;4.66054062210909e-06;9.999941724089274;0.8335048783000284;0.015561929337894447;0.015562031784604354;0.7977239374621551;0.014895101683285493;1.0448429425281673;0.7978847558950568
23.987384;1.0444465648169976;0.8333325091321937;0.7978639618163352;-3.877341955997191e-08;4.613239870661753e-06;9.999940163442078;0.833504871889952;0.015561929028513258;0.015562027500543339;0.7977239314921821;0.014895340274678655;1.0448429386124627;0.7978848861029284
23.997384;1.04444655855843;0.8333325197210518;0.7978638650860943;-4.7406138726815036e-08;4.567573834233267e-06;9.999938673282653;0.8335048617939727;0.015561928752548632;0.015562023087861912;0.7977239257688744;0.014895577891141806;1.0448429353769095;0.7978850086542197
24.007384;1.0444465520995612;0.8333325306370655;0.7978637710994635;-5.63197799925534e-08;4.524033598883977e-06;9.99993726376668;0.8335048475679678;0.015561928506207509;0.01556201855395838;0.79772392032108;0.014895814459344615;1.0448429328672668;0.7978851222940756
24.017384;1.044446545459184;0.8333325417726798;0.797863680054303;-6.55276511929007e-08;4.482987694013354e-06;9.99993594466895;0.8335048287298551;0.015561928287586983;0.015562013907699698;0.7977239151623081;0.01489604992177374;1.0448429311034304;0.7978852256609973
24.027384;1.0444465386547483;0.83333255302208;0.7978635921637585;-7.502314970127155e-08;4.44465716020312e-06;9.99993472380402;0.8335048047821976;0.015561928095809568;0.015562009160333507;0.7977239102915168;0.01489628424024897;1.0448429300743187;0.7978853173193593
24.037384;1.0444465317098046;0.8333325643036712;0.79786350762138;-8.477993501653327e-08;4.40912522032714e-06;9.999933605624138;0.8335047752403031;0.01556192793000497;0.015562004326038088;0.7977239057172923;0.014896517393808905;1.0448429297461668;0.7978853958175596
24.047384;1.0444465246523145;0.833332575570039;0.7978634266330156;-9.475726196137191e-08;4.37635179017746e-06;9.999932590829902;0.8335047396457164;0.015561927789484677;0.015561999422041313;0.7977239014576002;0.014896749367843758;1.0448429300768682;0.797885459830497
24.057384;1.0444465175102544;0.8333325868026441;0.7978633494387053;-1.0491110761318875e-07;4.346210193369538e-06;9.999931676336137;0.8335046975697815;0.015561927673488393;0.015561994468159625;0.7977238975358318;0.014896980136773872;1.0448429310242977;0.7978855083121669
24.067384;1.0444465103084313;0.8333325979998902;0.7978632763170481;-1.1520571345001923e-07;4.318496184544581e-06;9.99993085464056;0.8335046486442383;0.015561927579798901;0.015561989485044881;0.7977238940180748;0.01489720962008664;1.0448429325499922;0.7978855406101492
24.077384;1.0444465030697714;0.8333326091632088;0.7978632076205013;-1.25613640158244e-07;4.292943307500341e-06;9.999930113896474;0.8335045926386988;0.015561927504272759;0.015561984492468517;0.7977238910073148;0.01489743763471067;1.0448429346252945;0.7978855564476224
24.087384;1.044446495820022;0.8333326202896678;0.7978631437745344;-1.3611090022278412e-07;4.2692960082337394e-06;9.99992944011132;0.8335045295368884;0.015561927442948894;0.015561979508906696;0.7977238885834618;0.014897663918699884;1.0448429372350458;0.7978855557172763
24.097384;1.0444464885934397;0.8333326313754293;0.7978630851998435;-1.4668433341370273e-07;4.247361506865668e-06;9.999928819922784;0.8335044595369652;0.015561927394785128;0.015561974551069582;0.797723886786128;0.014897888236272068;1.0448429403712678;0.7978855382774648
24.107384;1.0444464814396976;0.8333326424193523;0.7978630322086383;-1.573411098045082e-07;4.2269925405758375e-06;9.99992824193096;0.8335043829664748;0.015561927361697385;0.015561969633187825;0.7977238856400659;0.014898110428726512;1.0448429440252311;0.7978855038951973
24.117384;1.044446474430093;0.8333326534206922;0.797862984932959;-1.681036394057021e-07;4.208047594283263e-06;9.999927696340418;0.8335043001671933;0.015561927346265183;0.0155619647677708;0.7977238851750345;0.014898330354527024;1.0448429481926549;0.7978854522539719
24.127384;1.0444464676543836;0.8333326643793283;0.7978629433746869;-1.790041180223262e-07;4.190371421522499e-06;9.99992717383164;0.8335042113969813;0.015561927349732534;0.01556195996701093;0.7977238854401772;0.014898547825106287;1.0448429528817067;0.797885382997906
24.137384;1.0444464612071704;0.8333326752982758;0.7978629075568214;-1.9008943606257313e-07;4.173808469540617e-06;9.999926664918236;0.8335041168001968;0.015561927371053679;0.015561955242939815;0.7977238865262178;0.014898762607441335;1.044842958102998;0.7978852958521828
24.147384;1.044446455180109;0.8333326861834478;0.7978628776172217;-2.0141843081906242e-07;4.158200542429396e-06;9.99992615975284;0.8335040164695778;0.015561927406954964;0.015561950606608331;0.7977238885558029;0.014898974499422806;1.044842963850459;0.7978851907422313
24.157384;1.0444464496598345;0.8333326970453906;0.7978628538068674;-2.1304743842930604e-07;4.143344329529408e-06;9.999925648046133;0.833503910510464;0.015561927452836303;0.015561946067388163;0.7977238916093344;0.01489918339275612;1.0448429700943358;0.7978850678271943
24.167384;1.0444464447155954;0.8333327079008948;0.7978628364461274;-2.2502532883228154e-07;4.128980334598117e-06;9.99992511984496;0.833503799026605;0.015561927503224644;0.015561941633090154;0.7977238956837007;0.014899389211056614;1.0448429767868754;0.797884927442711
24.177384;1.0444464403865656;0.8333327187681616;0.7978628258357419;-2.3740264000248402e-07;4.114823523265208e-06;9.999924566455084;0.8335036820953989;0.015561927551778678;0.015561937310536133;0.7977239007560121;0.01489959182716376;1.0448429838716042;0.79788476995371
24.187384;1.0444464366859172;0.8333327296624541;0.7978628221623683;-2.502353827590642e-07;4.100600922798598e-06;9.999923980112344;0.8335035598204039;0.015561927592088411;0.015561933105751182;0.7977239068729421;0.0148997910974655;1.0448429912933614;0.7978845956379086
24.197384;1.0444464336162422;0.8333327405976751;0.7978628254621689;-2.6357598123564744e-07;4.0861048693494565e-06;9.9999233539807;0.8335034324267976;0.015561927619025959;0.01556192902351087;0.7977239142004483;0.014899986899269434;1.0448429990085975;0.7978844047442748
24.207384;1.044446431182096;0.833332751588737;0.7978628356335016;-2.774624804934246e-07;4.071219296497431e-06;9.99992268408734;0.8335033002908876;0.015561927629650132;0.015561925066814879;0.7977239230197898;0.01490017904784489;1.0448430069920853;0.7978841976038643
24.217384;1.044446429395989;0.8333327626554444;0.7978628524531075;-2.919110337183989e-07;4.055915586225366e-06;9.999921971124344;0.8335031638667744;0.015561927623047648;0.015561921237635388;0.7977239336733547;0.014900367192839862;1.0448430152377568;0.7978839746417369
24.227384;1.0444464282823924;0.8333327738309845;0.797862875573213;-3.069161383679062e-07;4.040270773873114e-06;9.99992121970061;0.8335030236114328;0.015561927599540783;0.015561917537989137;0.7977239465152816;0.014900550831891552;1.04484302375621;0.7978837363644833
24.237384;1.0444464278724397;0.8333327851663254;0.7978629045479922;-3.2246187861742834e-07;4.02445054533407e-06;9.999920435439801;0.8335028799506594;0.015561927560677261;0.015561913969440464;0.7977239618784888;0.014900729432125006;1.044843032569707;0.797883483359317
24.247384;1.0444464281913803;0.8333327967242281;0.7978629388955994;-3.3853251699688607e-07;4.008638343852628e-06;9.99991962214622;0.833502733231087;0.015561927509217683;0.015561910532424885;0.7977239800195575;0.014900902548617825;1.0448430417081076;0.7978832162317931
24.257384;1.0444464292546836;0.8333328085698966;0.7978629781225486;-3.5511592864451046e-07;3.992993470544852e-06;9.999918780705526;0.8335025837159528;0.01556192744750055;0.01556190722610262;0.7977240010838698;0.014901069860507134;1.0448430512093805;0.7978829355489377
24.267384;1.044446431065024;0.8333328207636337;0.7978630217166102;-3.722004111541749e-07;3.977618319005334e-06;9.999917909377437;0.8335024316620389;0.015561927376411173;0.015561904047796386;0.7977240251397432;0.014901231163583058;1.0448430611204504;0.7978826419143051
24.277384;1.0444464336059454;0.8333328333591626;0.7978630691538522;-3.897644087781158e-07;3.9625117720516755e-06;9.999917005057592;0.8335022773513759;0.01556192729701559;0.015561900992802547;0.7977240521969222;0.014901386371056051;1.0448430714967638;0.7978823361176823
24.287384;1.0444464368473512;0.8333328464106399;0.7978631199207636;-4.07768768695046e-07;3.947588699896866e-06;9.999916065724028;0.8335021210444905;0.015561927212028868;0.015561898054914383;0.7977240821378389;0.014901535483569052;1.0448430824015404;0.7978820191935749
24.297384;1.0444464407595218;0.833332859973928;0.7978631735530404;-4.261607966143441e-07;3.932747689547309e-06;9.99991509293117;0.8335019629711888;0.015561927124536377;0.015561895227583908;0.7977241146676478;0.014901678514685823;1.0448430939012665;0.797881692385465
24.307384;1.0444464453226074;0.833332874091502;0.7978632296672599;-4.448859947703102e-07;3.9178770895507624e-06;9.999914092664053;0.8335018033817269;0.015561927035866674;0.015561892505732174;0.7977241493721545;0.014901815435619912;1.044843106058214;0.7978813571440676
24.317384;1.0444464505319715;0.8333328887841488;0.7978632879504622;-4.6389725230569546e-07;3.9028127219799655e-06;9.99991307407374;0.8335016425650508;0.01556192694511859;0.015561889886338562;0.7977241858063009;0.0149019461856096;1.0448431189248766;0.7978810151203036
24.327384;1.044446456398526;0.8333329040636919;0.7978633481225166;-4.831543114435824e-07;3.8873491261710945e-06;9.999912047107852;0.833501480782364;0.015561926850067452;0.01556188736729151;0.7977242235513071;0.014902070709037539;1.0448431325419447;0.7978806680796768
24.337384;1.0444464629384647;0.833332919943251;0.7978634099166942;-5.026136419942348e-07;3.8713077507555035e-06;9.999911020901566;0.8335013182074789;0.01556192674828801;0.015561884946355296;0.7977242622609452;0.01490218892878155;1.0448431469413049;0.7978803178006384
24.347384;1.0444464701595744;0.8333329364324191;0.797863473104433;-5.222158864517223e-07;3.8545643534983375e-06;9.999910004084024;0.8335011549645541;0.015561926637649133;0.015561882621076311;0.7977243016805777;0.014902300656902756;1.0448431621537704;0.7978799659603872
24.357384;1.0444464780527012;0.8333329535291698;0.7978635375159827;-5.418801560618956e-07;3.837024465245745e-06;9.999909006432807;0.8335009911753938;0.015561926515180584;0.015561880389274899;0.7977243416055914;0.014902405542358827;1.0448431782186698;0.7978796140543599
24.367384;1.0444464865865732;0.8333329712162406;0.7978636030140024;-5.615082436969909e-07;3.818636049369935e-06;9.999908039672931;0.8335008269331994;0.01556192637588131;0.015561878249212143;0.7977243818208531;0.014902503121820647;1.0448431951935817;0.7978792634369558
24.377384;1.0444464957090083;0.8333329894653592;0.7978636694570691;-5.809968802225566e-07;3.799401231449732e-06;9.99990711620712;0.8335006622886235;0.015561926214433763;0.015561876199084862;0.7977244220713705;0.014902592976404465;1.0448432131583154;0.7978789153583506
24.387384;1.0444465053552499;0.8333330082475935;0.7978637366664972;-6.00253379900494e-07;3.7793299712307364e-06;9.999906248069252;0.833500497317317;0.015561926028092598;0.015561874236673797;0.7977244620466207;0.014902674904771285;1.0448432322063343;0.7978785708884306
24.397384;1.0444465154570015;0.8333330275363787;0.7978638043887177;-6.192021747543363e-07;3.758477409619834e-06;9.999905447708493;0.8335003321660694;0.015561925816984564;0.015561872359431775;0.797724501371583;0.014902748977103062;1.0448432524297346;0.7978782308157166
24.407384;1.0444465259530689;0.833333047298281;0.7978638722918387;-6.377820060743583e-07;3.7370721956528725e-06;9.999904728581006;0.8335001670221763;0.015561925582244819;0.015561870564560105;0.7977245396121061;0.014902815448644339;1.0448432739114266;0.7978778955992385
24.417384;1.0444465367977958;0.8333330674887874;0.7978639400110433;-6.559476437400012e-07;3.7155151509411162e-06;9.999904105243967;0.8335000020946295;0.015561925325052942;0.015561868848627602;0.7977245762627565;0.01490287461068453;1.0448432967280086;0.7978775654200873
24.427384;1.0444465479609328;0.8333330880641037;0.7978640071883945;-6.736703423124161e-07;3.6942485255756392e-06;9.999903594132682;0.8334998376208521;0.015561925047380822;0.015561867207328852;0.7977246107479898;0.0149029266688421;1.044843320952982;0.7978772403408407
24.437384;1.0444465594261405;0.8333331089945885;0.7978640734806851;-6.909278840522068e-07;3.6736506247855584e-06;9.999903212816477;0.8334996738982797;0.015561924752246142;0.01556186563646581;0.7977246424959784;0.014902971698989744;1.0448433466538307;0.7978769204340127
24.447384;1.0444465711893727;0.833333130263508;0.7978641385737534;-7.07695330190804e-07;3.6539669413098535e-06;9.999902976595424;0.833499511352016;0.01556192444284786;0.015561864133443066;0.7977246709925762;0.01490300962854209;1.0448433738908776;0.7978766057867316
24.457384;1.0444465832511107;0.8333331518531466;0.797864202189536;-7.239420610139809e-07;3.6352834887104476e-06;9.999902895573415;0.833499350556239;0.01556192412199862;0.01556186269800247;0.797724695749788;0.014903040207447957;1.0448434027137514;0.7978762964691878
24.467384;1.0444465956053361;0.8333331737303773;0.7978642640660757;-7.396330920098543e-07;3.6175715551302992e-06;9.999902974490482;0.8334991921962774;0.01556192379203696;0.015561861331685486;0.7977247163064356;0.014903063040437314;1.0448434331435126;0.7978759925465859
24.477384;1.0444466082265915;0.8333331958419672;0.7978643239825647;-7.54740117026682e-07;3.6007217133448224e-06;9.999903214795387;0.8334990370004162;0.015561923455588812;0.015561860036086034;0.7977247322998363;0.014903077702623556;1.0448434651552945;0.7978756941580937
24.487384;1.0444466210623895;0.8333332181224656;0.7978643818187131;-7.692559848796927e-07;3.5845088128516577e-06;9.999903617207668;0.8334988856430271;0.015561923117100992;0.015561858811245988;0.7977247435259498;0.01490308385988912;1.044843498680069;0.7978754016090526
24.497384;1.0444466340475935;0.8333332405066181;0.7978644375624403;-7.831977309639476e-07;3.56857543026727e-06;9.999904183054948;0.8334987387078956;0.015561922782915006;0.015561857655258986;0.7977247499413537;0.01490308132898162;1.0448435336240587;0.7978751153442828
24.507384;1.0444466471296752;0.8333332629392377;0.797864491308214;-7.96602430861966e-07;3.55248578500861e-06;9.999904914277312;0.8334985967139775;0.015561922459674485;0.015561856564476357;0.7977247516135526;0.014903070068323934;1.0448435698930865;0.7978748358472951
24.517384;1.0444466602760802;0.8333332853756885;0.797864543261542;-8.095256216468131e-07;3.535782240928245e-06;9.999905812585174;0.8334984600907251;0.015561922153343241;0.015561855533844504;0.7977247487021893;0.01490305013196816;1.0448436074031489;0.7978745636257247
24.527384;1.0444466734660778;0.8333333077677287;0.7978645936725148;-8.220404143408978e-07;3.5180155879941024e-06;9.999906878221362;0.8334983291522368;0.015561921869318056;0.01556185455734572;0.7977247414907352;0.014903021626928593;1.0448436460747843;0.7978742992226039
24.537384;1.044446686689476;0.8333333300526071;0.797864642737377;-8.342317119091728e-07;3.4987767807165034e-06;9.999908109790162;0.8334982041716731;0.015561921612655702;0.015561853627823039;0.7977247303865668;0.01490298467006346;1.0448436858276977;0.7978740431371487
24.547384;1.044446699955593;0.8333333521572762;0.7978646905593014;-8.461818620994675e-07;3.4777374985759456e-06;9.999909506040526;0.8334980854817532;0.015561921387803698;0.015561852736530981;0.7977247158926155;0.01490293936850155;1.0448437265811779;0.7978737957559903
24.557384;1.0444467132946782;0.8333333740033158;0.7978647371963539;-8.579534303622166e-07;3.4546938355563943e-06;9.999911068013779;0.8334979735028801;0.015561921197928402;0.015561851874010187;0.7977246986006306;0.01490288585322102;1.0448437682529106;0.7978735573841162
24.567384;1.0444467267400264;0.8333333955063611;0.797864782747413;-8.695828247011515e-07;3.429585669193958e-06;9.999912798874488;0.8334978687153641;0.015561921044412152;0.01556185103183161;0.7977246791750816;0.014902824297205972;1.044843810753546;0.7978733282759177
24.577384;1.0444467403071365;0.8333334165758982;0.7978648273669244;-8.81089627172947e-07;3.402483096894201e-06;9.99991470125205;0.8334977716139716;0.015561920926705391;0.015561850203522184;0.7977246582698608;0.014902754936666934;1.044843853984706;0.7978731086213843
24.587384;1.0444467539913251;0.8333334371192768;0.797864871224121;-8.924931201063286e-07;3.3735616499246376e-06;9.999916774922267;0.8334976826831073;0.015561920842381886;0.01556184938443223;0.7977246364253645;0.0149026781569498;1.0448438978466206;0.7978728985625978
24.597384;1.0444467677777631;0.8333334570497266;0.7978649144774443;-9.038246091357893e-07;3.343036147483268e-06;9.999919017071615;0.8334976024098248;0.015561920787301979;0.015561848570570228;0.7977246140344102;0.014902594524687266;1.0448439422468654;0.7978726982056086
24.607384;1.0444467816525125;0.8333334762923676;0.797864957219918;-9.151280598755089e-07;3.311057569804542e-06;9.99992142408246;0.8334975312856403;0.01556192075620897;0.015561847756897033;0.7977245913785;0.01490250471814819;1.0448439870976776;0.797872507562755
24.617384;1.0444467956140677;0.8333334947817582;0.7978649994328352;-9.264514403772501e-07;3.2776946039036677e-06;9.999923992134029;0.8334974698114143;0.015561920743997933;0.015561846936817407;0.797724568678477;0.014902409465013332;1.044844032302434;0.797872326510521
24.627384;1.0444468096769495;0.8333335124573011;0.7978650410265735;-9.378366794743695e-07;3.2430403079859505e-06;9.999926716563703;0.8334974185424959;0.015561920746758096;0.015561846103148617;0.7977245461115668;0.014902309495210549;1.0448440777489185;0.7978721548411719
24.637384;1.0444468238643254;0.8333335292700698;0.7978650819281657;-9.493089001072253e-07;3.207310056206946e-06;9.99992959221295;0.8334973780951379;0.015561920761848142;0.015561845248876674;0.7977245238253097;0.014902205486765097;1.044844123322007;0.797871992322761
24.647384;1.0444468382017313;0.8333335451925117;0.7978651221509501;-9.608667161093883e-07;3.170829483684485e-06;9.999932614768696;0.8334973490657369;0.015561920787472363;0.01556184436656714;0.7977245019812741;0.014902098039704964;1.0448441689233003;0.7978718386799322
24.657384;1.0444468527145174;0.833333560210005;0.7978651617805338;-9.724835127816114e-07;3.133946633232556e-06;9.999935780553416;0.8334973319514168;0.015561920822067693;0.015561843447236169;0.797724480775849;0.0149019876708218;1.0448442144814871;0.7978716935602842
24.667384;1.0444468674218959;0.8333335743017132;0.7978652009285698;-9.841202534608252e-07;3.0969327668554546e-06;9.999939084387368;0.833497327162746;0.01556192086373603;0.015561842480156622;0.7977244603950583;0.014901874828745186;1.0448442599492882;0.7978715565613572
24.677384;1.044446882326429;0.8333335874371475;0.7978652397591063;-9.9573814441337e-07;3.0599407362516286e-06;9.999942518399054;0.8334973350746865;0.015561920910310735;0.015561841453438686;0.7977244409480272;0.014901759920356392;1.0448443052916179;0.7978714273077044
24.687384;1.0444468974065182;0.8333335995874084;0.7978652785234335;-1.0073015140174653e-06;3.023076818394195e-06;9.99994607269559;0.8334973560198914;0.015561920959714618;0.015561840354515698;0.7977244224845091;0.014901643281749626;1.0448443504756377;0.797871305534847
24.697384;1.0444469126183566;0.8333336107243822;0.7978653175423412;-1.0187685751396784e-06;2.9864721785351827e-06;9.999949736113518;0.8334973902784458;0.015561921009836013;0.015561839170541568;0.7977244050812078;0.014901525101351575;1.0448443954668314;0.797871191152378
24.707384;1.0444469279013573;0.8333336208064891;0.7978653571842371;-1.030084225481222e-06;2.9501995666339585e-06;9.999953496686299;0.8334974380994619;0.015561921058113312;0.015561837889162072;0.7977243888765849;0.01490140540145122;1.0448444402278478;0.7978710842707385
24.717384;1.0444469431798644;0.8333336297789555;0.7978653978522321;-1.041190982662839e-06;2.914155465952516e-06;9.999957342247416;0.833497499669108;0.015561921101403003;0.015561836499725448;0.7977243740478807;0.014901284126993704;1.0448444847234388;0.7978709851341234
24.727384;1.0444469583648093;0.833333637594391;0.7978654399408449;-1.0520417386704234e-06;2.878101673330999e-06;9.99996126055346;0.8334975750523533;0.015561921135749989;0.015561834993876625;0.7977243607807808;0.014901161245840441;1.044844528928093;0.7978708939592807
24.737384;1.0444469733594999;0.8333336442295788;0.7978654837664312;-1.062595197572604e-06;2.8418100845799925e-06;9.99996523923097;0.8334976641865054;0.015561921155859077;0.015561833364951667;0.797724349268336;0.014901036751442989;1.0448445728183273;0.7978708108349378
24.747384;1.0444469880661227;0.833333649683124;0.7978655295276077;-1.072811801302057e-06;2.805151449456965e-06;9.999969266380198;0.8334977668825874;0.015561921155212412;0.01556183160733855;0.797724339730316;0.014900910612746144;1.0448446163527008;0.7978707357598676
