time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.757384;1.0444470023876675;0.8333336539588586;0.7978655773469879;-1.0826615205191105e-06;2.7680934754526023e-06;9.999973330625345;0.8334978828098023;0.015561921126301802;0.015561829716880944;0.7977243323892472;0.014900782742882127;1.0448446594630822;0.7978706686997649
24.767384;1.0444470162264483;0.8333336570516321;0.7978656273810771;-1.0921234161565056e-06;2.7306682277585222e-06;9.999977420123704;0.8334980115230135;0.015561921060276596;0.015561827692033377;0.7977243274208904;0.014900652964842814;1.0448447020670693;0.7978706096043119
24.777384;1.0444470294890802;0.8333336589520958;0.7978656799009757;-1.1011720970798274e-06;2.6929208469382174e-06;9.999981522413663;0.8334981525421434;0.015561920947387476;0.015561825534435294;0.7977243249265443;0.014900521011453557;1.044844744087144;0.7978705584698917
24.787384;1.044447042102866;0.8333336596611121;0.7978657353032019;-1.109771966469185e-06;2.6548301794451195e-06;9.999985625681964;0.8334983054186796;0.015561920777933655;0.015561823247854649;0.7977243249256923;0.014900386578768016;1.0448447854473386;0.7978705154356259
24.797384;1.0444470540268833;0.8333336591922139;0.7978657940933906;-1.117882603412471e-06;2.6162753317404493e-06;9.999989719959485;0.8334984697161458;0.015561920542198114;0.015561820836694794;0.7977243273798208;0.01490024929569386;1.044844826053241;0.7978704807276169
24.807384;1.0444470652410753;0.8333336575687715;0.7978658568199666;-1.1254551580117592e-06;2.577091890976321e-06;9.999993796946939;0.8334986449142923;0.015561920229992815;0.015561818305724194;0.7977243322458616;0.014900108639598642;1.0448448657949383;0.7978704544444372
24.817384;1.0444470757239894;0.8333336548252875;0.7978659239482682;-1.1324230815445966e-06;2.5371332777205215e-06;9.999997849263327;0.8334988303687095;0.01556191983052313;0.015561815660167976;0.7977243395253748;0.014899964021685497;1.0448449045733945;0.7978704364275107
24.827384;1.0444470854365306;0.8333336510009473;0.7978659957900035;-1.1387077096742995e-06;2.496266430766945e-06;10.000001870515142;0.8334990253453416;0.015561919332688651;0.015561812905287452;0.7977243492890927;0.014899814990227503;1.0448449423183346;0.7978704262734545
24.837384;1.0444470943219255;0.8333336461277302;0.7978660725615084;-1.1442307204951639e-06;2.4543482704522787e-06;10.000005855471876;0.8334992290232697;0.015561918726287474;0.015561810046391728;0.7977243616576346;0.01489966129083574;1.0448449789887724;0.7978704233945051
24.847384;1.0444471023226372;0.8333336402318774;0.7978661544877557;-1.1489190293638062e-06;2.4112512123303604e-06;10.00000979992439;0.8334994405246237;0.015561918002808138;0.015561807089469708;0.7977243767153079;0.014899502768005212;1.044845014572284;0.7978704271542137
24.857384;1.0444471093923904;0.8333336333494169;0.7978662418400071;-1.152706039014985e-06;2.366918217639879e-06;10.000013701277531;0.8334996590353864;0.015561917154391456;0.01556180404117642;0.7977243944101106;0.01489933927654666;1.0448450490863501;0.797870437018069
24.867384;1.0444471154892239;0.8333336255374707;0.797866334889673;-1.1555346649873678e-06;2.321355173417754e-06;10.000017559259307;0.833499883868965;0.015561916173413688;0.015561800907684917;0.7977244145395568;0.014899170653737548;1.044845082562818;0.7978704525434922
24.877384;1.0444471205679868;0.8333336168710243;0.7978664338415754;-1.1573615959494255e-06;2.2745501495168884e-06;10.000021375608442;0.8335001144147075;0.01556191505442596;0.01556179769386277;0.7977244368276627;0.014898996741757166;1.0448451150192906;0.7978704732469302
24.887384;1.0444471245860298;0.8333336074311982;0.797866538808282;-1.1581579480690365e-06;2.2264373360609604e-06;10.000025153050046;0.8335003501081129;0.015561913796024547;0.015561794403984414;0.7977244610118717;0.014898817469063023;1.0448451464494373;0.7978704985459254
24.897384;1.0444471275125187;0.8333335972948881;0.7978666498115005;-1.1579062709303901e-06;2.176914989021913e-06;10.000028893523538;0.833500590449391;0.015561912401638962;0.015561791043058468;0.7977244868814519;0.01489863292313501;1.044845176838282;0.7978705278201083
24.907384;1.0444471293326487;0.833333586526179;0.7978667667435121;-1.1566029839667917e-06;2.1258342958064233e-06;10.000032596323841;0.8335008349886346;0.015561910879526686;0.015561787617826587;0.7977245142694482;0.014898443349224738;1.0448452061744449;0.797870560490323
24.917384;1.0444471300461018;0.8333335751669939;0.7978668893210853;-1.1542684328544129e-06;2.0730110033376054e-06;10.00003625797832;0.833501083285359;0.015561909240728517;0.0155617841376583;0.7977245430481752;0.014898249090523197;1.0448452344496262;0.7978705960531133
24.927384;1.0444471296607685;0.8333335632396447;0.7978670171499828;-1.1509486513680685e-06;2.0182994674431114e-06;10.000039873176895;0.8335013349025345;0.015561907496482941;0.015561780614780679;0.7977245731270542;0.014898050489402211;1.0448452616659156;0.7978706340863084
24.937384;1.0444471281871777;0.8333335507648988;0.7978671498398039;-1.146698216066105e-06;1.9616520417348496e-06;10.000043435094666;0.8335015894395745;0.015561905657883596;0.01556177706326047;0.7977246043684167;0.014897847793175944;1.0448452878499388;0.7978706742582141
24.947384;1.0444471256346404;0.833333537770786;0.7978672869990766;-1.1415584671399985e-06;1.9031350232314487e-06;10.000046936187065;0.8335018465308354;0.015561903736118111;0.01556177349764954;0.797724636500036;0.014897641129218774;1.0448453130493203;0.7978707163610681
24.957384;1.0444471220051175;0.8333335242821267;0.79786742815872;-1.1355452552219272e-06;1.842931600566363e-06;10.000050369881965;0.833502105785278;0.015561901741607062;0.015561769932041211;0.7977246691881079;0.01489743057138073;1.044845337311333;0.7978707603664588
24.967384;1.0444471172919696;0.8333335103133042;0.797867572772786;-1.128650331685077e-06;1.7813376615982885e-06;10.000053731434495;0.8335023667698326;0.015561899684036318;0.015561766379870015;0.7977247021488847;0.014897216256628874;1.044845360667165;0.797870806419581
24.977384;1.0444471114887692;0.8333334958750992;0.7978677202745074;-1.1208560525842592e-06;1.7187512811486932e-06;10.000057017153976;0.8335026290682386;0.015561897573630508;0.015561762854509852;0.7977247351452738;0.014896998449360432;1.0448453831377957;0.797870854761506
24.987384;1.0444471045991053;0.8333334809802562;0.797867870103853;-1.1121479016498872e-06;1.6556433227133204e-06;10.000060222813579;0.8335028922964904;0.015561895421665016;0.015561759369623982;0.797724767931734;0.01489677751358515;1.0448454047543738;0.7978709056438927
24.997384;1.0444470966407997;0.8333334656439761;0.7978680217258413;-1.10252006190483e-06;1.5924797534922343e-06;10.000063342941559;0.8335031560704151;0.015561893239707447;0.015561755938526066;0.797724800223522;0.014896553865712108;1.0448454255718609;0.7978709591723804
25.007384;1.044447087646231;0.8333334498894598;0.7978681746631628;-1.09198598092954e-06;1.5296517506599941e-06;10.000066371198912;0.8335034200485671;0.01556189103873253;0.015561752573274091;0.7977248317588727;0.014896327941142304;1.0448454456633278;0.7978710151599019
25.017384;1.0444470776601575;0.8333334337522031;0.7978683284957689;-1.0805839781617445e-06;1.4674816516181665e-06;10.000069300856484;0.8335036840029483;0.015561888829379079;0.015561749284690347;0.7977248624094836;0.014896100144277951;1.0448454650999417;0.7978710731984247
25.027384;1.0444470667335535;0.8333334172713955;0.797868482853579;-1.0683697335821e-06;1.406261761013978e-06;10.000072125298896;0.8335039477881994;0.01556188662263148;0.015561746083484746;0.797724892168354;0.014895870814067118;1.0448454839306263;0.7978711328652333
25.037384;1.0444470549167264;0.8333334004761351;0.7978686374485902;-1.0554080084078111e-06;1.3462875658704634e-06;10.000074837897603;0.8335042112660558;0.015561884429782635;0.01556174298120086;0.7977249210336042;0.014895640279988463;1.0448455021755378;0.7978711938642433
25.047384;1.0444470422595444;0.8333333833829628;0.7978687920602932;-1.0417660198351853e-06;1.2878930159985286e-06;10.000077431478902;0.8335044743064094;0.015561882263005372;0.015561739989866048;0.7977249489413528;0.01489540895721409;1.044845519832612;0.7978712560672918
25.057384;1.0444470288147842;0.8333333660057181;0.7978689464782376;-1.0275097612998584e-06;1.2314561439131515e-06;10.000079898932567;0.8335047368163662;0.015561880135987477;0.015561737121336192;0.7977249757750953;0.014895177352336725;1.0448455368811285;0.7978713194865518
25.067384;1.0444470146350582;0.8333333483622584;0.797869100510233;-1.0127075655941081e-06;1.177364048830742e-06;10.000082234662694;0.833504998707457;0.015561878061981973;0.01556173438748799;0.7977250013731682;0.014894946021862622;1.0448455532870051;0.7978713842202825
25.077384;1.0444469997715666;0.8333333304705803;0.7978692540024623;-9.974341696721915e-07;1.1259900412185422e-06;10.000084435872665;0.8335052598643773;0.01556187605097612;0.015561731799888515;0.7977250254833037;0.014894715571651174;1.0448455690212546;0.7978714504165304
25.087384;1.0444469842826138;0.833333312347877;0.7978694068172868;-9.817682977284093e-07;1.07766763395989e-06;10.000086502653435;0.8335055201564655;0.01556187410921216;0.015561729368133579;0.797725047721896;0.014894486607136704;1.0448455840725064;0.7978715182222775
25.097384;1.0444469682385247;0.8333332940201369;0.7978695588238762;-9.657816332609578e-07;1.0326581989611432e-06;10.00008843622888;0.83350577945981;0.01556187224045188;0.015561727098819629;0.7977250676449995;0.014894259617782363;1.044845598436438;0.7978715877254241
25.107384;1.04444695171219;0.8333332755264955;0.7978697098842762;-9.495279620401787e-07;9.912014474158845e-07;10.000090237449358;0.8335060377110618;0.015561870446826349;0.015561724996086974;0.7977250848968315;0.014894034939209655;1.0448456120957879;0.7978716589859655
25.117384;1.0444469347651661;0.8333332569128274;0.7978698598136391;-9.330478414417627e-07;9.535801427829064e-07;10.000091907720325;0.8335062949394376;0.015561868728698356;0.015561723062617178;0.7977250992795603;0.01489381280565827;1.0448456250152836;0.7978717321145757
25.127384;1.0444469174479953;0.8333332382268603;0.7978700083666035;-9.163851560402617e-07;9.200810443881644e-07;10.00009345077659;0.8335065512153927;0.015561867084645211;0.015561721300819306;0.7977251107070891;0.014893593413225823;1.0448456371561863;0.7978718072326737
25.137384;1.0444468998130552;0.8333332195154514;0.797870155278321;-8.996001002781659e-07;8.909205861517635e-07;10.000094872301515;0.8335068066070165;0.015561865512119404;0.015561719713674994;0.797725119140242;0.014893376978704017;1.0448456484915756;0.7978718843024405
25.147384;1.044446881917717;0.8333332008199329;0.7978703003468169;-8.827708928303963e-07;8.662050372115017e-07;10.000096178035346;0.8335070611819592;0.015561864008097111;0.01556171830397481;0.7977251245683347;0.014893163777213022;1.04484565900727;0.797871963033791
25.157384;1.0444468638152546;0.8333331821722582;0.7978704435182857;-8.659870794384418e-07;8.459430017179281e-07;10.000097373047412;0.8335073149920552;0.015561862569574321;0.015561717073000463;0.7977251270094051;0.014892954146613796;1.044845668695857;0.7978720429772844
25.167384;1.0444468455481368;0.8333331635927591;0.7978705848921749;-8.493470851865877e-07;8.301231519459493e-07;10.000098461623251;0.8335075680385109;0.015561861194055556;0.015561716019887078;0.7977251265029137;0.0148927484536318;1.0448456775586832;0.7978721236534384
25.177384;1.0444468271454388;0.8333331450895679;0.7978707245784191;-8.329611439909878e-07;8.187884988416985e-07;10.000099446302716;0.8335078202417546;0.015561859879978284;0.015561715141212098;0.7977251231261675;0.014892547017519459;1.044845685613728;0.7978722046012384
25.187384;1.0444468086204322;0.8333331266614906;0.797870862529351;-8.169468900093316e-07;8.12040914416943e-07;10.00010032762881;0.8335080714344563;0.015561858627525753;0.015561714431516218;0.7977251170126823;0.01489235006614249;1.0448456928962904;0.797872285428973
25.197384;1.044446789973468;0.8333331083047093;0.7978709985665415;-8.014217053673219e-07;8.100142063025567e-07;10.000101105809206;0.8335083213899895;0.015561857439597176;0.015561713885190448;0.797725108336432;0.01489215776042394;1.0448456994482247;0.7978723659478256
25.207384;1.0444467712054302;0.8333330900161634;0.7978711325440929;-7.86501278727141e-07;8.12870067611764e-07;10.000101782432385;0.8335085698657794;0.015561856321697695;0.015561713497939264;0.7977250973160637;0.014891970210877927;1.0448457053064633;0.7978724462435308
25.217384;1.0444467523280512;0.8333330717871964;0.7978712643986337;-7.722966903110488e-07;8.207971516051424e-07;10.000102360760089;0.8335088166318886;0.015561855280450674;0.015561713266626693;0.7977250842479691;0.014891787482348031;1.0448457105053393;0.7978725265087565
25.227384;1.0444467333571998;0.8333330536001228;0.7978713940685995;-7.589089828632616e-07;8.339718708717413e-07;10.000102845279862;0.8335090614549732;0.01556185432180839;0.015561713188408141;0.797725069512084;0.014891609632779069;1.0448457150883284;0.7978726067824515
25.237384;1.0444467143064502;0.8333330354394431;0.7978715214232456;-7.464289900373303e-07;8.525135832279996e-07;10.000103241599907;0.8335093040719783;0.015561853450097982;0.015561713259934492;0.7977250535343323;0.01489143673080163;1.0448457191104976;0.7978726868529792
25.247384;1.044446695192615;0.8333330173068907;0.7978716462275272;-7.349346596922053e-07;8.764819838096544e-07;10.00010355694585;0.8335095442073853;0.015561852668375533;0.015561713476470118;0.7977250367045758;0.01489126879813325;1.0448457226275114;0.7978727663040646
25.257384;1.0444466760352284;0.8333329992275589;0.7978717681622715;-7.244799021984212e-07;9.058917147184325e-07;10.000103800128906;0.8335097816056428;0.015561851979434453;0.015561713831431633;0.7977250192878969;0.014891105730875782;1.0448457256857526;0.7978728445827887
25.267384;1.0444466568497355;0.8333329812451677;0.7978718869411527;-7.150865314812178e-07;9.407338831275254e-07;10.000103980395542;0.8335100160754443;0.015561851386029502;0.015561714316841618;0.7977250014122532;0.014890947315700374;1.0448457283238246;0.7978729211030975
25.277384;1.0444466376447306;0.8333329634098902;0.7978720024257732;-7.067485134030203e-07;9.810064079685437e-07;10.000104106834035;0.8335102475307845;0.015561850890154976;0.0155617149242052;0.79772498315293;0.014890793380723077;1.0448457305758878;0.7978729953800936
25.287384;1.0444466184123522;0.8333329457667035;0.7978721146355766;-6.994451049492474e-07;1.0267149608686764e-06;10.000104189126779;0.8335104759597722;0.01556185049221033;0.01556171564540893;0.7977249646137502;0.014890643899322025;1.0448457324653162;0.7978730671335791
25.297384;1.0444465991218266;0.8333329283523052;0.7978722236949445;-6.931506937173842e-07;1.0778513308372882e-06;10.000104238200391;0.8335107013656499;0.015561850190215911;0.015561716473449434;0.7977249459296856;0.014890498911538907;1.044845733999001;0.7978731363377884
25.307384;1.0444465797386133;0.833332911201047;0.7978723297964907;-6.878331036693796e-07;1.1343918019332426e-06;10.000104265964517;0.8335109237370588;0.015561849979623699;0.015561717402674655;0.7977249272509565;0.014890358430225214;1.044845735174587;0.7978732031754673
25.317384;1.0444465602485375;0.8333328943533919;0.7978724331888706;-6.834486039273306e-07;1.196306371544571e-06;10.000104284371297;0.8335111430204697;0.015561849853962926;0.015561718428493536;0.7977249087252436;0.014890222458388122;1.044845735990944;0.7978732679815641
25.327384;1.0444465406608998;0.833332877865314;0.797872534128228;-6.799444274691696e-07;1.2635389057404472e-06;10.000104304252934;0.8335113591086633;0.015561849804845708;0.01556171954678658;0.797724890434995;0.014890091029167496;1.0448457364508783;0.7978733313057701
25.337384;1.044446521001583;0.8333328618210607;0.7978726327817722;-6.772663501908333e-07;1.3359915753178508e-06;10.000104334662824;0.8335115718572023;0.015561849821609464;0.015561720753444908;0.7977248723426806;0.014889964190549363;1.0448457365596018;0.7978733939254301
25.347384;1.04444650130756;0.8333328463403189;0.7978727291619896;-6.753672141900664e-07;1.4135717554556646e-06;10.000104382314696;0.8335117811179698;0.015561849892509198;0.015561722044593608;0.7977248543070494;0.014889841959114391;1.0448457363268053;0.7978734567294806
25.357384;1.0444464816197836;0.8333328315665054;0.7978728231341746;-6.74214070044508e-07;1.4962218331092658e-06;10.000104450263537;0.833511986766585;0.015561850006203635;0.015561723417411836;0.797724836146831;0.014889724297021883;1.0448457357725591;0.7978735206175621
25.367384;1.0444464619785807;0.833332817641243;0.7978729144726188;-6.737831304487885e-07;1.583843034215239e-06;10.000104537100954;0.8335121886890549;0.015561850151642088;0.015561724870459719;0.7977248176920148;0.014889611126285656;1.0448457349274518;0.7978735863835998
25.377384;1.0444464424226716;0.8333328046861813;0.7978730029158514;-6.740470584597727e-07;1.676214650573869e-06;10.000104638032095;0.8335123867841805;0.0155618503174154;0.015561726402698709;0.7977247987980844;0.014889502357159159;1.0448457338265467;0.7978736545700752
25.387384;1.0444464229886115;0.8333327928011635;0.7978730881767888;-6.749774349820842e-07;1.7730359003040645e-06;10.000104746897986;0.833512581027626;0.015561850491987673;0.015561728011932943;0.7977247793300611;0.014889397894802838;1.0448457325064808;0.797873725435553
25.397384;1.0444464037145365;0.8333327820704184;0.7978731699418302;-6.765549352644819e-07;1.8740226226731228e-06;10.000104857646287;0.8335127715192406;0.015561850664897143;0.015561729693989737;0.7977247591087874;0.014889297644742758;1.0448457310078612;0.7978737990344928
25.407384;1.0444463846427028;0.8333327725673919;0.7978732479153233;-6.787649958033347e-07;1.9789136287817645e-06;10.00010496457912;0.8335129584471273;0.015561850827468884;0.015561731443198595;0.7977247378528484;0.014889201571862286;1.0448457293817597;0.7978738752571363
25.417384;1.0444463658076215;0.8333327643524251;0.7978733218623417;-6.815877358444387e-07;2.0874265968794803e-06;10.000105062208128;0.8335131420129503;0.01556185097213261;0.01556173325351737;0.7977247151832983;0.014889109747087419;1.0448457276900398;0.797873953862882
25.427384;1.0444463472117511;0.8333327574672966;0.7978733916172996;-6.84998765537615e-07;2.1992943136644104e-06;10.000105145965332;0.8335133224051933;0.015561851092048426;0.015561735119062252;0.7977246906828931;0.014889022283015512;1.0448457259884656;0.7978740346230125
25.437384;1.0444463288111552;0.8333327519378467;0.7978734571216212;-6.88980380343639e-07;2.3143308388562977e-06;10.00010521291823;0.8335134998425817;0.015561851181634136;0.01556173703429194;0.7977246639580226;0.014888939204498634;1.0448457243090374;0.7978741174368403
25.447384;1.0444463105260278;0.8333327477872222;0.7978735184701053;-6.935289012767614e-07;2.432403630822342e-06;10.00010526113684;0.8335136746004954;0.015561851236746587;0.015561738995016554;0.7977246346854762;0.01488886037894078;1.0448457226580903;0.7978742022841202
25.457384;1.0444462922576008;0.8333327450487872;0.7978735758865384;-6.986468997229439e-07;2.553321748899447e-06;10.000105288373748;0.8335138469319777;0.01556185125450231;0.015561740999912844;0.797724602615879;0.014888785585390588;1.0448457210199629;0.7978742891397825
25.467384;1.0444462738899971;0.8333327437660112;0.7978736296473129;-7.043308724451953e-07;2.676770126804273e-06;10.00010529181436;0.8335140169618676;0.015561851233350132;0.01556174305102369;0.7977245675210054;0.014888714648348258;1.0448457193608307;0.7978743779959525
25.477384;1.0444462552833458;0.833332743981249;0.79787368002121;-7.105691903815491e-07;2.802367616486144e-06;10.000105269131938;0.8335141846775806;0.015561851173800056;0.015561745152295088;0.7977245291803042;0.014888647504374028;1.0448457176347197;0.7978744689342907
25.487384;1.0444462362775657;0.8333327457246547;0.7978737272631315;-7.173460430055838e-07;2.9297445288747316e-06;10.000105218719227;0.8335143499767169;0.015561851079406072;0.015561747307531338;0.797724487449604;0.014888584211829604;1.0448457157837296;0.797874562160622
25.497384;1.0444462167117254;0.8333327490092974;0.7978737716133202;-7.246412410176622e-07;3.058557737145008e-06;10.000105138673309;0.8335145126680024;0.015561850956232153;0.015561749520027816;0.7977244422966542;0.014888524919972786;1.0448457137330383;0.7978746579884748
25.507384;1.0444461964435396;0.8333327538342709;0.7978738132413111;-7.324283267847848e-07;3.188500885562831e-06;10.000105026817055;0.8335146724540727;0.01556185081052804;0.015561751793319058;0.7977243937431979;0.014888469794447605;1.0448457113947305;0.7978747567288934
25.517384;1.0444461753591654;0.8333327601915255;0.7978738522092124;-7.406785659850013e-07;3.3193153819745177e-06;10.000104881689568;0.8335148289867284;0.015561850646903592;0.015561754130942466;0.7977243417811495;0.014888418988710623;1.0448457086825857;0.7978748585398984
25.527384;1.04444615337689;0.833332768068697;0.797873888501527;-7.493687526581883e-07;3.4507558609513925e-06;10.000104702381648;0.8335149819415614;0.015561850467964947;0.015561756535380094;0.7977242863449805;0.014888372663129227;1.044845705521766;0.7978749633943909
25.537384;1.0444461304461679;0.8333327774464032;0.7978739220384438;-7.584823966571576e-07;3.582546581543609e-06;10.000104487431397;0.8335151310268318;0.015561850274615025;0.015561759007842096;0.7977242273644085;0.014888330996741797;1.0448457018503017;0.7978750711667418
25.547384;1.0444461065416484;0.8333327882910724;0.797873952659407;-7.680002838320966e-07;3.71438129837434e-06;10.000104234560443;0.8335152759848634;0.015561850067092466;0.015561761549053256;0.7977241648278216;0.014888294211641048;1.0448456976237688;0.797875181725511
25.557384;1.0444460816554841;0.8333328005481063;0.7978739801304546;-7.778914349552855e-07;3.845932546774861e-06;10.000103941039715;0.8335154166181241;0.015561849846495867;0.015561764159868072;0.7977240987612009;0.014888262576809053;1.0448456928170409;0.7978752949825246
25.567384;1.0444460557939563;0.8333328141433773;0.7978740041895044;-7.881146503977023e-07;3.976853828791071e-06;10.000103603697386;0.8335155527838973;0.015561849615658818;0.015561766841245177;0.797724029157875;0.014888236343085738;1.044845687418012;0.7978754108597305
25.577384;1.044446028985492;0.8333328289928132;0.7978740245944962;-7.986253425291271e-07;4.106840869977117e-06;10.00010321965049;0.833515684380955;0.015561849379341224;0.015561769593885083;0.7977239559912552;0.014888215658177805;1.044845681426742;0.7978755291991001
25.587384;1.0444460012957255;0.8333328450137275;0.79787404112202;-8.093831779982555e-07;4.235738050590315e-06;10.000102787804353;0.8335158113832604;0.015561849144182354;0.015561772417910137;0.7977238792944858;0.014888200533394189;1.0448456748599264;0.7978756497274231
25.597384;1.0444459728283548;0.8333328621278913;0.7978740535532928;-8.203610427384602e-07;4.363552279627966e-06;10.000102308876771;0.8335159338781657;0.015561848917967478;0.015561775313138033;0.7977237991788044;0.014888190870025056;1.0448456677489701;0.7978757720854678
25.607384;1.0444459437048437;0.8333328802500115;0.7978740616933794;-8.315484415033351e-07;4.490314602963642e-06;10.000101784377257;0.8335160520312372;0.015561848708655013;0.015561778280028112;0.7977237158156157;0.014888186519925154;1.0448456601355478;0.7978758958607295
25.617384;1.0444459140422313;0.8333328992767937;0.797874065364488;-8.429447337836482e-07;4.6159138215649136e-06;10.00010121700067;0.833516166010311;0.015561848524030277;0.0155617813200098;0.797723629468991;0.01488818734163961;1.0448456520721452;0.7978760206388897
25.627384;1.0444458839418362;0.8333329190954483;0.7978740643377155;-8.545448068081303e-07;4.7400529862729505e-06;10.000100611618864;0.833516275959068;0.01556184837097082;0.015561784434424108;0.7977235405124823;0.014888193163893225;1.0448456436204616;0.7978761460851087
25.637384;1.0444458534865784;0.8333329396051479;0.7978740582707685;-8.663263690767537e-07;4.862334713486428e-06;10.000099975349457;0.8335163819891296;0.015561848254429796;0.015561787623290498;0.7977234493632461;0.014888203684171496;1.0448456348383184;0.7978762719455658
25.647384;1.0444458227417122;0.8333329607317813;0.7978740467560019;-8.782510822190994e-07;4.982355466028066e-06;10.000099317544844;0.8335164841356183;0.015561848177231231;0.015561790884132459;0.7977233564141183;0.01488821846103621;1.044845625765075;0.7978763979323953
25.657384;1.0444457917534897;0.8333329824254562;0.7978740294735873;-8.902737686257151e-07;5.099716490888398e-06;10.000098648798604;0.8335165823183194;0.015561848139796244;0.015561794210738273;0.7977232620443818;0.014888237007251589;1.044845616423001;0.7978765236613491
25.667384;1.044445760549286;0.833333004642115;0.7978740062896782;-9.023429378586801e-07;5.2139948183188275e-06;10.000097978140113;0.8335166763340363;0.01556184813981315;0.015561797593957283;0.7977231666606408;0.014888258877830698;1.0448456068359544;0.7978766486911217
25.677384;1.0444457291430527;0.8333330273208799;0.7978739772319932;-9.143949139172022e-07;5.324745462638426e-06;10.000097311490856;0.8335167658596709;0.015561848172367698;0.015561801024303388;0.7977230706818572;0.01488828371332927;1.044845597050651;0.7978767725634829
25.687384;1.0444456975377772;0.8333330503746029;0.7978739424109935;-9.263579928214041e-07;5.431535111075328e-06;10.000096652801917;0.8335168504572039;0.015561848229944714;0.015561804493067126;0.7977229744864315;0.01488831124424813;1.044845587139513;0.7978768948774941
25.697384;1.0444456657288923;0.8333330737013893;0.7978739019232632;-9.381673928204442e-07;5.533990949386769e-06;10.000096005157086;0.8335169295809324;0.01556184830278715;0.015561807991866062;0.7977228783847583;0.014888341264778181;1.044845577185562;0.7978770154021921
25.707384;1.0444456337177335;0.833333097205439;0.7978738558322511;-9.497747499165115e-07;5.631829510565398e-06;10.000095370429293;0.8335170026167712;0.015561848379920026;0.015561811512894774;0.797722782634283;0.014888373583689374;1.0448455672673314;0.7978771340669304
25.717384;1.0444456015168442;0.8333331208084459;0.7978738042932765;-9.6114707901723e-07;5.7248471133513865e-06;10.000094748666992;0.833517068973614;0.015561848450445568;0.015561815049573907;0.7977226874813202;0.014888407961332369;1.0448455574482443;0.797877250797717
25.727384;1.044445569138414;0.8333331444435126;0.7978737476722008;-9.722636860362892e-07;5.812920465928551e-06;10.000094137660145;0.8335171281658548;0.015561848504675076;0.015561818596275902;0.7977225931839689;0.014888444075828382;1.0448455477755567;0.7978773653832287
25.737384;1.0444455365852523;0.8333331680384082;0.7978736865211695;-9.831137659644516e-07;5.896033916994339e-06;10.000093532703232;0.8335171798262532;0.015561848534281154;0.015561822147579842;0.7977225000070884;0.014888481589596887;1.0448455382896487;0.7978774774776803
25.747384;1.0444455038503255;0.8333331915053708;0.7978736214667691;-9.936932755072554e-07;5.9742926150463485e-06;10.000092927726604;0.8335172236852929;0.015561848532127562;0.015561825697964228;0.7977224082203824;0.014888520242863343;1.0448455290247525;0.7978775866729587
25.757384;1.0444454709245832;0.8333332147468643;0.7978735531273966;-1.0040047636959376e-06;6.047889498839844e-06;10.00009231771275;0.8335172595710315;0.01556184849236545;0.015561829241795251;0.7977223180971043;0.014888559837432806;1.0448455199987743;0.7978776925668294
25.767384;1.0444454378158725;0.8333332376635961;0.7978734821200338;-1.0140610573435028e-06;6.117035455119714e-06;10.000091700318073;0.8335172874045454;0.015561848409337612;0.01556183277328453;0.7977222299287129;0.01488860018692463;1.0448455112131014;0.7978777948008089
25.777384;1.0444454045672302;0.8333332601528126;0.7978734090888516;-1.0238868510405143e-06;6.181913660607971e-06;10.000091075880302;0.8335173071851816;0.015561848275905647;0.015561836286440908;0.7977221440455102;0.014888641129690574;1.0448455026649959;0.7978778930633528
25.787384;1.0444453712606985;0.8333332821053898;0.797873334676692;-1.0335201351256199e-06;6.242685294622981e-06;10.00009044613222;0.8335173189825192;0.015561848083968806;0.015561839774965756;0.7977220607932035;0.014888682521981507;1.0448454943548646;0.7978779870905535
25.797384;1.0444453380054024;0.8333333034109653;0.7978732595096995;-1.043014790126675e-06;6.299503344227574e-06;10.000089811982217;0.8335173228799129;0.015561847826763703;0.015561843232503736;0.797721980504357;0.01488872416188286;1.0448454862886098;0.7978780766806282
25.807384;1.0444453049188043;0.8333333239669973;0.7978731842080976;-1.0524350933707933e-06;6.352492473114046e-06;10.000089172065499;0.8335173188736498;0.015561847500588647;0.015561846653132915;0.7977219034889699;0.014888765738428381;1.0448454784819428;0.7978781617146614
25.817384;1.0444452721100015;0.8333333436810452;0.7978731093287461;-1.0618424548753662e-06;6.4017100761940575e-06;10.000088523079766;0.8335173068269581;0.015561847104991632;0.015561850030594779;0.7977218300070661;0.014888806890056967;1.0448454709550685;0.7978782421884418
25.827384;1.0444452396746229;0.8333333624633861;0.7978730352963389;-1.0712824206068724e-06;6.447154641424593e-06;10.000087860841443;0.83351728652785;0.015561846641550857;0.01556185335665911;0.7977217602575151;0.0148888472927938;1.0448454637180926;0.7978783182399561
25.837384;1.0444452077015012;0.8333333802216161;0.7978729624237376;-1.0807773853309774e-06;6.488813119374968e-06;10.000087181888748;0.8335172577964882;0.015561846112702934;0.015561856621100779;0.7977216943972177;0.014888886675308726;1.0448454567629581;0.797878390163469
25.847384;1.0444451762681075;0.8333333968675116;0.7978728909807804;-1.0903294973074619e-06;6.526670822967526e-06;10.000086485369618;0.8335172205292003;0.015561845521440612;0.01556185981354555;0.7977216325479329;0.01488892478432822;1.0448454500650566;0.7978784583843406
25.857384;1.044445145425148;0.8333334123268225;0.7978728212397164;-1.0999321680709882e-06;6.560714797296092e-06;10.000085773641262;0.8335171746526558;0.01556184487057521;0.015561862924884356;0.7977215747995933;0.014888961335515673;1.0448454435867587;0.7978785233590544
25.867384;1.0444451152037473;0.8333334265399986;0.7978727534531158;-1.1095824442581888e-06;6.5909837146913645e-06;10.00008505219592;0.8335171200820358;0.01556184416129806;0.01556186594713766;0.797721521192581;0.014888995998682068;1.044845437282593;0.7978785855182483
25.877384;1.0444450856405003;0.8333334394563422;0.7978726877559718;-1.1192825503134859e-06;6.617591127297648e-06;10.00008432951922;0.8335170567304876;0.015561843393313563;0.01556186887342795;0.7977214716644525;0.014889028462522816;1.0448454311107207;0.797878645340787
25.887384;1.0444450567842514;0.8333334510318674;0.7978726240989071;-1.1290285581048542e-06;6.640679459062122e-06;10.00008361546369;0.8335169845249711;0.015561842567485107;0.015561871698765698;0.7977214260679123;0.014889058522684288;1.0448454250374137;0.7978787033915344
25.897384;1.0444450286796714;0.8333334612408025;0.7978725623336188;-1.1388051692735374e-06;6.660387364338481e-06;10.000082919289005;0.833516903410005;0.015561841687640856;0.015561874420262755;0.7977213842771869;0.014889086147553842;1.044845419024835;0.797878760222308
25.907384;1.0444450013487625;0.83333347008862;0.7978725023377425;-1.1485968060036748e-06;6.676868690746878e-06;10.000082249497424;0.8335168133650197;0.015561840758912947;0.015561877036970515;0.7977213462509859;0.014889111495574118;1.044845413018268;0.7978788162761897
25.917384;1.0444449747904583;0.8333334776059091;0.7978724439906513;-1.158398493518231e-06;6.690311401139998e-06;10.000081614626964;0.8335167144181181;0.015561839785158793;0.015561879549662724;0.7977213120188893;0.014889134823264948;1.044845406949849;0.7978788719002115
25.927384;1.0444449490008136;0.833333483835125;0.7978723870954277;-1.1682128223660847e-06;6.700957492746727e-06;10.000081023833715;0.8335166066428977;0.015561838768150128;0.015561881959760666;0.7977212816542186;0.014889156360945783;1.0448454007575227;0.7978789273961021
25.937384;1.044444923989918;0.8333334888257119;0.7978723314177053;-1.1780373390262839e-06;6.709119847196505e-06;10.000080487146969;0.8335164901421419;0.015561837707738911;0.0155618842684277;0.7977212552373086;0.014889176297720205;1.0448453943959581;0.7978789830102514
25.947384;1.0444448997805587;0.8333334926289782;0.79787227678474;-1.187855229786563e-06;6.71514097330232e-06;10.000080014340288;0.8335163649730115;0.015561836602332721;0.015561886477380679;0.7977212327686288;0.014889194816159232;1.0448453878262902;0.7978790388916115
25.957384;1.0444448764068874;0.8333334952934164;0.7978722231345742;-1.1976411032079334e-06;6.719330519034069e-06;10.000079612304946;0.8335162310548008;0.01556183544986257;0.015561888591119073;0.7977212140940826;0.014889212116836826;1.0448453810027039;0.7978790950618988
25.967384;1.044444853921964;0.8333334968661587;0.7978721704827209;-1.2073760648936592e-06;6.721912849052458e-06;10.000079283531282;0.8335160881923329;0.015561834248198472;0.01556189061873914;0.7977211989535717;0.014889228482103108;1.0448453738686412;0.7978791513877608
25.977384;1.0444448323914808;0.8333334973952118;0.7978721188251127;-1.2170530084335906e-06;6.722958057065538e-06;10.00007902707315;0.8335159362207413;0.015561832994826129;0.015561892573668978;0.7977211870997591;0.014889244282551669;1.0448453663618908;0.7978792076211741
25.987384;1.0444448118723373;0.8333334969350169;0.7978720680703076;-1.2266698684859038e-06;6.722367436552217e-06;10.000078840242645;0.8335157751203651;0.015561831687260894;0.015561894471878859;0.7977211783596753;0.0148892598613234;1.0448453584276312;0.7978792635269784
25.997384;1.0444447924077689;0.8333334955536261;0.7978720180749469;-1.2362232006878553e-06;6.719954322430277e-06;10.000078719291237;0.8335156050066552;0.015561830324107432;0.015561896330046761;0.7977211726142994;0.014889275437328995;1.0448453500265993;0.7978793189664128
26.007384;1.0444447740419238;0.8333334933310437;0.7978719687215903;-1.245706404334954e-06;6.7154955418813566e-06;10.000078659201675;0.8335154260817127;0.015561828905300326;0.015561898164270721;0.7977211697490405;0.014889291120101508;1.0448453411300982;0.7978793738454107
26.017384;1.0444447568216848;0.8333334903534805;0.7978719199517421;-1.2551109900696292e-06;6.708694206448811e-06;10.000078653177678;0.8335152386381255;0.015561827431631191;0.01556189998940304;0.7977211696404095;0.014889306993349508;1.0448453317154898;0.7978794279862471
26.027384;1.044444740777925;0.8333334867103936;0.7978718717695803;-1.2644310679868061e-06;6.699178502249699e-06;10.000078692278482;0.8335150430841172;0.015561825904493433;0.015561901818666207;0.797721172178825;0.014889323188196467;1.0448453217650269;0.7978794810417751
26.037384;1.0444447259160312;0.8333334824930954;0.797871824248397;-1.2736712526335966e-06;6.686584482698643e-06;10.000078765959772;0.8335148399397768;0.015561824325609689;0.015561903663523507;0.7977211772654035;0.01488933989724323;1.044845311261823;0.7978795324771891
26.047384;1.0444447122300338;0.8333334777950449;0.7978717775241584;-1.2828535648658675e-06;6.670614188230214e-06;10.000078863284848;0.8335146298165476;0.015561822696426978;0.01556190553430775;0.797721184786189;0.014889357329431703;1.0448453001903282;0.7978795815852677
26.057384;1.0444446997214605;0.8333334727155848;0.7978717317415146;-1.2920183888963509e-06;6.651034580134012e-06;10.000078973636505;0.8335144134024828;0.015561821017680793;0.015561907440977307;0.7977211946177448;0.014889375682427344;1.044845288541261;0.7978796275272059
26.067384;1.0444446884040628;0.8333334673697224;0.7978716869687422;-1.3012198032923243e-06;6.627665224207117e-06;10.00007908648684;0.8335141914360762;0.01556181928961073;0.015561909393102084;0.7977212066290172;0.014889395216812987;1.0448452763148743;0.7978796693669695
26.077384;1.0444446782890044;0.8333334618900963;0.7978716431757363;-1.3105137209476941e-06;6.600359364014344e-06;10.000079190501227;0.8335139646730106;0.01556181751257783;0.015561911399609869;0.7977212206459051;0.014889416355283302;1.0448452635191259;0.7978797060960339
26.087384;1.044444669362722;0.8333334564051493;0.7978716002652444;-1.3199451177781371e-06;6.568996942253557e-06;10.000079272719383;0.8335137338602526;0.015561815687293552;0.015561913468707778;0.7977212364540242;0.014889439677525157;1.0448452501648438;0.7978797366858078
26.097384;1.0444446615753862;0.8333334510137012;0.7978715580829815;-1.3295507798282896e-06;6.533531677209563e-06;10.00007931862009;0.8335134997004361;0.015561813814768214;0.015561915607708176;0.7977212538514112;0.014889465814316053;1.044845236270796;0.7978797601503451
26.107384;1.0444446548424742;0.8333334457811659;0.797871516460578;-1.339371124213712e-06;6.494056270936335e-06;10.00007931288073;0.8335132628454314;0.015561811896422481;0.01556191782244411;0.7977212726756676;0.014889495348034206;1.044845221873365;0.7978797755798843
26.117384;1.0444446490560404;0.8333334407503875;0.7978714752749607;-1.3494481201213148e-06;6.450794167135096e-06;10.00007924008184;0.8335130239447313;0.015561809933927872;0.01556192011627913;0.7977212928183769;0.014889528805903378;1.0448452070243572;0.7978797821707123
26.127384;1.044444644098619;0.8333334359518236;0.7978714343816875;-1.3598105557899996e-06;6.404016251076804e-06;10.000079085575745;0.833512783648109;0.015561807928759986;0.015561922489723923;0.7977213142596136;0.014889566685480917;1.0448451917852444;0.797879779296705
26.137384;1.0444446398513931;0.8333334314097175;0.7978713934702226;-1.3704644843236117e-06;6.354001564459459e-06;10.000078837231642;0.8335125425415054;0.015561805881695817;0.015561924941406707;0.7977213370780945;0.014889609416232576;1.0448451762270325;0.7978797665778212
26.147384;1.0444446362011477;0.8333334271427107;0.7978713520270031;-1.3813946511546936e-06;6.301086351649299e-06;10.000078486923053;0.8335123011290057;0.015561803792746581;0.015561927469584548;0.7977213614347418;0.014889657308715385;1.0448451604252162;0.797879743912002
26.157384;1.044444633049702;0.833333423159264;0.7978713094248986;-1.3925724462843092e-06;6.245714264282467e-06;10.000078029846042;0.8335120598618077;0.015561801662730707;0.01556193007309779;0.7977213875831888;0.014889710561979654;1.0448451444481108;0.7978797115028703
26.167384;1.044444630321493;0.833333419456571;0.7978712650291805;-1.403961805018682e-06;6.188454331322963e-06;10.000077462743425;0.8335118191213206;0.01556179949529236;0.015561932751651655;0.797721415884729;0.014889769298582664;1.0448451283462505;0.7978796698467929
26.177384;1.044444627968107;0.8333334160294111;0.7978712182469635;-1.4155172535737922e-06;6.129983462670675e-06;10.000076783063099;0.8335115792013092;0.015561797296454826;0.015561935505450175;0.7977214467492327;0.014889833605453111;1.0448451121455697;0.7978796196089712
26.187384;1.0444446259670292;0.8333334128854483;0.7978711685404484;-1.4271799102553235e-06;6.070988027830099e-06;10.0000759886364;0.8335113403797454;0.015561795072081728;0.01556193833452896;0.7977214805310762;0.014889903584933585;1.044845095846651;0.7978795614022366
26.197384;1.0444446243152012;0.83333341005591;0.7978711154893864;-1.43887975283994e-06;6.0120555853755724e-06;10.000075077558106;0.8335111029886062;0.015561792826235902;0.015561941238854949;0.7977215175098831;0.014889979422278753;1.0448450794274866;0.7978794956303247
26.207384;1.044444623026052;0.833333407593022;0.7978710588729142;-1.4505459360074421e-06;5.9537000255286975e-06;10.00007404817816;0.8335108673976596;0.015561790561562554;0.015561944218411165;0.7977215579761828;0.014890061466027473;1.0448450628490709;0.7978794225314264
26.217384;1.044444622124191;0.8333334055573123;0.7978709986577607;-1.4621184918002386e-06;5.896463378748457e-06;10.000072898423213;0.8335106339658448;0.015561788280262287;0.015561947271894971;0.7977216022924595;0.014890150229974693;1.0448450460596632;0.7978793422900322
26.227384;1.0444446216303627;0.8333334040039793;0.7978709349424646;-1.47355448286434e-06;5.840906927559961e-06;10.000071625653348;0.8335104029864897;0.015561785984877912;0.01556195039549873;0.7977216508510924;0.014890246267012543;1.044845028991294;0.7978792550632716
26.237384;1.0444446215529035;0.833333402975832;0.797870867939757;-1.4848283016082086e-06;5.7875119087684085e-06;10.000070227443818;0.8335101746603398;0.015561783679705182;0.015561953582810125;0.7977217039926694;0.0148903500321731;1.0448450115608756;0.7978791609580038
26.247384;1.044444621888021;0.8333334025028271;0.7978707979260617;-1.4959259492470274e-06;5.736653368438672e-06;10.000068701359067;0.8335099491177373;0.01556178137211556;0.01556195682452191;0.7977217619712722;0.014890461814942704;1.044844993680557;0.7978790600298536
26.257384;1.0444446226167967;0.8333334026045359;0.797870725140388;-1.5068376942565583e-06;5.68863137164592e-06;10.000067044590166;0.8335097264431193;0.015561779071945286;0.015561960108200153;0.797721824967536;0.014890581708708526;1.0448449752682278;0.7978789523541434
26.267384;1.0444446237115181;0.8333334032936554;0.7978706497556535;-1.5175564265074788e-06;5.643654218749816e-06;10.000065255023504;0.8335095067271981;0.015561776789541768;0.015561963419480317;0.7977218931197123;0.014890709646496247;1.044844956255771;0.7978788381073156
26.277384;1.0444446251544943;0.8333334045765024;0.7978705719674791;-1.528079895457138e-06;5.601810517036355e-06;10.000063332568995;0.8335092901675166;0.015561774533654215;0.015561966743499687;0.7977219665765958;0.014890845485654175;1.0448449365852057;0.7978787174979916
26.287384;1.0444446269465462;0.8333334064533365;0.797870492091313;-1.5384088070593374e-06;5.563121867140209e-06;10.000061279731204;0.8335090771177714;0.015561772309491453;0.015561970064350606;0.7977220455418751;0.014890988991179997;1.0448449161926405;0.7978785905884196
26.297384;1.0444446290973588;0.8333334089263877;0.7978704105657113;-1.5485393586115005e-06;5.52764809210317e-06;10.000059101058907;0.8335088680387984;0.015561770118440336;0.015561973363299663;0.7977221302783938;0.014891139739467098;1.04484489500361;0.7978784572324151
26.307384;1.0444446316118028;0.8333334120093097;0.7978703278777028;-1.5584605704187622e-06;5.4955104418515445e-06;10.000056801905728;0.8335086634214219;0.015561767959942898;0.01556197661880851;0.7977222211046427;0.014891297115521323;1.0448448729479387;0.7978783172051472
26.317384;1.044444634486207;0.8333334157254175;0.7978702444925067;-1.5681611956921428e-06;5.466784213386034e-06;10.000054388250405;0.8335084637042826;0.015561765833516929;0.015561979808840644;0.7977223183837455;0.014891460384955462;1.044844849973046;0.7978781703383985
26.327384;1.0444446377124246;0.8333334200952554;0.7978701608292452;-1.5776339926588987e-06;5.44139325052167e-06;10.000051867881393;0.8335082691544826;0.015561763738770796;0.015561982912837165;0.7977224224584922;0.01489162874557619;1.044844826039713;0.7978780164927697
26.337384;1.0444446412811916;0.8333334251251273;0.7978700772335183;-1.5868698707559898e-06;5.419128817782961e-06;10.000049250952234;0.8335080797827432;0.015561761673652643;0.015561985912449143;0.7977225335432516;0.014891801380125528;1.0448448011177967;0.7978778555129298
26.347384;1.0444446451832294;0.833333430805159;0.7978699939339805;-1.5958484472360923e-06;5.399756096038795e-06;10.000046548895575;0.8335078953889037;0.01556175963342873;0.01556198879205338;0.7977226516775282;0.014891977478241922;1.0448447751964052;0.7978776873066876
26.357384;1.0444446494091293;0.8333334371174165;0.7978699110636388;-1.6045302387699786e-06;5.383115400002352e-06;10.000043772984668;0.8335077156737638;0.015561757611534926;0.015561991538850658;0.7977227768179503;0.014892156183888084;1.0448447482846288;0.7978775119016143
26.367384;1.0444446539494034;0.8333334440476985;0.7978698287233617;-1.612857088604671e-06;5.369146538470641e-06;10.000040933256614;0.833507540349255;0.015561755601326839;0.015561994142209351;0.797722908962383;0.014892336563370788;1.0448447203923543;0.7978773294264969
26.377384;1.0444446587889928;0.8333334515894854;0.7978697469920365;-1.6207653905297836e-06;5.357808361952633e-06;10.000038037768991;0.8335073692745446;0.015561753597490336;0.015561996592694546;0.7977230481707105;0.01489251766881158;1.0448446915189558;0.7978771401141187
26.387384;1.044444663896105;0.8333334597403975;0.797869665916165;-1.6282022009069058e-06;5.3489793204560005e-06;10.000035093419157;0.8335072025258905;0.015561751596176052;0.01556199888083181;0.7977231945268977;0.014892698610044419;1.0448446616653277;0.7978769443180639
26.397384;1.0444446692264575;0.8333334685001794;0.7978695855629526;-1.635131607633064e-06;5.342467536411325e-06;10.000032107979294;0.8335070402882737;0.015561749594467022;0.015562000996392005;0.7977233481071376;0.014892878521249809;1.0448446308505641;0.7978767425248042
26.407384;1.0444446747435858;0.8333334778655453;0.7978695061247159;-1.64152822414397e-06;5.338123328565901e-06;10.000029090466949;0.8335068827256656;0.01556174759065884;0.01556200292910763;0.7977235089133667;0.014893056498179184;1.0448445991108872;0.7978765353488159
26.417384;1.0444446804256737;0.8333334878238907;0.7978694279547407;-1.6473696525534434e-06;5.335915952742482e-06;10.00002604942205;0.8335067300362716;0.0155617455847294;0.015562004669572919;0.7977236767622062;0.014893231638514472;1.0448445664910793;0.7978763234469621
26.427384;1.0444446862540682;0.8333334983565185;0.7978693514525472;-1.6526404869639127e-06;5.335910749023396e-06;10.000022991449805;0.833506582591331;0.015561743577767951;0.015562006209435634;0.7977238512124663;0.014893403155131409;1.0448445330506169;0.7978761074363709
26.437384;1.0444446922039543;0.8333335094395561;0.7978692769090101;-1.657338884554089e-06;5.338227907463301e-06;10.000019921404718;0.8335064409284099;0.015561741571032161;0.015562007541916313;0.7977240315910092;0.014893570468221779;1.0448444988718875;0.7978758879868115
26.447384;1.0444446982465723;0.8333335210307609;0.7978692044670324;-1.6614739172654782e-06;5.343033694412114e-06;10.00001684369493;0.8335063055983536;0.015561739565444268;0.015562008662482746;0.7977242170766647;0.01489373323342607;1.0448444640516599;0.7978756659602582
26.457384;1.0444447043573961;0.8333335330587403;0.797869134199879;-1.6650572138692033e-06;5.350524960274543e-06;10.000013763301144;0.833506177035917;0.015561737561630457;0.01556200956857096;0.7977244067791327;0.014893891302784687;1.0448444286880452;0.7978754423418044
26.467384;1.044444710518434;0.8333335454317852;0.797869066234567;-1.6680972809246434e-06;5.36088367464573e-06;10.000010686221426;0.8335060555603288;0.015561735560130985;0.015562010258720692;0.797724599773327;0.014894044609821576;1.0448443928742353;0.7978752180333716
26.477384;1.0444447167110418;0.8333335580548692;0.7978690008396401;-1.670600989129433e-06;5.374216873116648e-06;10.000007619537154;0.8335059414505177;0.015561733561434116;0.015562010732349267;0.7977247951050693;0.014894193015093184;1.0448443566952557;0.7978749937604351
26.487384;1.044444722910784;0.8333335708399072;0.7978689383780321;-1.6725782715305204e-06;5.390503424811751e-06;10.000004571000318;0.8335058349616534;0.0155617315666013;0.015562010990754022;0.7977249918396149;0.014894336255168486;1.0448443202300086;0.7978747701271576
26.497384;1.0444447290922365;0.8333335837119541;0.7978688791680921;-1.6740432254948584e-06;5.409570071278141e-06;10.000001549537993;0.833505736268604;0.015561729578238892;0.015562011038025608;0.7977251891403059;0.014894474075210874;1.0448442835616962;0.7978745476658131
26.507384;1.0444447352379702;0.8333335966092313;0.7978688234220702;-1.675008410305061e-06;5.431105402588337e-06;9.999998566441404;0.8335056454176089;0.015561727600582321;0.015562010880028499;0.7977253862922495;0.014894606384192915;1.044844246787084;0.7978743268207605
26.517384;1.044444741346483;0.8333336094763639;0.7978687712710899;-1.6754758450068193e-06;5.454686138463439e-06;9.999995634725446;0.8335055623335816;0.015561725639544076;0.015562010522461634;0.7977255826742988;0.014894733252031191;1.0448442100108202;0.7978741079661834
26.527384;1.0444447474339473;0.833333622261808;0.7978687227771643;-1.67543250496838e-06;5.479801619792851e-06;9.999992767460064;0.8335054869037091;0.015561723703180097;0.015562009970912106;0.7977257777666654;0.01489485483125988;1.044844173330877;0.7978738915041513
